time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.74618877180876,-7.029316311265632,92.81922501201615,87.84336537518259,92.67712477131377,48.727830557805646,92.4034017562391,17.115025355604928,29.47077533050099,-6.150401374901833,29.292760370884707,-6.3691619504308505,1.0233231063549,1.1997018032098667,2.1541414356234925,3.353843238833359,3.277403996846924,0.01306214789221178,0.0,32.154024957217416,50.04148513800135,6.0,0.0,2.5,434.7336991037503,493.2962706903824,401.4505946874961,236.5358001682972,284.97846228327523,434.45034329944383
1360.0000000000002,28.74653374287624,-7.028889993009898,92.81163468167091,87.83453161489047,92.66954258167769,48.72315314647972,92.39583935514857,17.114750435567885,29.471039266581275,-6.150077757077611,29.293044951822797,-6.368811454129059,1.0231636525810373,1.199524901318783,2.1540329619701373,3.35355786328892,3.2776358452816616,0.013061414535370438,0.0,32.15213538980737,50.03654951906532,6.0,0.0,2.5,434.7335460525517,493.2893177935685,401.45202880236025,236.5362797357492,284.9803314722709,434.4528451866993
1370.0000000000002,28.746837227576407,-7.02851512014314,92.80495388573489,87.82675392381407,92.66286896830624,48.71903510077925,92.38918317041609,17.114507402656443,29.47127154646109,-6.149792955420537,29.293295173389733,-6.368503277643811,1.023023249023459,1.1993691583755492,2.153937392311541,3.3533065506870905,3.2778400235654814,0.01306076854340335,0.0,32.15047135749319,50.03220412941744,6.0,0.0,2.5,434.73341113098047,493.28319456107647,401.45328773822575,236.53669916584516,284.98195470755445,434.4546824852085
1380.0000000000002,28.747083798432087,-7.0282078358696936,92.79904386235937,87.8199153303575,92.65696538827635,48.715397334675856,92.38329500620824,17.11429034362061,29.471455698360604,-6.149567165363862,29.293494338839437,-6.368257983972342,1.022899486271544,1.199231328931921,2.1538522221374325,3.353083551069353,3.278018608936154,0.013060190762784337,0.0,32.149000312480325,50.02836787986564,6.0,0.0,2.5,434.7333057987989,493.2778439171955,401.4544279569026,236.53706486026687,284.9836754642788,434.45567532029753
1390.0000000000002,28.747285092618515,-7.027957402904349,92.79377990967264,87.81386347320557,92.6517071517612,48.71216744290848,92.37805044172244,17.114096483048172,29.471601847495972,-6.149387971538545,29.293653721912325,-6.368061687447721,1.022789543981742,1.1991081067631064,2.153775948564029,3.352884055327136,3.2781759209957166,0.013059669499765086,0.0,32.147694036986934,50.024964797768575,6.0,0.0,2.5,434.7332191360742,493.2731401477466,401.45549447266455,236.53738926312835,284.98536040105085,434.4569974738415
1400.0000000000002,28.747454574044827,-7.027746945528634,92.78909462770132,87.80849860710236,92.64702688172287,48.70929932582624,92.37338226038557,17.113927658791965,29.471722888579105,-6.149239563244521,29.29378636922051,-6.3678983193372005,1.022692652681736,1.198999143662028,2.1537096330556125,3.35270877671764,3.278315110533027,0.013059213178229128,0.0,32.14653648994232,50.0219441466499,6.0,0.0,2.5,434.7331455433114,493.268987869596,401.4564776288667,236.53768783178776,284.98687555497327,434.4583134773608
1410.0000000000002,28.747599399343446,-7.027567258705176,92.78493890076862,87.80375274729738,92.64287553667721,48.706759287003024,92.3692415699308,17.113784247208855,29.47182523242463,-6.149114079947026,29.29389888559663,-6.367759744855562,1.0226070413160786,1.1989026691593694,2.153651158898413,3.3525538280577827,3.278438043750511,0.013058810266250704,0.0,32.14551427310283,50.019269437438936,6.0,0.0,2.5,434.73308241517685,493.2653249798743,401.4573696826124,236.5379692940236,284.98824728131024,434.45955996680823
1420.0000000000002,28.74772380012835,-7.027412968796057,92.781264570994,87.79956499485564,92.63920503832365,48.70451609435469,92.36558044216515,17.11366380910215,29.471912391780723,-6.149007214525454,29.293994960972277,-6.367641419315191,1.0225316808037697,1.1988176206628582,2.15359986438862,3.352417485051478,3.278546325739543,0.013058456748353544,0.0,32.144613927889,50.01690752486968,6.0,0.0,2.5,434.73302810190256,493.2620996769958,401.458171864928,236.53823485474848,284.9894983616263,434.46072819021975
1430.0000000000002,28.74783088488252,-7.027280174800126,92.77802327823801,87.79587679048336,92.6359670968873,48.70253924634312,92.36235073117193,17.11356274009063,29.47198683666308,-6.148915938402581,29.294077219349617,-6.3675401108852725,1.0224654034585574,1.1987427205270695,2.1535548056581018,3.352297526185171,3.2786415216063074,0.013058146320259192,0.0,32.143822278947084,50.01482623278315,6.0,0.0,2.5,434.73298131831166,493.25926404433136,401.45888969355013,236.53848270462348,284.9906376561677,434.46181421860985
1440.0000000000002,28.747923224806573,-7.0271656874840005,92.7751684994611,87.79263282057262,92.63311524992254,48.7007996651663,92.35950610713681,17.11347762482177,29.472050577234302,-6.148837786859474,29.294147805432583,-6.367453178077483,1.0224071555786336,1.1986768100680116,2.153515210484227,3.352192020552238,3.2787251167613927,0.013057873644480272,0.0,32.143126973875155,50.012994896704875,6.0,0.0,2.5,434.7329409421391,493.2567736033199,401.4595298327228,236.53871124335427,284.9916690766672,434.46281396215113
1450.0000000000002,28.748002989397506,-7.027066809448684,92.7726571831099,87.78978241923016,92.63060649820744,48.69927056642489,92.35700369004297,17.113405657202577,29.472105291147994,-6.148770702888612,29.29420851482361,-6.367378409383433,1.022356015229112,1.1986188753900309,2.1534804607448006,3.3520993361348315,3.278798467658665,0.013057634389638454,0.0,32.14251679235099,50.011385271362826,6.0,0.0,2.5,434.7329060366236,493.2545880200736,401.4600990932613,236.53891992058976,284.9925972166447,434.46372575333754
1460.0000000000002,28.74807200650959,-7.026981268106283,92.7704501588831,87.78727981790081,92.62840171715357,48.69792765461767,92.35480446161056,17.113344590696215,29.472152372594117,-6.148712977051844,29.294260845712486,-6.367313959605952,1.02231114547517,1.1985679930188369,2.1534499834916745,3.352017976510512,3.278862791770204,0.013057424583817414,0.0,32.14198166158093,50.00997173460837,6.0,0.0,2.5,434.7328758124687,493.2526711206978,401.4606040614502,236.53910904010192,284.9934282198981,434.4645508942057
1470.0000000000002,28.748131814455807,-7.026907147883321,92.76851207390855,87.78508395904346,92.6264655940244,48.69674907299276,92.35287320365218,17.113292611258885,29.47219297696332,-6.148663192712604,29.294306045325225,-6.367258292646511,1.0222718221793947,1.198523362257043,2.1534233170503487,3.3519466793073924,3.2789191745120525,0.013057240993795889,0.0,32.14151258516648,50.00873124326222,6.0,0.0,2.5,434.7328496101151,493.2509906548074,401.461051047618,236.53927943648344,284.99416936533333,434.46529310280533
1480.0000000000002,28.748183704751327,-7.026842847777971,92.76681136201059,87.78315837056044,92.6247665977332,48.69571536099125,92.35117846851917,17.113248244156864,29.47222805964897,-6.1486201784570085,29.294345149643977,-6.367210132582329,1.022237325290053,1.1984841785185258,2.1533998863653414,3.3518840648838677,3.2789685740860546,0.013057079753117776,0.0,32.14110160029304,50.007643285918896,6.0,0.0,2.5,434.7328268643778,493.2495181246597,401.46144596921846,236.5394322355464,284.99482828628766,434.4659575161247
1490.0000000000002,28.7482287755643,-7.026787009946816,92.76531973042506,87.78147048881601,92.62327646640425,48.69480912147964,92.34969206839422,17.113210272896993,29.47225842182378,-6.148582951965182,29.294379031044205,-6.367168404993436,1.022207042883266,1.1984497571819643,2.153379241716039,3.3518289988980032,3.2790118423012813,0.013056937798171072,0.0,32.140741623396245,50.00668953134681,6.0,0.0,2.5,434.7328070891873,493.24822818874287,401.46179436274775,236.5395687228531,284.99541263834413,434.4665500375759
1500.0000000000002,28.74826795687558,-7.026738461365312,92.76401214001213,87.77999160127763,92.62197018782112,48.69401499056721,92.34838905606776,17.113177697923277,29.472284733626154,-6.1485506915811925,29.29440842184264,-6.367132207959513,1.022180661868618,1.198419758907753,2.1533614634804943,3.3517812223882477,3.2790497290967684,0.013056815321096897,0.0,32.14042642558849,50.00585379416458,6.0,0.0,2.5,434.73278990947375,493.2470985887872,401.46210129535274,236.53969023841273,284.99592972817567,434.4670767852024
1510.0000000000002,28.753900003510758,-7.019918420076635,92.68981440827491,87.69737432182164,92.54747672988609,48.677589752177646,92.27251940235891,17.115264897595353,29.47878293709192,-6.140584004570485,29.300488319033988,-6.3596449124353285,1.0216092730256678,1.196274561488366,2.15649456954624,3.3527691310346057,3.2818507227374862,0.01306471197966845,0.0,32.15138089295658,49.99614688757475,6.0,0.0,2.5,434.730070363132,493.1850743302604,401.6197521593599,236.5572101835232,284.77183959616934,434.0252028696428
1520.0000000000002,28.764431084139726,-7.007050036606586,92.57801728822132,87.5667625462827,92.43530030523982,48.65190067372122,92.15916677294516,17.147743477576398,29.49045959551521,-6.126271789250325,29.311780052502176,-6.345742318996884,1.02063257413788,1.193051548941852,2.160293037120026,3.353344586061878,3.2855551263337066,0.013077463438021504,0.0,32.17421916494311,49.97459179273534,6.0,0.0,2.5,434.7251699349207,493.08204671624463,401.85246273796594,236.66040945038608,284.5407878839087,433.5737670851502
1530.0000000000002,28.77628650817913,-6.992354131944012,92.45858504135305,87.42557202564245,92.31545211275278,48.626745278023634,92.03813258240692,17.209057531242365,29.503554736195227,-6.110225776157392,29.324510587182235,-6.330072922371926,1.0196860751056986,1.189615367220999,2.163931074893791,3.35354644211479,3.2888028227385253,0.01309320574020982,0.0,32.20608980989164,49.952682352825775,6.0,0.0,2.5,434.7199864753159,492.9694816679794,402.11202545558393,236.84072995854137,284.4328699405844,433.19701826017354
1540.0000000000002,28.786370076525895,-6.9796965857553355,92.3401860671358,87.2885323340343,92.19664196545747,48.604367176116234,91.91816475868745,17.28771651473693,29.51484379402694,-6.096396955640614,29.33546585179112,-6.316592593810412,1.0187224765291971,1.1860086230926956,2.166908161003312,3.3529167840960072,3.2912955798515857,0.013107789499522337,0.0,32.24223604175961,49.93335795857399,6.0,0.0,2.5,434.7158297509688,492.86262675827027,402.3814191423015,237.06688147122608,284.46003462536635,432.9392603691182
1550.0000000000002,28.79358332888275,-6.970549081628576,92.22342796000733,87.15842412298144,92.07949172579637,48.583404445634926,91.79991427303902,17.374172254391397,29.523196280955304,-6.08616782540946,29.343514457509723,-6.306691222442453,1.0178158193791882,1.1823994915316516,2.1694448773875554,3.351844368919207,3.293173779676217,0.013121256374954073,0.0,32.27895755421861,49.91542544942405,6.0,0.0,2.5,434.71300456497295,492.765306998,402.65202380748,237.31382635189155,284.58317632045674,432.7964498864175
1560.0000000000002,28.798062421957503,-6.964807063300668,92.1089202717041,87.03565570623361,91.96461379222492,48.56277654515128,91.6840085967672,17.46264410421884,29.52875598713056,-6.079360122596654,29.348794334377295,-6.300197014166201,1.0169336561273,1.1788399911646,2.1715657411444496,3.3504057323090493,3.2946158405928943,0.013133114093941923,0.0,32.31419752423176,49.89771989078827,6.0,0.0,2.5,434.7113486371008,492.67760145713606,402.91671285658873,237.56630733881772,284.7633838626833,432.7430319063843
1570.0000000000002,28.800305166711045,-6.961869136318796,91.99858322148089,86.9212720746691,91.85392876270564,48.54251105167344,91.57237328238618,17.549855252532552,29.532032151425767,-6.075348987615144,29.35180948546176,-6.296488785802808,1.0161566398541382,1.175497563889642,2.1734757951200447,3.348973359009687,3.295725508904225,0.013144362128392812,0.0,32.347104432320634,49.8801789400785,6.0,0.0,2.5,434.7106190139556,492.5993746751817,403.16958322486255,237.8153595744677,284.97511585658816,432.75362011038646
1580.0000000000002,28.800797994359822,-6.961129367516945,91.89468377865107,86.81669556109102,91.74970386416221,48.523249139814645,91.46727494749852,17.633835142313103,29.533517428576246,-6.0735306116445145,29.35304920721044,-6.294964176714757,1.0154265038108987,1.172352101609194,2.175053544679688,3.3474056462888817,3.2965513838038087,0.013154141952888432,0.0,32.377469538904506,49.86341741410513,6.0,0.0,2.5,434.710607654349,492.5307560296976,403.40657705945586,238.05534757830503,285.20260475410225,432.80887515323406
1590.0000000000002,28.799947092823288,-6.962078809214006,91.79902008888499,86.72302291245643,91.65373726755732,48.505709560786784,91.37050830314585,17.71333162515191,29.53362071263204,-6.073404166841556,29.35292016000129,-6.295122876692972,1.0148575692806414,1.1695599420960805,2.176549987821017,3.346109929917098,3.2971227009607977,0.013163854893662315,0.0,32.40537145314079,49.84817214821925,6.0,0.0,2.5,434.71114574070015,492.4717881677552,403.62547745225487,238.2825740699859,285.4351418358353,432.8942969071465
1600.0000000000002,28.798093378830085,-6.964290881025022,91.71266537075665,86.64073276803089,91.56710170388968,48.49043524448962,91.28314109595587,17.787586266843448,29.53268439688369,-6.07455045677159,29.35176307538796,-6.2965458618028265,1.014387022454848,1.1670568383659212,2.1778507942656185,3.34490763263154,3.2974669022645418,0.013172689817036823,0.0,32.431005739282966,49.8350196053616,6.0,0.0,2.5,434.7120907685946,492.42220728228847,403.82550800705656,238.49474986160115,285.6648501603646,432.998623297114
1610.0000000000002,28.795529580140705,-6.967400020332718,91.63603261856227,86.56971340890505,91.49020914746154,48.477741688374074,91.2055794829063,17.856229189778958,29.531002427909385,-6.07660968323404,29.34987064110058,-6.298873270260684,1.0140343357354198,1.1648635819858617,2.17902999888124,3.343893580867101,3.2976137622026087,0.01318098558220949,0.0,32.454610700378225,49.82430828186364,6.0,0.0,2.5,434.71331928169224,492.3814308916509,404.0068875222924,238.69072164905913,285.88593724515874,433.1130548902752
1620.0000000000002,28.79250729443072,-6.971092273148429,91.56903376125251,86.5094115041071,91.42297011996001,48.467747219795,91.13772778305848,17.91919448723189,29.528827557612445,-6.079272492629457,29.34749470576005,-6.30179546795148,1.0137938677716314,1.162965890148682,2.180114880138384,3.3430807702870657,3.2975941920375997,0.013188818376251946,0.0,32.47643284257936,49.81618358467352,6.0,0.0,2.5,434.7147247854402,492.34864745483895,404.1704758422295,238.87023301957123,286.09438154563185,433.2308766002792
1630.0000000000002,28.789238761630095,-6.975102708161785,91.51123212818688,86.45898378434809,91.36494632529404,48.46042046896821,91.07914144770099,17.97663947402009,29.526373101843607,-6.0822777843299605,29.344847967214868,-6.305050934807298,1.0136601942057135,1.1613461229375406,2.1811360029200983,3.342482125857639,3.297438475895514,0.013196306083879387,0.0,32.496708177283885,49.81063477243504,6.0,0.0,2.5,434.7162175660666,492.32291544380126,404.3175209375128,239.03369157979765,286.2876579441301,433.347137674272
1640.0000000000002,28.78589749167049,-6.979214457410649,91.46196248883754,86.41742280084831,91.31547082921267,48.45562284991752,91.02914749288269,18.028872976465887,29.52381355818913,-6.085411941038672,29.34210448901757,-6.308425617861872,1.0136080880951497,1.1599619631104705,2.1820810238568678,3.342042986967338,3.2971747426048683,0.013203326347358131,0.0,32.51565133961702,49.8075383920928,6.0,0.0,2.5,434.7177246973743,492.3032506577253,404.44948316052415,239.18196144290167,286.4644518627496,433.45832167032165
1650.0000000000002,28.782619356240893,-6.98325729096797,91.42041994916477,86.38364084036726,91.2737370570079,48.45314207651938,90.98693368029238,18.076297091000296,29.521285717973377,-6.088507470268837,29.33940071198893,-6.311751691718314,1.0136394694727504,1.1588013789923732,2.182994287171823,3.341795666164196,3.29682867213374,0.013210115349257564,0.0,32.53344969607252,49.80669298899545,6.0,0.0,2.5,434.7191896828001,492.2886758439191,404.567914264233,239.3161939380732,286.6243917735317,433.5620391987569
1660.0000000000002,28.779504576969625,-6.987105173281408,91.38572505746832,86.35654021020814,91.23886396620254,48.452717898846565,90.95161380990139,18.119362693391334,29.51889068509311,-6.0914405441727695,29.336837398356625,-6.31490518063282,1.0137350932516145,1.1578279752563196,2.1838714310008536,3.341699406257173,3.2964227326277884,0.013216626434764888,0.0,32.55026103799588,49.80784587339696,6.0,0.0,2.5,434.7205715647244,492.2782705944029,404.6743740197989,239.43769718852985,286.7678193561979,433.65677402555485
1670.0000000000002,28.776620655297634,-6.990672573872985,91.35697187533871,86.33505498369412,91.20994415790007,48.454062190501695,90.92227590294064,18.15853681059872,29.51669683438265,-6.094127391825339,29.33448254929134,-6.317802386001404,1.0138834886332195,1.1570146944636317,2.1847212793959687,3.3417359738596004,3.295976324029575,0.013222901399835578,0.0,32.56621379171503,49.81071405800401,6.0,0.0,2.5,434.7218437478805,492.2711919081535,404.77037348126726,239.5478392329869,286.8955974040211,433.7416908707021
1680.0000000000002,28.774006315801373,-6.993909742795381,91.3332642239942,86.31818282812883,91.18608014286791,48.45687502289292,90.8980184968597,18.194279519478528,29.514743774710706,-6.096519460072329,29.332375360619302,-6.320395035395792,1.0140718190408275,1.156333701857172,2.1855458344911645,3.3418795363483365,3.2955057754285044,0.013228946941184688,0.0,32.58140907576802,49.81500096910826,6.0,0.0,2.5,434.72299202956975,492.26669007559553,404.85733640608726,239.6479781549729,287.0089497183384,433.8164943371754
1690.0000000000002,28.77167627922741,-6.99679683875587,91.31374372609456,86.30500557423801,91.16641238769763,48.46085792061206,90.8779786865496,18.2270282223746,29.513047133740223,-6.09859756480722,29.330531023926454,-6.322664387919019,1.0142914273074837,1.1557629654858452,2.1863521711708382,3.3421151366566835,3.2950245330659955,0.013234804833680466,0.0,32.595924015185965,49.820410165461794,6.0,0.0,2.5,434.72401245253167,492.2641144734503,404.93657319043774,239.7394132287796,287.10932499211685,433.8813241331619
1700.0000000000002,28.769626595526844,-6.999337400636249,91.29761193508345,86.29470284688294,91.15014143863885,48.465725047687215,90.86135421722966,18.257187413584404,29.51160389582211,-6.100365360704018,29.3289460938908,-6.324614638478465,1.0145302618906,1.1552777859724386,2.1871361701691234,3.342413956141562,3.2945433780485742,0.013240452201582318,0.0,32.609815827724105,49.82665686970165,6.0,0.0,2.5,434.724908850489,492.262913989645,405.0092637076422,239.82335186184085,287.19828174740525,433.93666967724226
1710.0000000000002,28.76784008974612,-7.001551697420211,91.28414769494033,86.28655994749585,91.13654527010611,48.47121259152249,90.8474207833766,18.285122411551868,29.510397847527543,-6.101842675286548,29.3276039642974,-6.326266184206985,1.014780503442221,1.1548596008909466,2.1878991164686834,3.3427587173596294,3.2940706941261775,0.01324590112023712,0.0,32.623126231249046,49.83347761625822,6.0,0.0,2.5,434.72569031236367,492.26263290814967,405.076446750792,239.900888167918,287.27739173736336,433.9832904837767
1720.0000000000002,28.76629144925908,-7.003470409151703,91.27271937163475,86.27997126091509,91.12499150261715,48.47708607032871,90.83554418407357,18.31115617747423,29.50940466072436,-6.103059284004472,29.32647997271232,-6.327649344613974,1.0150358137960047,1.1544928878140437,2.1886419908623567,3.3431348786764,3.293612730937868,0.013251163433811304,0.0,32.635885760706,49.840637788677775,6.0,0.0,2.5,434.7263689803151,492.26290459815647,405.1390159237272,239.97299093320615,287.34816353925515,434.022135351742
1730.0000000000002,28.764951509896164,-7.005129229748548,91.26279194128828,86.27443947289913,91.1149444776396,48.48314536225313,90.82518733003,18.33556828300993,29.508596171334535,-6.1040496686312045,29.325545687592864,-6.328799085699416,1.0152883793405536,1.1541617920745149,2.189359380125845,3.3435211722003606,3.2931738806781494,0.013256213356630608,0.0,32.64811759157664,49.84793686274753,6.0,0.0,2.5,434.726958308796,492.2634434660632,405.1977210742901,240.04049847793283,287.4119856744764,434.05426032705446
1740.0000000000002,28.76379050662819,-7.006564958776664,91.2539282668,86.26957064893088,91.105966521696,48.48922709391508,90.81591143933959,18.35859572483514,29.507943621182392,-6.104849044860657,29.324772146334688,-6.329751033939488,1.0155356958651012,1.1538577648837507,2.1900544376425004,3.3439122025262518,3.2927569322688197,0.01326107754806535,0.0,32.65984061642644,49.85521100929924,6.0,0.0,2.5,434.72747145072265,492.2640358616462,405.2531756429692,240.10411971560927,287.4700912319358,434.0807510183364
1750.0000000000002,28.76278024822404,-7.007812571265788,91.24578519830968,86.26506593909657,91.09771403565824,48.49520449010537,90.80737206272417,18.380435075587517,29.50741982104808,-6.105490711106596,29.32413200461021,-6.33053882968386,1.0157722565041705,1.15357000017641,2.190721349427724,3.3442913496041333,3.292363350337677,0.013265728470213407,0.0,32.671071658512915,49.86233312234828,6.0,0.0,2.5,434.72792067600926,492.2645305384335,405.30586839133673,240.16443990916,287.5235395064651,434.10265555267694
1760.0000000000002,28.761895368339175,-7.0089036674590375,91.23810529598707,86.26071042972006,91.08992920685061,48.50098501675439,90.79931073897717,18.401245678414625,29.507000389908463,-6.106004529058737,29.32360075938095,-6.331192620581248,1.0160015941175944,1.153298965060909,2.191371713849646,3.3446706789105543,3.291993534533209,0.01327024366899144,0.0,32.68182684013641,49.869210610796245,6.0,0.0,2.5,434.72831682238353,492.26482873201303,405.35617853474344,240.22193017348536,287.5732130999033,434.1209340519986
1770.0000000000002,28.761113839502887,-7.0098657821773145,91.23070539564905,86.25636011639261,91.08242856347555,48.50650639287869,90.79154349770819,18.42115394893119,29.5066642629099,-6.106416300305512,29.32315723998065,-6.331738456004075,1.016216623020247,1.1530339071891278,2.1919925630135717,3.345026470202699,3.291647070543987,0.013274551237830258,0.0,32.692122408760895,49.87578149162448,6.0,0.0,2.5,434.7286691541509,492.2648742444129,405.40439312297406,240.27696065906085,287.6198263425752,434.136427181512
1780.0000000000002,28.76041708704752,-7.010722151018115,91.22346383769245,86.25192850415844,91.07509019392032,48.51173160361128,90.78394804045149,18.440257744650182,29.506393792242303,-6.10674764194539,29.322783697706114,-6.3321981758682,1.016418852665702,1.1527745153069204,2.192588193069878,3.3453627083767987,3.2913229615951267,0.013278682861156669,0.0,32.70197487374139,49.88200943267344,6.0,0.0,2.5,434.7289854578444,492.26464420292245,405.4507239248004,240.32981426863833,287.6639407054865,434.1498404132631
1790.0000000000002,28.759789748290704,-7.011492063586957,91.2163074810916,86.24737303693075,91.06784074955776,48.516643737915615,90.77645070775422,18.458631345951236,29.506174504471453,-6.107016283294854,29.322465554413537,-6.33258971936948,1.0166088738768717,1.1525199613745327,2.1931600234074047,3.3456799847819374,3.2910198511479414,0.013282651755830294,0.0,32.71140109318526,49.88787856967628,6.0,0.0,2.5,434.7292720604716,492.2641397603881,405.49532412320593,240.3807021543857,287.70598483408327,434.1617449608422
1800.0000000000002,28.759219377998843,-7.0121911395287375,91.20919977195373,86.24268364897891,91.06064350439773,48.52124102562436,90.7690145137398,18.476330015538448,29.505994801298414,-6.107236432090417,29.32219109908812,-6.332927497955153,1.0167863164849278,1.1522687239495355,2.193706786726596,3.3459755106761317,3.290736171827436,0.013286453812144574,0.0,32.72041807940377,49.89338848801168,6.0,0.0,2.5,434.7295340986136,492.26337916437086,405.53830261337305,240.4297779654024,287.7462757505907,434.1725848440752
1810.0,28.75869602771564,-7.0128318782795995,91.20213021152398,86.23787236822926,91.05348781357416,48.52553249156165,90.76162858265516,18.493394502855207,29.505845541424936,-6.107419286478091,29.32195106798737,-6.333222911733685,1.016952271093216,1.1520212204105844,2.194230007567312,3.3462512279778966,3.290470283704369,0.013290100863714878,0.0,32.729042900926345,49.89854981774869,6.0,0.0,2.5,434.7297756573938,492.26239118383586,405.5797367612592,240.4771517569512,287.7850409428722,434.1826933549914
1820.0,28.758211876380045,-7.013424108657887,91.19510575346695,86.23296508269169,91.04638050442048,48.52953422145231,90.75429952757288,18.50985463271905,29.50571966694438,-6.107573492548511,29.32173827257306,-6.333484807177058,1.0171074084160188,1.1517775900426144,2.1947301294584527,3.3465077195010675,3.2902205723903974,0.013293597357199129,0.0,32.73729240650556,49.903380411605674,6.0,0.0,2.5,434.7299999448993,492.26121014979054,405.6196819693939,240.52290112926264,287.8224374467147,434.19230952832544
1830.0,28.757760867590957,-7.013974680086733,91.18814392941673,86.2279959526669,91.03933899582903,48.53326647701459,90.74704455853701,18.525732579978865,29.505611844498503,-6.107705583844222,29.321547239020823,-6.333719920646843,1.017252740378486,1.151538499769469,2.1952082874043004,3.3467467871737697,3.2899855211287568,0.013296951241318033,0.0,32.74518312528113,49.90790240263823,6.0,0.0,2.5,434.7302106489869,492.2598735572987,405.6581797651716,240.56708124455272,287.8585694609126,434.2015951699916
1840.0,28.757338311461297,-7.0144917606610315,91.18126761693793,86.22299840883305,91.0323860610605,48.53675140877033,90.7398862384212,18.54104541510424,29.50551806575918,-6.107820470736669,29.321373826434893,-6.333933348179073,1.0173888704065204,1.1513041698664896,2.195664805032432,3.346968974898922,3.2897637002472475,0.013300165027439897,0.0,32.75273113133778,49.91213985030157,6.0,0.0,2.5,434.73040610008775,492.25841275465746,405.6952635387488,240.60973260717745,287.89350407718746,434.2106572113648
1850.0,28.75694071825392,-7.0149774684389286,91.17450159720694,86.21801046184346,91.0255463838438,48.540011590072766,90.73284903656092,18.5558070959184,29.5054354896552,-6.107921633671082,29.32121503954169,-6.3341287759483285,1.0175169562835071,1.151075580078091,2.196101272958412,3.347176853036503,3.289553881501991,0.013303248541698629,0.0,32.7599520088516,49.91611721442945,6.0,0.0,2.5,434.7305913124381,492.2568645262583,405.7309624903699,240.6508870430234,287.9272800327083,434.21954924687134
1860.0,28.75656540373784,-7.015435854156692,91.16786945042216,86.2130639860992,91.01884344918824,48.54306878055626,90.72595621589741,18.570029964888302,29.505362044277497,-6.108011610840663,29.32106866538047,-6.334308927368966,1.0176375089955472,1.1508529223034958,2.196518044852613,3.3473709671561087,3.2893549398155644,0.013306203809334291,0.0,32.7668607494133,49.919858144045286,6.0,0.0,2.5,434.7307663167311,492.2552570964261,405.76530558251847,240.69057229820208,287.95992305328787,434.22829992435953
1870.0,28.75621033855304,-7.015869512034158,91.16139230566353,86.20818727647594,91.01229829358941,48.54594318210008,90.71922858559805,18.583725655703347,29.50529627886061,-6.108092179507253,29.320933110588214,-6.334475763331284,1.017751436305146,1.150636856584928,2.196916484078423,3.347553340663351,3.289165921314087,0.013309038840137791,0.0,32.77347169110902,49.92338462512731,6.0,0.0,2.5,434.73093187600415,492.2536153282196,405.7983220192239,240.72881471168665,287.9914474738917,434.2369137467512
1880.0,28.75587398139944,-7.016280330693519,91.15508784864492,86.20340423377108,91.00592851121564,48.548653127662526,90.71268350661802,18.596905887017783,29.50523720166656,-6.1081645545980905,29.320807243365415,-6.334630676685322,1.0178593356504229,1.1504276792021444,2.1972974186315315,3.347725097833676,3.2889859930345327,0.013311758323409396,0.0,32.7797985437706,49.92671669826285,6.0,0.0,2.5,434.731088698815,492.25196036686793,405.830042897178,240.76564154251443,288.02186389681407,434.24538073314704
1890.0,28.755555128277315,-7.016669799557008,91.14896990821303,86.19873388086017,90.99974784015738,48.55121488660535,90.70633447996954,18.609582808335404,29.505184129579344,-6.10822957296034,29.320690245085977,-6.334774674862388,1.0179616938236704,1.1502255451409753,2.197661576746732,3.3478871218877067,3.2888144438052125,0.01331436631596244,0.0,32.78585436040197,49.929872252395,6.0,0.0,2.5,434.7312373163392,492.250309264541,405.8605016052773,240.80108198333247,288.0511828607295,434.25368373544296
1900.0,28.755252803033063,-7.017039117981767,91.143048464373,86.19419065379331,90.99376617026206,48.5536426506136,90.70019115620784,18.621769198067568,29.505136581191643,-6.108287824336287,29.320581503691173,-6.3349085110749,1.0180589996513427,1.150030596659753,2.1980098108601114,3.348040407519864,3.2886506662840524,0.013316867648368638,0.0,32.79165155053846,49.93286699686092,6.0,0.0,2.5,434.73137817217633,492.24867543324046,405.88973374918487,240.83516769818303,288.07941647895086,434.261802437676
1910.0,28.754966181435933,-7.01738928150877,91.13732992727094,86.1897848389995,90.98798982238867,48.55594864032861,90.69425961697087,18.63347848380829,29.50509420213043,-6.10833974284418,29.32048053958648,-6.335032775515742,1.0181516678639906,1.1498428809350836,2.1983429153190186,3.3481857962541017,3.2884941428012944,0.013319266850311188,0.0,32.797201882467164,49.93571456645236,6.0,0.0,2.5,434.7315116679801,492.247069074898,405.9177767904493,240.86793282943148,288.10657957488974,434.269716364691
1920.0,28.754694537503944,-7.0177211247294045,91.13181748114398,86.18552316409927,90.98242189218784,48.55814332631479,90.68854271911977,18.644724792917373,29.505056715488855,-6.108385667702862,29.32038695585421,-6.33514795663217,1.0182400805976588,1.1496623961736077,2.1986616961716807,3.3483240923452886,3.288344425000419,0.013321568583088745,0.0,32.80251656033943,49.9384267594931,6.0,0.0,2.5,434.7316382243214,492.245497792752,405.9446700033682,240.89941407436265,288.1326909682334,434.2774069797729
1930.0,28.75443719506346,-7.018035613255279,91.1265115189782,86.18140892818946,90.97706268491395,48.56023559119193,90.68304053118503,18.65552284137777,29.505023873633448,-6.108425902271847,29.320300391237208,-6.335254498990878,1.0183245215951642,1.1494890198924168,2.198966821280818,3.3484558411732346,3.288201128583267,0.013323776748284078,0.0,32.80760623555466,49.94101369538743,6.0,0.0,2.5,434.7317579354644,492.2439663918569,405.970453887945,240.92965030618163,288.1577731445139,434.2848596643199
1940.0,28.754193524564883,-7.018333360223664,91.1214102957944,86.17744349071057,90.97191037049481,48.56223294218711,90.67775099329461,18.6658875386197,29.50499545287684,-6.108460720577227,29.320220513825873,-6.335352811046391,1.0184052415785694,1.1493225994535143,2.199258924776382,3.348581524229896,3.288063913574776,0.013325895107843185,0.0,32.81248093027813,49.94348402595681,6.0,0.0,2.5,434.7318713408623,492.24247861679936,405.99516913759896,240.95868138361908,288.1818514547207,434.292062542828
1950.0,28.753962905039806,-7.018615124110056,91.11651021950193,86.1736258980073,90.96696127285368,48.56414176748211,90.67267020311418,18.675834146207364,29.504971221619503,-6.108490406340764,29.320146989569523,-6.335443303895829,1.0184824611413692,1.1491629454571826,2.199538622099239,3.3487015675564216,3.287932483200228,0.013327927382884838,0.0,32.81715021318058,49.94584521182668,6.0,0.0,2.5,434.73197872981353,492.2410362919713,406.01885692048927,240.9865485269282,288.2049543779477,434.2990084601431
1960.0,28.75374472794729,-7.01888176326878,91.11180640221802,86.16995371217212,90.96221042243138,48.56596752506823,90.66779297152377,18.685377957786784,29.50495094318897,-6.108515249501579,29.32007948526561,-6.335526387599543,1.0185563778352154,1.1490098459940816,2.1998064977744067,3.3488163437684886,3.287806562937519,0.013329877168039904,0.0,32.82162315813076,49.9481037108182,6.0,0.0,2.5,434.7320802040603,492.2396401136672,406.0415580526426,241.0132933474939,288.22711246010243,434.3056937850244
1970.0,28.753538398400007,-7.019133876464025,91.1072930337018,86.16642359623057,90.95765192987402,48.567714910077534,90.66311319698066,18.69453416712514,29.50493437683493,-6.108535544996414,29.32001766798101,-6.33560247189223,1.0186270999141107,1.1488630045251944,2.2000629626801613,3.348925967205356,3.2876859132137097,0.013331747062415009,0.0,32.825908370302955,49.9502651490161,6.0,0.0,2.5,434.732176242776,492.2382902240128,406.0633126200587,241.03895741888627,288.2483575634207,434.3121178174837
1980.0,28.75334332658132,-7.019372222141271,91.10296362585822,86.16303132990117,90.95327923000005,48.569388036591526,90.65862410819747,18.70331786110512,29.504921273320672,-6.108551598160716,29.319961201499577,-6.33567197055504,1.0186949456571168,1.148722365793322,2.200308887259776,3.3490312530530977,3.2875703048597926,0.01333354249461962,0.0,32.83001406940008,49.95233452096733,6.0,0.0,2.5,434.73226706072296,492.236986007594,406.0841600607868,241.06358221002807,288.2687228967447,434.3182831059001
1990.0,28.75315893607318,-7.0195975009229405,91.09881136530016,86.15977228254046,90.94908543521434,48.57099054110472,90.65431861962368,18.711743788918167,29.50491138105914,-6.108563717210643,29.319909751756395,-6.335735294726533,1.0187598908031144,1.1485875036735629,2.200544404260307,3.3491319079338697,3.28745952620265,0.013335264460433514,0.0,32.833948060198395,49.95431628477985,6.0,0.0,2.5,434.732352931931,492.235726507744,406.10413856050167,241.08720839091663,288.28824184351737,434.3241941783956
2000.0,28.75298466495076,-7.019810397416677,91.09482926677128,86.15664156026865,90.94506348864813,48.572525696426055,90.65018948380032,18.719826348765135,29.504904449129423,-6.108572209547788,29.31986298962434,-6.335792849472284,1.0188221111774125,1.1484582310181088,2.200770077111717,3.3492283081298257,3.287353377381313,0.013336916593059233,0.0,32.83771777937972,49.95621449123405,6.0,0.0,2.5,434.73243412102073,492.2345105151411,406.12328510522985,241.10987576464527,288.30694790883086,434.32985749395385
2010.0,28.75281996746441,-7.020011646385058,91.09101034967715,86.15363412077056,90.941206340711,48.57399649284372,90.6462294678348,18.727579529153388,29.504900229795396,-6.108577378672919,29.31982059320977,-6.335845030958865,1.0188817203902871,1.1483343038492264,2.2009863290492016,3.349320632898428,3.28725166608687,0.013338501701379114,0.0,32.841330324453565,49.95803286197656,6.0,0.0,2.5,434.7325107746382,492.23333658382654,406.141635314973,241.1316230718712,288.3248741214648,434.3352806647072
2020.0,28.752664323256237,-7.020201676467025,91.08734779576038,86.15074523443171,90.93750710735021,48.57540568624353,90.64243151302016,18.73501676266608,29.5048984861418,-6.108579514830922,29.319782254345288,-6.3358922184621065,1.0189388184008008,1.148215486095017,2.2011935477783724,3.3494090338733886,3.2871542171003,0.013340022390387686,0.0,32.84479241996735,49.959774843124016,6.0,0.0,2.5,434.73258346222696,492.2322036107169,406.1592231843589,241.1524875611512,288.34205258125127,434.3404717631201
2030.0,28.752517221983176,-7.020381323365656,91.08383484115161,86.14796980604636,90.9339589603033,48.57675589877067,90.63878862056352,18.742151222442946,29.504898983726434,-6.108578905237664,29.3197476716398,-6.335934782920674,1.0189935301006772,1.1481015691839391,2.201392167545857,3.349493736729796,3.287060847578555,0.013341481560888086,0.0,32.848110587402005,49.961443723358165,6.0,0.0,2.5,434.73265208615527,492.23110986715966,406.17608187463776,241.17250581008264,288.35851530904955,434.3454404162939
2040.0,28.752378186963167,-7.0205510977317545,91.08046511035015,86.14530324830177,90.93055546355261,48.57804956773998,90.63529419405408,18.74899534340864,29.504901505444927,-6.108575815868846,29.319716563816268,-6.335973070519288,1.0190459938975025,1.147992388063123,2.201582642194654,3.3495750302577774,3.286971393162342,0.013342882236756476,0.0,32.851290945626374,49.96304255804239,6.0,0.0,2.5,434.73271698168446,492.2300540637168,406.19224246550925,241.19171236041583,288.3742924028484,434.3501954188462
2050.0000000000005,28.75224676077578,-7.02071152219753,91.07723243393976,86.1427411074352,90.92729038915594,48.57928903858209,90.63194185056808,18.755561158529133,29.504905844437776,-6.108570500149368,29.319688662647486,-6.336007411383264,1.01909622249968,1.1478876463053629,2.201765146052236,3.349652792357598,3.2868856918549216,0.013344225748873652,0.0,32.85433938341248,49.96457428801256,6.0,0.0,2.5,434.73277841900045,492.22903493022926,406.2077349381895,241.21014066127313,288.38941326492386,434.3547460304328
2060.0000000000005,28.752122508327595,-7.020863241642928,91.07413093107832,86.14027894277184,90.92415780018979,48.580476549570506,90.62872550474157,18.761860189679965,29.50491180513272,-6.108563197676347,29.31966371463092,-6.336038117516465,1.019144344245425,1.147787189785741,2.2019400973528014,3.349727287138543,3.286803587786853,0.013345514907443732,0.0,32.85726151894869,49.96604171664978,6.0,0.0,2.5,434.73283642168127,492.22805094880823,406.2225878590672,241.22782275452823,288.40390600859297,434.35910159029675
2070.0000000000005,28.752005021470985,-7.021006645859416,91.07115499757097,86.13791280806579,90.92115203869751,48.58161426193385,90.62563935609289,18.767903499060765,29.504919209734386,-6.108554126268416,29.3196414854712,-6.33606547728425,1.0191904490812354,1.147690837804856,2.202107819634495,3.3497986574393512,3.2867249300256667,0.01334675194685152,0.0,32.8600627339037,49.967447545180725,6.0,0.0,2.5,434.7328913517442,492.22710112354474,406.23682855572383,241.24478941364856,288.4177976289008,434.3632706100513
2080.0000000000005,28.75189391247045,-7.021142246967884,91.06829931014624,86.13563876651426,90.91826773001495,48.5827042436195,90.62267789384232,18.77370163655553,29.504927890045487,-6.108543491985756,29.319621753875364,-6.33608976304987,1.019234617077018,1.1475984095701612,2.2022686108506013,3.3498670204207626,3.286649574391007,0.01334793893926038,0.0,32.86274815155355,49.968794355494026,6.0,0.0,2.5,434.7329433290504,492.2261842119896,406.2504830350295,241.26106999740648,288.43111389956005,434.36726179474215
2090.0000000000005,28.75178881655096,-7.021270492224971,91.0655588074512,86.13345312144952,90.91549976351263,48.583748488111375,90.6198358766987,18.779264712795797,29.504937692002507,-6.108531483573073,29.3196043146893,-6.336111227313779,1.01927693206031,1.14750974130245,2.2024227694035217,3.349932510705972,3.2865773818059467,0.013349077956631416,0.0,32.86532267575507,49.97008463103464,6.0,0.0,2.5,434.73299252093005,492.22529910643937,406.26357612972976,241.27669264918012,288.44387941067487,434.3710832693853
2100.0000000000005,28.75168939048056,-7.021391802449443,91.0629286829437,86.1313523625347,90.91284328549186,48.584748913786086,90.61710832585005,18.784602392404626,29.504948473996265,-6.1085182745171664,29.31958897748044,-6.336130104458106,1.0193174680512878,1.1474246700479416,2.202570566133546,3.3499952361814875,3.2865082186670915,0.013350170897577038,0.0,32.86779098931686,49.97132075762801,6.0,0.0,2.5,434.7330390848703,492.2244447556764,406.2761315205109,241.29168427771967,288.4561176275039,434.3747427945232
2110.0000000000005,28.75159531085368,-7.02150657415234,91.06040434863486,86.12933313509289,90.91029366262536,48.58570737262777,90.61449048758647,18.78972395457299,29.50496010641384,-6.108504023608134,29.319575565749304,-6.336146611716856,1.0193563019235157,1.1473430463761598,2.202712272710893,3.350055319087053,3.286441956326292,0.01335121966070544,0.0,32.87015758335872,49.9725050349868,6.0,0.0,2.5,434.733083169264,492.2236201504261,406.28817188924927,241.30607072632765,288.46785101229665,434.37824776297
2120.0000000000005,28.751506273522025,-7.021615178665684,91.05798144671962,86.12739224772423,90.90784649377991,48.586625641225055,90.6119778456504,18.79463825650572,29.504972470287186,-6.108488876595004,29.319563915749313,-6.336160950628255,1.0193934868724746,1.1472647053664569,2.2028481043678814,3.3501128097343384,3.286378471980011,0.013352225795055616,0.0,32.872426741692266,49.97363966597527,6.0,0.0,2.5,434.7331249161477,492.2228243244318,406.29971884554647,241.3198766694499,288.4791009424444,434.3816051918696
2130.0000000000005,28.75142199421271,-7.021717968732105,91.05565583949874,86.12552667792748,90.90549759991536,48.58750541938713,90.60956611105888,18.799353741369373,29.50498545804534,-6.1084729652639,29.319553877219644,-6.3361733061326495,1.0194291493581726,1.1471895750540515,2.202978428371699,3.3501680034257504,3.286317647023336,0.013353191763249152,0.0,32.87460254331484,49.97472675655104,6.0,0.0,2.5,434.7331644493107,492.2220563726637,406.3107929538784,241.33312563431156,288.4898877688586,434.38482164428007
2140.0000000000005,28.751342202665672,-7.021815271257651,91.05342353708056,86.12373348602078,90.90324295107574,48.588348354782624,90.60725114724812,18.803878578620758,29.504998970478454,-6.108456411157704,29.319545309629195,-6.336183851195472,1.0194632972885298,1.147117457870336,2.2031033538594165,3.3502208117297525,3.28625936867011,0.013354118460072183,0.0,32.876688929851696,49.975768345296046,6.0,0.0,2.5,434.7332018997868,492.2213153831311,406.32141406803265,241.34584039414835,288.5002310750484,434.3879034871
2150.0000000000005,28.75126664692255,-7.021907399783969,91.05128075563005,86.1220098918755,90.90107872532656,48.58915601734748,90.60502903080557,18.80822053419098,29.505012918334074,-6.108439323620304,29.31953808447245,-6.3361927439813135,1.0194960203861203,1.147048258273765,2.203223160677808,3.3502714189515728,3.2862035279771886,0.013355007805840624,0.0,32.878689643717735,49.97676637384046,6.0,0.0,2.5,434.7332373758823,492.22060050336273,406.33160103964696,241.35804260306864,288.51014948975967,434.3908566677599
2160.0000000000005,28.75119508965244,-7.021994635201509,91.04922388787118,86.12035323078845,90.89900127889649,48.589929906955085,90.60289602071516,18.8123870349454,29.505027219963736,-6.1084218026799695,29.319532082450294,-6.336200131323608,1.0195273698955574,1.146981847102048,2.2033380425103144,3.3503198896123623,3.2861500225889726,0.013355861193597524,0.0,32.880608259637086,49.97772269494647,6.0,0.0,2.5,434.73327100243733,492.219910898356,406.3413718452634,241.36975297529935,288.5196606491872,434.393686759064
2170.0000000000005,28.75112730789758,-7.0220772603451,91.04724946112611,86.11876093690374,90.89700710399332,48.59067147032721,90.6008485155035,18.816385229390846,29.50504180221555,-6.108403937955416,29.319527194353647,-6.336206147637313,1.019557410769448,1.146918116795295,2.2034482182843447,3.35036633507964,3.286098751958615,0.013356680161637798,0.0,32.88244821218626,49.97863909623635,6.0,0.0,2.5,434.7333028667903,492.2192457636213,406.3507437918963,241.38099145681025,288.5287816742905,434.3963991747573
2180.0000000000005,28.75106309121302,-7.022155526888639,91.04535416051776,86.11723054792327,90.89509285211523,48.59138208587211,90.5988830769548,18.820221950941917,29.50505659790694,-6.108385811752441,29.31952331842308,-6.336210918168376,1.019586176860827,1.146856933813624,2.2035538371614174,3.350410770975042,3.2860496219069195,0.013357465820133632,0.0,32.88421278029176,49.9795172792817,6.0,0.0,2.5,434.7333330755312,492.21860431087447,406.35973338005965,241.3917771199723,288.5375287528516,434.3989989983422
2190.0000000000005,28.751002239998815,-7.022229799756303,91.04353480510407,86.11575950032454,90.89325530990233,48.59206307645224,90.59699640520672,18.82390377626035,29.505071544914863,-6.108367500178248,29.319520359832083,-6.336214559629696,1.019613773051553,1.1467982495868505,2.2036552023710767,3.350453451957927,3.2860025438166804,0.013358220210380883,0.0,32.88590511438292,49.9803588755546,6.0,0.0,2.5,434.7333615303544,492.2179854675546,406.3683564357129,241.40212832558024,288.545917364776,434.40149138129215
2200.0000000000005,28.750944576675675,-7.0222999539604976,91.04178834816366,86.11434612046395,90.89149140005752,48.59271571203527,90.59518534088893,18.827436962067623,29.505086597794307,-6.108349058907663,29.319518240087017,-6.336217168631833,1.0196402129151687,1.146741925758895,2.203752398048106,3.350494323807001,3.2859574204393933,0.013358944027906718,0.0,32.88752820320741,49.98116545709286,6.0,0.0,2.5,434.73338885415217,492.21738943859134,406.3766281206786,241.41206254989052,288.55396272502736,434.4038798633232
2210.0000000000005,28.750889916940967,-7.022366548318644,91.04011184360861,86.11298758428171,90.88979814646595,48.59334118336778,90.59344682814925,18.830827544426143,29.50510169758408,-6.1083305601741245,29.319516871403717,-6.336218853220203,1.0196655415683955,1.146687858264955,2.2038456052374285,3.350533463502383,3.2859141815744506,0.013359638561164008,0.0,32.88908492830666,49.981938492207455,6.0,0.0,2.5,434.7334146056677,492.2168145220591,406.384562922204,241.42159666023275,288.5616787871249,434.4061702340452
2220.0000000000005,28.750838099351974,-7.02242967390464,91.03850251061581,86.11168201716555,90.8881727399695,48.59394065337301,90.59177798174542,18.834081305516175,29.505116804309782,-6.108312052950224,29.31951618401395,-6.336219699265996,1.019689820446814,1.1466359731325972,2.203935013021441,3.3505709861540387,3.2858727418558167,0.013360305141896666,0.0,32.89057804522304,49.98267941372735,6.0,0.0,2.5,434.73343902780647,492.2162603583494,406.3921746840744,241.4307468114349,288.56907915854646,434.4083659310821
2230.0000000000005,28.75078896922819,-7.022489518096279,91.03695766032237,86.11042738950606,90.88661246439494,48.59451523010483,90.59017601242608,18.83720378557291,29.50513187916024,-6.108293584783382,29.31951611131449,-6.336219788745211,1.0197130857640313,1.146586172542112,2.204020761240297,3.3506069337824087,3.2858330255435817,0.013360944793104228,0.0,32.89201018883512,49.983389589542185,6.0,0.0,2.5,434.73346219513263,492.2157262579252,406.39947671142,241.43952849145407,288.57617695100464,434.4104710837631
2240.0000000000005,28.750742380496984,-7.022546259715114,91.03547471067267,86.1092217479653,90.88511471148894,48.59506596971505,90.5886382417884,18.840200296572164,29.505146887204152,-6.108275198467936,29.319516591679395,-6.336219197507488,1.0197353844832386,1.1465383766506567,2.2041030101888226,3.350641386839479,3.2857949599713567,0.013361558656775486,0.0,32.89338388217732,49.984070323028725,6.0,0.0,2.5,434.7334841751088,492.2152115519221,406.4064817396063,241.44795655503523,288.5829846569999,434.4124895220799
2250.0000000000005,28.750698195496916,-7.022600067168297,91.03405118216077,86.10806321047512,90.88367697659284,48.59559388269821,90.58716209778379,18.84307593954929,29.505161797434745,-6.108256931990013,29.31951756848652,-6.336217995244056,1.0197567550118287,1.146492501508828,2.2041818992579763,3.3506744007668043,3.285758475537569,0.013362147743596871,0.0,32.8947015434772,49.98472286104079,6.0,0.0,2.5,434.73350503149607,492.2147155882312,406.41320197615295,241.45604527099545,288.58951424313307,434.4144248791888
2260.0000000000005,28.750656284845725,-7.022651098843312,91.03268469930872,86.10694997175534,90.88229686015875,48.59609993259545,90.58574511636125,18.84583559436913,29.505176582421388,-6.1082388189545895,29.319518989862075,-6.3362162458016655,1.0197772407341863,1.1464484743145316,2.204257576063928,3.35070605037846,3.285723505621803,0.013362713107973778,0.0,32.89596548175439,49.985348393151526,6.0,0.0,2.5,434.7335248240524,492.2142377387856,406.41964909118343,241.4638082935084,288.5957771579822,434.41628066903695
2270.0000000000005,28.75061652613051,-7.02269950428564,91.0313729767818,86.10588028517388,90.88097205367538,48.596585044640165,90.58438492684989,18.84848396082151,29.50519121790335,-6.108220889083327,29.319520807987523,-6.3362140080358245,1.0197968560713275,1.1464061945271469,2.204330123751756,3.3507363182789023,3.2856899865207487,0.013363255409896356,0.0,32.89717791802633,49.98594806051148,6.0,0.0,2.5,434.73354360980585,492.2137773839345,406.4258342994853,241.4712587759712,288.60178438924464,434.4180601896816
