time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.7505788048759,-7.022745423641368,91.03011383170045,86.10485248088537,90.87970035217016,48.59705009791588,90.5830792650171,18.85102551713385,29.505205682842572,-6.108203168149657,29.31952297945872,-6.33621133536883,1.0198156996425969,1.1463656616873197,2.2043998050378995,3.35076546672522,3.2856578574928035,0.01336377639086099,0.0,32.89834096442189,49.986522948738525,6.0,0.0,2.5,434.73356144161767,492.2133339295033,406.4317682882764,241.4784092553155,288.60754642567485,434.4197666610184
2290.0000000000005,28.75054301188389,-7.022788989985826,91.02890514930034,86.10386493502864,90.87847961945374,48.5974959421028,90.5818259371724,18.853464605706392,29.50521995862669,-6.108185678955181,29.319525463955163,-6.336208277427659,1.0198337376872204,1.146326730188358,2.204466594955275,3.350793325143633,3.285627059899552,0.013364276045965224,0.0,32.899456666769595,49.98707410588781,6.0,0.0,2.5,434.73357837087326,492.21290679032376,406.4374613980204,241.485271891218,288.6130733915348,434.42140312591215
2300.0000000000005,28.75050904528631,-7.022830329072349,91.02774491538726,86.10291609894483,90.87730782095059,48.59792338337934,90.58062285402009,18.855805357210613,29.505234029494712,-6.108168440808413,29.319528225115327,-6.336204878966441,1.0198510396914728,1.1462893757015111,2.2045306892538346,3.3508200649553457,3.2855975378218387,0.013364755701833268,0.0,32.90052696779367,49.987602527186255,6.0,0.0,2.5,434.7335944429682,492.2124954059368,406.4429234605048,241.4918582531224,288.61837492503327,434.42297249438906
2310.0000000000005,28.7504768085154,-7.0228695577903295,91.02663119211168,86.1020044762987,90.87618299920851,48.59833319486131,90.57946800546317,18.858051743537946,29.505247881628414,-6.108151470637665,29.31953122932989,-6.336201181351896,1.0198676163899958,1.1462535119962065,2.2045921552577603,3.350845667253967,3.2855692380104053,0.013365215902166576,0.0,32.901553733386095,49.98810916672886,6.0,0.0,2.5,434.7336097046008,492.21209922716565,406.4481639202626,241.4981794684302,288.6234602785857,434.42447757415454
2320.0000000000005,28.750446210666514,-7.022906787711861,91.02556211898604,86.10112862818657,90.87510327492959,48.59872611618306,90.57835946166593,18.860207575780635,29.505261503486395,-6.108134782582056,29.3195344460878,-6.3361972221374,1.0198835116051523,1.1462190940484025,2.2046511298611926,3.3508702239095958,3.2855421092510846,0.013365657607932072,0.0,32.90253875129849,49.988594937454536,6.0,0.0,2.5,434.7336241973036,492.211717723198,406.4531918300792,241.5042462164488,288.62833831853925,434.42592103438
2330.0000000000005,28.750417165985414,-7.022942123641768,91.0245359100263,86.10028716965115,90.87406684408064,48.599102855134326,90.57729537008647,18.862276510437084,29.505274885413243,-6.108118388470074,29.319537847556408,-6.33619303557964,1.0198987477127732,1.1461860566555735,2.204707701954143,3.3508937586097165,3.2855161025782578,0.013366081484622929,0.0,32.90348373457397,49.989060712987566,6.0,0.0,2.5,434.73363796095714,492.21135037875223,406.4580158674964,241.51006874548017,288.6330175422822,434.427305436
2340.0000000000005,28.75038959359261,-7.0229756644178,91.02355085076158,86.09947876792359,90.87307197487144,48.5994640890778,90.57627395237209,18.864262055735423,29.505288019504032,-6.108102297985624,29.319541408410423,-6.336188652849329,1.0199133542259036,1.146154346381294,2.2047619742391946,3.350916320620488,3.285491171123821,0.013366488277137236,0.0,32.9043903247636,49.98950732942303,6.0,0.0,2.5,434.7336510331946,492.2109966940948,406.46264435073937,241.5156568902904,288.6375060932264,434.4286332305703
2350.0000000000005,28.750363417209567,-7.023007503249346,91.02260529537575,86.0987021405594,90.8721170048668,48.59981046634505,90.57529350139357,18.86616757771924,29.50530089946069,-6.108086518844175,29.319545105656378,-6.336184102246989,1.0199273620176552,1.1461239149004965,2.2048140508088774,3.3509379657093734,3.2854672700224787,0.013366878734582095,0.0,32.905260095025255,49.98993558703216,6.0,0.0,2.5,434.7336634495144,492.21065618476126,406.46708525407695,241.52102008893883,288.64181177581014,434.42990676556224
2360.0000000000005,28.750338565132843,-7.02303772779436,91.02169767150525,86.09795605964581,90.87120034583171,48.60014260470206,90.57435238622048,18.867996290795706,29.505313520374948,-6.10807105705851,29.319548918457357,-6.336179409419003,1.0199407948455446,1.1460947096946985,2.2048640187165343,3.350958728411233,3.285444356521388,0.013367253498073436,0.0,32.90609454606647,49.99034624837367,6.0,0.0,2.5,434.7336752432234,492.2103283836945,406.47134618665007,241.52616735583703,288.6459420351701,434.43112827814446
2370.0000000000005,28.750314969061755,-7.023066421578561,91.02082644718186,86.09723932582887,90.8703204503395,48.600461104062106,90.5734490178267,18.869751325072286,29.505325878948906,-6.108055916668604,29.31955282803409,-6.336174597478986,1.0199536638991975,1.1460666662754582,2.2049119369184216,3.35097860319388,3.285422389075371,0.013367613036205985,0.0,32.90689513727227,49.99074005399211,6.0,0.0,2.5,434.7336864460085,492.21001283119375,406.4754345507369,241.53110747106683,288.64990411065435,434.4322999450175
2380.0000000000005,28.75029256531332,-7.02309366205759,91.01999017457145,86.09655080319651,90.86947585594979,48.60076653039886,90.57258189445704,18.87143563825612,29.505337972899465,-6.108041100471155,29.31955681747957,-6.336169687236406,1.0199660068485477,1.146039754221928,2.204957919766198,3.350997673988126,3.2854013285618326,0.013367958147756542,0.0,32.907663246563004,49.99111770249556,6.0,0.0,2.5,434.73369708807854,492.20970908901154,406.4793573363573,241.5358487320727,288.65370483681,434.43342381733646
2390.0000000000005,28.750271293853974,-7.02311952274664,91.01918746312835,86.09588939848226,90.86866515809197,48.601059425963854,90.5717495737808,18.873052069849447,29.505349801107265,-6.108026609837111,29.319560871653284,-6.33616469732624,1.0199778463113192,1.1460139291415037,2.205002047749585,3.3510159768910888,3.285381137452948,0.01336828942252028,0.0,32.908400195495744,49.99147986322754,6.0,0.0,2.5,434.733707197126,492.2094167326591,406.48312124933994,241.5403991060693,288.6573507673669,434.4345018630484
2400.0000000000005,28.75025109767132,-7.0231440736416175,91.01841696132968,86.09525404641238,90.86788699161409,48.60134031641934,90.57095065394043,18.874603378756436,29.505361363766884,-6.108012444527901,29.31956497715316,-6.336159644243935,1.0199891894601023,1.1459891313270107,2.20504436708442,3.3510334984114305,3.2853617793588468,0.013368607240229122,0.0,32.90910726665146,49.991827185039256,6.0,0.0,2.5,434.7337167991649,492.20913534537215,406.4867327993183,241.54476633560552,288.660848260905,434.4355359936844
2410.0000000000005,28.75023192355613,-7.023167379237918,91.01767738566755,86.09464373339586,90.8671400600636,48.60160970034058,90.57018380361485,18.87609218516303,29.505372661978168,-6.107998603195824,29.31956912217432,-6.336154542519012,1.020000074381911,1.1459653392856706,2.20508498933768,3.3510503286233506,3.28534321985612,0.013368912372245497,0.0,32.90978567726256,49.99216028327948,6.0,0.0,2.5,434.7337259197853,492.2088645283501,406.4901981643794,241.54895777480652,288.6642033476345,434.4365280208317
2420.0000000000005,28.750213721357863,-7.023189500196452,91.0169674982781,86.09405747860198,90.86642311308961,48.60186805785406,90.5694477388082,18.8775210161225,29.50538369794016,-6.107985083146559,29.3195732964946,-6.336149404733021,1.0200105047602106,1.1459424952215689,2.2051239507530385,3.351066445974607,3.2853254259007785,0.013369205130373865,0.0,32.910436600303285,49.99247975046456,6.0,0.0,2.5,434.73373458331133,492.20860389183264,406.4935232982923,241.55298051739376,288.6674218351981,434.43747970061867
2430.0000000000005,28.75019644445412,-7.023210495261765,91.01628611767644,86.09349434597937,90.86573495728717,48.6021158467679,90.56874123399027,18.878892283918216,29.50539447497332,-6.10797188031205,29.319577491590454,-6.336144241376872,1.020020506514096,1.1459205690770875,2.2051613341061493,3.351081903183237,3.285308365647968,0.013369486104740714,0.0,32.91106115465794,49.99278615153463,6.0,0.0,2.5,434.7337428086376,492.20835306400824,406.49671388060295,241.5568413357475,288.6705092591864,434.438392692355
2440.0000000000005,28.750180048895164,-7.023230476557899,91.01563210722335,86.09295337493022,90.86507444451576,48.60235350776463,90.56806311004067,18.88020831277248,29.505404997208288,-6.107958989631527,29.319581700501455,-6.336139061017434,1.0200301009091972,1.1458995266347105,2.20519721115593,3.3510967377906407,3.2852920073669027,0.013369755816179867,0.0,32.911660417970495,49.99308002990375,6.0,0.0,2.5,434.73375052393146,492.20811159252503,406.4997753753474,241.56054675553713,288.67347094929346,434.4392687402813
2450.0000000000005,28.750164495318657,-7.023249314372663,91.01500438326097,86.09243386579556,90.8644404801614,48.60258146465287,90.5674122427126,18.88147132778704,29.505415271349705,-6.107946402891059,29.319585918155497,-6.336133869897593,1.0200392994175118,1.145879330305932,2.2052316322719867,3.3511109625779194,3.28527632659992,0.013370014652698657,0.0,32.91223542191881,49.99336190739973,6.0,0.0,2.5,434.7337580284079,492.2078793868167,406.5027130073137,241.5641030240498,288.67631193187026,434.4401089567544
2460.0000000000005,28.750149747167427,-7.023267228086354,91.01440188872472,86.09193480087542,90.86383199649129,48.60280012167675,90.56678753569224,18.88268346921535,29.505425304946627,-6.107934110842166,29.31959014272345,-6.336128670268578,1.0200481216329491,1.1458599457514758,2.2052646641254134,3.3511246098768894,3.2852612919008424,0.013370263095938945,0.0,32.91278715600407,49.9936322849328,6.0,0.0,2.5,434.73376506308574,492.2076558302693,406.5055318309654,241.5675161538292,288.67903715329544,434.44091552380144
2470.0000000000005,28.750135773277236,-7.023284201588409,91.01382364281709,86.09145544821133,90.86324800262096,48.60300986966468,90.56618797080264,18.883846782788513,29.50543510912411,-6.10792209985533,29.319594375068455,-6.33612346106804,1.0200565798909786,1.1458413384730246,2.2052963554705936,3.3511376939436186,3.2852468774837766,0.013370501520862332,0.0,32.91331657067434,49.99389164037609,6.0,0.0,2.5,434.73377172808017,492.20744068537977,406.5082366065246,241.57079188692197,288.681651162244,434.44168958246206
2480.0000000000005,28.750122191656583,-7.023300800275536,91.01326861996824,86.09099513180013,90.86268746529984,48.6032110541214,90.56561248895888,18.884963233454016,29.505444389490503,-6.107910730586241,29.31959825016557,-6.336118691571301,1.0200646850573651,1.1458234685596174,2.2053267412145434,3.351150209774161,3.285233043417931,0.013370730207474276,0.0,32.913824570149075,49.99414042391129,6.0,0.0,2.5,434.7337780453864,492.20723384470256,406.51083201923615,241.57393575445627,288.68415662316903,434.4423480814456
2490.0000000000005,28.750101870611207,-7.023324786153182,91.01272714876899,86.09055726075457,90.862140744894,48.60340042813005,90.56505145241475,18.886033995090717,29.505446144005408,-6.107908581150696,29.31959450481729,-6.336123301372254,1.0200723571126022,1.1458060372196204,2.2053553854983763,3.351161422717997,3.285219327189428,0.013370945721432477,0.0,32.91431002650063,49.99437596053905,6.0,0.0,2.5,434.73378883920674,492.20704971804446,406.5133328268756,241.57695274993156,288.68665915430984,434.4427249809737
2500.0000000000005,28.7500763731682,-7.023355396286832,91.01218751796972,86.09012818324646,90.86159609601891,48.603573010396985,90.56449311124666,18.88706095478972,29.505441760040718,-6.107913951894375,29.319584849924837,-6.336135184683769,1.02007953295717,1.1457888592289351,2.205382629962408,3.3511714891913438,3.2852060853298672,0.013371149641122067,0.0,32.91477130154635,49.99459328512694,6.0,0.0,2.5,434.733801570076,492.2068777330267,406.5157524385241,241.57985020466512,288.68912605794713,434.4432532580246
2510.0000000000005,28.75004881921264,-7.023388728941711,91.01165408422416,86.08970629234933,90.86105784423438,48.603730412030245,90.56394175869744,18.88804736759488,29.505434502362807,-6.107922843191659,29.31957251986724,-6.3361503606120095,1.0200863099323916,1.1457721666907918,2.205408752146216,3.351180918837008,3.2851935039292064,0.013371344780381395,0.0,32.91521049198258,49.99479347399483,6.0,0.0,2.5,434.7338149270873,492.2067112860017,406.5180849354283,241.5826361552862,288.69151082404505,434.443822226746
2520.0000000000005,28.75002037363303,-7.023423244876028,91.0111346315732,86.08929755662297,90.86053376563984,48.603876896050906,90.56340514235731,18.88899534618099,29.50542557682472,-6.107933777767357,29.31955871583221,-6.336167350728374,1.0200927808112992,1.1457561088020545,2.2054337485832995,3.351189857385354,3.2851814270463606,0.013371531834745097,0.0,32.915630027642806,49.994980774763576,6.0,0.0,2.5,434.7338285509972,492.2065525096761,406.52032575853616,241.5853148832214,288.6938213503932,434.44441303137165
2530.0000000000005,28.74999147039193,-7.023458372374705,91.0106344899989,86.0889068152823,90.8600291865418,48.60401594495164,90.56288856420134,18.889905685210575,29.505415438726697,-6.10794619783934,29.319543888984555,-6.336185599737178,1.0200990211346006,1.145740760462571,2.2054576556559646,3.3511984161185358,3.28516972047594,0.013371711168286985,0.0,32.916031637192134,49.99515885682246,6.0,0.0,2.5,434.7338423052782,492.20640404994606,406.5224742938303,241.5878875457604,288.6960599936948,434.4450193407128
2540.0000000000005,28.749962402197873,-7.023493732225745,91.01015639474154,86.08853647424672,90.85954683720922,48.60414973312379,90.56239473144336,18.890778807957982,29.505404403948283,-6.107959716428128,29.319528349184377,-6.336204726261144,1.0201050732941517,1.145726143594221,2.205480530742258,3.3512066743364786,3.285158325420997,0.013371883064902067,0.0,32.91641652453171,49.9953300636812,6.0,0.0,2.5,434.7338560877128,492.2062671423672,406.5245319646589,241.590354778268,288.6982231155851,434.4456327475481
2550.0000000000005,28.749933445166413,-7.02352901473904,91.009701441483,86.08818726446361,90.85908780720827,48.60427952695693,90.56192471125264,18.891615321928956,29.505392773643397,-6.107973964593896,29.31951239122961,-6.3362243674611705,1.0201109689620982,1.1457122629233747,2.2055024520098168,3.351214714933192,3.2851472211330615,0.013372047925160325,0.0,32.91678560943069,49.9954957855652,6.0,0.0,2.5,434.7338697260138,492.2061419147739,406.52650111961594,241.5927180257017,288.70030674130726,434.44624416565887
2560.0000000000005,28.74990484294132,-7.023563881124062,91.00926979723764,86.08785898504999,90.85865225659295,48.60440606706942,90.56147864081417,18.89241616201906,29.50538081735488,-6.107988612123108,29.31949627779037,-6.3362442000408805,1.020116726430477,1.1456991089717696,2.205523490027486,3.3512225989992555,3.2851364085810317,0.013372206151585088,0.0,32.91713969829539,49.9956568462556,6.0,0.0,2.5,434.73388317165535,492.2060278942199,406.5283845805948,241.59497979861337,288.70230801870406,434.4468457233088
2570.0000000000005,28.749876799257287,-7.023598089540371,91.00886103760281,86.08755090426985,90.85823975396684,48.60452977671116,90.56105606659416,18.893182487142383,29.505368763773085,-6.1080033788496735,29.319480231260428,-6.33626395027585,1.0201223456845854,1.1456866476696734,2.205543680478307,3.3512303281479805,3.2851258893844064,0.013372357963021836,0.0,32.917479504926405,49.99581374019067,6.0,0.0,2.5,434.7338963185744,492.20592432379726,406.5301855470008,241.5971433283264,288.70422624641253,434.44743150924296
2580.0000000000005,28.749849472512363,-7.023631439875828,91.00847434689123,86.08726195781736,90.85784947662947,48.604650868567774,90.56065614426633,18.89391560514832,29.50535679547225,-6.108018041103662,29.31946442807788,-6.33628340100404,1.020127827886674,1.145674845015802,2.2055630665251043,3.351237911540906,3.285115668772046,0.013372503642486057,0.0,32.917805685162925,49.99596674025463,6.0,0.0,2.5,434.733909103402,492.2058302881276,406.5319074651901,241.59921232515924,288.7060621047936,434.4479973830516
2590.0000000000005,28.749822978593887,-7.0236637813574125,91.00810863739126,86.08699087493153,90.85748032993688,48.60476940429862,90.56027775831863,18.89461691758873,29.505345051888312,-6.108032428063268,29.319449001683815,-6.336302387984233,1.0201331720161029,1.145663663611421,2.205581688428288,3.351245352039709,3.2851057528269547,0.013372643468036072,0.0,32.91811884474964,49.99611596114397,6.0,0.0,2.5,434.7339214866757,492.20574480068046,406.5335539320732,241.60119080580168,288.7078172974995,434.4485406575856
2600.0000000000005,28.74979739722448,-7.0236950292929805,91.0077626689243,86.08673629751921,90.85713106701485,48.60488534943608,90.55991964214563,18.89528785751025,29.50533363554408,-6.108046414128353,29.319434048919646,-6.336320792022377,1.0201383746550932,1.1456530625784784,2.2055995793770675,3.3512526419555466,3.2850961450093457,0.013372777681515183,0.0,32.9184195413834,49.99626141738349,6.0,0.0,2.5,434.7339334111864,492.20566687979584,406.5351285770405,241.6030829014584,288.7094943580081,434.4490598225675
2610.0000000000005,28.749772776861537,-7.023725099688477,91.00743514238256,86.0864968713268,90.85680038231789,48.60499860881032,90.55958047161076,18.89592984975764,29.50532261691148,-6.108059912964109,29.319419634607687,-6.336338533333674,1.020143444146696,1.145643016472286,2.205616797214095,3.3512598136863807,3.2850868502022856,0.013372906680912958,0.0,32.91870829279151,49.996403056182885,6.0,0.0,2.5,434.733944893524,492.2055956049526,406.5366349363305,241.60489273235964,288.7110961550701,434.4495542405522
2620.0000000000005,28.74974914233396,-7.023753965585343,91.00712474404212,86.08627124623676,90.85648695587763,48.605109059345686,90.5592589090219,18.89654431077656,29.50531204241904,-6.108072867690794,29.319405799719824,-6.336355561488688,1.0201483610621338,1.145633468939715,2.205633336862428,3.351266805802143,3.285077870745144,0.01337303048769924,0.0,32.918985591591934,49.9965407934406,6.0,0.0,2.5,434.73395591679247,492.20553007583754,406.53807646511774,241.60662439887076,288.7126258705182,434.45002390949946
2630.0000000000005,28.749726500280847,-7.023781629680627,91.00683019304323,86.08605814649138,90.85618950101424,48.60521657811466,90.55895365138093,18.897132593170735,29.50530193938656,-6.108085244838776,29.31939256649197,-6.33637184911845,1.0201531276658402,1.1456243885638882,2.2056492375028016,3.35127362606669,3.285069206947948,0.01337314938527155,0.0,32.91925189197292,49.996674550205285,6.0,0.0,2.5,434.7339664608232,492.20546947864045,406.53945651795266,241.6082818215881,288.7140871778224,434.4504694998122
2640.0000000000005,28.749704837330615,-7.023808095253287,91.00655028758898,86.08585643782038,90.85590681027827,48.605321037147405,90.55866347566851,18.897696002576367,29.505292314693094,-6.108097035980109,29.319379936604204,-6.336387394154372,1.0201577358607832,1.1456157355988814,2.205664510070924,3.3512802456698045,3.285060856635155,0.013373263495546718,0.0,32.91950763346773,49.99680422924729,6.0,0.0,2.5,434.7339765524705,492.20541314867535,406.5407781865085,241.6098687786884,288.71548328984073,434.45089183952496
2650.0000000000005,28.74968413304077,-7.023833389598224,91.0062839080457,86.0856650602655,90.85563775873635,48.60542233797145,90.55838724245568,18.89823577979314,29.50528316751608,-6.10810824212217,29.31936790435112,-6.336402203617979,1.0201621943406218,1.1456074899437718,2.205679200204036,3.351286690147808,3.2850528168355626,0.013373373144947631,0.0,32.91975323225773,49.99692976881488,6.0,0.0,2.5,434.7339861975892,492.2053604616076,406.5420444434963,241.61138885662768,288.7168176865243,434.45129204518014
2660.0000000000005,28.749664357755353,-7.023857546691318,91.00603004465344,86.08548308877617,90.85538133172673,48.605520399353445,90.55812392380986,18.898753067129576,29.50527448661385,-6.108118877036532,29.319356453876775,-6.336416297024414,1.0201664894116642,1.1455996089633174,2.205693301111452,3.3512929100747693,3.285045083187822,0.013373478339511849,0.0,32.919989074746184,49.99705112083768,6.0,0.0,2.5,434.7339954135575,492.2053109030603,406.5432580040287,241.61284535328647,288.7180936216213,434.4516713786599
2670.0000000000005,28.74964547322002,-7.023880615150631,91.0057877458464,86.08530968230804,90.8551365727004,48.60561517760021,90.55787254979576,18.899249009811623,29.505266253063716,-6.108128963905017,29.319345561428552,-6.336429703608076,1.020170638270218,1.1455920845026617,2.2057068700650677,3.3512989545677287,3.2850376484566617,0.013373579474222916,0.0,32.92021556294111,49.997168277036224,6.0,0.0,2.5,434.73400421521865,492.2052640366872,406.5444215740729,241.61424156381565,288.71931438971166,434.4520312093444
2680.0000000000005,28.74962744091815,-7.023902640631604,91.00555620304753,86.0851441360115,90.8549026687441,48.605706644186334,90.55763229592147,18.89972460222629,29.505258445377372,-6.10813852905244,29.31933520125388,-6.3364424550650815,1.0201746329963413,1.145584884036612,2.2057199067927584,3.3513047908293707,3.285030505989252,0.013373676589534814,0.0,32.920433048679286,49.99728124001837,6.0,0.0,2.5,434.7340126227295,492.2052195071698,406.54553749175034,241.6155803460256,288.72048288509194,434.45237283479287
2690.0000000000005,28.749610219713627,-7.023923680804728,91.00533469440788,86.08498580505129,90.85467889388448,48.60579479369335,90.55740242526551,18.90018077768036,29.505251038825858,-6.108147602773784,29.319325344507742,-6.336454586897787,1.0201784648440448,1.145577975727547,2.2057324081543093,3.3513103838818563,3.2850236496554284,0.013373769706750608,0.0,32.92064187125368,49.99739003430665,6.0,0.0,2.5,434.73402064353695,492.2051769727431,406.5466079344786,241.61686437526853,288.7216017950885,434.452697548763
2700.0000000000005,28.74959376922091,-7.023943765806792,91.00512254053908,86.084834232189,90.85446456449853,48.605879663248736,90.55718224291597,18.90061848516143,29.505244010750065,-6.1081562128283045,29.31931596417063,-6.336466132361864,1.0201821567988174,1.145571362003578,2.2057444323165454,3.3513157943201235,3.285017064830915,0.013373859216784752,0.0,32.92084239183879,49.99749473222772,6.0,0.0,2.5,434.7340283267884,492.20513634761573,406.5476351406464,241.61809636187388,288.72267396996205,434.4530064981313
2710.0000000000005,28.749578045770537,-7.023962963303234,91.00491918135909,86.08468888677322,90.85425911681014,48.60596128798711,90.55697117540119,18.90103852940473,29.505237332428926,-6.108164394401854,29.31930702772258,-6.336477131482866,1.0201857020090688,1.145565016489785,2.2057559788344125,3.3513209953241976,3.285010747282956,0.013373945151698268,0.0,32.92103492173061,49.997595396554,6.0,0.0,2.5,434.7340356702139,492.2050973188239,406.54862097651454,241.61927860110356,288.723701664225,434.45330093281126
2720.0000000000005,28.749563011437484,-7.023981320770417,91.00472411498656,86.08454939624187,90.85406204537334,48.6060397301452,90.55676870781933,18.90144168902998,29.505230981070586,-6.108172175416313,29.319298508623,-6.336487616927059,1.0201891070972673,1.1455589277609697,2.205767069933516,3.3513259976944854,3.2850046862683886,0.013374027678925258,0.0,32.921219772264976,49.99769211921199,6.0,0.0,2.5,434.73404268967533,492.2050597681648,406.549567252164,241.62041330631456,288.7246870935254,434.45358182417147
2730.0000000000005,28.749548629002216,-7.023998880848069,91.00453689499187,86.08441543073752,90.85387290034654,48.60611506524822,90.55657438131264,18.90182869514064,29.5052249339805,-6.108179583674598,29.319290380553326,-6.336497621087517,1.0201923735688652,1.1455530799412237,2.20577771646045,3.3513307964016734,3.284998872004851,0.013374106894458853,0.0,32.921397243965544,49.99778500454852,6.0,0.0,2.5,434.73404940697986,492.205023592926,406.5504756682456,241.62150255121855,288.7256323255459,434.4538501106608
2740.0000000000005,28.749534863358654,-7.0240156605203765,91.0043571198061,86.08428672699888,90.85369127689009,48.60618738155165,90.5563877823792,18.902200240368927,29.50521917014777,-6.108186644916714,29.319282618896786,-6.336507174262579,1.020195507440931,1.1455474634470808,2.2057879381483154,3.351335401595396,3.284993295061572,0.013374182945476444,0.0,32.921567629154026,49.997874169817806,6.0,0.0,2.5,434.73405587940704,492.20498875343367,406.55134784563234,241.6225482964696,288.72653930369967,434.45410663539303
2750.0000000000005,28.74952167888412,-7.024031779795621,91.00418443569613,86.08416294565563,90.85351681814035,48.60625677111773,90.55620854591292,18.902556971997345,29.505213667350024,-6.108193386367192,29.319275198357634,-6.336516307586408,1.020198514592306,1.145542067887418,2.2057977541599305,3.3513398220473487,3.284987945102644,0.013374255975388404,0.0,32.921731207659946,49.997959733140526,6.0,0.0,2.5,434.73406200272007,492.20495504536655,406.55218527668046,241.62355237036496,288.7274097364665,434.45435223563305
2760.0000000000005,28.74950904860644,-7.02404719998691,91.00401852898733,86.08404395620533,90.85334920751811,48.606323336997086,90.55603634755708,18.90289949967189,29.505208411456422,-6.108199825337465,29.319268101342427,-6.336525042713163,1.0202013997288166,1.1455368850585703,2.20580717896501,3.3513440640235803,3.2849828131135803,0.013374326096174014,0.0,32.92188824824723,49.998041824232814,6.0,0.0,2.5,434.73406790265255,492.20492255614977,406.55298938052056,241.62451649125668,288.72824527091086,434.4545874382756
2770.0000000000005,28.749496943312053,-7.02406197409448,91.00385911990561,86.08392953105914,90.85318816254237,48.606387176134255,90.55587089769686,18.903228372271485,29.50520338494521,-6.108205983293203,29.31926130746176,-6.336533404738248,1.0202041486336393,1.145531885350919,2.205816187760371,3.35134807311129,3.2849778915325483,0.01337439317835599,0.0,32.92203899603703,49.99812056502611,6.0,0.0,2.5,434.73407356546977,492.2048911885223,406.5537614456976,241.62544220575768,288.72904737183984,434.45481292900934
2780.0000000000005,28.749485335043907,-7.024076145288177,91.00370591286554,86.0838194939606,90.85303338463824,48.606448405005374,90.55571188977241,18.90354419902775,29.50519857307706,-6.108211878291456,29.319254798777017,-6.336541415740612,1.0202068212653768,1.1455271206369866,2.2058249132480507,3.3513520338850373,3.2849731682133907,0.01337445805003242,0.0,32.9221837279581,49.99819609941915,6.0,0.0,2.5,434.7340789899512,492.2048609409004,406.55450289635826,241.6263312279216,288.72981762115626,434.4550292432828
2790.0000000000005,28.7494741995526,-7.024089725057763,91.0035586842262,86.0837136743055,90.85288464773389,48.60650711868442,90.55555909126863,18.903847465983915,29.50519396209308,-6.10821752718806,29.319248558745674,-6.336549096080887,1.0202093607706793,1.1455225163051308,2.205833238419579,3.3513557547247097,3.284968638391097,0.013374520022495796,0.0,32.922322667860385,49.998268542608855,6.0,0.0,2.5,434.73408421604535,492.20483175338114,406.55521484164336,241.62718492285816,288.7305571344259,434.45523683258335
2800.0000000000005,28.74946351734075,-7.024102775100573,91.00341718750867,86.0836119131531,90.8527417028625,48.60656342893651,90.55541224651293,18.90413868444051,29.50518954369303,-6.1082229401515065,29.319242576522708,-6.336556459107214,1.0202118065149326,1.1455181020171394,2.2058412506727314,3.3513593526898706,3.284964290050899,0.013374579640691596,0.0,32.922456049798654,49.99833803524342,6.0,0.0,2.5,434.73408919299777,492.204803605783,406.55589853425846,241.6280047287925,288.7312674850695,434.45543616569495
2810.0000000000005,28.749453263675097,-7.024115290804616,91.0032812132348,86.08351407401977,90.85260433813635,48.60661742799897,90.55527113723811,18.90441832573356,29.505185303468167,-6.10822813483378,29.319236834918364,-6.336563525976885,1.0202141467299486,1.1455138547063823,2.2058489295992763,3.3513627843056586,3.284960118468899,0.013374636802696504,0.0,32.92258409546679,49.998404685835446,6.0,0.0,2.5,434.7340939873493,492.2047764787476,406.5565550275728,241.6287919682763,288.7319496088128,434.455627625188
2820.0000000000005,28.749443421477427,-7.02412730989073,91.00315055392794,86.08342002111702,90.85247234382305,48.606669217354174,90.55513554764568,18.904686846029502,29.505181234398403,-6.1082331198352335,29.3192313245057,-6.336570308292664,1.0202163873914591,1.1455097690339449,2.205856290858464,3.351366059892408,3.284956114517382,0.013374691619093384,0.0,32.92270701634851,49.998468620009305,6.0,0.0,2.5,434.7340985804284,492.2047503521377,406.55718540950807,241.62954792219313,288.7326047100278,434.45581153797616
2830.0000000000005,28.74943397171007,-7.024138837717145,91.0030250180188,86.08332961737074,90.85234552613082,48.60671889124643,90.55500527799728,18.904944684812047,29.50517732706425,-6.108237906695422,29.319226033333084,-6.336576820764662,1.0202185477211805,1.1455058567028098,2.205863380856736,3.3513692375595454,3.2849522732608207,0.013374744389507412,0.0,32.92282501977178,49.99852995047769,6.0,0.0,2.5,434.734103009381,492.2047251889312,406.557790687404,241.6302738230628,288.73323377343047,434.45598822541166
2840.0000000000005,28.749424899047973,-7.0241499104193394,91.00290441371416,86.08324274020117,90.85222369117241,48.60676654409582,90.55488012875874,18.90519226283004,29.505173575445685,-6.108242502789494,29.319220953186218,-6.336583073503107,1.0202206169430943,1.145502094342476,2.20587017858926,3.3513722729317355,3.284948585898522,0.01337479500062151,0.0,32.92293830240038,49.99858879354326,6.0,0.0,2.5,434.73410725383616,492.2047009751541,406.55837186960554,241.63097085248663,288.73383792073525,434.45615798554593
2850.0000000000005,28.749416189004094,-7.0241605429819165,91.00278858232193,86.08315928602718,90.85210667843872,48.606812253140674,90.55475993454147,18.905429939630096,29.505169972954786,-6.108246916188193,29.319216075478923,-6.336589077075985,1.020222602337855,1.1454984814781863,2.2058767025277657,3.351375184005952,3.284945046626321,0.01337484357886076,0.0,32.92304703423429,49.99864524166168,6.0,0.0,2.5,434.73411132483216,492.2046776958476,406.55892978679,241.63164001913964,288.7344179761425,434.45632103905433
2860.0000000000005,28.7494078229418,-7.024170752012593,91.00267729972336,86.08307908926106,90.85199426143566,48.60685611880922,90.55464446248493,18.90565818772194,29.50516651129761,-6.108251157052393,29.319211389318287,-6.336594844890328,1.0202245076287968,1.1454950106466186,2.205882966207332,3.3513779768539504,3.2849416494053987,0.013374890222100002,0.0,32.92315143445887,49.99869941950732,6.0,0.0,2.5,434.73411524078256,492.20465529947296,406.5594655726923,241.63228265178572,288.7349751378245,434.45647778254175
2870.0000000000005,28.74939978864032,-7.024180557941178,91.00257041887392,86.08300205744872,90.85188629145888,48.60689821043036,90.55453355939743,18.905877338875033,29.505163185515787,-6.108255231456496,29.31920688794272,-6.336600385268355,1.020226333998878,1.1454916749764164,2.205888973871444,3.351380648847861,3.2849383878494813,0.0133749349699555,0.0,32.92325165941787,49.9987514097395,6.0,0.0,2.5,434.7341189986926,492.20463377771887,406.5599799869104,241.63289968135408,288.7355101508079,434.4566283671078
2880.0000000000005,28.749392073142307,-7.024189974873649,91.00246777494807,86.0829280727608,90.85178260188586,48.606938604239474,90.55442705382856,18.90608775115936,29.505159990468456,-6.108259145698526,29.31920256425792,-6.336605706941839,1.020228089449022,1.1454884746578051,2.2058947462866154,3.3513832209444203,3.284935256736901,0.013374977961422346,0.0,32.92334787581376,49.998801305870806,6.0,0.0,2.5,434.7341226073215,492.20461309890817,406.5604738740246,241.633492113822,288.7360238870137,434.4567730317749
2890.0000000000005,28.749384663786685,-7.024199019043635,91.00236920780424,86.08285702409387,90.85168303084544,48.606977372325616,90.5543247792461,18.906289769681,29.505156921018997,-6.108262906071275,29.31919841125367,-6.336610818539043,1.0202297736699153,1.1454854007881197,2.205900285746404,3.351385686534524,3.2849322505842,0.013375019223221396,0.0,32.92344024454309,49.99884919596922,6.0,0.0,2.5,434.7341260713562,492.2045932375837,406.56094804570574,241.63406091895143,288.73651718051013,434.456912002192
2900.0000000000005,28.749377548442208,-7.024207702599767,91.00227456160222,86.08278879765135,90.8515874208364,48.607014583078296,90.55422657367193,18.90648372637241,29.5051539722366,-6.108266518615494,29.319194422188225,-6.3366157283576845,1.0202313909931533,1.1454824501490903,2.2059056050304364,3.3513880551795268,3.284929364815063,0.0133750588450975,0.0,32.92352891984524,49.99889516384087,6.0,0.0,2.5,434.7341294006711,492.20457416002455,406.5614032838863,241.63460702990267,288.7369908343516,434.45704549879434
2910.0000000000005,28.749370716858103,-7.024216040220495,91.00218370409891,86.08272329918697,90.85149563820286,48.607050294047895,90.5541322996454,18.906669903206815,29.50515113999182,-6.108269988390076,29.319190591401814,-6.33662044336387,1.0202329273762671,1.1454795999797025,2.205910676222649,3.351390276202351,3.2849265949699555,0.01337509666842206,0.0,32.92361403273276,49.99893927986665,6.0,0.0,2.5,434.7341325966364,492.20455584127126,406.5618402499797,241.6351312392931,288.7374455179237,434.45717370044366
2920.0000000000005,28.749364155847015,-7.0242240360288974,91.00209645089384,86.08266042027674,90.85140749663672,48.60708458235223,90.5540417657088,18.906848683958344,29.505148419425407,-6.108273321348065,29.31918691194717,-6.336624972108382,1.0202344346293364,1.1454768990550663,2.2059156142955305,3.351392513350597,3.2849239347309407,0.013375133404237278,0.0,32.923695760118164,49.99898163916936,6.0,0.0,2.5,434.7341356843348,492.20453828276334,406.5622598519421,241.635634626904,288.73788218258886,434.4572968382132
2930.0000000000005,28.74935785471088,-7.024231736058198,91.00201268067315,86.08260002321191,90.85132287353768,48.60711749744502,90.55395484582264,18.90702032270292,29.50514580531209,-6.108276523890879,29.319183377320066,-6.336629322596821,1.0202358642857294,1.1454742862666003,2.2059203178331317,3.351394604099732,3.2849213808476088,0.01337516844758464,0.0,32.923774219528866,49.999022302312646,6.0,0.0,2.5,434.7341386166729,492.2045213808325,406.5626626815907,241.63611790738355,288.73830141638103,434.45741513373486
2940.0000000000005,28.749351805002505,-7.024239126892496,91.00193225777502,86.08254205420428,90.85124163182601,48.60714909756057,90.55387139904826,18.90718510816077,29.505143295411447,-6.108279598763204,29.319179983649843,-6.336633499593063,1.020237235910313,1.145471776802808,2.205924830543671,3.351396607346479,3.284918928053215,0.013375202074585335,0.0,32.92384954429127,49.999061340432085,6.0,0.0,2.5,434.7341414350837,492.20450517747827,406.5630494136541,241.63658189244768,288.73870391756697,434.45752868964325
2950.0000000000005,28.749345994815467,-7.02424626472606,91.0018550592124,86.08248634239885,90.85116364715745,48.60717943335401,90.55379129743929,18.907343304722872,29.505140883473143,-6.10828255362236,29.319176723367985,-6.336637512412608,1.020238556657264,1.1454693719739408,2.205929172553515,3.351398544527456,3.284916574323621,0.013375234418682588,0.0,32.92392185698304,49.9990988149234,6.0,0.0,2.5,434.7341440793233,492.2044895183601,406.56342065051695,241.63702732523345,288.7390902381564,434.4576377560996
2960.0000000000005,28.749340421400547,-7.024253023364395,91.00178094496552,86.08243299579715,90.85108877825968,48.607208565278086,90.55371439619779,18.907495184438005,29.505138572804647,-6.108285384416263,29.319173597976977,-6.336641359206112,1.02023982238176,1.145467061582667,2.205933333490347,3.351400395073014,3.284914312841795,0.013375265422647576,0.0,32.92399128069184,49.99913480342934,6.0,0.0,2.5,434.73414675532666,492.2044747045298,406.5637770894296,241.63745497284825,288.73946128798593,434.4577423326178
2970.0000000000005,28.74933506564498,-7.024259555315155,91.00170978584924,86.08238171281266,90.85101689457795,48.60723652997956,90.55364056130304,18.90764099509857,29.50513634941217,-6.108288108288718,29.319170592506847,-6.336645058398914,1.0202410396381605,1.1454648453538876,2.2059373344682283,3.351402179822116,3.2849121429292114,0.0133752952258826,0.0,32.92405792931845,49.99916935054165,6.0,0.0,2.5,434.73414926796784,492.2044603814071,406.5641192891752,241.63786553445368,288.7398174998325,434.4578429228122
2980.0000000000005,28.74932992361225,-7.024265831277205,91.00164147137416,86.08233247983117,90.85094788448845,48.6072633771534,90.55356967793449,18.90778098183836,29.50513421468249,-6.108290723540732,29.319167706931097,-6.336648610023588,1.0202422058514258,1.145462714922756,2.2059411699562275,3.351403884878984,3.2849100592561027,0.013375323805293911,0.0,32.924121915131025,49.999202516525656,6.0,0.0,2.5,434.7341516729618,492.2044466307842,406.564447809269,241.6382596983597,288.74015945344127,434.4579394588383
2990.0000000000005,28.749324989523583,-7.024271854734025,91.00157590961187,86.08228523223846,90.85088165507241,48.60728914650485,90.55350165055096,18.907915340271245,29.50513216698373,-6.108293232171548,29.319164938679226,-6.336652017243864,1.0202433267308464,1.1454606719794744,2.205944854197204,3.351405526176678,3.284908059056409,0.01337535125466642,0.0,32.92418332793591,49.999234350138295,6.0,0.0,2.5,434.7341539786528,492.2044334367327,406.56476310808665,241.63863801454272,288.7404876450579,434.4580345281557
3000.0000000000005,28.749320260347822,-7.0242776265487805,91.00151298947608,86.08223987854467,90.8508180939676,48.60731389161373,90.55343636340984,18.90804432034639,29.50513020967935,-6.108295630060525,29.319162289818838,-6.336602216738753,1.0202443996315078,1.1454587076646905,2.2059483844406675,3.351407092105358,3.2849061394660146,0.013375377567262536,0.0,32.92424228484674,49.99926491625308,6.0,0.0,2.5,434.73415619094015,492.2044207588728,406.5650657646402,241.6390011846071,288.740802569026,434.4581208401533
3010.0000000000005,28.74931571411888,-7.024283173718516,91.00145256769304,86.08219633573816,90.85075705662419,48.607337661964266,90.55337366833797,18.908168193284556,29.50512832581069,-6.108297937983649,29.319159741513687,-6.336552770082904,1.02024543369821,1.1454568251566104,2.2059517822442065,3.351408607400817,3.284904295285646,0.013375402882497394,0.0,32.924298908568176,49.9992942778174,6.0,0.0,2.5,434.7341583198004,492.204408600263,406.5653564371676,241.6393499741517,288.7411051335186,434.4582061424772
3020.0000000000005,28.749311346088927,-7.024288518553647,91.00139457654608,86.08215448020854,90.85069847466029,48.60736047342675,90.55331349528483,18.908287081216542,29.50512651290401,-6.108300158971588,29.31915729088099,-6.336505238816699,1.0202464253696686,1.145455017852788,2.2059550445341496,3.3514100623869374,3.2849025284970854,0.013375427187200068,0.0,32.924353253442575,49.9993224546684,6.0,0.0,2.5,434.7341603413643,492.20439682937246,406.56563540357223,241.6396847285022,288.74139543980243,434.45828814290616
3030.0000000000005,28.74930715549043,-7.024293652723145,91.00133888432829,86.08211436830662,90.85064221512141,48.60738238186588,90.5532557078604,18.90840124951285,29.505124776222857,-6.108302286575849,29.31915494191108,-6.336459685123316,1.0202473773779297,1.1454532806173925,2.2059581714564893,3.351411452073882,3.2849008254126795,0.01337545049003942,0.0,32.924405439339296,49.999349517144715,6.0,0.0,2.5,434.73416227063313,492.20438565808826,406.56590331535136,241.6400061951574,288.7416743356841,434.4583667322841
3040.0000000000005,28.749303129693946,-7.024298584513815,91.00128541181752,86.08207581234957,90.85058819791661,48.60740341166274,90.55320022375676,18.908510857272237,29.505123106249293,-6.108304332456839,29.31915268405189,-6.336415892226626,1.0202482924169094,1.1454516144624427,2.2059611784197304,3.3514127928821726,3.284899193453066,0.013375472892304495,0.0,32.92445553988836,49.99937549438681,6.0,0.0,2.5,434.7341641247708,492.2043748646523,406.5661605237245,241.64031482230504,288.74194206669137,434.45844228309306
3050.0000000000005,28.749299266335477,-7.024303247513444,91.00123407261955,86.08203889199616,90.85053633579793,48.60742360126,90.55314695333685,18.908616088587223,29.505121504769143,-6.108306294426825,29.319150517921408,-6.336373909290046,1.0202491721414777,1.1454500173620423,2.2059640663259814,3.3514140836880246,3.2848976261882084,0.013375494406122656,0.0,32.924503638827446,49.9994004339124,6.0,0.0,2.5,434.73416601435537,492.20436465534186,406.56640746418856,241.64061112755385,288.74219910963643,434.4585147151463
3060.0000000000005,28.74929555689937,-7.024307773132705,91.00118481089984,86.08200339410574,90.85048657234064,48.607442968543694,90.55309583870206,18.908717049396895,29.50511996534956,-6.108308180366635,29.319148436911053,-6.336333551022848,1.0202499975420407,1.1454484633506137,2.2059667982840336,3.3514152616346475,3.2848961232137106,0.013375514811734096,0.0,32.92454978411547,49.99942435875737,6.0,0.0,2.5,434.7341677521956,492.2043547464214,406.5666443873605,241.64089540992452,288.74244572639407,434.4585843410159
3070.0000000000005,28.749291993258417,-7.024312120305012,91.00113748252707,86.08196929295156,90.85043876193468,48.60746157533214,90.55304673015392,18.90881404886062,29.505118486613824,-6.1083099919628125,29.319146437850904,-6.336294787794998,1.0202508233159524,1.1454470071308085,2.205969493621788,3.351416500752596,3.284894678996721,0.013375534845060415,0.0,32.92459411802139,49.99944734398542,6.0,0.0,2.5,434.73416942263685,492.20434523203846,406.56687200951376,241.64116853856416,288.7426826745292,434.4586512157829
3080.0000000000005,28.74928857158485,-7.024316332276555,91.00109206340093,86.08193650327695,90.85039288015443,48.607479432360655,90.55299960245081,18.908907144488296,29.505117065842228,-6.108311732547293,29.31914451778996,-6.336257555995188,1.0202515997992854,1.145445591187815,2.2059720470669624,3.3514176382547776,3.284893293883689,0.01337555387098442,0.0,32.92463666766395,49.999469402110265,6.0,0.0,2.5,434.73417096653463,492.2043360003468,406.56709045250966,241.6414306746088,288.74291003641343,434.45871544840577
3090.0000000000005,28.74928529041928,-7.024320302495255,91.00104846288026,86.0819051506237,90.85034883549946,48.60749658055977,90.55295436166682,18.908996522483505,29.505115705852425,-6.108313398668201,29.319142678252675,-6.3362219082932825,1.0202523458226334,1.1454442332122907,2.2059744963764896,3.3514187295887803,3.284891961592618,0.013375572123690484,0.0,32.924677518182364,49.99949058428541,6.0,0.0,2.5,434.73417255570433,492.2043273339015,406.5673001757504,241.64168234222817,288.7431283617294,434.45877695089774
3100.0000000000005,28.74928213657377,-7.024324150431653,91.00100658529139,86.08187497748429,90.85030653133391,48.60751304826636,90.55291090872352,18.909082358921975,29.505114397001822,-6.1083150021386245,29.319140908946554,-6.336187591267161,1.0202530598106965,1.1454429257841332,2.2059768451463984,3.351419770930532,3.2848906834470792,0.013375589631367028,0.0,32.924716749534696,49.99951092669744,6.0,0.0,2.5,434.7341740330127,492.20431891627993,406.56750159811384,241.6419240390377,288.7433380585338,434.45883615377454
3110.0000000000005,28.749279108511253,-7.024327845711014,91.00096638069256,86.08184600975778,90.85026591719969,48.6075288576788,90.55286919168412,18.909164767427228,29.505113140276347,-6.108316541750696,29.319139210144183,-6.33615465716872,1.0202537479880525,1.14544167364547,2.205979105840238,3.351420779485708,3.2848894562698088,0.013375606475027117,0.0,32.92475441402888,49.999530455642336,6.0,0.0,2.5,434.73417545012575,492.204310834968,406.5676949713013,241.64215608385683,288.7435393566172,434.4588929727376
3120.0000000000005,28.749276202695093,-7.024331392660997,91.0009277978348,86.08181820959686,90.85022694130606,48.60754403054489,90.5528291573204,18.909243855844124,29.50511193443931,-6.108318019019464,29.319137580043048,-6.336123055863368,1.0202544026375489,1.145440465474156,2.2059812628265987,3.351421728300755,3.2848882784888764,0.013375622563916173,0.0,32.92479056080788,49.999549198033485,6.0,0.0,2.5,434.7341768086827,492.2043030782108,406.567880549046,241.64237878004852,288.743732538682,434.4589474923959
3130.0000000000005,28.749273411984092,-7.024334796505457,91.00089074333896,86.08179151195549,90.85018950932545,48.60755860382886,90.55279070874569,18.90931981479628,29.50511077645781,-6.108319437660555,29.319136014574717,-6.336092706385841,1.0202550418666887,1.145439316967735,2.205983357170523,3.3514226741382585,3.2848871474395227,0.013375638154040683,0.0,32.924825277306695,49.99956719959073,6.0,0.0,2.5,434.7341781175367,492.20429563075567,406.5680587816221,241.64259266439527,288.74391807913656,434.45899985217926
3140.0000000000005,28.74927073405716,-7.024338063988296,91.00085519034845,86.08176590152135,90.85015359407655,48.60757258941004,90.55275381790432,18.909392708296025,29.505109665388087,-6.108320798830164,29.31913451244588,-6.336063609042412,1.0202556462555885,1.145438204771227,2.2059853467609054,3.351423551532133,3.2848860614808637,0.013375652993643716,0.0,32.92485859368253,49.999584473840855,6.0,0.0,2.5,434.7341793715956,492.2042884935696,406.5682298042814,241.64279791626677,288.74409607107947,434.4590500547161
3150.0000000000005,28.749268162931088,-7.024341196324144,91.00082105777305,86.08174129954455,90.85011911370412,48.60758601818026,90.55271840089037,18.90946269038181,29.505108598536516,-6.108322105828222,29.31913307012625,-6.336035650725818,1.0202562288294423,1.1454371398255592,2.2059872631818447,3.351424403007404,3.2848850203566524,0.013375667278233406,0.0,32.92489057925559,49.99960106090021,6.0,0.0,2.5,434.7341805832761,492.2042816183204,406.56839400248816,241.64299497049308,288.7442669646569,434.45909828959793
3160.0000000000005,28.74926569493253,-7.024344214391533,91.00078826992583,86.08171768182632,90.85008599183433,48.6075989180564,90.55268437944227,18.90952990498312,29.505107575365983,-6.108323359312692,29.31913168642337,-6.336008795566215,1.020256792191505,1.145436120460834,2.205989110860052,3.3514252313208854,3.284884018387221,0.013375681038756974,0.0,32.92492129901274,49.99961699614113,6.0,0.0,2.5,434.73418172839854,492.20427503760055,406.56855173185994,241.64318423333447,288.74443121863203,434.45914461711857
3170.0000000000005,28.74926332483632,-7.024347106635389,91.00075680285472,86.08169501296926,90.85005420418452,48.607611294586206,90.55265172844473,18.909594410386774,29.5051065918506,-6.10832456421582,29.319130356866815,-6.33598301819535,1.0202573348773425,1.14543514485965,2.2059908888174897,3.35142603367714,3.2848830575474914,0.013375694274552707,0.0,32.92495078085591,49.999632283856094,6.0,0.0,2.5,434.73418283773145,492.2042687180056,406.56870309066886,241.64336586803276,288.74458879236,434.45918908867753
3180.0000000000005,28.749261048950775,-7.024349878294686,91.00072659801108,86.08167324282448,90.85002369155485,48.607623175644726,90.55262038693103,18.909656339415108,29.505105647150987,-6.108325721565791,29.319129079877424,-6.3359582905308685,1.0202578421621236,1.1454341933696146,2.2059925667186664,3.3514267600882808,3.2848821362509306,0.013375706807314517,0.0,32.92497908545124,49.99964695848138,6.0,0.0,2.5,434.73418391184345,492.2042626352169,406.5688483823242,241.64354024740624,288.74473996823946,434.4592317530364
3190.0000000000005,28.74925886535261,-7.024352549248988,91.00069758306195,86.08165234295035,90.84999438101238,48.60763459138667,90.55259028030238,18.909715821328405,29.505104742169337,-6.10832683025734,29.31912785584369,-6.33593453403239,1.0202583423436624,1.14543329312027,2.205994205233082,3.351427498353352,3.2848812494438406,0.01337571900575419,0.0,32.9250062702057,49.99966106039346,6.0,0.0,2.5,434.7341849239416,492.2042568120031,406.568987961969,241.6437077371026,288.7448853216953,434.459272734996
3200.0000000000005,28.749256767247807,-7.024355110010447,91.0006697258464,86.08163227288014,90.84996623998374,48.60764554861879,90.55256137493512,18.90977292860464,29.505103871617628,-6.1083278967689125,29.319126678933856,-6.335911712885832,1.0202588195339672,1.1454324257863109,2.2059957722619195,3.3514281980482306,3.284880398857118,0.013375730681287465,0.0,32.92503237031309,49.99967459486202,6.0,0.0,2.5,434.73418590528735,492.20425121464456,406.5691219585837,241.64386854060865,288.74502482619914,434.4593121059528
