time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925475308667,-7.024357560807516,91.00064297959386,86.08161301093236,90.84993922124819,48.60765606826101,90.55253362237148,18.90982775692044,29.505103036026444,-6.10832892045039,29.31912554918007,-6.335889811524112,1.020259276867444,1.145431592299081,2.2059972749913057,3.3514288672903865,3.284879582355237,0.013375741880181584,0.0,32.92505742821157,49.99968758914531,6.0,0.0,2.5,434.734186859235,492.20424585267824,406.5692506083224,241.6440229273171,288.7451587544567,434.45934989075135
3220.0000000000005,28.749252820629486,-7.02435992565961,91.00061732468589,86.08159451494527,90.84991330495603,48.60766615885996,90.55250700215024,18.90988035081961,29.505102234103937,-6.108329902884464,29.319124465122247,-6.335868794992564,1.0202597119477488,1.1454307885734591,2.20599870896328,3.351429497536739,3.284878799280058,0.013375752577580462,0.0,32.925081464838286,49.99970005321484,6.0,0.0,2.5,434.73418775320505,492.2042406779899,406.5693740093769,241.6441710222324,288.7452872085244,434.45938614887336
3230.0000000000005,28.74925096446276,-7.024362188029841,91.00059267436542,86.08157676061289,90.84988840348176,48.607675855793445,90.55248142428152,18.909930887936586,29.505101464281687,-6.108330845992555,29.319123424178382,-6.3358486148610496,1.020260136663142,1.1454300238436717,2.206000100719083,3.3514301245627545,3.2848780464205194,0.013375762940682727,0.0,32.925104561465446,49.99971203093054,6.0,0.0,2.5,434.73418862629126,492.2042357333492,406.5694925846188,241.64431332553693,288.74541064879884,434.4594209640725
3240.0000000000005,28.749249213229238,-7.0243643332136685,91.00056903851683,86.0815596893105,90.84986452638447,48.607685172679794,90.55245689788336,18.90997939568257,29.50510075437911,-6.1083317156931685,29.319122456200198,-6.335829352305439,1.0202605434030587,1.1454292891801243,2.206001435945153,3.3514307251252777,3.2848773254982957,0.013375772886035846,0.0,32.92512673479098,49.999723535082175,6.0,0.0,2.5,434.734189433103,492.20423091712513,406.5696063657514,241.64444991006772,288.74552885242326,434.4594541344277
3250.0000000000005,28.74924754289746,-7.024366370283303,91.00054643271187,86.08154335384307,90.84984168900353,48.60769415263985,90.55243343703357,18.910025962896608,29.505100085798063,-6.108332534770852,29.319121537748096,-6.335811387809713,1.0202609323101222,1.1454285834635396,2.206002713214623,3.3514312966781628,3.2848766335585315,0.013375782412570286,0.0,32.925148039043904,49.99973461288408,6.0,0.0,2.5,434.73419021687766,492.20422629798645,406.5697154982976,241.64458101483984,288.7456419639528,434.4594851073566
3260.0000000000005,28.749245920752426,-7.024368346555093,91.00052472723905,86.08152770269662,90.84981976136145,48.607702779902176,90.552410910811,18.91007066447912,29.505099424652567,-6.108333344739265,29.319120636784255,-6.335793762555,1.0202613037477393,1.145427903059176,2.206003934098277,3.3514318371574525,3.284875967408148,0.013375791522103428,0.0,32.92516849163104,49.99974525742312,6.0,0.0,2.5,434.7341909812516,492.20422191596407,406.56982030568463,241.64470686825803,288.74575104055816,434.4595154950361
3270.0000000000005,28.749244354167004,-7.024370257903001,91.00050383383984,86.08151264771446,90.84979865461001,48.60771104881644,90.55238922918441,18.910113593693158,29.505098780972215,-6.108334133311132,29.31911976277676,-6.335776735954481,1.020261666429182,1.1454272553216216,2.2060051201401545,3.3514323754617763,3.2848753273182045,0.013375800347433724,0.0,32.9251881262129,49.9997554661224,6.0,0.0,2.5,434.73419171507845,492.2042177146008,406.569921031832,241.64482774099216,288.74585584835967,434.4595448593549
3280.0000000000005,28.749242846338877,-7.02437209871664,91.00048373439195,86.08149815662836,90.84977835029913,48.60771896684088,90.5523683729504,18.91015481144348,29.505098159240703,-6.108334894993561,29.319118919866945,-6.335760368626268,1.0202620051183235,1.145426622544058,2.206006239334203,3.3514328618782607,3.284874713617884,0.013375808701000464,0.0,32.92520697037355,49.99976524556848,6.0,0.0,2.5,434.734192419558,492.2042136599785,406.57001776583536,241.64494380232975,288.74595644731284,434.45957309328776
3290.0000000000005,28.749241396906417,-7.024373867302643,91.00046441147481,86.081484219878,90.849758830673,48.60772655545463,90.55234832342884,18.910194390999493,29.505097560611286,-6.108335628373652,29.319118108867,-6.3357446325148885,1.0202623307493266,1.1454260154673204,2.2060073154683453,3.3514333309356656,3.284874124946103,0.013375816731373317,0.0,32.92522505889809,49.99977462075879,6.0,0.0,2.5,434.7341930982324,492.2042097533106,406.5701106570891,241.6450552551188,288.74605305768927,434.4596002397929
3300.0000000000005,28.74924000382344,-7.0243755674982244,91.00044584566946,86.08147082791123,90.84974007600103,48.607733833424895,90.55232906002404,18.91023239649047,29.50509698440396,-6.108336334284445,29.319117328761823,-6.335729495888529,1.0202626496257925,1.145425439573544,2.206008362244689,3.351433801818233,3.2848735598107583,0.013375824524471594,0.0,32.92524242340329,49.99978361354647,6.0,0.0,2.5,434.734193749944,492.2042059976861,406.5701998489105,241.64516227767805,288.7461458540608,434.4596263521129
3310.0000000000005,28.74923866481383,-7.024377200592653,91.00042801340211,86.0814579648413,90.84972206240526,48.60774081666921,90.55231055802196,18.910268888465225,29.50509642967654,-6.108337013880259,29.31911657827271,-6.335714933525992,1.020262957381726,1.145424888491807,2.2060093708084727,3.35143425930028,3.284873017345427,0.01337583202872934,0.0,32.925259093464035,49.999792242942135,6.0,0.0,2.5,434.73419437810736,492.2042023901016,406.57028548447647,241.64526503937185,288.74623498441014,434.45965147371135
3320.0000000000005,28.749237378951378,-7.024378768225289,91.00041090426953,86.0814456262056,90.84970477933732,48.6077475130478,90.55229280647785,18.910303894874744,29.505095896134996,-6.108337667521312,29.319115856938467,-6.335700940495087,1.020263230040515,1.1454243345539343,2.206010289378447,3.3514346239323816,3.2848724968744536,0.013375838931082957,0.0,32.92527508314765,49.99980051822246,6.0,0.0,2.5,434.7341949823524,492.2041989332431,406.57036763073074,241.64536361830275,288.7463205077744,434.45967561359305
3330.0000000000005,28.749236142262944,-7.024380280144385,91.00039446262504,86.08143377003334,90.84968817055751,48.60775394690262,90.55227574755303,18.910337533670717,29.505095382372097,-6.108338296931606,29.319115162732107,-6.335687476808744,1.020263533247985,1.1454238484008417,2.2060112608373785,3.35143510923822,3.2848719963253075,0.013375846102187696,0.0,32.92529044724853,49.99980846929964,6.0,0.0,2.5,434.7341955567978,492.2041956129677,406.570446566356,241.6454583462408,288.7464027094422,434.4596988406609
3340.0000000000005,28.74923495394425,-7.024381729222512,91.00037867804863,86.08142238876371,90.84967222552179,48.607760123916194,90.55225937036285,18.91036982949197,29.50509488814405,-6.1083389024097405,29.31911449525598,-6.335674536947465,1.0202637989137564,1.1454233532462668,2.206012138671888,3.3514354919181546,3.284871516059205,0.013375852654640126,0.0,32.9253051976483,49.99981610290729,6.0,0.0,2.5,434.73419611463066,492.204192427099,406.57052234858503,241.6455492922607,288.7464816407983,434.4597211647121
3350.0000000000005,28.749233812910685,-7.0243831211099055,91.00036353341507,86.08141147204088,90.84965692691667,48.607766051986346,90.5522436570864,18.910400819575276,29.505094413157924,-6.108339484314627,29.319113854021182,-6.335662112207217,1.0202640573394943,1.1454228820324333,2.2060129883633874,3.3514358703958207,3.2848710549847637,0.013375858986859336,0.0,32.92531935176692,49.999823428654445,6.0,0.0,2.5,434.73419664952286,492.20418937531673,406.5705950650212,241.645636561002,288.7465573885136,434.4597426008576
3360.0000000000005,28.74923271628396,-7.0243845029724525,91.00034901443775,86.08140093866814,90.84964226022817,48.60777173831889,90.5522285926245,18.910430544265008,29.505093955368917,-6.108340045151408,29.319113236885055,-6.335650163920832,1.0202643219883054,1.1454224484772282,2.206013840753604,3.351436289230832,3.284870613430357,0.013375865288815895,0.0,32.92533292922974,49.999830454304174,6.0,0.0,2.5,434.7341970938626,492.2041863430086,406.57066479169913,241.64572026507165,288.7466299705536,434.4597632161638
3370.0000000000005,28.74923166669205,-7.024385742565471,91.00033506513192,86.0813909576949,90.84962816903385,48.60777720931992,90.55221411924363,18.91045910888596,29.505093519820253,-6.1083405787414895,29.319112647968684,-6.335638770707647,1.020264543708752,1.145421996152638,2.206014586264041,3.3514365824166794,3.28487018693594,0.01337587089682464,0.0,32.925345976998926,49.99983721440936,6.0,0.0,2.5,434.73419765026193,492.2041836489112,406.5707318170342,241.64580070187685,288.7466998315164,434.4597828748408
3380.0000000000005,28.749230654884297,-7.024386969047328,91.00032167529405,86.08138131347033,90.84961464291769,48.60778245937957,90.55220022615059,18.91048653064712,29.50509309752905,-6.10834109608993,29.319112078458208,-6.335627766532298,1.0202647691529796,1.145421575938074,2.2060153309991173,3.351436906937192,3.2848697791648176,0.013375876457661725,0.0,32.92535850417863,49.999843700554266,6.0,0.0,2.5,434.7341981368502,492.2041809626984,406.5707961476066,241.64587792024753,288.74676679442774,434.45980186393336
3390.0000000000005,28.749229684510855,-7.024388158338695,91.00030880964376,86.08137204275958,90.84960164641011,48.6077875056169,90.55218687722913,18.91051286772989,29.505092693342387,-6.1083415912585215,29.319111533002157,-6.335617171961928,1.020264990083964,1.14542117650031,2.206016055767588,3.351437232267898,3.2848693867189223,0.01337588185346144,0.0,32.925370534538786,49.999849937264685,6.0,0.0,2.5,434.73419858292107,492.2041783752815,406.5708579670352,241.64595208528132,288.74683125765506,434.45982013931206
3400.0000000000005,28.74922875135323,-7.024389297552716,91.00029646078096,86.0813631488171,90.84958917190328,48.60779234808638,90.55217406436329,18.91053815275194,29.505092303783872,-6.108342068506204,29.319111007764068,-6.335607011376055,1.0202652012069102,1.1454207922627453,2.206016749223334,3.3514375414860798,3.284869010058892,0.01337588702085818,0.0,32.92538208557943,49.99985592033402,6.0,0.0,2.5,434.73419901893783,492.20417589870146,406.5709172986107,241.64602328722285,288.7468930849818,434.45983767119907
3410.0000000000005,28.749227856944096,-7.02439038798758,91.00028462804993,86.08135463004731,90.84957721874132,48.60779699088352,90.55216178688512,18.91056238857516,29.50509193045564,-6.10834252587017,29.319110504365767,-6.335597285097889,1.0202653968543507,1.145420416513924,2.206017399174788,3.351437815688712,3.2848686489042525,0.013375891884931917,0.0,32.925393157538224,49.99986165645594,6.0,0.0,2.5,434.7341994391799,492.2041735310602,406.57097416255664,241.6460915339904,288.74695232034367,434.4598544551662
3420.0000000000005,28.74922699691308,-7.024391438927978,91.00027325100064,86.08134643627102,90.84956572587414,48.607801457701726,90.55214998212944,18.91058569550489,29.505091571544295,-6.108342965572035,29.31911002037396,-6.335587924179549,1.0202655996081955,1.1454200714919325,2.2060180558610663,3.3514381273529987,3.2848683015873754,0.013375896754253238,0.0,32.925403805453925,49.99986717518544,6.0,0.0,2.5,434.7341998394476,492.20417124976535,406.5710288492221,241.6461571646674,288.74700929902656,434.4598706074564
3430.0000000000005,28.749226171114213,-7.024392446398338,91.00026233111977,86.08133857383939,90.84955469480064,48.60780574741506,90.55213865161592,18.910608071334597,29.505091226876647,-6.108343387823993,29.319109555613974,-6.3355789394759645,1.0202657847359913,1.1454197296192523,2.206018665657695,3.351438395276947,3.2848679681483013,0.013375901303941678,0.0,32.92541402882472,49.99987247462872,6.0,0.0,2.5,434.7342002263731,492.2041690634364,406.571081349062,241.6462201729696,288.74706399780246,434.4598861111128
3440.0000000000005,28.74922537901616,-7.024393412371239,91.00025185847092,86.08133103535472,90.84954411548892,48.6078098635769,90.55212778506316,18.910629534883697,29.505090896314016,-6.108343792795893,29.319109109849837,-6.335570323992897,1.0202659568445407,1.14541939553856,2.20601923866467,3.3514386342032307,3.284867648204686,0.013375905595798852,0.0,32.92542383593599,49.999877559410834,6.0,0.0,2.5,434.7342005981126,492.2041669697006,406.57113170827375,241.64628061202015,288.7471164652235,434.4599009779028
3450.0000000000005,28.74922461806715,-7.024394331348049,91.00024181021024,86.08132381024086,90.84953396479695,48.60781381633524,90.5521173585295,18.91065014427033,29.505090578595414,-6.108344182032568,29.319108681427064,-6.335562083123307,1.0202661353340134,1.1454190900750942,2.2060198172054264,3.351438907280521,3.2848673411896896,0.01337590989028874,0.0,32.925433254368045,49.999882440697206,6.0,0.0,2.5,434.7342009694655,492.2041649732385,406.57118004212,241.64633864444775,288.74716674418005,434.45991520318273
3460.0000000000005,28.749223888909405,-7.024395225045851,91.00023216757312,86.08131685925144,90.84952422385724,48.607817613637565,90.55210735285041,18.910669924268177,29.505090274798448,-6.108344554213886,29.31910827146208,-6.335554161855782,1.0202662999051129,1.1454187889451046,2.2060203583233697,3.3514391472684744,3.284867046554577,0.013375913925204416,0.0,32.92544229397021,49.99988713065841,6.0,0.0,2.5,434.7342013045874,492.20416302973393,406.5712264431149,241.64639434124737,288.74721506223165,434.4599288723242
3470.0000000000005,28.7492231888789,-7.024396084781529,91.00022289480806,86.08131018586185,90.84951485664084,48.607821264268686,90.55209773126002,18.910688930742708,29.50508998352217,-6.108344911056122,29.319107878223846,-6.335546521891956,1.0202664598237867,1.1454185010526847,2.206020881840431,3.3514393828931155,3.2848667626219457,0.013375917821601729,0.0,32.92545097926478,49.99989164135177,6.0,0.0,2.5,434.7342016235775,492.20416117807326,406.57127105947023,241.64644786133653,288.74726160282506,434.4599420508118
3480.0000000000005,28.749222515172583,-7.0243969075501695,91.0002139919589,86.08130377828172,90.8495058630956,48.60782476556352,90.55208849346967,18.91070717847532,29.505089702259472,-6.108345255630752,29.31910749900951,-6.335539194520095,1.0202666107445388,1.1454182220787676,2.206021378921808,3.351439601000576,3.284866490490035,0.01337592153012472,0.0,32.925459318566936,49.99989596621691,6.0,0.0,2.5,434.7342019378973,492.2041593996344,406.5713138794882,241.64649924496047,288.74730621618494,434.45995469507506
3490.0000000000005,28.749221868537376,-7.024397696713152,91.00020544469481,86.08129762603902,90.84949722875405,48.60782812708959,90.55207962463048,18.91072469888246,29.505089432426992,-6.1083455862022324,29.319107135123936,-6.335532168333259,1.0202667524980955,1.1454179507458715,2.2060218493877435,3.3514398001336154,3.2848662292755346,0.0133759250498356,0.0,32.925467324961346,49.99990011859779,6.0,0.0,2.5,434.7342022404468,492.2041576913071,406.5713549895642,241.64654858039128,288.74734903270195,434.4599668202295
3500.0000000000005,28.74922124817765,-7.02439845343622,91.00019724326297,86.08129172314062,90.84948894375304,48.60783135374248,90.55207111458003,18.91074151358612,29.50508917369211,-6.108345903178019,29.319106786127303,-6.335525427822574,1.0202668982475065,1.1454177012713664,2.20602232183838,3.3514400231097463,3.284865978565464,0.013375928554883737,0.0,32.92547500890748,49.99990410420912,6.0,0.0,2.5,434.73420253129376,492.2041560527577,406.571394441366,241.64659592837367,288.74739012347294,434.4599784521603
3510.0000000000005,28.749220653892255,-7.024399178925648,91.00018938680098,86.08128606838265,90.84948100728353,48.60783444562668,90.55206296249926,18.910757622922063,29.50508892586373,-6.108346206792305,29.31910645181873,-6.3355189691394,1.0202642120776482,1.1454142898185222,2.2060166644748502,3.3514309542933725,3.2848657383253475,0.013375894865753824,0.0,32.925482370765394,49.99990792330482,6.0,0.0,2.5,434.7342028090095,492.20415448289623,406.5714322378138,241.64664128996523,288.74742949121185,434.4599895975148
3520.0000000000005,28.749220082394615,-7.024399876327095,91.00018183198179,86.08128063036166,90.84947337532115,48.60783741952224,90.55205512317347,18.910773115357927,29.505088687560008,-6.108346498737944,29.31910613034805,-6.3355127584329685,1.020271668560597,1.145422280325902,2.2060329318343657,3.351455212160268,3.2848655073295454,0.01337599409082354,0.0,32.92548945087464,49.999911596527056,6.0,0.0,2.5,434.73420307650446,492.20415297272234,406.571468586916,241.64668491436703,288.74746735151064,434.4600003149446
3530.0000000000005,28.74921953374109,-7.024400545847527,91.0001745787929,86.08127540998089,90.84946604819238,48.607840274972375,90.55204759695584,18.910787989577216,29.505088458809254,-6.108346778980206,29.319105821747726,-6.335506796634832,1.020272464703958,1.1454228086884446,2.206034792385688,3.351457601074132,3.284865285516247,0.013376005938528836,0.0,32.92549624858481,49.99991512343536,6.0,0.0,2.5,434.73420333331137,492.2041515236679,406.5715034856525,241.64672679791727,288.74750369976414,434.4600106028792
3540.0000000000005,28.74921900702489,-7.024401188604769,91.00016761519232,86.08127039801178,90.84945901361169,48.60784301662835,90.55204037122824,18.910802270279415,29.50508823923376,-6.108347047981908,29.319105525508117,-6.335501073663068,1.0202727140880226,1.1454227378041648,2.206035465182415,3.35145820298658,3.2848650725529813,0.013376010561825588,0.0,32.925502775127825,49.99991850976926,6.0,0.0,2.5,434.7342035798401,492.2041501324444,406.571536991936,241.6467670101956,288.74753859662366,434.46002047868893
3550.0000000000005,28.74921850091533,-7.024401825475877,91.00016094004269,86.08126555671333,90.84945227033715,48.6078456455964,90.552033444591,18.91081596735944,29.505088027684188,-6.108347307151064,29.31910524046674,-6.335495576037204,1.020274456772053,1.1454243576893663,2.2060393621800567,3.3514637198694235,3.284864869079241,0.013376034713534784,0.0,32.925509035688606,49.99992175601449,6.0,0.0,2.5,434.7342037862988,492.20414874063584,406.571569114452,241.64680557837684,288.7475720050371,434.46002996675463
3560.0000000000005,28.749218017459224,-7.024402397574305,91.00015452347216,86.08126097601507,90.84944578838636,48.60784817573807,90.5520267864513,18.910829131849084,29.5050878273928,-6.108347552527846,29.31910496947036,-6.335490339827459,1.0202731589535536,1.1454225773483986,2.206036677998085,3.351459255346484,3.284864671715875,0.013376018939357776,0.0,32.92551505238828,49.99992488106528,6.0,0.0,2.5,434.73420404080633,492.20414751788286,406.5716000057011,241.64684264706628,288.74760420693474,434.4600390024693
3570.0000000000005,28.749217550687273,-7.024402985160407,91.00014836865597,86.0812565078799,90.8494395708132,48.60785059944169,90.55202039984128,18.910841757664343,29.50508763215137,-6.108347791717904,29.319104706479774,-6.33548525630647,1.0202721665299097,1.1454211529075118,2.206034651404304,3.3514558043118154,3.284864484454763,0.013376007132735715,0.0,32.92552082342195,49.999927874206485,6.0,0.0,2.5,434.7342042308758,492.2041462279169,406.57162962254887,241.64687819913095,288.7476350133004,434.46004777445086
3580.0000000000005,28.7492171050278,-7.024403511137392,91.00014245179011,86.08125228734247,90.84943359366808,48.60785293130618,90.55201426027773,18.91085389301594,29.505087447524684,-6.108348017903893,29.319104456673653,-6.335480429301981,1.0202715197697796,1.1454201287271055,2.206033365346463,3.3514534940735685,3.2848643024258988,0.013375999796470313,0.0,32.925526369678664,49.99993075455825,6.0,0.0,2.5,434.73420446768944,492.2041451057932,406.5716581025142,241.64691237034128,288.74766470531847,434.4600561040028
3590.0000000000005,28.749216674546187,-7.024404054169452,91.00013677634017,86.08124816359106,90.84942786035869,48.607855164737835,90.55200837113696,18.910865532484024,29.505087267351527,-6.108348238633823,29.3191042140456,-6.335475739920696,1.02027077215555,1.1454190033648588,2.206031858926242,3.351450862291101,3.2848641299509267,0.013375991106249588,0.0,32.92553168957778,49.99993351286008,6.0,0.0,2.5,434.73420464119766,492.204143910598,406.5716854059201,241.64694514532516,288.74769310030734,434.4600641959332
3600.0000000000005,28.749216263977864,-7.024404529620028,91.00013133410349,86.08124428355768,90.84942236264592,48.60785731074356,90.55200272386858,18.910876705432717,29.50508709711841,-6.108348447186245,29.319103983726805,-6.335471321052012,1.0202686237044127,1.1454163174551977,2.2060273171037945,3.351443634558992,3.2848639629733003,0.013375963994050194,0.0,32.92553679679861,49.99993616227232,6.0,0.0,2.5,434.7342048737572,492.2041428815576,406.57171160672056,241.64697660555996,288.74772034852015,434.46007182513927
3610.000000000001,28.749215868910703,-7.024405017845311,91.0001260915982,86.0812405063702,90.84941706674242,48.60785937476061,90.55199728420419,18.9108874463812,29.505086933047966,-6.10834864818878,29.319103762064657,-6.335466993251032,1.0202696190020568,1.1454171704872484,2.206029569819318,3.3514467403065664,3.2848638025551264,0.013375978060336,0.0,32.925541704772115,49.99993871327774,6.0,0.0,2.5,434.73420504899855,492.2041418279507,406.57173683143145,241.64700685143157,288.7477466838726,434.46007928768654
3620.000000000001,28.74921548813351,-7.024405483343571,91.0001210574752,86.08123688337173,90.84941198134028,48.60786135276959,90.5519920607511,18.91089775959,29.50508677406969,-6.108348842952921,29.31910354772662,-6.335462849759438,1.020270560281148,1.145417973733614,2.206031701585414,3.351449675319028,3.2848636487124505,0.013375991378329411,0.0,32.925546417765304,49.99994115675861,6.0,0.0,2.5,434.7342052259062,492.2041408226072,406.57176103584106,241.64703589289357,288.7477719045568,434.4600864375248
3630.000000000001,28.749215122188662,-7.024405966696804,91.00011623324531,86.08123336198753,90.8494071079712,48.60786324853559,90.5519870549956,18.910907649352623,29.505086620785157,-6.108349030741636,29.319103341474456,-6.335458865442035,1.0202692164116196,1.1454162214984516,2.2060288890179574,3.351445110516409,3.2848635013254137,0.013375974701998174,0.0,32.925550937110245,49.99994349820821,6.0,0.0,2.5,434.7342053390745,492.20413978125913,406.5717842320712,241.64706374135363,288.7477960350594,434.46009331305663
3640.000000000001,28.74921477336921,-7.024406357629118,91.00011159796352,86.08123007918778,90.84940242545184,48.607865074266726,90.55198224523137,18.91091715796273,29.505086476482926,-6.108349207526145,29.31910314601561,-6.335455107312043,1.0202694447271468,1.1454162447687977,2.206029470413303,3.3514457151821007,3.2848633588927934,0.013375978589590089,0.0,32.92555528234931,49.999945752998485,6.0,0.0,2.5,434.7342055572104,492.2041389393422,406.5718065386144,241.647090515956,288.7478192721583,434.4600998004737
3650.000000000001,28.7492144364354,-7.024406766223933,91.00010714278278,86.08122686795627,90.84939792490147,48.60786682616276,90.55197762249996,18.910926286147856,29.5050863358584,-6.108349379805077,29.31910295637972,-6.335451424088092,1.0202691798574042,1.1454157231496327,2.2060289836868487,3.3514447068364817,3.28486322335532,0.013375975985312975,0.0,32.925559453273195,49.999947917749296,6.0,0.0,2.5,434.73420571896986,492.2041380419088,406.5718279654466,241.64711622036705,288.74784160242893,434.4601061539388
3660.000000000001,28.74921411285201,-7.024407160957424,91.00010286585425,86.08122378823593,90.84939360434375,48.60786850718284,90.55197318463208,18.910935050416757,29.50508620075527,-6.108349545319811,29.31910277423107,-6.335447903042336,1.0202728567152397,1.1454196356699196,2.206037015933749,3.351456651603669,3.284863092794271,0.01337602502142192,0.0,32.92556345815103,49.999949994380415,6.0,0.0,2.5,434.73420587064174,492.20413718515726,406.5718485317262,241.64714089991887,288.74786302800226,434.4601122297302
3670.000000000001,28.74921380233056,-7.024407539789195,91.00009876012099,86.08122083257024,90.84938945678755,48.607870121266046,90.55196892444924,18.910943465530806,29.505086071203465,-6.108349704033572,29.31910259950801,-6.3354445282682255,1.0202729752148507,1.1454195619616627,2.206037350922746,3.3514569128844087,3.28486296736288,0.013376027373087976,0.0,32.925567303318644,49.99995198824666,6.0,0.0,2.5,434.73420601614094,492.2041363639297,406.57186827615647,241.6471645961084,288.74788359365465,434.4601180534612
3680.000000000001,28.749213504264468,-7.024407903497718,91.00009481894445,86.08121799549701,90.84938547546483,48.607871671308885,90.55196483499304,18.91095154492285,29.5050859468892,-6.108349856330848,29.319102431824323,-6.335441288571076,1.0202726664057271,1.1454190167837188,2.2060367588132404,3.351455775596959,3.284862846912925,0.01337602409067304,0.0,32.925570995170744,49.99995390293742,6.0,0.0,2.5,434.7342061556898,492.2041355758232,406.5718872321313,241.64718734679795,288.7479033389069,434.46012364398246
3690.000000000001,28.749213218685167,-7.024408254857008,91.0000910446372,86.08121527444825,90.84938166269728,48.60787315635679,90.55196091864168,18.91095928402564,29.50508582774366,-6.108350002295936,29.319102271143667,-6.335438184160239,1.0202725247301436,1.145418667568192,2.206036524946549,3.3514551925147407,3.2848627315541807,0.013376022967551244,0.0,32.92557453173356,49.99995573721032,6.0,0.0,2.5,434.7342062848299,492.2041348146264,406.57190538837233,241.64720913910975,288.74792224826217,434.4601290010479
3700.000000000001,28.749212944142783,-7.024408587919709,91.00008741260099,86.08121266542814,90.84937799365149,48.60787458602647,90.55195714990984,18.91096673209563,29.50508571338748,-6.10835014239359,29.319102116800277,-6.335435203724046,1.0202723345336615,1.1454182710674428,2.2060361831679165,3.351454454235359,3.2848626202995264,0.013376021178939391,0.0,32.9255779353968,49.9999575030638,6.0,0.0,2.5,434.7342064164322,492.2041340970319,406.57192286287886,241.64723011184384,288.7479404520659,434.46013414436953
3710.000000000001,28.74921267977207,-7.024408947133793,91.0000839323665,86.08121011021746,90.84937447795457,48.6078759562642,90.55195353861053,18.910973873310073,29.50508560257192,-6.108350278153637,29.319101967771765,-6.3354323201934335,1.0202700980302892,1.1454155842765248,2.2060314148728173,3.351446999149342,3.2848625139750456,0.01337599253971191,0.0,32.92558119932988,49.99995919503243,6.0,0.0,2.5,434.7342064823529,492.2041333223803,406.57193960846286,241.64725022011703,288.7479578706956,434.4601391197472
3720.000000000001,28.749212428715943,-7.024409214391028,91.00008059504871,86.08120776194481,90.84937110658562,48.60787727327454,90.55195007554467,18.910980724743524,29.505085498908407,-6.108350405151668,29.319101827185143,-6.335429623502535,1.0202709521203563,1.1454163755046844,2.2060333247027097,3.351449700207394,3.2848624115410865,0.0133760043809098,0.0,32.92558433097332,49.99996082120589,6.0,0.0,2.5,434.7342066616416,492.2041327403014,406.5719556800561,241.64726951210335,288.7479746034979,434.4601437756708
3730.000000000001,28.74921218565784,-7.02440951239231,91.00007737842,86.08120544166661,90.84936785719363,48.60787853966088,90.5519467379174,18.91098731638584,29.505085397621524,-6.10835052923818,29.319101690524032,-6.335426961732537,1.0202707824243713,1.1454160229138233,2.206033019838808,3.3514490427526304,3.284862313501623,0.013376002782587925,0.0,32.925587343164295,49.9999623861699,6.0,0.0,2.5,434.73420677320166,492.2041320895577,406.5719711569317,241.6472880736948,288.74799074303496,434.4601483662268
3740.000000000001,28.74921195200578,-7.024409797961539,91.0000742901097,86.08120321851061,90.84936473743647,48.607879754021376,90.5519435334392,18.910993645588235,29.50508530009081,-6.108350648722933,29.319101559019803,-6.33542442050674,1.0202702933839722,1.1454153183475604,2.2060320216858997,3.3514473400334595,3.2848622191258525,0.013375996971275415,0.0,32.92559023569339,49.99996388615534,6.0,0.0,2.5,434.73420688186445,492.2041314719602,406.5719860096587,241.64730589622172,288.74800621761125,434.4601527513776
3750.000000000001,28.749211727793945,-7.024410071871671,91.00007132510912,86.08120108430973,90.84936174222756,48.60788091983784,90.55194045688744,18.91099972294444,29.505085206580127,-6.108350763282772,29.319101432885677,-6.335421986477172,1.0202704717065945,1.1454153692184947,2.2060324641058995,3.351447833324394,3.284862128488798,0.013375999885286004,0.0,32.92559301277879,49.999965326230885,6.0,0.0,2.5,434.7342069863281,492.2041308793212,406.5720002691463,241.64732300949703,288.74802106769937,434.4601569519757
3760.000000000001,28.749211512570927,-7.024410334101958,91.00006847903107,86.08119903578745,90.84935886708656,48.607882039332935,90.55193750365001,18.911005557666783,29.505085116843876,-6.108350873218569,29.31910131182448,-6.33541964779414,1.0202737740305616,1.1454189332629447,2.2060396590087423,3.351458592271687,3.2848620415203342,0.013376043732917548,0.0,32.92559567896632,49.9999667091169,6.0,0.0,2.5,434.7342070877094,492.2041303105759,406.5720139588519,241.64733943944768,288.7480353235468,434.4601609877096
3770.000000000001,28.749211305955,-7.024410586139197,91.0000657468624,86.08119706915426,90.84935610708355,48.607883114375845,90.55193466866861,18.91101115957701,29.50508503070456,-6.108350978747751,29.31910119561329,-6.335417401856489,1.0202734549374637,1.1454184374072491,2.206039021474048,3.3514574588812973,3.284861957999996,0.013376040080701613,0.0,32.925598238876034,49.99996803701311,6.0,0.0,2.5,434.73420718457055,492.204129764437,406.5720271020198,241.6473552137508,288.7480490133449,434.46016486327846
3780.000000000001,28.74921110758878,-7.02441082818342,91.0000631239035,86.08119518117574,90.84935345740077,48.607884146652,90.55193194699827,18.911016537944818,29.50508494800824,-6.108351080058924,29.319101084045244,-6.3354152459072,1.0202731484929413,1.1454179612403648,2.206038409189872,3.3514563704302365,3.28486187780274,0.013376036573067534,0.0,32.92560069669548,49.99996931205817,6.0,0.0,2.5,434.7342072774546,492.2041292401989,406.57203972074825,241.6473703585472,288.74806215699743,434.46016858359695
3790.000000000001,28.749210917145383,-7.024411060572504,91.00006060569652,86.08119336861888,90.84935091353648,48.60788513781615,90.55192933401788,18.91102170170359,29.50508486862084,-6.108351177316365,29.31910097693774,-6.335413176364057,1.0202728288872192,1.1454174755690285,2.206037766439711,3.35145524200874,3.2848618008029,0.013376032872525286,0.0,32.925603056486125,49.99997053631171,6.0,0.0,2.5,434.73420736660864,492.20412873693175,406.5720518360335,241.64738489902487,288.7480747757815,434.4601721548382
3800.000000000001,28.749210734305816,-7.024411283372899,91.00005818802883,86.08119162858577,90.84934847123537,48.60788608948519,90.55192682535747,18.9110266594447,29.50508479240833,-6.108351270684238,29.319100874109424,-6.335411189684294,1.0202724979364213,1.145416982230665,2.2060370972411505,3.3514540794718157,3.2848617268919686,0.013376029003767453,0.0,32.92560532215691,49.99997171177097,6.0,0.0,2.5,434.73420745269294,492.2041282540064,406.57206346795886,241.6473988593665,288.7480868903766,434.4601755831114
3810.000000000001,28.749210558755948,-7.024411495957963,91.00005586695892,86.08118995887406,90.84934612651897,48.607887003201085,90.55192441692962,18.911031419317624,29.50508471923461,-6.108351360329323,29.319100775377088,-6.335409282717137,1.0202719736028911,1.1454162766869267,2.206036008087406,3.3514522847743327,3.284861655994856,0.013376022581142462,0.0,32.925607497433475,49.99997284033413,6.0,0.0,2.5,434.73420753744983,492.20412779163456,406.5720746354343,241.64741226251945,288.74809851932605,434.46017887390127
3820.000000000001,28.7492103906792,-7.024411701025656,91.00005364489132,86.08118835872062,90.84934388180392,48.60788787822258,90.55192211120163,18.911035977388053,29.50508464918528,-6.108351446146685,29.319100680853484,-6.335407458662075,1.020271601744538,1.14541574726498,2.206035246707378,3.351450993972358,3.284861588073011,0.0133760181383653,0.0,32.925609580596415,49.999973920981176,6.0,0.0,2.5,434.73420761617865,492.2041273463664,406.57208532784665,241.64742509731107,288.74810964958203,434.4601820218145
3830.000000000001,28.749210229013737,-7.024411899717734,91.00005150485113,86.08118681623233,90.84934171997898,48.60788872092576,90.55191989064367,18.911040365491655,29.505084581890834,-6.108351528589026,29.319100590014777,-6.335405698286081,1.0202704608792892,1.1454143586062866,2.206032821042404,3.3514471796486904,3.284861522659734,0.013376003597627317,0.0,32.92561158592997,49.99997496197216,6.0,0.0,2.5,434.734207689618,492.20412691532255,406.57209562538895,241.64743745366735,288.7481203825247,434.46018505890464
3840.000000000001,28.74921007403563,-7.024412092510772,91.00004945665448,86.08118533939574,90.84933965092358,48.60788952716405,90.55191776535901,18.91104456607889,29.5050845172572,-6.108351607771624,29.31910050284038,-6.335404015833034,1.020269393330473,1.1454130568405727,2.206030551992348,3.3514436088329207,3.2848614598667694,0.013375989999621024,0.0,32.92561350571026,49.999975957693486,6.0,0.0,2.5,434.7342077563544,492.20412650191554,406.572105479694,241.64744928192087,288.74813064164755,434.46018796241754
3850.000000000001,28.749209925029987,-7.024412270011567,91.00004748414618,86.08118392590454,90.84933765828433,48.60789030388769,90.55191571856896,18.91104861161205,29.505084455269525,-6.1083516837126695,29.319100419120208,-6.335402400808106,1.0202707306822272,1.145414458909458,2.206033481337097,3.3514479402465547,3.284861399489068,0.013376007915442634,0.0,32.92561535457634,49.999976917019865,6.0,0.0,2.5,434.7342078329406,492.204126117608,406.5721149712125,241.6474606735557,288.7481405253187,434.4601907496613
3860.000000000001,28.749209781734965,-7.024412443288838,91.00004558954483,86.08118256164721,90.84933574437933,48.60789104955285,90.55191375267184,18.911052495797374,29.505084395519862,-6.108351756911929,29.31910033851576,-6.335400839880549,1.0202705967822174,1.1454142131928668,2.2060332283071413,3.3514474415000084,3.284861341755783,0.013376006529046507,0.0,32.92561712957507,49.99997783818884,6.0,0.0,2.5,434.73420790251777,492.20412573808807,406.57212408605864,241.6474716109977,288.7481500170924,434.4601934427908
3870.000000000001,28.74920964424652,-7.024412611712364,91.00004377071825,86.08118125124457,90.84933390703151,48.60789176532938,90.551911865409,18.911056225004813,29.505084338228908,-6.108351827099,29.31910026121164,-6.335399344743337,1.0202700157580151,1.1454134692691875,2.20603200694022,3.351445476209408,3.284861286175732,0.013375999265456968,0.0,32.925618833828594,49.99997872227527,6.0,0.0,2.5,434.73420796585,492.2041253726293,406.57213283602863,241.64748211201004,288.7481591336438,434.46019602264306
3880.000000000001,28.749209512266862,-7.024412773724521,91.00004202455342,86.08117999382443,90.84933214307097,48.60789245250039,90.55191005352351,18.91105980548701,29.505084283248088,-6.10835189445595,29.319100187013323,-6.335397911968585,1.0202700506275828,1.145413420427552,2.206032115799591,3.3514455362271427,3.28486123273502,0.013376000061911563,0.0,32.925620470077206,49.999979571014194,6.0,0.0,2.5,434.73420802611184,492.2041250227672,406.57214123643786,241.6474921942094,288.74816788380457,434.4601984951759
3890.000000000001,28.749209385524384,-7.024412927852268,91.00004034800884,86.08117878682037,90.84933044943767,48.607893112317406,90.55190831387512,18.91106324329587,29.505084230441412,-6.108351959149388,29.319100115752384,-6.335396535859047,1.0202702135406374,1.1454135188836354,2.206032500252732,3.3514460191363677,3.2848611815352964,0.013376002523957773,0.0,32.92562204111613,49.99998038597704,6.0,0.0,2.5,434.7342080862824,492.20412468729904,406.5721493021207,241.6475018746472,288.74817628412046,434.4602008699149
3900.000000000001,28.74920926447899,-7.024413079626528,91.00003875285564,86.08117763139721,90.84932883797326,48.60789374263226,90.55190665845082,18.911066526065667,29.505084179996032,-6.108352020949951,29.319100047664616,-6.335395240643321,1.0202696530479127,1.1454128091397582,2.20603131897793,3.3514441281176883,3.284861132648333,0.013375995487743658,0.0,32.92562354229631,49.99998116334229,6.0,0.0,2.5,434.7342081365222,492.20412435706055,406.57215698765674,241.6475111174257,288.7481842399721,434.46020310750583
3910.000000000001,28.74920914899516,-7.024413218145014,91.00003721246212,86.0811765303493,90.84932728189347,48.60789435057416,90.55190506011336,18.91106968363812,29.50508413242676,-6.108352079227018,29.319099983160697,-6.335393976150216,1.0202696768743542,1.1454127581762958,2.206031399843384,3.35144415801968,3.2848610852446307,0.013375996097542682,0.0,32.925624985170884,49.99998191482945,6.0,0.0,2.5,434.7342081943783,492.2041240613421,406.5721644058873,241.64752000885008,288.7481919983196,434.46020528727325
3920.000000000001,28.749209036595072,-7.024413355239858,91.00003572641688,86.08117546007678,90.84932578071155,48.60789493461914,90.55190351818813,18.911072726877308,29.505084085481677,-6.108352136739426,29.319099919877907,-6.335392746947889,1.0202699731456348,1.145413015962755,2.20603206904434,3.3514450850070947,3.284861039940361,0.013376000270661523,0.0,32.925626375917034,49.99998263650275,6.0,0.0,2.5,434.7342082470941,492.20412376333667,406.57217155150346,241.64752857859793,288.74819944788965,434.4602074076012
3930.000000000001,28.749208928626295,-7.024413486955496,91.00003429930435,86.08117443231232,90.84932433907379,48.607895494791705,90.55190203743315,18.911075649205827,29.50508404036353,-6.1083521920136254,29.3190998590698,-6.335391572072581,1.020270049589364,1.1454130299640797,2.2060322617534576,3.351445291717537,3.2848609964258184,0.013376001550260842,0.0,32.92562771120083,49.999983328652434,6.0,0.0,2.5,434.7342082976917,492.20412347724965,406.572178410546,241.64753680788127,288.74820658969514,434.4602094349936
3940.000000000001,28.74920882512605,-7.024413613329443,91.00003292968371,86.08117344588237,90.84932295551212,48.60789603263533,90.5519006163176,18.911078455343674,29.50508399720312,-6.1083522448893754,29.319099800850648,-6.335390447240798,1.0202698499652794,1.145412736917787,2.2060318564090253,3.3514445933268124,3.2848609546198637,0.013375999199413444,0.0,32.92562899327294,49.999983993059686,6.0,0.0,2.5,434.7342083460214,492.20412320258,406.57218499432895,241.6475447098287,288.7482134484621,434.4602113760336
3950.000000000001,28.7492087257774,-7.02441373499471,91.00003161517982,86.08117249930977,90.84932162761903,48.60789654921978,90.55189925236878,18.911081149447284,29.505083955788223,-6.108352295626729,29.319099744978473,-6.3353893683886895,1.0202698800689127,1.1454127045199256,2.206031946694452,3.3514446512143774,3.2848609144357055,0.01337599984950935,0.0,32.92563022419648,49.999984631183736,6.0,0.0,2.5,434.73420839184377,492.20412293921567,406.5721913149087,241.64755229621335,288.7482200336019,434.4602132378081
3960.000000000001,28.74920863034388,-7.024413850149813,91.00003035339853,86.08117159267061,90.84932035298378,48.60789704536012,90.55189794311453,18.911083736070907,29.505083915985963,-6.108352344388436,29.319099691285967,-6.335388332726609,1.0202698416755165,1.1454125978996,2.2060318878528182,3.3514444857524186,3.284860875872388,0.013375999591301887,0.0,32.92563140608547,49.99998524404538,6.0,0.0,2.5,434.7342084385708,492.20412268951645,406.5721973832062,241.64755957988632,288.74822635183057,434.46021502518806
3970.000000000001,28.749208538699776,-7.024413961701554,91.00002914206831,86.08117072023441,90.8493191293126,48.6078975218332,90.55189668620847,18.91108621924968,29.505083877745783,-6.108352391236451,29.31909963971396,-6.33538733418726,1.0202698623695858,1.1454125601350684,2.2060319558814925,3.351444516016561,3.2848608389086404,0.01337600009834846,0.0,32.925632540734,49.999985832658126,6.0,0.0,2.5,434.7342084819112,492.2041224465728,406.5722032096334,241.64756657226732,288.74823242008256,434.460216748028
3980.000000000001,28.74920845074596,-7.024414068429167,91.00002797923827,86.08116988284614,90.8493179546352,48.607897979348245,90.55189547962209,18.911088603370047,29.50508384106328,-6.108352436176176,29.319099590236178,-6.33538637626441,1.020269856393863,1.145412494876204,2.2060319653234486,3.3514444601996534,3.284860803440093,0.013376000246413815,0.0,32.92563363019252,49.99998639777124,6.0,0.0,2.5,434.7342085240304,492.20412221354144,406.5722088033054,241.6475732856813,288.7482382491388,434.46021840079806
3990.000000000001,28.74920836673617,-7.024414172764125,91.0000268679066,86.08116908229016,90.84931683197628,48.60789841666099,90.55189432646186,18.911090882144435,29.505083806054397,-6.108352479065502,29.319099542996955,-6.335385465349816,1.0202699067526353,1.145412495379526,2.206032095449599,3.3514445908291246,3.284860769339229,0.01337600112224121,0.0,32.925634671529735,49.9999869379098,6.0,0.0,2.5,434.73420856048074,492.2041219904304,406.57221414953096,241.64757970243335,288.7482438186359,434.46021997291786
4000.000000000001,28.749208285652117,-7.024414271710327,91.00002579592072,86.08116831063046,90.84931574906584,48.60789883854727,90.55189321412976,18.91109308024801,29.50508377224607,-6.108352520484061,29.31909949738692,-6.335384584589349,1.0202698883157617,1.1454124206793934,2.2060320761502115,3.351444496829605,3.2848607365665696,0.013376001088953478,0.0,32.92563567601576,49.9999874590248,6.0,0.0,2.5,434.73420859843446,492.20412177609063,406.57221930672495,241.64758589203012,288.7482491892019,434.460221492838
4010.000000000001,28.74920820779213,-7.024414367284464,91.00002476685657,86.08116756808668,90.84931470951302,48.60789924361034,90.55189214633025,18.911095190534127,29.50508373976596,-6.108352560275421,29.31909945357708,-6.335383737156121,1.0202698888026047,1.1454123693840397,2.2060320970175304,3.3514444664015697,3.2848607051756145,0.013376001295875942,0.0,32.925636640396704,49.99998795935221,6.0,0.0,2.5,434.734208633991,492.20412156752576,406.5722242577378,241.64759183431767,288.74825434506124,434.46022295506646
4020.000000000001,28.749208133484505,-7.0244144573565,91.00002378380125,86.08116686280079,90.84931371643766,48.60789963068078,90.55189112626856,18.911097206742625,29.50508370882662,-6.108352598179181,29.3190994118158,-6.335382931187837,1.0202699083688536,1.1454123418144273,2.2060321580755504,3.3514444998899777,3.284860675003212,0.013376001742913588,0.0,32.92563756182676,49.99998843739115,6.0,0.0,2.5,434.7342086697282,492.20412137468406,406.57222898791383,241.64759751167517,288.74825927250964,434.4602243459777
4030.000000000001,28.749208061734404,-7.024414545135186,91.00002283489232,86.08116617924831,90.8493127578577,48.607900004254304,90.55189014164368,18.911099152503535,29.505083678923647,-6.108352634813286,29.31909937146725,-6.3353821508459305,1.0202699247593312,1.1454123124044489,2.206032211742279,3.351444524146728,3.284860646007272,0.01337600214239339,0.0,32.92563845101313,49.999988898858646,6.0,0.0,2.5,434.73420870296246,492.2041211841829,406.5722335535564,241.64760299069457,288.7482640280384,434.4602256924581
4040.000000000001,28.749207993179855,-7.024414629775038,91.00002192870244,86.08116552603326,90.84931184243128,48.6079003610036,90.55188920134052,18.911101010992525,29.50508365034101,-6.1083526698298,29.31909933291224,-6.335381405831697,1.0202699039043537,1.145412243315312,2.206032184026681,3.3514444273419928,3.2848606182704554,0.0133760020451613,0.0,32.92563930038102,49.99998933945358,6.0,0.0,2.5,434.7342087334971,492.2041210015728,406.5722379136319,241.64760822394803,288.74826856881856,434.46022697806046
4050.000000000001,28.749207927375934,-7.024414708387951,91.00002105868795,86.08116490009866,90.8493109635461,48.60790070361054,90.55188829856664,18.911102795613147,29.505083622916068,-6.108352703428125,29.31909929589745,-6.335380691692649,1.0202699303989953,1.145412229272855,2.2060322580810534,3.3514444873539087,3.2848605917879645,0.013376002562205938,0.0,32.92564011599575,49.99998976258178,6.0,0.0,2.5,434.73420876696434,492.20412082814806,406.57224210010173,241.6476132491605,288.7482729259013,434.46022821052367
4060.000000000001,28.749207864313536,-7.024414784949386,91.00002022328432,86.08116430116513,90.84931011963047,48.60790103254874,90.55188743172447,18.91110450852534,29.50508359669972,-6.108352735545736,29.31909926048747,-6.335380006842911,1.020269930998832,1.1454121878395678,2.2060322752925288,3.351444463132097,3.284860566116138,0.01337600273174305,0.0,32.925640898775214,49.999990168911154,6.0,0.0,2.5,434.7342087971029,492.2041206649329,406.5722461198305,241.64761807252012,288.74827711575966,434.4602293922306
4070.000000000001,28.749207803610048,-7.024414860052502,91.00001942099301,86.08116372201494,90.84930930915831,48.6079013482435,90.55188659923456,18.911106153320983,29.505083571370324,-6.108352766576729,29.319099226332007,-6.3353793457724805,1.0202701894005393,1.1454124375059096,2.2060328494424435,3.3514452869483526,3.2848605416154495,0.013376006275647468,0.0,32.92564165042478,49.99999055888259,6.0,0.0,2.5,434.73420882389377,492.2041205019525,406.57224997933906,241.647622704098,288.748281135682,434.460230532846
4080.000000000001,28.749207745548457,-7.024414931302715,91.0000186539291,86.08116316880051,90.84930853427072,48.607901650358144,90.55188580327619,18.911107727357148,29.50508354716125,-6.108352796235238,29.319099193671597,-6.335378716939657,1.0202701874799427,1.1454123966986802,2.2060328600272223,3.3514452567259028,3.2848605181769925,0.013376006399915232,0.0,32.925642369850664,49.99999093191565,6.0,0.0,2.5,434.73420885044175,492.2041203469264,406.572253670641,241.64762713628156,288.74828497497816,434.46023161824894
4090.000000000001,28.749207689424004,-7.024414999628903,91.00001790987811,86.08116263428843,90.84930778259076,48.60790194345788,90.551885031172,18.911109253245517,29.505083523853795,-6.108352824789222,29.319099162175824,-6.33537810680815,1.020272575169427,1.145415039746683,2.2060380369295847,3.351453076676268,3.284860495362941,0.013376037847475118,0.0,32.925643067163435,49.999991293985374,6.0,0.0,2.5,434.7342088769692,492.2041201998677,406.57225725153626,241.6476314329872,288.7482887083152,434.46023267090646
4100.000000000001,28.749207635692056,-7.0244150648154005,91.00001719955289,86.08116212317424,90.84930706502803,48.60790222296038,90.55188429411567,18.9111107094804,29.505083501443103,-6.108352852244536,29.319099131944704,-6.3353775223689,1.0202725105671124,1.1454149314488262,2.206037910887913,3.351452842336739,3.284860473672719,0.013376037138675984,0.0,32.92564373265361,49.99999163923832,6.0,0.0,2.5,434.73420890272286,492.2041200581677,406.5722606685933,241.647635533598,288.74829226633005,434.46023367938574
4110.000000000001,28.74920758386705,-7.024415131112448,91.00001651536716,86.08116162629454,90.8493063739098,48.60790249221736,90.55188358421384,18.911112112743357,29.505083479793775,-6.108352878767107,29.31909910277217,-6.335376958775839,1.020270325987079,1.1454124444037854,2.206033200572545,3.35144564497633,3.284860452776487,0.0133760086317917,0.0,32.92564437398744,49.999991971753616,6.0,0.0,2.5,434.7342089221553,492.2041199144736,406.57226395996986,241.64763948497432,288.7482956916776,434.46023465194173
4120.000000000001,28.749207534521204,-7.024415188268563,91.00001586105233,86.08116116037746,90.8493057128948,48.607902749952245,90.55188290523185,18.911113455015997,29.50508345932029,-6.108352903849152,29.31909907508284,-6.335376425852019,1.0202718733777807,1.1454141486608382,2.2060365587750534,3.351450707435892,3.2848604326809014,0.013376029044988328,0.0,32.925644987426885,49.99999229005249,6.0,0.0,2.5,434.7342089500879,492.20411979166016,406.5722671088943,241.64764326460008,288.74829897044657,434.4602355718244
4130.000000000001,28.749207485767037,-7.024415267302061,91.00001523230856,86.08116066966983,90.84930507771129,48.60790299813527,90.55188225267241,18.91111475136455,29.50508343841581,-6.108352929459216,29.31909904726019,-6.335375894745198,1.020270902169082,1.1454130264272004,2.20603447186757,3.3514474982947706,3.2848604141994437,0.01337601644169231,0.0,32.92564558050043,49.99999259580363,6.0,0.0,2.5,434.7342089420411,492.20411960588206,406.57227013708126,241.64764691431955,288.74830208002567,434.4602364891212
