time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.74920636207367,-7.024416619596764,91.00000034642899,86.08114998831057,90.84929004022285,48.60790885347996,90.55186680680536,18.911145263262256,29.505082970923457,-6.108353502183661,29.3190984159412,-6.335363684856532,1.0202700543300325,1.1454113250552385,2.2060329233822262,3.3514442484374647,3.2848599586098945,0.013376008213956986,0.0,32.92565952273583,49.9999998291749,6.0,0.0,2.5,434.7342094979372,492.2041166832655,406.57234173712885,241.64773283322768,288.7483766892975,434.46025755727186
5080.000000000001,28.749206361091076,-7.024416620277407,91.00000033288745,86.08114998018124,90.84929002653352,48.60790885910956,90.55186679274435,18.91114529109456,29.505082970543597,-6.108353502649038,29.31909841541229,-6.335363673148208,1.0202705722966496,1.1454119058540684,2.206034043544994,3.3514459493990625,3.284859958133351,0.013376015006886533,0.0,32.9256595354629,49.99999983618409,6.0,0.0,2.5,434.7342094992152,492.20411668310845,406.5723418036424,241.6477329115893,288.7483767633444,434.4602575772904
5090.000000000001,28.74920636004829,-7.024416621514206,91.00000031974824,86.0811499709299,90.84929001326088,48.60790886436104,90.55186677911385,18.91114531782512,29.50508297007931,-6.1083535032178125,29.319098414804326,-6.335363660609858,1.0202705787072115,1.1454119123839,2.206034057661315,3.351445970045215,3.284859957729884,0.013376015093430442,0.0,32.92565954769293,49.99999984270971,6.0,0.0,2.5,434.73420949976014,492.20411668080726,406.5723418672111,241.64773298688792,288.7483768317838,434.4602575988279
5100.000000000001,28.749206359032456,-7.024416622752767,91.00000030716288,86.08114996200572,90.8492900005484,48.607908869346765,90.5518667660572,18.91114534354159,29.50508296961949,-6.108353503781132,29.319098414205836,-6.335363649154999,1.02027052416145,1.145411850511702,2.2060339399628703,3.3514457904745725,3.2848599573422854,0.013376014380731742,0.0,32.9256595594635,49.99999984887563,6.0,0.0,2.5,434.7342095002364,492.20411667850374,406.57234192789673,241.64773305930277,288.74837689588287,434.460257618608
5110.000000000001,28.749206358065855,-7.024416623931131,91.00000029512894,86.0811499534758,90.84928998839229,48.60790887413788,90.55186675357024,18.91114536826745,29.505082969187345,-6.108353504310571,29.319098413640265,-6.335363638580475,1.020270478199448,1.1454117983030463,2.206033840811032,3.3514456391140786,3.2848599569681163,0.013376013780468689,0.0,32.92565957078324,49.999999854790985,6.0,0.0,2.5,434.7342095006903,492.2041166763068,406.5723419860364,241.64773312893237,288.74837695684926,434.46025763690056
5120.000000000001,28.749206357147784,-7.024416625058393,91.00000028362415,86.08114994530511,90.84928997676688,48.60790887875993,90.55186674162674,18.91114539203852,29.50508296878285,-6.108353504806075,29.319098413107575,-6.335363628639527,1.0202705922834523,1.145411925795536,2.206034087701073,3.351446013496609,3.2848599566079697,0.013376015278358903,0.0,32.9256595816675,49.999999860491194,6.0,0.0,2.5,434.7342095011096,492.2041166741821,406.57234204181447,241.6477331958436,288.7483770151992,434.4602576540991
5130.000000000001,28.749206356274133,-7.024416626120569,91.0000002726078,86.0811499374916,90.84928996563836,48.607908883220155,90.55186673019256,18.911145414876728,29.50508296840261,-6.108353505271907,29.319098412604152,-6.335363619217503,1.0202705187151873,1.1454118426427673,2.2060339288390343,3.3514457714818007,3.2848599562616307,0.013376014315988848,0.0,32.92565959213192,49.999999865986176,6.0,0.0,2.5,434.73420950152473,492.20411667216246,406.5723420953655,241.6477332601252,288.74837707115904,434.4602576703956
5140.000000000001,28.74920635544079,-7.024416627138862,91.00000026204903,86.08114992999542,90.84928995497145,48.60790888751751,90.55186671923201,18.91114543681158,29.505082968043254,-6.10835350571216,29.31909841212649,-6.33536361024278,1.0202704642076983,1.1454117809107096,2.206033811181828,3.3514455920925377,3.2848599559285847,0.013376013603425418,0.0,32.92565960219065,49.99999987127933,6.0,0.0,2.5,434.7342095019126,492.204116670216,406.572342146797,241.64773332187087,288.7483771248656,434.4602576859144
5150.000000000001,28.74920635464484,-7.024416628110089,91.00000025191649,86.08114992279667,90.84928994473482,48.60790889165406,90.55186670871304,18.91114545788861,29.505082967702645,-6.108353506129447,29.319098411672236,-6.335363601683923,1.0202704220921992,1.1454117331117617,2.2060337203110127,3.351445453422775,3.2848599556088214,0.013376013053244883,0.0,32.925659611858464,49.999999876372605,6.0,0.0,2.5,434.7342095022853,492.2041166683404,406.5723421962083,241.64773338118837,288.7483771764086,434.4602577007103
5160.000000000001,28.74920635388399,-7.024416629037944,91.00000024218387,86.08114991587559,90.84928993490205,48.60790889563168,90.55186669860895,18.911145478136064,29.505082967379227,-6.108353506525702,29.319098411239622,-6.335363593513648,1.0202703895104432,1.1454116960361618,2.206033650047022,3.351445346083184,3.284859955301956,0.013376012627979222,0.0,32.92565962114929,49.99999988126928,6.0,0.0,2.5,434.7342095026424,492.20411666652734,406.57234224368847,241.64773343817944,288.74837722588165,434.46025771483295
5170.000000000001,28.74920635315613,-7.024416629928055,91.00000023282881,86.08114990921224,90.84928992545056,48.6079088994523,90.55186668889665,18.911145497588446,29.505082967071647,-6.1083535069025165,29.319098410827152,-6.335363585706944,1.020270366462076,1.1454116696826495,2.2060336003894085,3.351445270072058,3.2848599550074584,0.01337601232762706,0.0,32.92565963007769,49.99999988597359,6.0,0.0,2.5,434.7342095029803,492.2041166647692,406.57234228931526,241.6477334929384,288.74837727338223,434.46025772832405
5180.000000000001,28.74920635245943,-7.024416630777807,91.00000022383249,86.08114990279864,90.84928991636147,48.6079089031208,90.55186667955688,18.911145516287263,29.50508296677871,-6.10835350726137,29.319098410433423,-6.3353635782376605,1.0202703472311394,1.1454116476334233,2.2060335589795077,3.3514452066129303,3.2848599547249897,0.013376012077254248,0.0,32.92565963865724,49.999999890490976,6.0,0.0,2.5,434.7342095033071,492.2041166630681,406.5723423331703,241.64773354556,288.74837731899987,434.46025774123115
5190.000000000001,28.749206351792203,-7.024416631594477,91.00000021518127,86.08114989661595,90.8492899076177,48.60790890664168,90.55186667057201,18.911145534254388,29.505082966499437,-6.108353507603511,29.319098410057325,-6.335363571087157,1.0202705032847077,1.1454118223861265,2.2060338965645467,3.351445718950673,3.2848599544541064,0.013376014124843311,0.0,32.92565964690124,49.999999894827454,6.0,0.0,2.5,434.73420950361606,492.2041166614085,406.5723423753191,241.6477335961408,288.7483773628116,434.4602577535852
5200.000000000001,28.74920635115229,-7.0244166324219455,91.00000020685638,86.08114989061141,90.84928989920648,48.607908910020456,90.55186666192918,18.911145551524957,29.50508296623219,-6.108353507930929,29.31909840969723,-6.335363564214447,1.0202705174079567,1.1454118378163285,2.206033927261318,3.3514457650776466,3.284859954193468,0.013376014311626327,0.0,32.92565965482311,49.99999989898896,6.0,0.0,2.5,434.7342095038418,492.2041166597263,406.5723424158288,241.64773364475036,288.74837740490574,434.4602577654542
5210.000000000001,28.749206350540017,-7.024416633122256,91.00000019884557,86.08114988493065,90.849289891114,48.60790891326218,90.55186665361417,18.911145568121757,29.50508296597804,-6.10835350824226,29.319098409353508,-6.3353635576739284,1.0202704677133625,1.145411781619496,2.2060338199643192,3.351445601583815,3.2848599539444665,0.013376013661676015,0.0,32.925659662435066,49.999999902983454,6.0,0.0,2.5,434.73420950420245,492.20411665825856,406.5723424547642,241.6477336914757,288.74837744532925,434.4602577767539
5220.000000000001,28.749206349685437,-7.0244166394454055,91.00000019610916,86.08114986937312,90.849289888355,48.60790891651197,90.55186665061724,18.91114558467052,29.50508296547497,-6.108353508858613,29.319098408752694,-6.335363564010378,1.0202670409313557,1.1454079342902597,2.2060264109557455,3.3514343452460054,3.28485995410244,0.013375968739913415,0.0,32.9256596709489,49.999999905856725,6.0,0.0,2.5,434.7342094962616,492.204116636298,406.5723424775858,241.6477337370584,288.74837742166966,434.46025776805857
5230.000000000001,28.749206350031447,-7.024416633955468,91.00000018884637,86.08114987743829,90.84928988096972,48.607908920854975,90.55186664303424,18.911145599685653,29.505082966153736,-6.108353508027051,29.319098409352165,-6.3353635667346,1.0202698730430109,1.1454111133390663,2.2060325342866647,3.3514436476257314,3.284859953406119,0.013376005868021132,0.0,32.925659677823546,49.99999991152032,6.0,0.0,2.5,434.73420950410474,492.204116655795,406.57234251928134,241.64773377933108,288.7483774892078,434.4602577622522
5240.000000000001,28.749206349570507,-7.024416634321597,91.00000018033744,86.08114987146665,90.84928987237811,48.60790892391458,90.55186663424728,18.911145614107227,29.505082966006043,-6.108353508207984,29.319098409131925,-6.335363553785214,1.0202703577582404,1.1454116570845445,2.2060335825683866,3.351445239652931,3.284859953215536,0.013376012224250111,0.0,32.92565968430188,49.99999991566602,6.0,0.0,2.5,434.7342095046304,492.204116654337,406.5723425589183,241.64773382022813,288.7483775420813,434.4602577835135
5250.000000000001,28.749206348935015,-7.0244166350684045,91.0000001720532,86.08114986531142,90.84928986402136,48.607908926265615,90.55186662570054,18.91114562820303,29.50508296567326,-6.108353508615664,29.319098408724408,-6.3353635436366735,1.0202704185681857,1.145411724977879,2.2060337142452573,3.351445439223136,3.2848599530372007,0.013376013022995922,0.0,32.92565969061866,49.999999918752906,6.0,0.0,2.5,434.73420950497297,492.20411665237685,406.5723425946889,241.647733860183,288.74837758299543,434.46025780074194
5260.000000000001,28.749206348317184,-7.024416635818966,91.0000001642327,86.08114985952953,90.84928985613244,48.60790892840646,90.55186661762909,18.911145641948508,29.505082965348155,-6.108353509013966,29.319098408326145,-6.3353635357451035,1.020270419373194,1.1454117255326437,2.2060337161475583,3.3514454416802018,3.284859952853648,0.013376013034976222,0.0,32.9256596967258,49.99999992151783,6.0,0.0,2.5,434.7342095052669,492.2041166505734,406.5723426281074,241.64773389909985,288.74837761899937,434.4602578143346
5270.000000000001,28.7492063477444,-7.024416636520812,91.00000015694503,86.0811498541675,90.84928984877975,48.607908930512,90.5518666101012,18.911145655256743,29.50508296505764,-6.108353509369863,29.31909840796504,-6.335363528957089,1.0202703916090283,1.1454116940331214,2.206033656257604,3.3514453502907253,3.2848599526693043,0.013376012672326004,0.0,32.92565970261944,49.999999924206286,6.0,0.0,2.5,434.7342095055316,492.2041166489332,406.57234265974625,241.64773393672016,288.7483776527272,434.4602578260718
5280.000000000001,28.749206347209288,-7.024416637175364,91.00000015017106,86.08114984922616,90.8492898419435,48.60790893262373,90.55186660309688,18.91114566805362,29.505082964793928,-6.108353509692904,29.319098407633525,-6.335363522703403,1.020270360995784,1.1454116593509929,2.2060335901930013,3.3514452495439944,3.2848599524864994,0.013376012272240771,0.0,32.925659708303954,49.99999992687543,6.0,0.0,2.5,434.73420950577895,492.2041166474757,406.57234268984666,241.647733972854,288.74837768497616,434.4602578368824
5290.000000000001,28.74920634670329,-7.024416637794444,91.00000014385152,86.08114984465868,90.84928983556416,48.607908934735065,90.55186659655624,18.911145680318043,29.50508296454862,-6.108353509993435,29.319098407323136,-6.335363516800271,1.0202703351534863,1.1454116300391477,2.206033534433488,3.3514451644726355,3.2848599523071056,0.013376011934627102,0.0,32.92565971378167,49.99999992952428,6.0,0.0,2.5,434.73420950601366,492.2041166461837,406.5723427185627,241.64773400745452,288.7483777158845,434.46025784708166
5300.000000000001,28.74920634608346,-7.024416641356594,91.00000014328356,86.08114983561971,90.84928983493118,48.60790893701312,90.55186659574196,18.91114569258434,29.505082964189985,-6.108353510432835,29.319098406881512,-6.335363529068047,1.0202702216023467,1.1454115024654254,2.206033289106448,3.351444791571873,3.2848599524039694,0.013376010448858324,0.0,32.925659720282226,49.999999931151535,6.0,0.0,2.5,434.73420950187113,492.20411663246887,406.57234273061846,241.647734040982,288.74837768114014,434.46025782850705
5310.000000000001,28.749206346462543,-7.024416638239302,91.0000001374041,86.08114983992328,90.84928982900534,48.60790894047841,90.55186658967891,18.911145703473608,29.505082964807293,-6.108353509676533,29.319098407452607,-6.335363526931133,1.0202702235295698,1.1454115042520272,2.2060332931257247,3.351444797377752,3.2848599518896178,0.013376010473017171,0.0,32.92565972511488,49.999999935887786,6.0,0.0,2.5,434.7342095058864,492.2041166447457,406.5723427639899,241.64773407174516,288.748377744109,434.46025783055194
5320.000000000001,28.74920634605325,-7.024416638600883,91.00000013069715,86.08114983507232,90.84928982224349,48.607908942584174,90.55186658277617,18.91114571392916,29.505082964624123,-6.108353509900951,29.319098407217275,-6.335363514760047,1.0202702958044167,1.1454115850738185,2.2060334495922445,3.351445034666063,3.2848599517676504,0.01337601142172416,0.0,32.925659729735855,49.99999993883944,6.0,0.0,2.5,434.73420950629645,492.2041166433688,406.57234279383846,241.64773410148973,288.74837778602864,434.4602578506023
5330.000000000001,28.749206345516008,-7.024416639234801,91.00000012427219,86.08114983032094,90.8492898157664,48.60790894412321,90.55186657616184,18.911145724185644,29.5050829643064,-6.108353510290216,29.319098406845317,-6.335363505875876,1.0202703080704911,1.1454115985668871,2.206033476263624,3.3514450748305107,3.2848599516423014,0.013376011583660852,0.0,32.92565973426696,49.99999994091655,6.0,0.0,2.5,434.73420950658226,492.2041166418844,406.5723428203039,241.647734130644,288.7483778173621,434.460257865721
5340.000000000001,28.749206345006865,-7.024416639855872,91.00000011830643,86.08114982594054,90.84928980975094,48.607908945540544,90.55186657001465,18.91114573421237,29.505082964010096,-6.108353510653217,29.31909840649576,-6.335363499190065,1.020270306055453,1.1454115960488571,2.206033472027677,3.351445068076534,3.284859951510124,0.013376011558293807,0.0,32.92565973865669,49.99999994278414,6.0,0.0,2.5,434.7342095068211,492.2041166405565,406.57234284482865,241.6477341590784,288.7483778444147,434.4602578772663
5350.000000000001,28.749206344543158,-7.024416640494508,91.00000011285934,86.08114982189089,90.8492898042563,48.60790894698067,90.55186656439352,18.911145743918155,29.505082963751786,-6.108353510969664,29.31909840618627,-6.335363493584168,1.0202703021431727,1.1454115914152958,2.206033463671607,3.351445055086903,3.284859951374534,0.013376011507985603,0.0,32.925659742905566,49.99999994464105,6.0,0.0,2.5,434.7342095069227,492.2041166392646,406.57234286787735,241.6477341865388,288.74837786943414,434.4602578869881
5360.000000000001,28.749206344118907,-7.024416640948516,91.00000010786857,86.0811498183727,90.84928979922017,48.60790894846781,90.55186655923619,18.911145753233825,29.50508296352496,-6.108353511247572,29.31909840590988,-6.335363488546875,1.020270291570057,1.1454115793186317,2.206033440900418,3.3514450202190496,3.2848599512406,0.0133760113702757,0.0,32.92565974700949,49.99999994653081,6.0,0.0,2.5,434.7342095072221,492.20411663838325,406.5723428897472,241.64773421285224,288.74837789336675,434.4602578957175
5370.000000000001,28.749206343714636,-7.02441664192088,91.00000010329002,86.08114981458027,90.84928979459802,48.607908949984335,90.55186655449756,18.911145762140336,29.50508296330988,-6.108353511511041,29.31909840564932,-6.335363483612639,1.020270284814577,1.1454115715086284,2.2060334263781822,3.3514449978868104,3.284859951101976,0.013376011282576976,0.0,32.9256597509725,49.99999994843296,6.0,0.0,2.5,434.73420950665496,492.2041166366855,406.57234291049303,241.64773423797592,288.74837791614823,434.4602579042443
5380.000000000001,28.74920634334732,-7.02441664190286,91.00000009905364,86.08114981211558,90.84928979031997,48.60790895151899,90.55186655010789,18.91114577064144,29.505082963124966,-6.108353511737562,29.319098405417034,-6.335363479586988,1.0202702818741989,1.1454115680101975,2.2060334200922007,3.3514449881023984,3.284859950978792,0.01337601124480148,0.0,32.925659754793514,49.99999995033858,6.0,0.0,2.5,434.73420950756343,492.20411663676015,406.57234293027824,241.64773426193813,288.74837793750135,434.4602579112493
5390.000000000001,28.74920634299876,-7.0244166423180445,91.00000009505715,86.081149809377,90.84928978628349,48.60790895304535,90.55186654596436,18.91114577876084,29.50508296295106,-6.10835351195061,29.31909840519967,-6.335363475493864,1.0202702798924437,1.1454115655859751,2.206033415876611,3.351444981462586,3.284859950851352,0.013376011219553124,0.0,32.92565975846412,49.99999995223401,6.0,0.0,2.5,434.73420950774255,492.20411663617887,406.57234294929634,241.6477342848075,288.7483779584067,434.46025791832585
5400.000000000001,28.74920634266545,-7.024416642725612,91.00000009129305,86.08114980676795,90.8492897824792,48.60790895453948,90.55186654205703,18.91114578652844,29.505082962785487,-6.108353512153485,29.319098404992285,-6.3353634716676765,1.0202703674580806,1.1454116637015042,2.20603360527876,3.3514452689802643,3.2848599507306218,0.013376012368268832,0.0,32.925659761997,49.99999995408092,6.0,0.0,2.5,434.73420950789694,492.20411663558434,406.5723429674693,241.64773430666912,288.7483779780868,434.4602579249515
5410.000000000001,28.749206341858187,-7.02441666181744,91.00000008923385,86.0811497785171,90.84928978037203,48.607908955769354,90.55186653983677,18.911145794159953,29.505082962118856,-6.1083535129701545,29.319098404342217,-6.335363458470852,1.0202704882409128,1.145411798895777,2.2060338669375223,3.3514456658333,3.2848599508270158,0.013376013955560585,0.0,32.92565976577464,49.99999995524888,6.0,0.0,2.5,434.7342094796725,492.20411659298617,406.572342979322,241.64773432784503,288.74837797606415,434.4602579476445
5420.000000000001,28.7492063422345,-7.024416643690358,91.00000008735864,18.537142396030905,90.84928977847312,48.60790895791297,90.5518665378458,18.91114580129124,29.505082962677008,-6.108353512286385,29.319098404795994,-6.335363477139651,1.0202702111060402,1.1454114878982813,2.2060332672684324,3.3514447551667135,3.2848599505159783,0.013376010319905455,0.0,32.92565976930342,49.99999995764705,6.0,0.0,2.5,434.73420950740626,492.2041166329582,406.5723429946154,241.64773434763092,288.74837798778816,434.4602579166651
5430.000000000001,28.74920634217821,-7.024416643358677,91.00000008358025,86.08114980145278,90.8492897746618,48.60790895971826,90.55186653394689,18.9111458079276,29.505082962765872,-6.108353512177473,29.319098404854724,-6.335363471617654,1.0202702710721143,1.1454115550030677,2.206033396987935,3.3514449519910023,3.284859950363208,0.013376011106379398,0.0,32.92565977228145,49.9999999601194,6.0,0.0,2.5,434.734209508064,492.204116634416,406.5723430141931,241.64773436641656,288.74837801927754,434.4602579253624
5440.000000000001,28.749206341882587,-7.024416643681775,91.00000007971312,86.08114979864501,90.84928977076068,48.607908960949885,90.55186652995826,18.911145814382905,29.505082962611105,-6.1083535123671036,29.31909840466603,-6.335363465524324,1.0202703138667133,1.145411602863816,2.2060334896193914,3.3514450924832078,3.28485995028278,0.013376011668121223,0.0,32.9256597751895,49.99999996177081,6.0,0.0,2.5,434.7342095082623,492.2041166336047,406.57234303148886,241.6477343847286,288.74837804106886,434.4602579355715
5450.000000000001,28.749206341566023,-7.024416644062399,91.00000007604169,86.08114979598275,90.8492897670572,48.60790896197432,90.5518665261702,18.91114582070236,29.505082962430933,-6.108353512587826,29.31909840445192,-6.3353634610614895,1.0202703204666337,1.1454116101079723,2.206033503969002,3.3514451140769745,3.2848599501984426,0.013376011755301433,0.0,32.925659778019394,49.99999996310396,6.0,0.0,2.5,434.734209508419,492.20411663284045,406.5723430472647,241.6477344026389,288.74837805875643,434.4602579432316
5460.000000000001,28.749206341273208,-7.024416644420285,91.00000007262696,86.0811497935174,90.84928976361206,48.60790896295697,90.5518665226438,18.911145826857137,29.50508296226993,-6.108353512785072,29.319098404257936,-6.335363457515484,1.0202703165921143,1.1454116056036168,2.2060334956583008,3.351445101261917,3.2848599501123825,0.013376011705121222,0.0,32.92565978075561,49.99999996436191,6.0,0.0,2.5,434.7342095085557,492.20411663214566,406.5723430620704,241.6477344200426,288.74837807471505,434.4602579493773
5470.000000000001,28.749206341004715,-7.024416644758162,91.00000006948045,86.08114979123921,90.84928976043469,48.607908963943366,90.55186651938828,18.911145832794833,29.50508296212836,-6.108353512958502,29.31909840408464,-6.3353634544107535,1.0202703955974772,1.145411694153064,2.206033666543266,3.35144536069633,3.284859950026974,0.013376012741484271,0.0,32.925659783399055,49.99999996560854,6.0,0.0,2.5,434.73420950866495,492.20411663149514,406.5723430760848,241.64773443680852,288.7483780897355,434.4602579547642
5480.000000000001,28.749206340756636,-7.024416645054998,91.00000006656339,86.0811497891879,90.84928975749024,48.60790896494074,90.55186651636899,18.911145838489176,29.50508296200222,-6.108353513113058,29.319098403928034,-6.335363451564831,1.0202703622008535,1.145411656520658,2.2060335943849574,3.3514452509056154,3.2848599499412288,0.013376012304181464,0.0,32.92565978594962,49.99999996685648,6.0,0.0,2.5,434.73420950879097,492.20411663098895,406.5723430894386,241.64773445287727,288.74837810417347,434.4602579596984
5490.000000000001,28.74920634052272,-7.024416645340182,91.00000006384424,86.08114978727514,90.84928975474469,48.60790896593676,90.55186651355164,18.911145843943245,29.505082961885336,-6.108353513256248,29.31909840378196,-6.335363448877956,1.0202703364281087,1.1454116274534467,2.2060335387077687,3.3514451661612155,3.2848599498583653,0.013376011966802248,0.0,32.92565978840736,49.999999968094585,6.0,0.0,2.5,434.7342095089005,492.20411663051493,406.5723431021846,241.64773446824387,288.74837811796607,434.4602579643508
5500.000000000001,28.749206340301765,-7.024416645611041,91.00000006129292,86.0811497854935,90.84928975216793,48.6079089669218,90.55186651090584,18.911145849160047,29.50508296177676,-6.108353513389261,29.31909840364534,-6.335363446370252,1.020270317326571,1.1454116058813577,2.206033497451846,3.351445103333204,3.284859949777862,0.013376011716855152,0.0,32.92565979077409,49.99999996931325,6.0,0.0,2.5,434.734209509002,492.2041166300922,406.57234311437225,241.64773448293568,288.7483781311005,434.4602579686958
5510.000000000001,28.749206340092623,-7.024416645875192,91.00000005888958,86.08114978380041,90.84928974973936,48.60790896788819,90.55186650841088,18.911145854152156,29.50508296167552,-6.1083535135132925,29.319098403517177,-6.335363444037228,1.0202703410941427,1.1454116324420276,2.2060335488859764,3.351445181328004,3.284859949701075,0.013376012028914575,0.0,32.92565979305181,49.99999997050395,6.0,0.0,2.5,434.7342095090862,492.20411662966944,406.57234312602566,241.64773449699248,288.7483781435462,434.4602579727384
5520.000000000001,28.74920633989661,-7.024416646106033,91.00000005660605,86.08114978223635,90.84928974743238,48.607908968831225,90.55186650604024,18.911145858938998,29.505082961583145,-6.108353513626469,29.31909840339893,-6.335363441883487,1.0202703258080086,1.1454116151637028,2.2060335158747035,3.3514451310384064,3.2848599496258126,0.013376011828939063,0.0,32.925659795241984,49.9999999716652,6.0,0.0,2.5,434.7342095091906,492.20411662933935,406.57234313721375,241.6477345104526,288.74837815547795,434.4602579764724
5530.000000000001,28.7492063395612,-7.024416649072919,91.00000005697714,86.08114977537241,90.84928974780313,48.60790896981348,90.55186650633752,18.91114586374937,29.505082961349164,-6.10835351391313,29.319098403133403,-6.335363445653684,1.0202689034602437,1.14541001833219,2.206030440658449,3.351440458990639,3.2848599497879665,0.013375993183538368,0.0,32.925659797925725,49.99999997230742,6.0,0.0,2.5,434.7342095053074,492.204116618175,406.57234314046207,241.6477345234827,288.7483781344678,434.4602579710765
5540.000000000001,28.74920633986364,-7.0244166462561,91.00000005499322,18.53714239024936,90.84928974577875,48.60790897137605,90.55186650425875,18.91114586799614,29.505082961748982,-6.1083535134232525,29.319098403511926,-6.335363448962994,1.0202701095112598,1.145411372168294,2.206033048187888,3.3514444203561817,3.2848599494516453,0.013376008993879,0.0,32.92565979988427,49.99999997436987,6.0,0.0,2.5,434.7342095090328,492.204116628913,406.57234315354793,241.64773453543236,288.74837816086693,434.4602579648662
5550.000000000001,28.74920633974095,-7.024416646355462,91.00000005229785,86.08114977912355,90.84928974305888,48.607908972333455,90.55186650148346,18.911145872072154,29.505082961715857,-6.108353513463896,29.319098403459527,-6.335363443545532,1.0202702904575145,1.1454115751727585,2.2060334395149783,3.351445014687737,3.2848599494011204,0.01337601136656986,0.0,32.925659801690585,49.99999997573832,6.0,0.0,2.5,434.7342095091698,492.2041166284589,406.5723431660469,241.64773454703575,288.74837817993773,434.46025797366445
5560.000000000001,28.749206339519425,-7.024416647044177,91.00000004968877,86.08114977668248,90.84928974042866,48.60790897295544,90.55186649879853,18.911145876096555,29.505082961581053,-6.108353513629027,29.31909840330503,-6.335363439387891,1.0202703085091684,1.1454115953173587,2.2060334786160043,3.3514450739333634,3.284859949350615,0.013376011603713158,0.0,32.92565980348121,49.999999976590566,6.0,0.0,2.5,434.7342095086124,492.20411662705067,406.57234317677984,241.6477345584969,288.7483781930097,434.46025798069337
5570.000000000001,28.74920633931784,-7.0244166468199865,91.00000004726536,86.08114977540451,90.84928973798544,48.60790897350296,90.5518664963029,18.911145880065646,29.505082961464407,-6.10835351377193,29.319098403165288,-6.335363436904969,1.0202703084639335,1.1454115951734498,2.2060334785665847,3.3514450737400354,3.2848599493067656,0.013376011603529673,0.0,32.925659805222885,49.99999997731703,6.0,0.0,2.5,434.7342095094493,492.20411662730186,406.5723431866151,241.6477345697644,288.74837820361813,434.4602579850055
5580.000000000001,28.749206339133032,-7.024416647035366,91.0000000450175,86.08114977379961,90.84928973571704,48.60790897405565,90.55186649398419,18.91114588392287,29.50508296136126,-6.108353513898294,29.31909840304182,-6.335363434558815,1.0202703912989732,1.1454116880712517,2.2060336577153263,3.351445345786578,3.2848599492528963,0.01337601268990587,0.0,32.925659806901706,49.99999997804264,6.0,0.0,2.5,434.73420950955233,492.204116626872,406.57234319594295,241.64773458069416,288.74837821397614,434.46025798905896
5590.000000000001,28.74920633895903,-7.024416647248643,91.00000004296444,86.0811497723115,90.84928973364643,48.607908974621125,90.55186649186541,18.91114588763696,29.505082961265835,-6.108353514015164,29.31909840292678,-6.335363432416614,1.0202703598247698,1.1454116526450036,2.2060335896996968,3.3514452423447003,3.2848599492004324,0.0133760122776406,0.0,32.925659808526405,49.99999997877046,6.0,0.0,2.5,434.7342095096324,492.20411662644585,406.5723432047304,241.6477345911968,288.7483782236706,434.46025799276526
5600.000000000001,28.7492063387961,-7.02441664744714,91.00000004108723,86.08114977097279,90.84928973175235,48.60790897520258,90.55186648992512,18.911145891193144,29.50508296117835,-6.108353514122371,29.31909840282047,-6.335363430450059,1.0202703331164913,1.1454116225739783,2.2060335319844024,3.3514451545583808,3.284859949148128,0.01337601192782982,0.0,32.92565981009665,49.999999979506526,6.0,0.0,2.5,434.7342095097089,492.2041166260906,406.5723432130554,241.6477346012329,288.74837823286305,434.46025799617
5610.000000000001,28.749206338637908,-7.024416647731584,91.00000003940364,86.08114976955517,90.8492897300526,48.60790897579403,90.55186648818068,18.911145894589424,29.50508296109252,-6.10835351422753,29.31909840271657,-6.335363428656308,1.0202703025976998,1.1454115882304343,2.2060334660330856,3.35144505426352,3.284859949104115,0.013376011528087633,0.0,32.92565981162102,49.99999998023668,6.0,0.0,2.5,434.73420950963794,492.2041166254292,406.57234322083536,241.64773461080665,288.7483782409591,434.46025799929185
5620.000000000001,28.749206337596096,-7.024416686464804,91.00000004030407,86.08114972111822,90.84928973092093,48.60790897590152,90.55186648898253,18.91114589810377,29.50508296009717,-6.108353515446936,29.319098401829454,-6.335363409666513,1.0202703510367843,1.145411641985398,2.2060335713419934,3.3514452133273918,3.2848599490534047,0.013376012167552536,0.0,32.925659813693244,49.999999979777215,6.0,0.0,2.5,434.7342094509473,492.20411654825256,406.57234321868486,241.64773462021344,288.74837821587084,434.4602580318306
5630.000000000001,28.749206338852524,-7.024416647923715,91.00000004202285,86.08114977038673,90.84928973265517,48.60790897811444,90.55186649068304,18.91114590125312,29.50508296145384,-6.108353513784891,29.31909840303025,-6.335363449794556,1.0202694690596454,1.1454106524434164,2.2060316636201325,3.3514423160635487,3.2848599489627794,0.013376000600612654,0.0,32.92565981561063,49.999999982064416,6.0,0.0,2.5,434.7342095088208,492.2041166242928,406.57234322328424,241.64773462846327,288.74837821218443,434.46025796469706
5640.000000000001,28.749206339011895,-7.02441664723716,91.0000000394191,86.08114976981193,90.84928973002557,48.60790897935135,90.55186648801872,18.911145903793567,29.505082961670613,-6.108353513519319,29.31909840324207,-6.335363441406457,1.0202701482404972,1.1454114147728558,2.206033132235698,3.3514445470085534,3.2848599488951766,0.01337600950489114,0.0,32.92565981664524,49.999999984060715,6.0,0.0,2.5,434.7342095095228,492.2041166258191,406.5723432367512,241.64773463588048,288.74837824441244,434.4602579776144
5650.000000000001,28.74920633880054,-7.0244166474381595,91.00000003658438,86.08114976759806,90.84928972717097,48.60790897964961,90.5518664851264,18.911145906440368,29.505082961517655,-6.108353513706675,29.319098403076367,-6.335363434193653,1.0202703939629385,1.1454116905278966,2.2060336636412607,3.351445354169158,3.2848599488920383,0.013376012726822257,0.0,32.925659817744474,49.999999984665685,6.0,0.0,2.5,434.73420950971246,492.2041166249792,406.5723432467244,241.64773464362315,288.7483782608214,434.46025798955986
5660.000000000001,28.74920633855809,-7.024416647726128,91.00000003395272,86.08114976556372,90.84928972452381,48.607908979690926,90.55186648244256,18.911145909222736,29.505082961333283,-6.1083535139325695,29.319098402877557,-6.335363429803806,1.0202704548858783,1.1454117588379868,2.2060337954368507,3.3514455542748376,3.284859948874744,0.013376013525938436,0.0,32.925659818853376,49.9999999848564,6.0,0.0,2.5,434.7342095098379,492.20411662423305,406.5723432549229,241.6477346516972,288.7483782712714,434.46025799706746
5670.000000000001,28.74920633834765,-7.024416647984936,91.000000031652,86.08114976380239,90.84928972220986,48.607908979746526,90.5518664800937,18.91114591203973,29.505082961180047,-6.108353514120267,29.319098402709862,-6.335363426803667,1.0202704338902,1.1454117351923985,2.2060337500876903,3.351445485280089,3.284859948848392,0.013376013251038422,0.0,32.92565981994852,49.999999985026314,6.0,0.0,2.5,434.7342095099345,492.20411662360743,406.5723432621781,241.6477346598033,288.74837827974125,434.46025800227466
5680.000000000001,28.74920633816677,-7.0244166482078185,91.00000002969648,86.08114976233469,90.84928972024227,48.607908979891526,90.55186647809276,18.911145914785266,29.50508296105457,-6.108353514274029,29.319098402570464,-6.33536342437003,1.020270388131954,1.1454116837537909,2.2060336511841987,3.3514453349379894,3.2848599488163712,0.013376012651450254,0.0,32.92565982102661,49.99999998527432,6.0,0.0,2.5,434.73420951001486,492.2041166231213,406.57234326877995,241.64773466764967,288.7483782875508,434.4602580065052
5690.000000000001,28.74920633799871,-7.024416648894487,91.00000002805821,86.08114976059552,90.84928971859247,48.607908980122765,90.55186647641102,18.91114591739876,29.505082960939376,-6.108353514415113,29.3190984024438,-6.335363421999944,1.020270342378658,1.1454116323171657,2.2060335522861694,3.3514451846033357,3.2848599487757104,0.013376012051908208,0.0,32.92565982208652,49.99999998560219,6.0,0.0,2.5,434.7342095093324,492.2041166219117,406.57234327480546,241.64773467508013,288.7483782948461,434.4602580106061
5700.000000000001,28.749206337858688,-7.024416648600152,91.00000002666638,86.08114976012881,90.84928971718968,48.60790898043149,90.55186647497776,18.911145919864907,29.505082960850714,-6.108353514523742,29.319098402340444,-6.335363420406566,1.020270311869688,1.1454115980173196,2.206033486337739,3.351445084355059,3.284859948745736,0.01337601165214788,0.0,32.92565982311976,49.99999998600504,6.0,0.0,2.5,434.7342095101332,492.2041166224763,406.5723432804284,241.64773468205732,288.7483783014254,434.4602580134052
5710.000000000001,28.74920633746646,-7.024416654320476,91.00000003048643,86.08114974933635,90.8492897210143,48.607908980876346,90.55186647874915,18.91114592261408,29.505082960510077,-6.108353514941086,29.31909840197676,-6.335363431297992,1.020269010467977,1.145410137097709,2.206030672707768,3.3514408098054767,3.2848599491111057,0.0133759945933773,0.0,32.925659825228706,49.99999998544536,6.0,0.0,2.5,434.734209502036,492.204116601898,406.5723432708275,241.6477346888224,288.74837824526367,434.4602579968469
5720.000000000001,28.749206338249564,-7.02441664832662,91.0000000295052,86.0811497619922,90.84928972001092,48.60790898261855,90.55186647772784,18.911145924476955,29.50508296134383,-6.108353513919667,29.319098402802208,-6.3353634384396855,1.0202700908778155,1.1454113499124077,2.206033008372492,3.3514443582848994,3.284859948605764,0.01337600875494334,0.0,32.92565982603992,49.99999998791117,6.0,0.0,2.5,434.73420950962907,492.20411662276086,406.5723432816212,241.64773469408473,288.74837828158024,434.4602579834242
5730.000000000001,28.749206338192213,-7.024416648754595,91.00000002759225,86.08114975935763,90.8492897180851,48.60790898326985,90.5518664757753,18.91114592623063,29.505082961326217,-6.108353513941211,29.319098402779584,-6.335363430406005,1.0202701879939562,1.1454114588412596,2.2060332185006546,3.351444677341914,3.284859948648982,0.013376010028737948,0.0,32.925659826799176,49.99999998899875,6.0,0.0,2.5,434.7342095090904,492.2041166203962,406.572343290354,241.64773469922253,288.7483782992011,434.4602579963391
5740.000000000001,28.749206338049003,-7.024416648368629,91.00000002526545,86.08114975900486,90.84928971574652,48.607908983352495,90.55186647341176,18.911145928117488,29.505082961224502,-6.108353514065811,29.319098402668267,-6.335363425966193,1.020270298478674,1.1454115827992095,2.2060334574156157,3.351445040214825,3.2848599485961394,0.013376011477218092,0.0,32.925659827520285,49.9999999892986,6.0,0.0,2.5,434.7342095100423,492.2041166220149,406.572343297802,241.64773470480608,288.74837831277586,434.4602580037147
5750.000000000001,28.749206337707907,-7.024416650791409,91.00000002561197,86.0811497528802,90.84928971608467,48.60790898331823,90.55186647371232,18.91114593029647,29.505082960926394,-6.10835351443103,29.31909840235185,-6.335363428201447,1.0202699392456884,1.1454111795329154,2.2060326808674917,3.351443860400406,3.284859948807484,0.013376006769285667,0.0,32.92565982879586,49.99999998884766,6.0,0.0,2.5,434.73420950703365,492.2041166120383,406.57234329662407,241.64773471067153,288.7483782893743,434.4602580008999
5760.000000000001,28.74920633798495,-7.024416648523527,91.00000002380249,86.08114975767859,90.84928971426457,48.607908983923096,90.55186647187405,18.91114593217492,29.50508296124471,-6.1083535140410845,29.319098402664867,-6.335363429763049,1.0202702612909702,1.145411540980371,2.2060333770157934,3.3514449179961647,3.284859948535115,0.013376010990072249,0.0,32.92565982944507,49.99999998984367,6.0,0.0,2.5,434.734209509952,492.20411662129135,406.57234330482936,241.6477347161309,288.7483783124705,434.4602579976448
5770.000000000001,28.749206337858716,-7.024416648591284,91.00000002160445,86.08114975610641,90.84928971205696,48.60790898404548,90.55186646964509,18.9111459339872,29.505082961155008,-6.108353514150963,29.319098402568653,-6.335363423827459,1.0202702945990867,1.1454115782958605,2.2060334491068074,3.351445027402668,3.2848599485292387,0.013376011427034531,0.0,32.92565983003277,49.99999999024647,6.0,0.0,2.5,434.7342095101472,492.2041166208677,406.57234331205865,241.64773472147772,288.74837832699853,434.46025800737846
5780.000000000001,28.749206337655338,-7.024416648828037,91.00000001968365,86.08114975465952,90.84928971012721,48.60790898397153,90.5518664676938,18.911145935799368,29.505082960987767,-6.1083535143558265,29.31909840239277,-6.33536341954192,1.0202702964744166,1.145411580343903,2.2060334532087267,3.3514450335526296,3.2848599485192085,0.013376011451888615,0.0,32.92565983066544,49.99999999028637,6.0,0.0,2.5,434.7342095102604,492.2041166203823,406.57234331757326,241.6477347267779,288.7483783358598,434.4602580146628
5790.000000000001,28.749206337383992,-7.024416652155651,91.00000001834584,86.08114974934466,90.84928970877925,48.60790898386893,90.5518664663227,18.91114593763137,29.505082960748865,-6.108353514648512,29.31909840215411,-6.335363415217785,1.020270309767532,1.1454115951834685,2.2060334820446803,3.3514450772281488,3.284859948528516,0.013376011626863018,0.0,32.92565983137763,49.999999990175866,6.0,0.0,2.5,434.7342095056536,492.2041166132572,406.57234332119896,241.64773473202072,288.7483783385782,434.4602580221612
5800.000000000001,28.749206337334847,-7.02441664891046,91.00000001721696,86.08114975312105,90.84928970764473,48.60790898402763,90.5518664651696,18.91114593933781,29.505082960738232,-6.1083535146615295,29.319098402122947,-6.33536341620578,1.020270260231246,1.1454115395848117,2.2060333748796435,3.351444914464455,3.2848599484854577,0.013376010977139577,0.0,32.925659832034626,49.99999999040722,6.0,0.0,2.5,434.7342095108976,492.2041166202629,406.5723433253404,241.64773473688376,288.7483783442077,434.4602580206543
5810.000000000001,28.749206337218894,-7.024416649356567,91.00000001607883,86.08114975220661,90.84928970649902,48.60790898421635,90.55186646400594,18.9111459409142,29.505082960654956,-6.108353514763564,29.319098402033934,-6.33536341353016,1.0202702840330682,1.145411566252054,2.2060334263581933,3.351444992610247,3.284859948446389,0.01337601128928915,0.0,32.925659832632334,49.99999999071548,6.0,0.0,2.5,434.73420951047126,492.20411661988544,406.5723433296489,241.6477347413864,288.74837835189766,434.4602580251521
5820.000000000001,28.749206336997744,-7.024416652930654,91.00000001594738,86.08114974694251,90.84928970635825,48.607908984377104,90.5518664638424,18.911145942485973,29.505082960463024,-6.108353514998726,29.319098401841803,-6.3353634117803495,1.0202702801812409,1.14541156187129,2.206033418118565,3.3514449799898545,3.284859948478068,0.013376011239586162,0.0,32.92565983342337,49.99999999076465,6.0,0.0,2.5,434.73420950535507,492.20411661171215,406.57234333079145,241.64773474569756,288.7483783473537,434.4602580284164
5830.000000000001,28.74920633705908,-7.024416649657155,91.00000001538056,86.08114975157747,90.84928970578684,48.607908984828384,90.55186646325555,18.91114594383305,29.505082960558628,-6.108353514881571,29.31909840192014,-6.335363413818811,1.020270267817056,1.1454115479983886,2.206033391293712,3.351444939292101,3.284859948396581,0.013376011076939911,0.0,32.925659834028465,49.9999999913403,6.0,0.0,2.5,434.7342095103792,492.2041166195469,406.5723433345304,241.64773474947256,288.74837835406606,434.46025802496473
5840.000000000001,28.74920633699361,-7.024416649652892,91.00000001450809,86.08114975130398,90.84928970490819,48.60790898514989,90.55186646236153,18.911145945076957,29.505082960521147,-6.108353514927501,29.31909840187716,-6.335363411364256,1.0202702773336516,1.1454115586367106,2.2060334118855964,3.351444970522307,3.2848599483667087,0.013376011201752405,0.0,32.92565983455103,49.99999999181699,6.0,0.0,2.5,434.7342095105421,492.20411661993097,406.572343338622,241.6477347530235,288.74837836198066,434.46025802899743
5850.000000000001,28.749206336882164,-7.024416649781074,91.00000001369814,86.08114975080387,90.849289704092,48.60790898535589,90.55186646152976,18.91114594628385,29.505082960436965,-6.108353515030616,29.31909840178643,-6.335363409270883,1.0202702763679532,1.1454115575165893,2.206033409815667,3.351444967332256,3.2848599483491974,0.013376011189205946,0.0,32.92565983507541,49.99999999210769,6.0,0.0,2.5,434.7342095106079,492.2041166198997,406.5723433420107,241.64773475646524,288.7483783670436,434.46025803256697
5860.000000000001,28.74920633651356,-7.024416655556479,91.00000001823393,86.08114974029775,90.84928970861337,48.607908985635845,90.55186646601008,18.91114594787723,29.505082960097106,-6.108353515446993,29.319098401428604,-6.335363420972158,1.0202701885844632,1.1454114591017577,2.206033220273188,3.351444679374945,3.284859948740427,0.013376010041230924,0.0,32.925659836731086,49.99999999130949,6.0,0.0,2.5,434.7342095023672,492.20411659910394,406.5723433295653,241.64773475995497,288.74837830631503,434.46025801469824
5870.000000000001,28.749206337351477,-7.024416649482362,91.00000001773894,86.08114975345926,90.84928970813155,48.60790898723928,90.55186646552556,18.911145948691512,29.505082960964113,-6.108353514384817,29.319098402292944,-6.335363428680182,1.0202697429460656,1.1454109587121413,2.2060322562949133,3.3514432150070546,3.2848599482423557,0.013376004195757666,0.0,32.92565983708545,49.999999993611134,6.0,0.0,2.5,434.7342095099556,492.2041166203083,406.5723433381633,241.64773476226443,288.7483783406129,434.46025800027434
5880.000000000001,28.749206337330843,-7.024416649863724,91.0000000163443,86.08114975112339,90.84928970672554,48.60790898772689,90.55186646410525,18.91114594945816,29.50508296096352,-6.108353514385556,29.319098402292298,-6.335363421148031,1.0202700001065352,1.1454112473405602,2.206032812467191,3.351444059807751,3.2848599483056424,0.013376007567709163,0.0,32.925659837413946,49.99999999448977,6.0,0.0,2.5,434.73420950940175,492.20411661793054,406.5723433445899,241.64773476461687,288.7483783553881,434.4602580123338
5890.000000000001,28.749206337230856,-7.024416649370323,91.00000001446232,86.08114975122999,90.84928970483126,48.607908987649296,90.55186646219802,18.91114595041438,29.505082960885552,-6.108353514481053,29.319098402209615,-6.335363417185136,1.0202703668505149,1.1454116590108627,2.2060336054554344,3.351445264466297,3.2848599482624534,0.013376012375698267,0.0,32.9256598377159,49.99999999459595,6.0,0.0,2.5,434.73420951042095,492.20411661985656,406.5723433499796,241.64773476757517,288.7483783669932,434.460258018878
5900.000000000001,28.749206337059668,-7.024416649556032,91.00000001268776,86.08114974989189,90.84928970304941,48.60790898739759,90.55186646040316,18.911145951522485,29.505082960736424,-6.108353514663747,29.31909840205548,-6.335363413398511,1.020270453511599,1.1454117562567028,2.2060337928824776,3.3514455491391804,3.2848599482657463,0.013376013512064498,0.0,32.925659838027514,49.99999999444111,6.0,0.0,2.5,434.7342095105376,492.2041166194069,406.5723433542559,241.64773477093289,288.7483783740526,434.4602580253098
5910.000000000001,28.749206336762946,-7.024416652660193,91.00000001656807,86.08114974406345,90.84928970692145,48.607908987308974,90.55186646423812,18.91114595310393,29.50508296047055,-6.108353514989517,29.319098401763988,-6.335363428544099,1.0202701504880711,1.1454114162254452,2.2060331377988,3.351444554024245,3.2848599485351984,0.013376009541318536,0.0,32.925659839530226,49.99999999323245,6.0,0.0,2.5,434.7342095063452,492.2041166065952,406.57234334213496,241.64773477450825,288.74837831474423,434.4602580017676
5920.000000000001,28.749206337462308,-7.024416649214969,91.00000001516362,86.08114975143587,90.84928970552367,48.607908988568056,90.55186646284018,18.91114595390343,29.50508296118773,-6.108353514110888,29.31909840248973,-6.335363429622929,1.0202700162856253,1.145411265431881,2.206032847393571,3.351444112825452,3.284859948179848,0.013376007779882184,0.0,32.92565983963942,49.99999999529081,6.0,0.0,2.5,434.734209510112,492.20411661952613,406.5723433519743,241.6477347769484,288.7483783535304,434.4602579982913
5930.000000000001,28.749206337230635,-7.024416652151501,91.00000001824137,86.08114974485034,90.84928970858569,48.6079089888342,90.55186646586768,18.9111459550179,29.50508296098074,-6.108353514364467,29.31909840226353,-6.335363437492958,1.0202701028607617,1.1454113627370597,2.2060330347928163,3.351444397529876,3.284859948490773,0.013376008917010152,0.0,32.925659840901176,49.99999999481736,6.0,0.0,2.5,434.73420950602736,492.2041166062718,406.5723433438863,241.64773477941205,288.7483783093048,434.46025798623816
5940.000000000001,28.749206337830906,-7.024416648757152,91.0000000158868,86.08114975161568,90.8492897062344,48.60790898978416,90.55186646351713,18.91114595562857,29.505082961595576,-6.108353513611235,29.319098402888084,-6.335363435539591,1.020270142021853,1.1454114065544183,2.2060331192686027,3.351444525823021,3.2848599481520826,0.013376009428468545,0.0,32.92565984086349,49.99999999660952,6.0,0.0,2.5,434.73420950995205,492.2041166191341,406.5723433552332,241.64773478151025,288.7483783520085,434.4602579878596
5950.000000000001,28.749206337653757,-7.024416648843612,91.00000001281715,86.0811497492363,90.84928970315448,48.6079089894801,90.5518664604285,18.911145956409484,29.505082961433267,-6.108353513810073,29.31909840272634,-6.335363424984848,1.0202704087066483,1.1454117058619255,2.206033696025776,3.351445401887701,3.284859948193714,0.013376012925137489,0.0,32.92565984084666,49.99999999670359,6.0,0.0,2.5,434.7342095102391,492.2041166182526,406.5723433632076,241.64773478422023,288.74837837224646,434.4602580051457
5960.000000000001,28.749206337365287,-7.024416649168018,91.00000001016899,86.0811497471488,90.84928970050068,48.60790898880043,90.55186645776499,18.911145957425905,29.50508296116148,-6.108353514143062,29.319098402450848,-6.33536341825328,1.0202704296274778,1.145411729297432,2.206033741335451,3.351445470632883,3.284859948216441,0.013376013199725327,0.0,32.9256598409504,49.999999996123215,6.0,0.0,2.5,434.73420951041766,492.20411661743776,406.5723433682194,241.64773478748393,288.74837838232304,434.4602580165856
5970.000000000001,28.749206337108856,-7.024416649484351,91.00000000808397,86.08114974554576,90.84928969841148,48.60790898819249,90.55186645566685,18.91114595854873,29.505082960922927,-6.108353514435294,29.31909840220769,-6.335363413821425,1.0202704048318172,1.1454117014245695,2.2060336877633544,3.351445389187924,3.2848599482216487,0.013376012874884187,0.0,32.925659841109336,49.99999999554325,6.0,0.0,2.5,434.734209510534,492.20411661685966,406.5723433718383,241.64773479093827,288.7483783888309,434.4602580242666
5980.000000000001,28.749206336758697,-7.0244166526669565,91.00000001186191,86.0811497396691,90.84928970218036,48.607908987895655,90.55186645940259,18.91114596007509,29.50508296059908,-6.108353514832061,29.319098401859215,-6.335363428301605,1.0202702046892564,1.145411476900335,2.2060332551205537,3.3514447320208887,3.284859948489467,0.013376010252920172,0.0,32.925659842469145,49.99999999409334,6.0,0.0,2.5,434.73420950634426,492.2041166040679,406.5723433591068,241.64773479438583,288.7483783297413,434.46025800192626
5990.000000000001,28.749206337414904,-7.024416649267208,91.0000000105144,86.0811497471779,90.84928970083804,48.6079089890618,90.55186645806438,18.911145960714634,29.50508296126969,-6.108353514010446,29.319098402539545,-6.335363428624362,1.0202702143321063,1.1454114876018109,2.206033275729504,3.3514447633313145,3.2848599481317327,0.013376010377291362,0.0,32.92565984244527,49.999999996043584,6.0,0.0,2.5,434.7342095101428,492.20411661716025,406.5723433683602,241.64773479638143,288.74837836900195,434.46025799976974
