time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465,243.24050513778465
10.000000000000002,24.788834338723973,-10.536412086758387,78.60949800566425,81.85870253772248,78.49762935348188,33.0619851605025,78.29121762197235,9.680373000207567,25.49238154761396,-5.758480259166163,25.336459372608672,-0.18876896853737435,0.8955913067544429,2.1100437565025625,1.1319151909633225,3.2419589474658848,3.6199089060103833,0.011666263314705909,0.0,10.349073449029165,28.400264942845865,6.0,0.0,2.5,438.6060536805497,497.3519213106978,316.4847747717759,219.46011825330984,443.7438633053299,451.3926684112066
10.00000000000002,24.78883433872397,-10.536412086758387,78.60949800566429,81.85870253772141,78.49762935348195,33.061985160503355,78.29121762197242,9.68037300020984,25.492381547613952,-5.758480259166163,25.336459372608665,-0.18876896853748804,0.8955913062908003,2.1100437554102127,1.1319151903773246,3.241958945787537,3.6199089060103793,0.01166626330866648,0.0,10.349073449029165,28.400264942845865,6.0,0.0,2.5,438.6060536805497,497.3519213106972,316.4847747717766,219.4601182533126,443.7438633053299,451.392668411206
20.000000000000004,23.460201086944902,-13.941496310101115,87.81338738600301,94.03401601886333,87.70461479407443,39.181366635520135,87.4765435554327,5.6781628495807,24.13581827451796,-13.178712024487991,23.948563111966813,-0.07994816600097465,1.0209661911543928,1.7136522149961055,1.5174864882898595,3.2311387032859646,3.1647852115774366,0.010843861231665274,0.0,16.914715383094403,38.64431695294866,6.0,0.0,2.5,436.79820507179573,506.9628958278346,348.9331886611612,208.99350704123864,350.48984068678664,453.9693559511017
20.000000000000043,23.460201086944902,-13.94149631010066,87.81338738600301,94.03401601886333,87.70461479407443,39.181366635519055,87.4765435554327,5.6781628495807,24.13581827451797,-13.178712024487991,23.948563111966816,-0.07994816600154307,1.0209661911543797,1.7136522149961213,1.517486488289844,3.2311387032859646,3.1647852115774784,0.010843861231665274,0.0,16.914715383094403,38.64431695294866,6.0,0.0,2.5,436.7982050717967,506.9628958278346,348.93318866115976,208.99350704123864,350.4898406867864,453.9693559511017
30.000000000000004,24.53239339894204,-12.619020955051155,88.2702715835154,92.0786633400168,88.1503454232243,41.61094912888797,87.91679076918109,5.952952624628779,25.252169747328775,-11.619930250841035,25.050705712213173,-0.1381285808042776,1.034305189663186,1.4912434598088984,1.888081433921459,3.3793248937303577,3.267241552593206,0.011488875598703072,0.0,22.178437474781845,42.411214272627774,6.0,0.0,2.5,436.1903005372535,503.7376643018836,373.93876039720226,209.598793644094,297.4363036107768,451.96752900522455
30.000000000000064,24.532393398942045,-12.619020955051155,88.2702715835154,92.0786633400168,88.1503454232243,41.61094912888825,87.91679076918109,5.952952624628779,25.25216974732879,-11.619930250841035,25.050705712213187,-0.1381285808042776,1.034305189663186,1.4912434598089142,1.8880814339214436,3.3793248937303577,3.267241552593206,0.011488875598703072,0.0,22.178437474781905,42.411214272627774,6.0,0.0,2.5,436.1903005372535,503.7376643018836,373.9387603972008,209.598793644094,297.43630361077595,451.96752900522495
40.00000000000001,26.09247672699393,-10.479645420807287,89.70886616738451,90.1862022826562,89.57589276165187,44.13310480667184,89.33105974499219,8.269859773998233,26.855012812092088,-9.467994611548816,26.64990322844976,-0.4241109415919482,1.0520730149642057,1.398979841190092,2.13012195937782,3.529101800567912,3.35442668937572,0.012392943708132213,0.0,26.12559276822219,45.24236537283025,6.0,0.0,2.5,435.5180952270623,499.68883780767175,386.80364489970384,214.9218055607548,270.2480118540081,448.67792234233934
40.000000000000085,26.092476726993944,-10.479645420807287,89.70886616738454,90.18620228265688,89.5758927616519,44.13310480667161,89.33105974499219,8.269859773999713,26.855012812092102,-9.46799461154876,26.649903228449777,-0.4241109415922893,1.0520730149642157,1.398979841190106,2.1301219593778087,3.529101800567915,3.35442668937569,0.012392943708132213,0.0,26.12559276822219,45.24236537283025,6.0,0.0,2.5,435.5180952270621,499.68883780767214,386.8036448997032,214.92180556075505,270.2480118540095,448.6779223423392
50.00000000000001,27.541669818748424,-8.574904616360014,92.76313753607695,90.44829801829763,92.62049916030558,46.85701400457435,92.36080228375135,11.050010317058764,28.32585519046905,-7.57474630047011,28.128018413616434,-7.119412074528725,1.0835653429151082,1.3932942250841882,2.2448838187459725,3.6381780438301607,3.3575991218419703,0.013176622376312196,0.0,28.945909572656547,48.01667566563464,6.0,0.0,2.5,435.0411988625876,497.40345604447185,391.6635945463588,221.2949101723092,258.65451119731654,436.0548154990415
50.00000000000011,27.541669818748435,-8.574904616360014,92.763137536077,90.44829801829815,92.62049916030561,46.85701400457452,92.3608022837514,11.050010317058309,28.325855190469056,-7.57474630047011,28.12801841361645,-7.119412074529008,1.0835653429151095,1.3932942250841978,2.2448838187459854,3.638178043830184,3.357599121841988,0.013176622376312204,0.0,28.945909572656603,48.01667566563464,6.0,0.0,2.5,435.0411988625876,497.40345604447185,391.66359454635807,221.29491017230757,258.6545111973168,436.0548154990416
60.00000000000001,28.211135389904225,-7.7197803330419665,95.89355376214397,92.30570500502365,95.74780375110012,49.18368794503096,95.47562427205224,13.395034223781067,29.011418989543163,-6.716897824578665,28.80377506371057,-6.975137253227956,1.1145065073196132,1.3985959397481726,2.252500548759295,3.6510964885074673,3.2759759270390894,0.01348029267923485,0.0,30.84121586925835,50.41746934311056,6.0,0.0,2.5,434.9222022120997,497.5304771646908,393.77932182793904,226.68350259331183,263.2410515358153,411.5887155333661
60.00000000000013,28.21113538990423,-7.7197803330419665,95.89355376214401,92.30570500502368,95.74780375110012,49.18368794503067,95.47562427205229,13.395034223779192,29.011418989543166,-6.716897824578665,28.803775063710574,-6.975137253227956,1.1145065073196134,1.398595939748171,2.2525005487593344,3.6510964885075055,3.2759759270391227,0.013480292679234854,0.0,30.84121586925835,50.41746934311038,6.0,0.0,2.5,434.9222022120997,497.5304771646908,393.7793218279392,226.68350259330907,263.2410515358154,411.5887155333661
70.00000000000001,28.418100089745103,-7.441076573155442,97.575562747845,93.57510759553672,97.42920408944045,50.57279693416126,97.14988731776374,14.924099480548534,29.20909248229024,-6.4723164815469545,29.009636476108412,-6.719108836568637,1.132175233615464,1.386602750590508,2.241447063898113,3.628049814488621,3.20449494633696,0.013548809027436845,0.0,31.934267147514504,51.90992760517553,6.0,0.0,2.5,434.8704202631835,498.04894434675793,395.70764277681286,230.27265440557676,272.4409018776771,421.1129659278173
70.00000000000014,28.418100089745103,-7.441076573155442,97.57556274784503,93.57510759553645,97.42920408944045,50.57279693416126,97.14988731776376,14.924099480550469,29.20909248229024,-6.4723164815469545,29.009636476108412,-6.719108836568637,1.132175233615456,1.386602750590502,2.2414470638981103,3.628049814488613,3.2044949463369745,0.013548809027436845,0.0,31.934267147514504,51.90992760517553,6.0,0.0,2.5,434.8704202631835,498.04894434675754,395.70764277681286,230.27265440557696,272.4409018776772,421.1129659278174
80.00000000000001,28.500805135265857,-7.334545792718359,98.21700875476894,94.04008670221491,98.07011423613096,51.25779519137279,97.78704966051168,15.82005111989696,29.287981696862,-6.375047841898208,29.092067557892754,-6.616964533793691,1.1391310731100508,1.3717118402670458,2.237751544032908,3.6094633842999535,3.1686111190395434,0.013580288431129949,0.0,32.54172454437162,52.65948196407828,6.0,0.0,2.5,434.8400395115244,498.22255743550073,397.2149943617529,232.43561170126875,276.8310437525868,425.98719156689594
80.00000000000017,28.500805135265857,-7.334545792718359,98.21700875476894,94.04008670221491,98.07011423613096,51.25779519137325,97.78704966051168,15.82005111989821,29.287981696862,-6.375047841898208,29.092067557892754,-6.616964533793691,1.1391310731100508,1.371711840267058,2.237751544032845,3.6094633842999033,3.1686111190394985,0.013580288431129949,0.0,32.54172454437162,52.65948196407828,6.0,0.0,2.5,434.8400395115244,498.22255743550073,397.214994361752,232.43561170127248,276.8310437525869,425.98719156689594
90.00000000000001,28.53665204394549,-7.289054543927933,98.37715282775405,94.12559257286232,98.22977145415834,51.56578786626716,97.94471832391987,16.35706228772716,29.32248525286528,-6.332565476113075,29.128228976301948,-6.572221633994673,1.140997318021033,1.3594255787805607,2.23694884980558,3.5963744285861408,3.151956951856608,0.013599521636016037,0.0,32.881918648213514,53.00003092678622,6.0,0.0,2.5,434.82584744802045,498.2186530044653,398.25737383856045,233.7700551168932,279.24811013107416,428.65258065555753
90.00000000000021,28.53665204394549,-7.289054543927933,98.37715282775405,94.12559257286232,98.22977145415834,51.56578786626784,97.94471832391987,16.35706228772716,29.32248525286528,-6.332565476113075,29.128228976301948,-6.572221633994673,1.140997318021033,1.359425578780554,2.2369488498055867,3.5963744285861408,3.151956951856608,0.013599521636016037,0.0,32.881918648213514,53.00003092678622,6.0,0.0,2.5,434.82584744802045,498.2186530044653,398.25737383856097,233.7700551168932,279.2481101310742,428.65258065555753
100.0,28.551387937826032,-7.270567925537136,98.35453043224013,94.07434028576762,98.20676792516429,51.69427604062628,97.92062321357604,16.697149823237737,29.33673644307574,-6.3150293839051415,29.143407283727313,-6.5534535118526955,1.1408867309729034,1.350403365099334,2.2365238500332403,3.5869272151325746,3.143981885102462,0.01361151367117282,0.0,33.075053891345135,53.144044966850345,6.0,0.0,2.5,434.8196851607296,498.1580435500746,398.94766932407725,234.6364910037801,280.7548526716076,430.3872876216122
100.00000000000024,28.551387937826032,-7.270567925537136,98.35453043224013,94.07434028576762,98.20676792516429,51.69427604062696,97.92062321357604,16.697149823237737,29.33673644307574,-6.3150293839051415,29.143407283727313,-6.5534535118526955,1.1408867309729034,1.350403365099318,2.2365238500332563,3.5869272151325746,3.143981885102462,0.01361151367117282,0.0,33.07505389134519,53.144044966850345,6.0,0.0,2.5,434.8196851607296,498.1580435500746,398.9476693240785,234.6364910037801,280.7548526716076,430.3872876216122
110.0,28.555830176964616,-7.265103022780521,98.27720323138642,93.989863928788,98.12916784803774,51.741489488150535,97.84240784265971,16.91835312027115,29.34098778057008,-6.309799318855255,29.14822645794291,-6.54749606447956,1.1401689762193383,1.3440548191102502,2.2360349638594297,3.58008978296968,3.139964213761387,0.01361864870109374,0.0,33.18606791380131,53.1986413255837,6.0,0.0,2.5,434.8176584866784,498.0925087838002,399.4002781073231,235.21108335411316,281.7663079756831,431.59644196145246
110.00000000000026,28.555830176964616,-7.265103022780521,98.27720323138642,93.989863928788,98.12916784803774,51.741489488150535,97.84240784265971,16.91835312027115,29.34098778057008,-6.309799318855255,29.14822645794291,-6.54749606447956,1.1401689762193383,1.3440548191102502,2.2360349638594297,3.58008978296968,3.139964213761387,0.01361864870109374,0.0,33.18606791380131,53.1986413255837,6.0,0.0,2.5,434.8176584866784,498.0925087838002,399.4002781073231,235.21108335411316,281.7663079756832,431.59644196145257
120.0,28.553341917531363,-7.268099189616748,98.19182168535667,93.9103466047162,98.04361100875121,51.752302671524205,97.75650565537865,17.062775019608466,29.338494801928118,-6.312866154740732,29.14595544090508,-6.5503033976914935,1.1393130876244553,1.3395433484792827,2.235365421727247,3.5749087702065303,3.137775567610179,0.013621327925588823,0.0,33.25012031542599,53.21316582168322,6.0,0.0,2.5,434.8188957591212,498.041684844178,399.70007264623376,235.5923267686881,282.47832642035485,432.286993669631
120.00000000000028,28.553341917531363,-7.268099189616748,98.19182168535667,93.9103466047162,98.04361100875121,51.752302671524205,97.75650565537865,17.062775019608466,29.338494801928118,-6.312866154740732,29.14595544090508,-6.5503033976914935,1.1393130876244553,1.3395433484792827,2.235365421727247,3.5749087702065303,3.137775567610179,0.013621327925588823,0.0,33.250120315426045,53.21316582168322,6.0,0.0,2.5,434.8188957591212,498.041684844178,399.70007264623376,235.5923267686881,282.47832642035485,432.286993669631
130.00000000000003,28.54408538420526,-7.279296792289699,98.10444425713413,93.842636595347,97.95614156351219,51.74357658148738,97.66886667303741,17.15630054243593,29.329196809388048,-6.324306128856563,29.136741467284832,-6.561694970425322,1.138429457296578,1.336068551046164,2.2345260582310806,3.5705946092772445,3.136421485224316,0.013619558517930454,0.0,33.28533565107142,53.20682316102148,6.0,0.0,2.5,434.8234182906137,498.0110716444637,399.9118161298888,235.84437919430255,283.04532578934345,432.8041431707646
130.0000000000003,28.54408538420526,-7.279296792289699,98.10444425713413,93.842636595347,97.95614156351219,51.74357658148738,97.66886667303741,17.15630054243593,29.329196809388048,-6.324306128856563,29.136741467284832,-6.561694970425322,1.138429457296578,1.336068551046164,2.2345260582310806,3.5705946092772445,3.136421485224316,0.013619558517930454,0.0,33.28533565107142,53.20682316102148,6.0,0.0,2.5,434.8234182906137,498.0110716444637,399.9118161298888,235.84437919430255,283.04532578934345,432.8041431707646
140.00000000000003,28.5332991463148,-7.292671449452995,98.01870771314351,93.77973806278776,97.87034828101953,51.72417569810233,97.58300776363315,17.21705497515768,29.31836281579089,-6.3376392961747,29.125958591945476,-6.575029604969814,1.1375654441129524,1.3333184978171146,2.233874792373261,3.567193290190376,3.1358136876001814,0.013616591573151668,0.0,33.30327474138437,53.18890061894968,6.0,0.0,2.5,434.8281767228544,497.98661689028336,400.0679497514329,236.01259269880055,283.4531324663451,433.2350905080355
140.00000000000034,28.5332991463148,-7.292671449452995,98.01870771314351,93.77973806278776,97.87034828101953,51.72417569810233,97.58300776363315,17.21705497515768,29.31836281579089,-6.3376392961747,29.125958591945476,-6.575029604969814,1.1375654441129524,1.3333184978171146,2.233874792373261,3.567193290190376,3.1358136876001814,0.013616591573151668,0.0,33.30327474138437,53.18890061894968,6.0,0.0,2.5,434.8281767228544,497.98661689028336,400.0679497514329,236.01259269880055,283.4531324663451,433.2350905080355
150.00000000000003,28.523605533764524,-7.304811267123797,97.94164770392473,93.72324907763628,97.79324676782994,51.701359807117456,97.50589165681647,17.257474576221455,29.30864679770556,-6.34959965037848,29.11627255366067,-6.587010931958105,1.136787455231838,1.3311869591281065,2.2334224097181856,3.564609368846292,3.1356867569578526,0.013613839574612183,0.0,33.311835899790026,53.1668037040987,6.0,0.0,2.5,434.8322665078678,497.9647532101096,400.1828635505182,236.12757279454436,283.73957948482905,433.57061141134574
150.00000000000037,28.523605533764524,-7.304811267123797,97.94164770392473,93.72324907763628,97.79324676782994,51.701359807117456,97.50589165681647,17.257474576221455,29.30864679770556,-6.34959965037848,29.11627255366067,-6.587010931958105,1.136787455231838,1.3311869591281065,2.2334224097181856,3.564609368846292,3.1356867569578526,0.013613839574612183,0.0,33.311835899790026,53.1668037040987,6.0,0.0,2.5,434.8322665078678,497.9647532101096,400.1828635505182,236.12757279454436,283.73957948482905,433.57061141134574
160.00000000000003,28.51582578141307,-7.314610983544753,97.87741978736213,93.6755858913744,97.72898630528093,51.679762555892005,97.44163752063673,17.28523321934938,29.300860343570456,-6.359186806830053,29.108509577168213,-6.596615603190571,1.136138384191684,1.3295789156850752,2.2331120001779854,3.562690915863061,3.135789588165151,0.013611700681074066,0.0,33.31566272771306,53.14544229526592,6.0,0.0,2.5,434.835461082696,497.9456579724685,400.2665400696084,236.20827486818928,283.9421078877159,433.8310124276081
160.0000000000004,28.51582578141307,-7.314610983544753,97.87741978736213,93.6755858913744,97.72898630528093,51.679762555892005,97.44163752063673,17.28523321934938,29.300860343570456,-6.359186806830053,29.108509577168213,-6.596615603190571,1.136138384191684,1.3295789156850752,2.2331120001779854,3.562690915863061,3.135789588165151,0.013611700681074066,0.0,33.31566272771306,53.14544229526592,6.0,0.0,2.5,434.835461082696,497.9456579724685,400.2665400696084,236.20827486818928,283.9421078877159,433.8310124276081
170.00000000000003,28.510030069818885,-7.321950855220336,97.82691909873952,93.63747889061203,97.67845952095848,51.66156995166904,97.39112287309251,17.304781993615677,29.29506418459848,-6.366324592425997,29.10273712150136,-6.6037587374434565,1.1356273341588727,1.3283960913204294,2.2328997726939384,3.561295864014368,3.1359723008535365,0.013610199435573633,0.0,33.31727305972743,53.12722926521116,6.0,0.0,2.5,434.83777997528074,497.9296815177136,400.3266965204228,236.2659284718885,284.0853904483359,434.0332876480454
170.00000000000043,28.510030069818885,-7.321950855220336,97.82691909873952,93.63747889061203,97.67845952095848,51.66156995166904,97.39112287309251,17.304781993615677,29.29506418459848,-6.366324592425997,29.10273712150136,-6.6037587374434565,1.1356273341588727,1.3283960913204294,2.2328997726939384,3.561295864014368,3.1359723008535365,0.013610199435573633,0.0,33.31727305972743,53.12722926521116,6.0,0.0,2.5,434.83777997528074,497.9296815177136,400.3266965204228,236.2659284718885,284.0853904483359,434.0332876480454
180.00000000000003,28.50599347901404,-7.327093297147427,97.78909955661199,93.60834690999376,97.64061893445373,51.6474012770862,97.35329346644157,17.318749304863218,29.291028921044617,-6.371294496313793,29.098727050899846,-6.608721615836544,1.1352444200444227,1.3275498071509262,2.232759467628378,3.5603092747793044,3.136160999267441,0.01360925589383528,0.0,33.31796102381452,53.11292441018179,6.0,0.0,2.5,434.83934774027546,497.9168027020596,400.3692352592077,236.30740226510747,284.1856372795715,434.1889880102166
180.00000000000043,28.50599347901404,-7.327093297147427,97.78909955661199,93.60834690999376,97.64061893445373,51.6474012770862,97.35329346644157,17.318749304863218,29.291028921044617,-6.371294496313793,29.098727050899846,-6.608721615836544,1.1352444200444227,1.3275498071509262,2.232759467628378,3.5603092747793044,3.136160999267441,0.01360925589383528,0.0,33.31796102381452,53.11292441018179,6.0,0.0,2.5,434.83934774027546,497.9168027020596,400.3692352592077,236.30740226510747,284.1856372795715,434.1889880102166
190.00000000000003,28.503378315317725,-7.330450614458471,97.76204790265292,93.586976398312,97.61355042113203,51.637048347177824,97.32623274989176,17.32878132970518,29.28841542368911,-6.37451359197064,29.096138817639083,-6.611925088529516,1.1349705188070438,1.326963101945245,2.2326712692240576,3.5596343711693024,3.1363232015143434,0.013608747621841394,0.0,33.31834794901653,53.10239829934892,6.0,0.0,2.5,434.84032323971167,497.906765831536,400.39866745108446,236.33718793325397,284.2544151145853,434.3062315986308
190.00000000000048,28.503378315317725,-7.330450614458471,97.76204790265292,93.586976398312,97.61355042113203,51.637048347177824,97.32623274989176,17.32878132970518,29.28841542368911,-6.37451359197064,29.096138817639083,-6.611925088529516,1.1349705188070438,1.326963101945245,2.2326712692240576,3.5596343711693024,3.1363232015143434,0.013608747621841394,0.0,33.31834794901653,53.10239829934892,6.0,0.0,2.5,434.84032323971167,497.906765831536,400.39866745108446,236.33718793325397,284.2544151145853,434.3062315986308
200.00000000000003,28.501818301511047,-7.332473957212926,97.74358443661473,93.57194817194863,97.59507373892917,51.62992315133806,97.30776024331752,17.335969276101252,29.2868570774166,-6.376433136508865,29.09460364713994,-6.613825277151817,1.1347835265816633,1.3265704471079338,2.232618414787696,3.5591888618956293,3.1364474179644315,0.013608540180354992,0.0,33.31869214638357,53.09510574068389,6.0,0.0,2.5,434.8408728417269,497.899228471294,400.4184972887573,236.35840082002235,284.30058219564165,434.39162252190056
200.00000000000048,28.501818301511047,-7.332473957212926,97.74358443661473,93.57194817194863,97.59507373892917,51.62992315133806,97.30776024331752,17.335969276101252,29.2868570774166,-6.376433136508865,29.09460364713994,-6.613825277151817,1.1347835265816633,1.3265704471079338,2.232618414787696,3.5591888618956293,3.1364474179644315,0.013608540180354992,0.0,33.31869214638357,53.09510574068389,6.0,0.0,2.5,434.8408728417269,497.899228471294,400.4184972887573,236.35840082002235,284.30058219564165,434.39162252190056
210.00000000000003,28.500972728523536,-7.333586276980952,97.73158017872463,93.56184366102144,97.5830594926132,51.62530698063665,97.29574731613475,17.341070608720145,29.286013000877514,-6.37747288657647,29.09377899846739,-6.6148460331151,1.134661875989102,1.3263172025663976,2.2325875833620343,3.558904785928432,3.136533324366856,0.013608511096558432,0.0,33.319063932903305,53.09034981238972,6.0,0.0,2.5,434.84114624707325,497.8938086276614,400.43147838774104,236.37329689229068,284.33100472484205,434.4513752631565
210.0000000000005,28.500972728523536,-7.333586276980952,97.73158017872463,93.56184366102144,97.5830594926132,51.62530698063665,97.29574731613475,17.341070608720145,29.286013000877514,-6.37747288657647,29.09377899846739,-6.6148460331151,1.134661875989102,1.3263172025663976,2.2325875833620343,3.558904785928432,3.136533324366856,0.013608511096558432,0.0,33.319063932903305,53.09034981238972,6.0,0.0,2.5,434.84114624707325,497.8938086276614,400.43147838774104,236.37329689229068,284.33100472484205,434.4513752631565
220.00000000000003,28.500564755742456,-7.334134441574066,97.7241478698631,93.55535769950183,97.57561997375193,51.62249669126607,97.28830731673587,17.34463439605446,29.285606158718508,-6.377974050493094,29.093387202867746,-6.615331007885118,1.1345865122838836,1.3261595491516611,2.2325694988383,3.558729047989961,3.1365867736488084,0.01360856662382082,0.0,33.31944970861679,53.08743521432041,6.0,0.0,2.5,434.84126011513973,497.89009486246493,400.4397471652789,236.3835639864901,284.3507995831365,434.4915426475774
220.00000000000057,28.500564755742456,-7.334134441574066,97.7241478698631,93.55535769950183,97.57561997375193,51.62249669126607,97.28830731673587,17.34463439605446,29.285606158718508,-6.377974050493094,29.093387202867746,-6.615331007885118,1.1345865122838836,1.3261595491516611,2.2325694988383,3.558729047989961,3.1365867736488084,0.01360856662382082,0.0,33.31944970861679,53.08743521432041,6.0,0.0,2.5,434.84126011513973,497.89009486246493,400.4397471652789,236.3835639864901,284.3507995831365,434.4915426475774
230.00000000000003,28.500398059009616,-7.3343672234522606,97.71975791210804,93.5513784671108,97.5712250524458,51.62089220327368,97.28391105186,17.347074198058237,29.285440122955865,-6.378178581219744,29.093232106665337,-6.615522991310627,1.134541663417326,1.32606396577292,2.2325579187378857,3.558621884510805,3.13661630882022,0.013608643460216722,0.0,33.31981325058797,53.08576022179119,6.0,0.0,2.5,434.8412928146896,497.88767016792286,400.44489641538,236.39049045901064,284.36356335185576,434.5176218096111
230.0000000000006,28.500398059009616,-7.3343672234522606,97.71975791210804,93.5513784671108,97.5712250524458,51.62089220327368,97.28391105186,17.347074198058237,29.285440122955865,-6.378178581219744,29.093232106665337,-6.615522991310627,1.134541663417326,1.32606396577292,2.2325579187378857,3.558621884510805,3.13661630882022,0.013608643460216722,0.0,33.31981325058797,53.08576022179119,6.0,0.0,2.5,434.8412928146896,497.88767016792286,400.44489641538,236.39049045901064,284.36356335185576,434.5176218096111
240.00000000000003,28.500350603934688,-7.33444127161465,97.71727688036928,93.54903621748326,97.56874074351968,51.62003645352377,97.28142517925421,17.34870792766145,29.285392910916055,-6.378236739402723,29.093192484124124,-6.615572037577806,1.1345170685923076,1.3260084918459842,2.232552213936075,3.5585607057820594,3.1366303815926457,0.013608726257331711,0.0,33.32012612847086,53.084860916087216,6.0,0.0,2.5,434.8412899028119,497.8861542304127,400.44804968101766,236.39506105298312,284.3717123128385,434.53410005658645
240.00000000000065,28.500350603934688,-7.33444127161465,97.71727688036928,93.54903621748326,97.56874074351968,51.62003645352377,97.28142517925421,17.34870792766145,29.285392910916055,-6.378236739402723,29.093192484124124,-6.615572037577806,1.1345170685923076,1.3260084918459842,2.232552213936075,3.5585607057820594,3.1366303815926457,0.013608726257331711,0.0,33.32012612847086,53.084860916087216,6.0,0.0,2.5,434.8412899028119,497.8861542304127,400.44804968101766,236.39506105298312,284.3717123128385,434.53410005658645
250.00000000000003,28.500339303394767,-7.334462449355782,97.715925025121,93.5477192293049,97.56738688304387,51.61961164233958,97.2800699082567,17.349777783806815,29.285382921351182,-6.378249045063626,29.093185736859308,-6.615580389600041,1.1345026697442009,1.32597490120115,2.232545794581505,3.558520695782655,3.1366349244334564,0.013608773220969449,0.0,33.3203752532296,53.084412247262094,6.0,0.0,2.5,434.8412836416147,497.88526465893307,400.44996467480325,236.3980138978276,284.3768770968007,434.5420616253777
250.00000000000065,28.500339303394767,-7.334462449355782,97.715925025121,93.5477192293049,97.56738688304387,51.61961164233958,97.2800699082567,17.349777783806815,29.285382921351182,-6.378249045063626,29.093185736859308,-6.615580389600041,1.1345026697442009,1.32597490120115,2.232545794581505,3.558520695782655,3.1366349244334564,0.013608773220969449,0.0,33.3203752532296,53.084412247262094,6.0,0.0,2.5,434.8412836416147,497.88526465893307,400.44996467480325,236.3980138978276,284.3768770968007,434.5420616253777
260.00000000000006,28.50026676951057,-7.334548582761555,97.71506612989332,93.54701296455472,97.56652717835475,51.619362439051834,97.27920939599373,17.350454595703013,29.28531135215882,-6.378337207772574,29.09311416896667,-6.61566897915958,1.134493695571498,1.3259513382452452,2.2325369406413014,3.5584882788865464,3.136631162233095,0.013608765312257168,0.0,33.320537023447,53.08415866453969,6.0,0.0,2.5,434.84132167713136,497.88490309318576,400.45127793903714,236.39988242922584,284.38134535439406,434.5460501480461
260.0000000000007,28.50026676951057,-7.334548582761555,97.71506612989332,93.54701296455472,97.56652717835475,51.619362439051834,97.27920939599373,17.350454595703013,29.28531135215882,-6.378337207772574,29.09311416896667,-6.61566897915958,1.134493695571498,1.3259513382452452,2.2325369406413014,3.5584882788865464,3.136631162233095,0.013608765312257168,0.0,33.320537023447,53.08415866453969,6.0,0.0,2.5,434.84132167713136,497.88490309318576,400.45127793903714,236.39988242922584,284.38134535439406,434.5460501480461
270.00000000000006,28.500178161560243,-7.334658067758083,97.7143620593456,93.54649504835761,97.56582272724307,51.61914645187949,97.27850471147823,17.35087518212748,29.285222765436306,-6.378446333789441,29.093025597707133,-6.61577861637744,1.134486534777618,1.3259322742478896,2.2325305725676348,3.5584628468155244,3.1366285431612053,0.013608740260569446,0.0,33.32061732458527,53.08394653390218,6.0,0.0,2.5,434.8413614442047,497.8847019565556,400.4522983056679,236.40106874136603,284.3845238894863,434.5496891963234
270.0000000000007,28.500178161560243,-7.334658067758083,97.7143620593456,93.54649504835761,97.56582272724307,51.61914645187949,97.27850471147823,17.35087518212748,29.285222765436306,-6.378446333789441,29.093025597707133,-6.61577861637744,1.134486534777618,1.3259322742478896,2.2325305725676348,3.5584628468155244,3.1366285431612053,0.013608740260569446,0.0,33.32061732458527,53.08394653390218,6.0,0.0,2.5,434.8413614442047,497.8847019565556,400.4522983056679,236.40106874136603,284.3845238894863,434.5496891963234
280.00000000000006,28.500102856352378,-7.334752505969958,97.71376739583121,93.54605937743315,97.56522778544559,51.61894544347848,97.27790980752953,17.35114536902148,29.285147603691662,-6.378538922364612,29.09295034954977,-6.615871761892436,1.1344805280240386,1.3259173532147732,2.2325268821490765,3.5584442353638495,3.1366287454591286,0.013608718540293822,0.0,33.32065128802088,53.08374802831452,6.0,0.0,2.5,434.8413930573757,497.884534832445,400.4530721058932,236.40185188711757,284.38659098935864,434.55234510606107
280.0000000000007,28.500102856352378,-7.334752505969958,97.71376739583121,93.54605937743315,97.56522778544559,51.61894544347848,97.27790980752953,17.35114536902148,29.285147603691662,-6.378538922364612,29.09295034954977,-6.615871761892436,1.1344805280240386,1.3259173532147732,2.2325268821490765,3.5584442353638495,3.1366287454591286,0.013608718540293822,0.0,33.32065128802088,53.08374802831452,6.0,0.0,2.5,434.8413930573757,497.884534832445,400.4530721058932,236.40185188711757,284.38659098935864,434.55234510606107
290.00000000000006,28.5000451498592,-7.334825185131421,97.71328949892282,93.54570387449864,97.56474966291567,51.61877234547904,97.2774318074496,17.351329008069456,29.28509014914028,-6.3786096983131415,29.092892779578392,-6.615943024681542,1.1344756504410405,1.3259060950132409,2.2325245194123062,3.5584306144255478,3.136630224758166,0.013608702145797612,0.0,33.32066376431635,53.08357515705245,6.0,0.0,2.5,434.841416794128,497.8843921320046,400.4536393086957,236.4023950758492,284.38799129119707,434.5542364200184
290.0000000000007,28.5000451498592,-7.334825185131421,97.71328949892282,93.54570387449864,97.56474966291567,51.61877234547904,97.2774318074496,17.351329008069456,29.28509014914028,-6.3786096983131415,29.092892779578392,-6.615943024681542,1.1344756504410405,1.3259060950132409,2.2325245194123062,3.5584306144255478,3.136630224758166,0.013608702145797612,0.0,33.32066376431635,53.08357515705245,6.0,0.0,2.5,434.841416794128,497.8843921320046,400.4536393086957,236.4023950758492,284.38799129119707,434.5542364200184
300.00000000000006,28.50000208829348,-7.334879526692475,97.71292157313182,93.54542743851334,97.56438156194974,51.61863338766068,97.2770638363125,17.351458822726954,29.285047336306256,-6.378662437784897,29.092849864371935,-6.6159961471877295,1.1344719435690616,1.3258978766456242,2.232522976643592,3.558420853289216,3.1366318695325197,0.013608690971746605,0.0,33.3206671299626,53.0834353397504,6.0,0.0,2.5,434.8414343386529,497.8842779952012,400.4540490776397,236.40278350929097,284.38898591033217,434.55560512050795
300.0000000000007,28.50000208829348,-7.334879526692475,97.71292157313182,93.54542743851334,97.56438156194974,51.61863338766068,97.2770638363125,17.351458822726954,29.285047336306256,-6.378662437784897,29.092849864371935,-6.6159961471877295,1.1344719435690616,1.3258978766456242,2.232522976643592,3.558420853289216,3.1366318695325197,0.013608690971746605,0.0,33.3206671299626,53.0834353397504,6.0,0.0,2.5,434.8414343386529,497.8842779952012,400.4540490776397,236.40278350929097,284.38898591033217,434.55560512050795
310.00000000000006,28.499970101641782,-7.334919781104702,97.71264514321437,93.54521909808199,97.56410500178906,51.61852635929313,97.27678738946099,17.35155193492244,29.285015550204047,-6.378701593889048,29.092817998093853,-6.61603559283617,1.1344691262550175,1.3258918441270542,2.232521780998933,3.5584136251259872,3.136633287564752,0.013608682440913964,0.0,33.320666806015936,53.08332721295608,6.0,0.0,2.5,434.8414475455661,497.8841912304832,400.4543445216781,236.40306397397836,284.3897088648049,434.5566090577513
310.0000000000007,28.499970101641782,-7.334919781104702,97.71264514321437,93.54521909808199,97.56410500178906,51.61852635929313,97.27678738946099,17.35155193492244,29.285015550204047,-6.378701593889048,29.092817998093853,-6.61603559283617,1.1344691262550175,1.3258918441270542,2.232521780998933,3.5584136251259872,3.136633287564752,0.013608682440913964,0.0,33.320666806015936,53.08332721295608,6.0,0.0,2.5,434.8414475455661,497.8841912304832,400.4543445216781,236.40306397397836,284.3897088648049,434.5566090577513
320.00000000000006,28.499946414738375,-7.334949657885828,97.71243994511576,93.54506427240561,97.56389970862936,51.61844568262006,97.276582188586,17.35161888781016,29.284992015189047,-6.37873058580891,29.092794406401207,-6.615894532799302,1.134467026925574,1.3258874355080272,2.2325208800675247,3.558408315575552,3.1366344116839624,0.013608676046472416,0.0,33.32066512021248,53.083245540865725,6.0,0.0,2.5,434.84145721975847,497.8841265565831,400.45455802396174,236.40326659460703,284.39023662720086,434.5573480322536
320.0000000000007,28.499946414738375,-7.334949657885828,97.71243994511576,93.54506427240561,97.56389970862936,51.61844568262006,97.276582188586,17.35161888781016,29.284992015189047,-6.37873058580891,29.092794406401207,-6.615894532799302,1.134467026925574,1.3258874355080272,2.2325208800675247,3.558408315575552,3.1366344116839624,0.013608676046472416,0.0,33.32066512021248,53.083245540865725,6.0,0.0,2.5,434.84145721975847,497.8841265565831,400.45455802396174,236.40326659460703,284.39023662720086,434.5573480322536
330.00000000000006,28.49992891234505,-7.334971722732461,97.71228860335344,93.54495014039856,97.5637482980165,51.61838556242736,97.27643085054622,17.351667045965485,29.28497463150764,-6.378752000137864,29.09277697794741,-6.615580766562857,1.1344654829634166,1.3258842286381038,2.2325202246742144,3.5584044533123182,3.136635276039568,0.013608671367424227,0.0,33.320663107711084,53.083184605647205,6.0,0.0,2.5,434.8414643858089,497.88407894786417,400.4547125651959,236.40341289032003,284.3906207670078,434.5578896694497
330.0000000000007,28.49992891234505,-7.334971722732461,97.71228860335344,93.54495014039856,97.5637482980165,51.61838556242736,97.27643085054622,17.351667045965485,29.28497463150764,-6.378752000137864,29.09277697794741,-6.615580766562857,1.1344654829634166,1.3258842286381038,2.2325202246742144,3.5584044533123182,3.136635276039568,0.013608671367424227,0.0,33.320663107711084,53.083184605647205,6.0,0.0,2.5,434.8414643858089,497.88407894786417,400.4547125651959,236.40341289032003,284.3906207670078,434.5578896694497
340.00000000000006,28.499915999884696,-7.334988006375624,97.71217728578276,93.5448662737664,97.56363693171441,51.6183410214029,97.27631954033527,17.351701718745346,29.284961805379726,-6.378767800187234,29.092764118887235,-6.615350637017343,1.1344060478758793,1.3258137532010068,2.232405015574796,3.5582187687758022,3.136635929822832,0.013607968555642962,0.0,33.320661191312695,53.083139431593736,6.0,0.0,2.5,434.8414696644033,497.8840440575572,400.45482471598126,236.4035185679332,284.3909006689491,434.5582871103552
340.0000000000007,28.499915999884696,-7.334988006375624,97.71217728578276,93.5448662737664,97.56363693171441,51.6183410214029,97.27631954033527,17.351701718745346,29.284961805379726,-6.378767800187234,29.092764118887235,-6.615350637017343,1.1344060478758793,1.3258137532010068,2.232405015574796,3.5582187687758022,3.136635929822832,0.013607968555642962,0.0,33.320661191312695,53.083139431593736,6.0,0.0,2.5,434.8414696644033,497.8840440575572,400.45482471598126,236.4035185679332,284.3909006689491,434.5582871103552
350.00000000000006,28.499906649412807,-7.3349998077012515,97.71209569838948,93.54480469458326,97.56355530668829,51.61830819656228,97.2762379577032,17.35172671324733,29.28495250552771,-6.37877925634632,29.092754811614125,-6.615182639276782,1.1344501232111135,1.3258645360189951,2.232493045479429,3.5583575814984245,3.1366364273700533,0.013608504742713638,0.0,33.32065954871638,53.083106115048224,6.0,0.0,2.5,434.8414734717314,497.8840183120303,400.4549060703713,236.40359494636508,284.391103772688,434.558577053905
350.0000000000007,28.499906649412807,-7.3349998077012515,97.71209569838948,93.54480469458326,97.56355530668829,51.61830819656228,97.2762379577032,17.35172671324733,29.28495250552771,-6.37877925634632,29.092754811614125,-6.615182639276782,1.1344501232111135,1.3258645360189951,2.232493045479429,3.5583575814984245,3.1366364273700533,0.013608504742713638,0.0,33.32065954871638,53.083106115048224,6.0,0.0,2.5,434.8414734717314,497.8840183120303,400.4549060703713,236.40359494636508,284.391103772688,434.558577053905
360.00000000000006,28.49989998100332,-7.335008247877567,97.71203664027341,93.54475975090509,97.56349622113049,51.6182843261563,97.27617890264973,17.35174482429011,29.28494589459251,-6.37878740012536,29.092748177832647,-6.615064386233428,1.1344434103917622,1.325856173039381,2.23248078292672,3.5583369559661007,3.136636806535184,0.013608429742575172,0.0,33.32065833459882,53.08308184602868,6.0,0.0,2.5,434.8414761494221,497.88399910035247,400.45496444168634,236.4036502814488,284.39124606940845,434.5587813418029
360.0000000000007,28.49989998100332,-7.335008247877567,97.71203664027341,93.54475975090509,97.56349622113049,51.6182843261563,97.27617890264973,17.35174482429011,29.28494589459251,-6.37878740012536,29.092748177832647,-6.615064386233428,1.1344434103917622,1.325856173039381,2.23248078292672,3.5583369559661007,3.136636806535184,0.013608429742575172,0.0,33.32065833459882,53.08308184602868,6.0,0.0,2.5,434.8414761494221,497.88399910035247,400.45496444168634,236.4036502814488,284.39124606940845,434.5587813418029
370.00000000000006,28.499894967533017,-7.335014558001773,97.71199366482823,93.54472741791112,97.56345322672284,51.61826693743621,97.27613593108467,17.351757899590552,29.28494091744872,-6.378793531295003,29.09274318496441,-6.614975971747356,1.1344572059976348,1.3258719180424934,2.2325086051292686,3.5583805231717625,3.1366370669244805,0.013608599139216148,0.0,33.320657384149165,53.083064182790565,6.0,0.0,2.5,434.8414782181845,497.883985700364,400.45500682613846,236.40369028057225,284.3913537673784,434.5589341611053
370.00000000000074,28.499894967533017,-7.335014558001773,97.71199366482823,93.54472741791112,97.56345322672284,51.61826693743621,97.27613593108467,17.351757899590552,29.28494091744872,-6.378793531295003,29.09274318496441,-6.614975971747356,1.1344572059976348,1.3258719180424934,2.2325086051292686,3.5583805231717625,3.1366370669244805,0.013608599139216148,0.0,33.320657384149165,53.083064182790565,6.0,0.0,2.5,434.8414782181845,497.883985700364,400.45500682613846,236.40369028057225,284.3913537673784,434.5589341611053
380.00000000000006,28.49989122725609,-7.335019268501753,97.71196209736168,93.5447037883552,97.56342164611907,51.618254146771214,97.27610436794977,17.351767311925983,29.284937202480386,-6.378798107635248,29.092739458308927,-6.6149105463090905,1.1344519436608187,1.3258654896779585,2.2324987430554457,3.558364232733404,3.1366372569742738,0.013608538844260248,0.0,33.32065660061716,53.083051204117616,6.0,0.0,2.5,434.8414797570839,497.88397604555087,400.4550378728699,236.4037191674044,284.39143240013334,434.5590473219644
380.00000000000074,28.49989122725609,-7.335019268501753,97.71196209736168,93.5447037883552,97.56342164611907,51.618254146771214,97.27610436794977,17.351767311925983,29.284937202480386,-6.378798107635248,29.092739458308927,-6.6149105463090905,1.1344519436608187,1.3258654896779585,2.2324987430554457,3.558364232733404,3.1366372569742738,0.013608538844260248,0.0,33.32065660061716,53.083051204117616,6.0,0.0,2.5,434.8414797570839,497.88397604555087,400.4550378728699,236.4037191674044,284.39143240013334,434.5590473219644
390.00000000000006,28.499888465599764,-7.335022748593302,97.7119388438182,93.54468639624805,97.56339838288504,51.61824469780828,97.27608111796985,17.351774109805604,29.28493445948417,-6.378801486637144,29.092736706556565,-6.614862658882203,1.1344553963278137,1.3258693215421091,2.232505903414602,3.558375224956711,3.1366374001790005,0.01360858234099658,0.0,33.320655968565745,53.08304161706633,6.0,0.0,2.5,434.84148089009534,497.88396895558526,400.4550606153052,236.4037400975861,284.39148946032435,434.5591302065949
390.00000000000074,28.499888465599764,-7.335022748593302,97.7119388438182,93.54468639624805,97.56339838288504,51.61824469780828,97.27608111796985,17.351774109805604,29.28493445948417,-6.378801486637144,29.092736706556565,-6.614862658882203,1.1344553963278137,1.3258693215421091,2.232505903414602,3.558375224956711,3.1366374001790005,0.01360858234099658,0.0,33.320655968565745,53.08304161706633,6.0,0.0,2.5,434.84148089009534,497.88396895558526,400.4550606153052,236.4037400975861,284.39148946032435,434.5591302065949
400.00000000000006,28.499886437769593,-7.335025304718158,97.71192174115328,93.54467359838942,97.56338127311363,51.618237727439755,97.27606401812945,17.351779044087095,29.28493244555961,-6.378803967521094,29.092734686119808,-6.614827683558133,1.1344574759776085,1.3258716038955147,2.232510266283384,3.5583818701788985,3.136637507820639,0.01360860881915022,0.0,33.32065547506426,53.083034542538144,6.0,0.0,2.5,434.8414817208469,497.88396373133907,400.45507724371134,236.40375532300448,284.3915309538818,434.5591907682348
400.00000000000074,28.499886437769593,-7.335025304718158,97.71192174115328,93.54467359838942,97.56338127311363,51.618237727439755,97.27606401812945,17.351779044087095,29.28493244555961,-6.378803967521094,29.092734686119808,-6.614827683558133,1.1344574759776085,1.3258716038955147,2.232510266283384,3.5583818701788985,3.136637507820639,0.01360860881915022,0.0,33.32065547506426,53.083034542538144,6.0,0.0,2.5,434.8414817208469,497.88396373133907,400.45507724371134,236.40375532300448,284.3915309538818,434.5591907682348
410.00000000000006,28.499884951183635,-7.335027178698566,97.711909182418,93.54466419578527,97.56336870911208,51.61823259719421,97.2760514615007,17.351782640457145,29.284930969287164,-6.378805786090084,29.092733205037888,-6.614802111949643,1.1344612877797118,1.3258759508428213,2.2325179665053234,3.5583939173481447,3.136637587971278,0.01360865567044,0.0,33.32065509860098,53.08302933339149,6.0,0.0,2.5,434.84148232969847,497.883959887376,400.4550893985136,236.40376643391835,284.39156123289666,434.55923505612776
410.00000000000074,28.499884951183635,-7.335027178698566,97.711909182418,93.54466419578527,97.56336870911208,51.61823259719421,97.2760514615007,17.351782640457145,29.284930969287164,-6.378805786090084,29.092733205037888,-6.614802111949643,1.1344612877797118,1.3258759508428213,2.2325179665053234,3.5583939173481447,3.136637587971278,0.01360865567044,0.0,33.32065509860098,53.08302933339149,6.0,0.0,2.5,434.84148232969847,497.883959887376,400.4550893985136,236.40376643391835,284.39156123289666,434.55923505612776
420.00000000000006,28.49988386228496,-7.335028551419782,97.71189997534208,93.54465730067159,97.56335949823507,51.61822882972274,97.27604225607173,17.3517852653045,29.284929887979494,-6.378807118115674,29.092732120200775,-6.614783404935395,1.134461105745049,1.3258756593404153,2.2325177542188377,3.5583934135592528,3.136637647195761,0.013608654312943813,0.0,33.32065481557203,53.08302550719424,6.0,0.0,2.5,434.8414827755731,497.8839570663743,400.4550982791161,236.4037745493783,284.39158336197795,434.559267458338
420.00000000000074,28.49988386228496,-7.335028551419782,97.71189997534208,93.54465730067159,97.56335949823507,51.61822882972274,97.27604225607173,17.3517852653045,29.284929887979494,-6.378807118115674,29.092732120200775,-6.614783404935395,1.134461105745049,1.3258756593404153,2.2325177542188377,3.5583934135592528,3.136637647195761,0.013608654312943813,0.0,33.32065481557203,53.08302550719424,6.0,0.0,2.5,434.8414827755731,497.8839570663743,400.4550982791161,236.4037745493783,284.39158336197795,434.559267458338
430.00000000000006,28.499883070813965,-7.335029549640978,97.71189328183155,93.54465228892413,97.56335280196194,51.61822608742659,97.2760355637788,17.35178716780939,29.284929102038927,-6.378808086288757,29.092731331692303,-6.614769820181492,1.1344611075501376,1.3258756043861946,2.2325178637758,3.558393468161994,3.1366376903359208,0.013608654934711332,0.0,33.320654606093626,53.08302272165332,6.0,0.0,2.5,434.8414830989474,497.8839550170388,400.4551047194015,236.4037804344892,284.39159941988737,434.5592909900512
430.00000000000074,28.499883070813965,-7.335029549640978,97.71189328183155,93.54465228892413,97.56335280196194,51.61822608742659,97.2760355637788,17.35178716780939,29.284929102038927,-6.378808086288757,29.092731331692303,-6.614769820181492,1.1344611075501376,1.3258756043861946,2.2325178637758,3.558393468161994,3.1366376903359208,0.013608654934711332,0.0,33.320654606093626,53.08302272165332,6.0,0.0,2.5,434.8414830989474,497.8839550170388,400.4551047194015,236.4037804344892,284.39159941988737,434.5592909900512
440.00000000000006,28.499882486439073,-7.335030285974653,97.71188833966625,93.54464858634032,97.56334785775981,51.61822406131921,97.27603062252948,17.351788569220275,29.284928521739545,-6.378808801139542,29.09273074949688,-6.614759791643394,1.1344612110206966,1.3258756833152734,2.23251814585292,3.5583938291681934,3.1366377224714785,0.013608656619968316,0.0,33.320654449393714,53.08302066358948,6.0,0.0,2.5,434.8414833387972,497.88395350055134,400.4551094683063,236.4037847712681,284.39161126716084,434.5593083618768
440.00000000000074,28.499882486439073,-7.335030285974653,97.71188833966625,93.54464858634032,97.56334785775981,51.61822406131921,97.27603062252948,17.351788569220275,29.284928521739545,-6.378808801139542,29.09273074949688,-6.614759791643394,1.1344612110206966,1.3258756833152734,2.23251814585292,3.5583938291681934,3.1366377224714785,0.013608656619968316,0.0,33.320654449393714,53.08302066358948,6.0,0.0,2.5,434.8414833387972,497.88395350055134,400.4551094683063,236.4037847712681,284.39161126716084,434.5593083618768
450.00000000000006,28.49988205917869,-7.33503082459697,97.71188472675409,93.54464588045965,97.56334424336096,51.61822257919261,97.27602701029532,17.351789591758518,29.284928097459648,-6.378809323795338,29.092730323831184,-6.614752464177059,1.1344612411991464,1.3258756879261029,2.2325182625408053,3.5583939504669084,3.1366377459538595,0.013608657306228128,0.0,33.320654333737025,53.08301915791407,6.0,0.0,2.5,434.8414835137557,497.883952393268,400.4551129353662,236.4037879366044,284.39161991882094,434.55932105546526
450.00000000000074,28.49988205917869,-7.33503082459697,97.71188472675409,93.54464588045965,97.56334424336096,51.61822257919261,97.27602701029532,17.351789591758518,29.284928097459648,-6.378809323795338,29.092730323831184,-6.614752464177059,1.1344612411991464,1.3258756879261029,2.2325182625408053,3.5583939504669084,3.1366377459538595,0.013608657306228128,0.0,33.320654333737025,53.08301915791407,6.0,0.0,2.5,434.8414835137557,497.883952393268,400.4551129353662,236.4037879366044,284.39161991882094,434.55932105546526
460.00000000000006,28.49988174687056,-7.335031218346387,97.71188208594072,93.54464390272877,97.56334160146179,51.61822149536204,97.27602436998212,17.35179033806611,29.284927787330968,-6.378809705832168,29.092730012689007,-6.614747110677115,1.1344612630842812,1.325875691122529,2.232518347490607,3.558394038613136,3.1366377631430646,0.013608657805713638,0.0,33.320654248560686,53.083018056814176,6.0,0.0,2.5,434.8414836415775,497.8839515840671,400.4551154672639,236.40379024742643,284.39162623690135,434.5593303298487
460.00000000000074,28.49988174687056,-7.335031218346387,97.71188208594072,93.54464390272877,97.56334160146179,51.61822149536204,97.27602436998212,17.35179033806611,29.284927787330968,-6.378809705832168,29.092730012689007,-6.614747110677115,1.1344612630842812,1.325875691122529,2.232518347490607,3.558394038613136,3.1366377631430646,0.013608657805713638,0.0,33.320654248560686,53.083018056814176,6.0,0.0,2.5,434.8414836415775,497.8839515840671,400.4551154672639,236.40379024742643,284.39162623690135,434.5593303298487
