time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499881523101603,-7.335031499134061,97.71188019460259,93.54464248747428,97.56333970934544,51.61822071859649,97.27602247900144,17.35179087218404,29.284927565129472,-6.378809979554545,29.092729789751196,-6.614743279529819,1.1344612439999535,1.3258756528534072,2.2325183399179624,3.5583939927713697,3.136637775500346,0.013608657746545818,0.0,33.320654187280695,53.083017267482255,6.0,0.0,2.5,434.8414837352588,497.8839510063741,400.45511727808486,236.40379190144185,284.3916307516398,434.55933696757035
470.00000000000074,28.499881523101603,-7.335031499134061,97.71188019460259,93.54464248747428,97.56333970934544,51.61822071859649,97.27602247900144,17.35179087218404,29.284927565129472,-6.378809979554545,29.092729789751196,-6.614743279529819,1.1344612439999535,1.3258756528534072,2.2325183399179624,3.5583939927713697,3.136637775500346,0.013608657746545818,0.0,33.320654187280695,53.083017267482255,6.0,0.0,2.5,434.8414837352588,497.8839510063741,400.45511727808486,236.40379190144185,284.3916307516398,434.55933696757035
480.00000000000006,28.49988135546204,-7.335031711043656,97.71187877627811,93.54464142331203,97.56333829035756,51.618220136509926,97.27602106086765,17.35179127213661,29.284927398657675,-6.378810184625422,29.09272962274357,-6.614740401390804,1.1344659538838635,1.3258811454021546,2.2325276311546043,3.558408776556759,3.1366377848312554,0.013608714372642612,0.0,33.32065414098122,53.0830166763721,6.0,0.0,2.5,434.8414838029993,497.88395056870354,400.4551186382199,236.40379314030068,284.3916341480342,434.55934195300176
480.00000000000074,28.49988135546204,-7.335031711043656,97.71187877627811,93.54464142331203,97.56333829035756,51.618220136509926,97.27602106086765,17.35179127213661,29.284927398657675,-6.378810184625422,29.09272962274357,-6.614740401390804,1.1344659538838635,1.3258811454021546,2.2325276311546043,3.558408776556759,3.1366377848312554,0.013608714372642612,0.0,33.32065414098122,53.0830166763721,6.0,0.0,2.5,434.8414838029993,497.88395056870354,400.4551186382199,236.40379314030068,284.3916341480342,434.55934195300176
490.00000000000006,28.49988123662977,-7.33503186326584,97.711877771692,93.54464066996755,97.56333728543683,51.61821972373583,97.27602005655456,17.351791555319664,29.284927280653303,-6.378810329990928,29.092729504360328,-6.614738368746089,1.1344614737101026,1.3258759007535372,2.2325188304184365,3.558394731171973,3.136637791263837,0.013608660719481604,0.0,33.320654108238955,53.083016256813664,6.0,0.0,2.5,434.84148384786334,497.88395025931607,400.45511959889205,236.40379401749573,284.39163654788257,434.5593454749414
490.00000000000074,28.49988123662977,-7.33503186326584,97.711877771692,93.54464066996755,97.56333728543683,51.61821972373583,97.27602005655456,17.351791555319664,29.284927280653303,-6.378810329990928,29.092729504360328,-6.614738368746089,1.1344614737101026,1.3258759007535372,2.2325188304184365,3.558394731171973,3.136637791263837,0.013608660719481604,0.0,33.320654108238955,53.083016256813664,6.0,0.0,2.5,434.84148384786334,497.88395025931607,400.45511959889205,236.40379401749573,284.39163654788257,434.5593454749414
500.00000000000006,28.49988114667808,-7.3350319727630335,97.71187701040029,93.54464010594928,97.56333652382695,51.61821941102602,97.27601929540464,17.35179176980563,29.284927191338056,-6.378810440015343,29.092729414737896,-6.614736830636559,1.1344618468163343,1.3258763304358434,2.2325195766172503,3.5583959070530935,3.136637796184244,0.013608665262726005,0.0,33.32065408331471,53.08301593909823,6.0,0.0,2.5,434.84148389082213,497.8839500355909,400.4551203275514,236.40379468196457,284.3916383641391,434.559348140105
500.00000000000074,28.49988114667808,-7.3350319727630335,97.71187701040029,93.54464010594928,97.56333652382695,51.61821941102602,97.27601929540464,17.35179176980563,29.284927191338056,-6.378810440015343,29.092729414737896,-6.614736830636559,1.1344618468163343,1.3258763304358434,2.2325195766172503,3.5583959070530935,3.136637796184244,0.013608665262726005,0.0,33.32065408331471,53.08301593909823,6.0,0.0,2.5,434.84148389082213,497.8839500355909,400.4551203275514,236.40379468196457,284.3916383641391,434.559348140105
510.00000000000006,28.49988108072312,-7.335032057341266,97.71187645339295,93.54463968368226,97.56333596657811,51.61821918242652,97.27601873849169,17.35179192646973,29.284927125837363,-6.378810520703382,29.092729349026826,-6.614735695155332,1.1344625171887306,1.3258771092090331,2.232520904914859,3.558398014123892,3.1366378000234207,0.01360867335553528,0.0,33.3206540649623,53.08301570703748,6.0,0.0,2.5,434.8414839155798,497.88394985692446,400.4551208616472,236.40379516745017,284.39163969527243,434.5593501065285
510.00000000000074,28.49988108072312,-7.335032057341266,97.71187645339295,93.54463968368226,97.56333596657811,51.61821918242652,97.27601873849169,17.35179192646973,29.284927125837363,-6.378810520703382,29.092729349026826,-6.614735695155332,1.1344625171887306,1.3258771092090331,2.232520904914859,3.558398014123892,3.1366378000234207,0.01360867335553528,0.0,33.3206540649623,53.08301570703748,6.0,0.0,2.5,434.8414839155798,497.88394985692446,400.4551208616472,236.40379516745017,284.39163969527243,434.5593501065285
520.0000000000001,28.49988103409112,-7.335032117208925,97.71187605867571,93.54463938886141,97.56333557171207,51.61821902003061,97.27601834386435,17.351792037730206,29.2849270795277,-6.378810577750642,29.09272930257272,-6.614734900654412,1.1344618361024406,1.3258763098412167,2.232519570738464,3.5583958805796807,3.1366378024710926,0.013608665220215062,0.0,33.32065405210102,53.0830155418127,6.0,0.0,2.5,434.8414839329766,497.88394973720295,400.4551212381605,236.4037955120962,284.3916406395395,434.5593514835872
530.0000000000001,28.49988099996825,-7.3350321621201715,97.7118757763091,93.54463917029852,97.5633352892128,51.61821890221439,97.27601806152173,17.35179211905296,29.284927045647255,-6.378810619486785,29.092729268562803,-6.614734332635919,1.1344623623986394,1.3258769226888532,2.2325206110321294,3.5583975337209823,3.1366378045344048,0.013608671560602147,0.0,33.32065404334588,53.08301542107796,6.0,0.0,2.5,434.84148394397295,497.8839496396063,400.455121499809,236.40379576310755,284.391641272681,434.5593524700181
540.0000000000001,28.499880976932754,-7.335032189215098,97.7118755758822,93.54463902702338,97.56333508872893,51.61821882095153,97.2760178611692,17.351792175191576,29.284927022776458,-6.378810647660544,29.092729245627112,-6.614733929098236,1.1344613162596933,1.3258756982606517,2.232518555313274,3.558394253573925,3.136637805602674,0.013608659027768331,0.0,33.32065403646379,53.08301533917307,6.0,0.0,2.5,434.8414839564599,497.8839495888443,400.4551216966019,236.40379593718345,284.39164177895253,434.5593531678596
550.0000000000001,28.499880957950435,-7.335032212958539,97.71187541419809,93.54463890608609,97.56333492697684,51.61821875516472,97.2760176995179,17.351792220099526,29.28492700392358,-6.378810670884775,29.092729226717974,-6.614733596274732,1.1344614296435334,1.3258758293726376,2.2325187810730287,3.5583946104456667,3.1366378066848632,0.013608660402406703,0.0,33.32065403095697,53.083015272718285,6.0,0.0,2.5,434.84148396452593,497.88394953953446,400.45512185432347,236.403796076644,284.39164217784776,434.5593537433966
560.0000000000001,28.49988094278585,-7.33503223208055,97.71187528666292,93.54463881052801,97.56333479941944,51.61821870287287,97.27601757203922,17.351792255426687,29.284926988859517,-6.378810689441649,29.092729211606503,-6.614733335354856,1.1344597240541772,1.3258738349217143,2.2325154266778178,3.5583892615995323,3.136637807539828,0.013608639954125454,0.0,33.32065402675892,53.08301521957748,6.0,0.0,2.5,434.8414839707279,497.88394950038327,400.4551219767499,236.4037961863993,284.39164248496155,434.5593541952858
570.0000000000001,28.49988093288841,-7.335032244671481,97.71187520321736,93.54463874803935,97.56333471590584,51.618218668554725,97.27601748857472,17.351792278700486,29.284926979032484,-6.378810701547252,29.092729201746558,-6.614733166833048,1.1344616353686887,1.325876068019057,2.2325191892985887,3.5583952573176463,3.1366378080834822,0.01360866288913154,0.0,33.320654023972445,53.08301518473337,6.0,0.0,2.5,434.84148397460234,497.8839494748213,400.4551220565186,236.40379625862744,284.39164268155,434.55935448738967
580.0000000000001,28.499880924625447,-7.335032257493482,97.71187514060509,93.54463869223373,97.5633346532646,51.618218640889886,97.2760174259564,17.351792297971542,29.284926970828895,-6.378810711652989,29.092729193497448,-6.614733042641034,1.1344613118083633,1.3258756894861812,2.232518553732517,3.5583942432186983,3.136637808782142,0.013608659015615322,0.0,33.320654022464794,53.08301515548982,6.0,0.0,2.5,434.841483974208,497.88394944172416,400.4551221072456,236.4037963174817,284.3916427857976,434.5593547050197
590.0000000000001,28.49988091990996,-7.335032261143566,97.71187509422957,93.54463866617988,97.56333460677736,51.618218622866486,97.2760173795042,17.35179231083532,29.28492696615189,-6.378810717414409,29.09272918881616,-6.614732954154079,1.1344670569330548,1.3258824034817835,2.2325298600839867,3.5584122635657702,3.1366378087572384,0.013608727934421949,0.0,33.320654020645975,53.08301513782504,6.0,0.0,2.5,434.84148397974315,497.8839494410537,400.4551221567567,236.4037963574496,284.39164292641,434.55935485720426
600.0000000000001,28.499880915743844,-7.335032266251403,97.71187505769585,93.54463863904249,97.5633345702624,51.61821860849045,97.27601734301571,17.351792320521213,29.284926962012594,-6.378810722513492,29.092729184668865,-6.61473287548796,1.134465174064862,1.3258802025765866,2.232526155403148,3.5584063579797345,3.1366378090124485,0.013608705351347394,0.0,33.32065401925695,53.08301512359873,6.0,0.0,2.5,434.8414839816746,497.8839494302076,400.45512219460926,236.40379638777156,284.3916430258639,434.5593549924629
610.0000000000001,28.499880912243185,-7.335032270630677,97.71187502820278,93.54463861705494,97.5633345407823,51.618218596600734,97.27601731355536,17.351792328319107,29.28492695853343,-6.378810726799316,29.09272918118026,-6.614732813026251,1.1344637442584828,1.325878531260309,2.232523342167771,3.55840187342808,3.1366378092179144,0.013608688202441665,0.0,33.32065401822547,53.08301511162381,6.0,0.0,2.5,434.84148398316216,497.8839494213272,400.4551222238299,236.40379641219047,284.39164310032186,434.5593551003313
620.0000000000001,28.499880909588875,-7.335032276757317,97.71187500680035,93.54463859741603,97.56333451939122,51.61821858771032,97.27601729217704,17.351792334142715,29.28492695589348,-6.378810730051384,29.09272917854159,-6.61473276783704,1.1344625463715967,1.32587713103382,2.2325209852181014,3.5583981162519214,3.1366378093599545,0.013608673835143912,0.0,33.320654017536924,53.08301510252602,6.0,0.0,2.5,434.8414839798804,497.8839494091338,400.4551222437865,236.40379643034123,284.39164314881447,434.55935517864714
630.0000000000001,28.499880907808176,-7.335032276294156,97.71187499127267,93.54463858920953,97.56333450386381,51.61821858133277,97.27601727665997,17.351792338453606,29.28492695412889,-6.3788107322251335,29.092729176759896,-6.614732738984401,1.134462211793364,1.3258767399219222,2.232520327007802,3.558397066929724,3.1366378094732577,0.013608669822801206,0.0,33.32065401701692,53.08301509604127,6.0,0.0,2.5,434.84148398486354,497.8839494097176,400.4551222586298,236.40379644372663,284.3916431843174,434.559355228882
640.0000000000001,28.499880906433606,-7.335032277963591,97.71187497927848,93.5446385804723,97.56333449187025,51.61821857648931,97.27601726467456,17.351792341733812,29.284926952764135,-6.378810733906335,29.092729175391465,-6.614732714776039,1.1344619146492767,1.3258763925342507,2.2325197424437104,3.5583961349779614,3.136637809545201,0.013608666259364272,0.0,33.320654016590645,53.0830150911728,6.0,0.0,2.5,434.8414839855264,497.88394940642473,400.4551222704884,236.40379645393452,284.3916432143987,434.5593552707294
650.0000000000001,28.499880904434526,-7.335032295997109,97.71187497303423,93.54463854412364,97.56333448561854,51.61821857218376,97.27601725840852,17.35179234464084,29.284926950748,-6.378810736389937,29.09272917340377,-6.614732685254808,1.1344613993068071,1.3258757901544758,2.232518729132709,3.558394519287185,3.1366378102079806,0.013608660083454996,0.0,33.320654016858725,53.08301508584384,6.0,0.0,2.5,434.84148396197656,497.88394935508654,400.4551222682497,236.4037964623432,284.3916431895226,434.5593553225253
660.0000000000001,28.49988090480763,-7.335032280506255,97.71187496835843,93.54463857070829,97.56333448095464,51.61821857069946,97.27601725375789,17.351792346451987,29.28492695115559,-6.378810735887839,29.09272917376508,-6.614732700478271,1.1344612478419147,1.325875613212929,2.232518430318766,3.5583940435316954,3.136637809621816,0.013608658261893702,0.0,33.32065401664789,53.08301508451211,6.0,0.0,2.5,434.84148398541794,497.8839494006031,400.4551222747445,236.40379646769156,284.39164321541534,434.5593552974107
670.0000000000001,28.499880904469343,-7.335032280505005,97.71187496255992,93.5446385678298,97.56333447515364,51.61821856922047,97.27601724796611,17.351792347542414,29.284926950817734,-6.378810736304048,29.092729173435625,-6.61473268484508,1.1344614155241357,1.3258758090772755,2.232518760413755,3.5583945694910306,3.1366378096226453,0.0136086602735272,0.0,33.32065401619093,53.083015083578736,6.0,0.0,2.5,434.84148398622807,497.8839494011113,400.4551222845663,236.4037964713521,284.3916432489491,434.5593553231009
680.0000000000001,28.49988090391826,-7.335032281141082,97.71187495770336,93.54463856424944,97.5633344702955,51.618218567552795,97.2760172431124,17.351792348380457,29.284926950267725,-6.378810736981563,29.092729172886585,-6.61473267159812,1.1344613866185689,1.325875775233718,2.232518703646905,3.558394478880623,3.136637809671908,0.013608659927220728,0.0,33.320654015934,53.08301508206364,6.0,0.0,2.5,434.84148398654577,497.88394939971255,400.4551222907601,236.40379647422552,284.39164326670067,434.55935534551867
690.0000000000001,28.499880903437564,-7.335032281734642,97.71187495384024,93.54463856141513,97.56333446643133,51.618218566059,97.27601723925117,17.351792349106347,29.284926949788733,-6.378810737571598,29.09272917240678,-6.614732662608333,1.1344613587948953,1.3258757426765833,2.2325186489698003,3.558394391646384,3.1366378097058867,0.013608659593787716,0.0,33.32065401577199,53.083015080586506,6.0,0.0,2.5,434.84148398676206,497.88394939862,400.4551222948956,236.40379647666927,284.3916432770177,434.55935536099
700.0000000000001,28.499880903070014,-7.3350322822071234,97.71187495084689,93.5446385591693,97.56333446342992,51.61821856484721,97.27601723625146,17.351792349749246,29.284926949423404,-6.378810738021628,29.09272917204034,-6.614732656435479,1.1344617476361458,1.325876197098896,2.2325194142303664,3.5583956113292623,3.136637809731193,0.01360866425847824,0.0,33.32065401565404,53.08301507936551,6.0,0.0,2.5,434.8414839868985,497.8839493976968,400.455122297868,236.40379647876716,284.3916432837124,434.55935537170166
710.0000000000001,28.49988090253581,-7.335032285800936,97.71187495444823,93.54463855192095,97.5633344670355,51.61821856410529,97.27601723983857,17.35179235071564,29.284926948893997,-6.378810738673792,29.09272917148974,-6.614732667102032,1.1344610434832691,1.3258753743298024,2.2325180286399293,3.558393402969732,3.136637810007101,0.013608655813719676,0.0,33.32065401642791,53.083015077298846,6.0,0.0,2.5,434.8414839825298,497.88394938328,400.4551222839047,236.40379648072008,284.3916432251097,434.5593553560384
720.0000000000001,28.49988090322028,-7.335032282203087,97.71187495297552,93.54463856043594,97.56333446557277,51.618218564783774,97.27601723838877,17.351792350818698,29.284926949578374,-6.378810737830747,29.092729172187692,-6.614732669062049,1.134460959219986,1.3258752757322816,2.232517862552645,3.5583931382849263,3.1366378096709013,0.013608654800731212,0.0,33.32065401603376,53.0830150787674,6.0,0.0,2.5,434.8414839865458,497.8839493978381,400.4551222913529,236.40379648120089,284.3916432624162,434.5593553512393
730.0000000000001,28.499880903090688,-7.335032282216389,97.71187495065088,93.54463855890486,97.56333446323958,51.6182185644999,97.2760172360599,17.351792350781693,29.284926949447502,-6.378810737991955,29.092729172062462,-6.614732658958985,1.1344614207179755,1.3258758150367,2.232518770840536,3.5583945858772363,3.136637809706396,0.01360866033691035,0.0,33.32065401575437,53.0830150788849,6.0,0.0,2.5,434.8414839868345,497.88394939745245,400.45512229677394,236.40379648145145,284.3916432812448,434.5593553676304
740.0000000000001,28.49988090193568,-7.335032299143392,97.71187495179417,93.5446385282342,97.56333446436848,51.61821856342476,97.27601723717048,17.351792351099334,29.284926948267767,-6.378810739445271,29.09272917091577,-6.614732641760156,1.1344614748975057,1.3258758783219626,2.23251887820586,3.558394756527822,3.1366378103313823,0.01360866099211974,0.0,33.32065401620849,53.083015076930224,6.0,0.0,2.5,434.8414839630064,497.88394934860554,400.4551222884173,236.4037964821072,284.3916432424172,434.5593553977786
750.0000000000001,28.499880902889416,-7.335032282920622,97.71187495221815,93.54463855864418,97.56333446480896,51.61821856407175,97.27601723762176,17.351792351201993,29.284926949249964,-6.378810738235302,29.092729171853623,-6.614732666984081,1.134461184610652,1.3258755391761694,2.2325183061333487,3.5583938453095185,3.1366378097200056,0.013608657504832188,0.0,33.320654016140395,53.083015077779805,6.0,0.0,2.5,434.84148398620954,497.88394939569406,400.4551222902008,236.4037964823008,284.39164325569607,434.5593553553509
760.0000000000001,28.49988090300086,-7.335032282355313,97.71187495026015,93.54463855864526,97.56333446285056,51.61821856417578,97.27601723567044,17.35179235107728,29.284926949358585,-6.3788107381014925,29.092729171971943,-6.614732659363142,1.1344613224267457,1.3258757001671984,2.232518577398144,3.5583942775653425,3.1366378096994265,0.01360865915785392,0.0,33.320654015795526,53.08301507845522,6.0,0.0,2.5,434.8414839868309,497.8839493973841,400.4551222963688,236.4037964822677,284.39164327925954,434.5593553672037
770.0000000000001,28.499880902799568,-7.335032282551083,97.7118749483309,93.54463855724998,97.56333446091969,51.61821856370739,97.27601723374227,17.35179235103584,29.284926949156382,-6.37881073835058,29.09272917177172,-6.6147326523199,1.134461360862989,1.3258757450527994,2.2325186531096386,3.558394398162438,3.1366378097316194,0.013608659619099244,0.0,33.32065401562738,53.08301507815867,6.0,0.0,2.5,434.84148398700495,497.88394939687134,400.45512229974986,236.40379648244584,284.3916432894718,434.55935537890264
780.0000000000001,28.499880902580337,-7.335032282814552,97.71187494666259,93.54463855604872,97.56333445924561,51.61821856311377,97.27601723206968,17.351792351107065,29.28492694893721,-6.378810738620587,29.09272917155255,-6.6147326478753135,1.134461650365029,1.3258760833813368,2.2325192228684534,3.558395306249791,3.1366378097530463,0.013608663092017316,0.0,33.32065401553285,53.08301507759768,6.0,0.0,2.5,434.8414839871147,497.8839493964353,400.4551223017973,236.40379648287657,284.3916432943329,434.55935538650834
790.0000000000001,28.49988090226193,-7.335032285088971,97.71187494790156,93.54463855088323,97.56333446054435,51.61821856271144,97.2760172333629,17.351792351434597,29.28492694861887,-6.378810739012748,29.092729171226544,-6.61473264999978,1.1344580168353018,1.3258718368574367,2.232512072535615,3.558383909393052,3.136637809938145,0.013608619506592456,0.0,33.320654015837874,53.0830150766464,6.0,0.0,2.5,434.8414839843028,497.88394938730505,400.4551222961264,236.4037964835329,284.3916432686045,434.5593553839095
800.0000000000001,28.499880902580006,-7.335032282914541,97.71187494723168,93.54463855630797,97.56333445982457,51.61821856291465,97.27601723264652,17.351792351486324,29.284926948939237,-6.3788107386180855,29.092729171550555,-6.61473265298747,1.1344610830788158,1.3258754204103689,2.2325181064474706,3.558393526857839,3.136637809734917,0.013608656286993513,0.0,33.32065401567934,53.08301507714208,6.0,0.0,2.5,434.84148398695805,497.8839493963493,400.45512229917466,236.40379648376688,284.39164328420384,434.55935537837127
810.0000000000001,28.499880901716757,-7.335032314502258,97.71187494839998,93.5446385153769,97.56333446097555,51.61821856245416,97.27601723378304,17.351792351680217,29.284926948050984,-6.378810739712264,29.09272917077145,-6.6147326319219815,1.1344614216174145,1.325875815617208,2.232518773180204,3.558394588797412,3.136637809793627,0.013608660351650209,0.0,33.320654015956904,53.083015076203935,6.0,0.0,2.5,434.8414839394032,497.8839493314688,400.45512229366045,236.40379648410087,284.39164326843724,434.5593554137951
820.0000000000001,28.49988090261644,-7.335032283954717,97.71187495034968,93.54463855564488,97.56333446293878,51.61821856323587,97.27601723575187,17.35179235174678,29.284926948978583,-6.378810738569598,29.092729171582253,-6.6147326624407015,1.134461183500321,1.3258755378628664,2.2325183040231176,3.558393841885984,3.136637809772163,0.013608657491986142,0.0,33.32065401608463,53.083015076903166,6.0,0.0,2.5,434.8414839852377,497.8839493926258,400.4551222916685,236.40379648397573,284.3916432574631,434.5593553632396
830.0000000000001,28.499880902843483,-7.335032282982354,97.71187494947651,93.54463855676364,97.5633344620761,51.61821856370239,97.27601723489565,17.35179235149792,29.284926949201783,-6.378810738294646,29.092729171814003,-6.614732657580987,1.1344607262605515,1.3258750034160245,2.2325174042393834,3.558392407655408,3.136637809741288,0.013608652006784183,0.0,33.320654015817354,53.08301507788889,6.0,0.0,2.5,434.8414839862225,497.8839493951244,400.4551222963751,236.40379648347096,284.39164327770334,434.55935537042245
840.0000000000001,28.49988090273958,-7.3350322826470915,97.71187494791677,93.54463855688545,97.56333446050573,51.61821856345506,97.27601723332802,17.351792351318807,29.284926949097205,-6.37881073842351,29.09272917171169,-6.6147326520047605,1.1344613352168325,1.3258757150811702,2.232518602637513,3.5583943177186828,3.1366378097306926,0.01360865931150422,0.0,33.32065401564631,53.08301507785416,6.0,0.0,2.5,434.8414839869961,497.8839493966586,400.4551222997581,236.40379648324435,284.391643289328,434.5593553795488
850.0000000000001,28.49988090255625,-7.335032282849056,97.71187494642768,93.54463855586515,97.5633344590143,51.618218562991785,97.27601723183837,17.351792351296297,29.28492694891356,-6.3788107386496895,29.09272917152867,-6.6147326476073545,1.134461439897821,1.3258758374024109,2.2325188086856174,3.558394646088028,3.1366378097509657,0.013608660567338024,0.0,33.32065401554013,53.08301507745927,6.0,0.0,2.5,434.84148398711824,497.8839493963503,400.4551223018875,236.4037964833968,284.3916432947845,434.5593553869924
860.0000000000001,28.49988090240239,-7.335032283038003,97.7118749452082,93.54463855497913,97.56333445779472,51.618218562530494,97.27601723061994,17.351792351381675,29.284926948760297,-6.378810738838524,29.092729171375048,-6.614732644955609,1.134461420653047,1.3258758148974894,2.2325187708432788,3.558394585740768,3.1366378097656207,0.013608660336585332,0.0,33.32065401547288,53.08301507701015,6.0,0.0,2.5,434.8414839871887,497.88394939601966,400.45512230324385,236.40379648380173,284.39164329739504,434.559355391585
870.0000000000001,28.49988090229125,-7.3350322831789185,97.71187494426769,93.54463855427885,97.56333445685453,51.61821856215158,97.27601722968053,17.351792351521055,29.284926948650025,-6.37881073897438,29.092729171264327,-6.614732643269576,1.134461380044383,1.3258757674285817,2.2325186909485635,3.558394458377145,3.136637809775359,0.013608659849538808,0.0,33.32065401542803,53.083015076628726,6.0,0.0,2.5,434.84148398723346,497.88394939573766,400.45512230417694,236.40379648430044,284.391643299002,434.55935539453645
880.0000000000001,28.49988090221237,-7.335032283280952,97.71187494356707,93.54463855373666,97.56333445615107,51.618218561862015,97.2760172289776,17.351792351665495,29.28492694857193,-6.378810739070559,29.092729171185876,-6.6147326420820605,1.134461523193827,1.32587593472543,2.232518972667568,3.5583949073929975,3.1366378097823167,0.013608661566784364,0.0,33.320654015398645,53.083015076333766,6.0,0.0,2.5,434.841483987261,497.8839493954962,400.4551223048446,236.40379648477744,284.3916433002172,434.5593553966164
890.0000000000001,28.49988090215509,-7.335032283351494,97.71187494304387,93.5446385533483,97.56333445563116,51.6182185616463,97.27601722845804,17.351792351794472,29.284926948515267,-6.378810739140363,29.09272917112896,-6.614732641181661,1.1344613212699104,1.325875698727284,2.2325185753080663,3.5583942740353502,3.1366378097863232,0.013608659144611958,0.0,33.320654015379375,53.08301507611401,6.0,0.0,2.5,434.8414839872881,497.88394939534095,400.45512230533086,236.4037964851833,284.3916433012228,434.5593553981875
900.0000000000001,28.49988090211223,-7.335032283410442,97.71187494265962,93.5446385530497,97.56333445524704,51.618218561486174,97.27601722807412,17.35179235189952,29.284926948472823,-6.378810739192659,29.09272917108636,-6.614732640476234,1.1344613052398749,1.3258756799893687,2.23251854376878,3.5583942237581487,3.1366378097891565,0.013608658952356542,0.0,33.3206540153663,53.083015075950975,6.0,0.0,2.5,434.8414839872969,497.88394939520686,400.45512230568875,236.4037964855067,284.39164330204005,434.5593553994131
910.0,28.499880902078917,-7.335032283446878,97.71187494236457,93.54463855282897,97.56333445495085,51.618218561364586,97.27601722777811,17.351792351981487,29.284926948439804,-6.378810739233302,29.0927291710532,-6.614732639912859,1.1344613618584554,1.3258757461587178,2.2325186551940246,3.5583944013527424,3.13663780979146,0.013608659631564287,0.0,33.32065401535698,53.08301507582655,6.0,0.0,2.5,434.8414839873191,497.883949395117,400.45512230597114,236.40379648576604,284.391643302716,434.5593554003903
920.0,28.499880901173324,-7.335032300142019,97.71187494543618,93.54463852345219,97.56333445800456,51.618218560852256,97.27601723081102,17.351792352341818,29.284926947511963,-6.378810740376309,29.092729170157515,-6.614732629441733,1.1344616617801682,1.3258760966794363,2.2325192460961367,3.558395342775573,3.13663781038826,0.01360866323447328,0.0,33.32065401594275,53.08301507433407,6.0,0.0,2.5,434.8414839632592,497.8839493466244,400.4551222946959,236.40379648623957,284.39164325534006,434.55935541922133
930.0,28.49988090232955,-7.335032283703241,97.71187494745767,93.54463855485568,97.56333446004848,51.618218562097866,97.27601723286452,17.35179235231658,29.284926948694725,-6.378810738919299,29.09272917129616,-6.614732658166417,1.1344610638255233,1.3258753979723967,2.232518068529279,3.558393466501676,3.1366378097652774,0.013608656056406132,0.0,33.32065401596151,53.08301507576567,6.0,0.0,2.5,434.8414839863185,497.8839493938875,400.45512229466374,236.4037964858713,284.39164326476066,434.55935537073515
940.0,28.499880902554153,-7.335032285442707,97.71187494702595,93.54463855244272,97.56333445961015,51.61821856276424,97.27601723243059,17.351792351999734,29.28492694891013,-6.378810738653954,29.092729171530785,-6.61473265117661,1.1344615285583093,1.3258759410170096,2.2325189831610093,3.558394924178019,3.1366378097458094,0.013608661631254912,0.0,33.32065401569952,53.08301507698587,6.0,0.0,2.5,434.84148398304825,497.8839493904944,400.45512229908655,236.4037964851212,284.39164328510566,434.5593553813037
950.0,28.499880902513407,-7.335032283056931,97.71187494623476,93.54463855521085,97.5633344588286,51.61821856271399,97.27601723165184,17.351792351760594,29.284926948872585,-6.378810738700167,29.09272917148581,-6.61473264864253,1.1344609943870103,1.3258753167341033,2.232517931955392,3.558393248689496,3.136637809757595,0.013608655223260328,0.0,33.320654015600724,53.08301507706853,6.0,0.0,2.5,434.8414839868937,497.8839493954962,400.45512230111314,236.40379648462067,284.39164329156137,434.5593553854464
960.0,28.499880902381705,-7.335032283568523,97.71187494564218,93.5446385539164,97.5633344582374,51.61821856249293,97.27601723106103,17.351792351657934,29.284926948739667,-6.378810738863933,29.092729171353675,-6.614732645993513,1.1344608853976097,1.3258751893473686,2.232517717522056,3.5583929068694244,3.1366378097930343,0.013608653916079388,0.0,33.32065401556656,53.08301507684877,6.0,0.0,2.5,434.84148398640497,497.8839493939872,400.4551223017814,236.40379648444903,284.39164329250025,434.55935538998375
970.0,28.499880902342092,-7.335032283137251,97.71187494479774,93.54463855461283,97.56333445738525,51.61821856227135,97.27601723021024,17.351792351650147,29.284926948700992,-6.378810738911568,29.092729171314726,-6.614732644874891,1.1344613490680022,1.3258757312364473,2.232518629967592,3.5583943612040394,3.1366378097652943,0.013608659477921435,0.0,33.320654015489936,53.083015076694494,6.0,0.0,2.5,434.841483987177,497.88394939580235,400.45512230320475,236.40379648455152,284.39164329674577,434.5593553918592
980.0,28.49988090226144,-7.33503228321939,97.71187494398377,93.54463855405224,97.56333445656885,51.61821856201056,97.2760172293948,17.35179235169329,29.284926948620743,-6.378810739010419,29.092729171234776,-6.614732642932893,1.1344614740551164,1.325875877300632,2.232518875953692,3.558394753254324,3.1366378097749696,0.013608660977292606,0.0,33.32065401542968,53.083015076473835,6.0,0.0,2.5,434.8414839872408,497.8839493956288,400.4551223043384,236.40379648478344,284.39164329946,434.559355395144
990.0,28.49988090218612,-7.335032283385146,97.71187494340225,93.5446385534246,97.56333445598872,51.6182185617746,97.27601722881512,17.351792351776737,29.284926948545834,-6.378810739102676,29.092729171159753,-6.614732641670855,1.1344613736207667,1.325875759915154,2.2325186783266746,3.5583944382418284,3.136637809787031,0.013608659772605012,0.0,33.32065401540302,53.08301507623463,6.0,0.0,2.5,434.8414839871604,497.88394939515126,400.4551223049028,236.40379648508485,284.391643300381,434.5593553973336
1000.0,28.499880902140784,-7.335032283371277,97.71187494294254,93.54463855326397,97.56333445552893,51.618218561594006,97.27601722835571,17.35179235186166,29.28492694850105,-6.3788107391578714,29.09272917111463,-6.614732640979128,1.1349374669684449,1.325875756161305,2.232518672016187,3.558394428177492,3.135322017064423,0.013608659734122477,0.0,33.32065401538188,53.083015076055055,6.0,0.0,2.5,434.8414839872912,497.8839493952964,400.4551223053816,236.40379648537083,284.39164330144786,434.5593553985448
1010.0,28.531586052046425,-7.2960403433536385,97.41913383300806,93.16050583165872,97.27177551565,51.47329470316191,96.98571259954761,17.32812169014892,29.30761882811107,-6.350865243018063,29.117202163167267,-6.58586090706592,1.12370664931618,1.3108671737963573,2.221249512426136,3.5321166862224924,3.1432729248082008,0.013525174898581056,0.0,33.25841863732222,52.94137916272126,6.0,0.0,2.5,434.8269761095072,497.537184179708,400.61665016621566,236.3859079331397,284.20661947278273,434.2403509409322
1020.0,28.564954327226445,-7.254745797705197,97.00044805327336,92.64749518670936,96.85372442210618,51.2393160681151,96.56889139509211,17.30221089269594,29.334969198532427,-6.317203640347884,29.145901035069592,-6.550370653817595,1.1131258768970431,1.2984100832916816,2.214349204494807,3.512759287786489,3.1557610515521204,0.013473413871050352,0.0,33.16611678779884,52.695636208954966,6.0,0.0,2.5,434.812132393307,497.09903927157177,400.7307323436958,236.3812047712765,284.06291693703764,433.8887552279538
1030.0000000000002,28.59340547855788,-7.2191954092901955,96.56931302038562,92.13377891622821,96.4231335177222,50.98844563524085,96.13949906707808,17.2811128134839,29.35806107580761,-6.288801065720577,29.170257059128044,-6.520271180431792,1.1030620945608236,1.2872374396430488,2.207790292946875,3.495027732589924,3.1684777763861467,0.013427909675056825,0.0,33.067387353674285,52.429962134196494,6.0,0.0,2.5,434.8000299099869,496.67191038189145,400.80907910040224,236.39106122767387,284.05497168169654,433.71587358887086
1040.0000000000002,28.616051568051315,-7.190855735180264,96.15842840508098,91.65372725286365,96.01273877916711,50.74543670809573,95.73022835488857,17.262390750646375,29.37589367933213,-6.2668785313932736,29.18924278025832,-6.496821321287712,1.0937624291287185,1.277093351185166,2.2014875801109874,3.478580931296153,3.180380710340508,0.013385504503698315,0.0,32.97037724421051,52.17247106172368,6.0,0.0,2.5,434.7904760333459,496.2810415414282,400.87235890026847,236.40432711986517,284.11344919572434,433.66228116708913
1050.0000000000002,28.634082046999826,-7.16832482767154,95.7772450639328,91.21439025079012,95.63199518774739,50.518311249396795,95.35051815613885,17.244287199793064,29.38962646326229,-6.25000280579178,29.204010706269045,-6.478588847219328,1.0853916604595784,1.2679981532104596,2.195839571364747,3.4638377245752068,3.191325169302059,0.013347402336577977,0.0,32.87868626154358,51.93202204699304,6.0,0.0,2.5,434.7828253511432,495.92899042972016,400.929370186344,236.4149938310929,284.19306785940614,433.67399152607067
1060.0000000000002,28.64878085185155,-7.149999436075348,95.4290721065454,90.8164944772402,95.28421306401007,50.30994861153346,95.0036722994664,17.227038269420063,29.4005147918788,-6.23662667556971,29.21581892163435,-6.464015386320057,1.07785344754069,1.2597989682033313,2.1907320662208085,3.45053103442414,3.2012988800074127,0.0133127154979497,0.0,32.79409096966714,51.71162617020673,6.0,0.0,2.5,434.7765266765948,495.6137297220423,400.98247523475504,236.42310591914065,284.27351216458544,433.7158521982026
1070.0000000000002,28.661071524569312,-7.134707837404221,95.1147469670184,90.45899310106701,94.97023289870877,50.12123606662692,94.69053093676008,17.21128069571472,29.409442021766893,-6.225662463000049,29.22555953305585,-6.451997041222683,1.0711464858222182,1.2524907404270638,2.186222633570971,3.438713373998035,3.2103110260950527,0.013281885749386818,0.0,32.717328416479575,51.51214045668934,6.0,0.0,2.5,434.77121359989775,495.3326203859677,401.03194922676226,236.43012424329535,284.34897055823075,433.76994211065255
1080.0000000000002,28.67154175076845,-7.121700950300976,94.8334629471843,90.13984946271555,94.6892523436176,49.95192016605381,94.41029590237336,17.197360293280553,29.416950114932607,-6.216443114897402,29.233785424611984,-6.441849958020555,1.0652108019594628,1.2460084672968614,2.182258013353252,3.4282664806501133,3.218392523192398,0.013254670153239109,0.0,32.648462636419424,51.333242068949176,6.0,0.0,2.5,434.76665867236494,495.0829458711363,401.0777044813784,236.4370164730116,284.4187491766712,433.82827317688026
1090.0000000000002,28.680570597614487,-7.1104968047839066,94.5833146929054,89.85632741286736,94.43937062861264,49.80102399655419,94.16107329035636,17.185314694890792,29.423373230358592,-6.2085574238954,29.240841524908173,-6.43314758154105,1.0599624663689438,1.2402614798265432,2.1787501024433995,3.4190115822699427,3.2255968402185657,0.01323055887071556,0.0,32.5871511693374,51.17386606920337,6.0,0.0,2.5,434.76271338047184,494.8619031082986,401.1197194298955,236.44412834312504,284.48303888800376,433.8871308040787
1100.0000000000002,28.688421671998046,-7.100762320306558,94.36181152171882,89.60532250612931,94.21810136910356,49.66717158557486,93.94038472758756,17.1750105252558,29.428933642436785,-6.2017319140011855,29.2469599380394,-6.425602898844147,1.0553356335187305,1.2351812356824154,2.175655257340317,3.4108364930227326,3.2319921593571364,0.013209277870720772,0.0,32.532841276802856,51.032536977910574,6.0,0.0,2.5,434.7592712216499,494.6666721922728,401.1580604595848,236.4514596420792,284.54194440078066,433.9444837915773
1110.0000000000002,28.6952913292101,-7.092250542158979,94.16625787024365,89.38364535354542,94.02275287823886,49.548824623447786,93.74554670900324,17.166248709016656,29.43379055490653,-6.195770750267569,29.252308641756784,-6.419008281774268,1.051265781881976,1.230700971695735,2.172932687115175,3.403633658810909,3.2376528537985174,0.013190556258298848,0.0,32.48489640243622,50.90761334960303,6.0,0.0,2.5,434.7562511083673,494.49452066121006,401.19284728246697,236.45887817877036,284.5955142533984,433.99909345968246
1120.0000000000002,28.701332052236346,-7.084770212188232,93.99398121780528,89.18821231355963,93.85065609600025,49.44442971173612,93.57389800879987,17.158818851618435,29.438063319473105,-6.19052715172063,29.257014780029387,-6.413206624599752,1.047690535615919,1.2267559024696624,2.170540945276572,3.397296847746234,3.242652989844012,0.013174114802338408,0.0,32.44266835760436,50.79744172213248,6.0,0.0,2.5,434.75358929935857,494.3428944441732,401.2242355531855,236.46622502702093,284.6438553881916,434.05021232900873
1130.0000000000002,28.70666497377847,-7.078169642452281,93.84244827119551,89.0161385053958,93.69928080980716,49.35249764638809,93.42291566684516,17.152522443155192,29.441843624901,-6.185888380472079,29.261176943589724,-6.408076130968823,1.0445504561274064,1.2232837537082388,2.168437492092976,3.391721245801215,3.247063103467276,0.013159667076390637,0.0,32.4055346757612,50.7004397949338,6.0,0.0,2.5,434.7512348024356,494.20945417529543,401.25241000334256,236.4733559812765,284.68716824785804,434.09743760184625
1140.0000000000002,28.71138787464928,-7.072326585319161,93.70931762827648,88.86477907234058,93.56628834913235,49.271642049694655,93.29026759425292,17.14718169677542,29.44520316580744,-6.18176629867412,29.26487293395048,-6.4035207066550015,1.0417953559763171,1.2202320004583391,2.16659110518539,3.386823105643729,3.2509485535859124,0.013146996268231495,0.0,32.372916621270576,50.61513671461887,6.0,0.0,2.5,434.749146169112,494.09208728570206,401.2775785140736,236.4801555148173,284.72573062101367,434.14060733938817
1150.0000000000002,28.715580731214292,-7.067141108197063,93.59245735590387,88.73173777722462,93.44954919523872,49.20059454321944,93.17383017376926,17.142642046155913,29.448198870922376,-6.178090932222744,29.26816506776176,-6.399463397451768,1.0393782361805977,1.2175508059233089,2.1649694972179225,3.382520303141231,3.254368992341975,0.013135880726744872,0.0,32.34428628110948,50.54018855513255,6.0,0.0,2.5,434.74728942984854,493.98890092003774,401.2999650769804,236.4865397533165,284.75987262133646,434.1797229916813
1160.0000000000002,28.719309727669007,-7.062530644493734,93.48994524875737,88.61486081431309,93.34714326986632,49.13820779949094,93.07168857624893,17.138771784609617,29.45087660637539,-6.174805912994316,29.271103961030903,-6.395841708963474,1.0372584484774752,1.2151968348794353,2.163546335729323,3.3787431706087583,3.257378308721609,0.013126136960362729,0.0,32.31916801680654,50.474380982121886,6.0,0.0,2.5,434.74563627924863,493.89820797226105,401.31980211309696,236.4924547935749,284.7899548310461,434.21489791207176
1170.0000000000002,28.72263026308772,-7.058426146733325,93.40006013554832,88.51222387753859,93.25735126992737,49.08345208971178,92.98212814108419,17.13546029953386,29.453273891172707,-6.171865137758857,29.273731318117576,-6.392604158291249,1.0353994387032797,1.2131307451981237,2.162297103365993,3.375427848564116,3.260024800468751,0.013117594719614246,0.0,32.29713685489588,50.416625129754486,6.0,0.0,2.5,434.7441629344211,493.81851133505506,401.3373231958777,236.49787285573333,284.81635035672497,434.24632139901695
1180.0000000000002,28.725589237647217,-7.054769283415567,93.32126889772489,88.42211448433731,93.17864171412596,49.03540861404224,92.90362147662788,17.132615667849507,29.45542191326719,-6.169230288244478,29.27608201528381,-6.389707698612597,1.0337686489404967,1.2113172160463288,2.1611995519544367,3.3725167680007653,3.2623515633379254,0.013110099793202185,0.0,32.27781535386265,50.365950178002095,6.0,0.0,2.5,434.7428490757591,493.74848521517254,401.35275710069874,236.50278753181288,284.83943104279075,434.2742330213589
1190.0000000000002,28.728226816478095,-7.051509925083565,93.2522116565626,88.34301411847724,93.10965615578627,48.993261262340525,92.8348137279356,17.13016206196096,29.457347046008337,-6.166868966182108,29.278185676055568,-6.387115772372225,1.0323393388176525,1.2097272151437453,2.1602381313864334,3.3699653465301784,3.264396908859281,0.013103540825176556,0.0,32.260869779307484,50.321494343661016,6.0,0.0,2.5,434.7416775848784,493.68695837658026,401.3663229633315,236.50720891105576,284.85955676226297,434.2989029641103
1200.0000000000002,28.730577791720833,-7.048605117419584,93.19168635366206,88.27358014418002,93.04919378723488,48.95628775823116,92.77450723465059,17.1280372190933,29.459071984299243,-6.1647532962525124,29.2800678633418,-6.384796838334864,1.0310849032253753,1.208331425096663,2.1593926499506604,3.3677240750473234,3.266194728011844,0.01309778040651206,0.0,32.24600603190089,50.2824952990868,6.0,0.0,2.5,434.74063289886374,493.63289803151633,401.3782268128803,236.51115904031053,284.8770680559478,434.3206174715565
1210.0000000000002,28.732672631717605,-7.046016788378721,93.13863376203936,88.21262841373067,92.99619647280801,48.92385091152016,92.72164661405635,17.126190135555987,29.460616593738287,-6.162858882051808,29.281750970029385,-6.382723271283339,1.0299845550792994,1.2071070240164394,2.1586507573147333,3.3657577813311725,3.267775001802857,0.0130927306379699,0.0,32.23296566459857,50.24828076666381,6.0,0.0,2.5,434.7397021140346,493.5853948017956,401.3886592701152,236.51466796882897,284.8922802354123,434.3396652866604
1220.0000000000002,28.73453827671191,-7.043711821937393,93.09212268617648,88.15911626926214,92.9497339688066,48.89538990470231,92.67530402784575,17.124579009675983,29.4619985240726,-6.161164051806452,29.28325487803196,-6.380870547784184,1.0290188796563695,1.2060325153863267,2.1579991003033148,3.3640316156896413,3.2691641350769247,0.013088299288772616,0.0,32.221521980017826,50.21825920576788,6.0,0.0,2.5,434.73887296091806,493.5436484272602,401.3977944261309,236.51777046805364,284.90548131832776,434.35632932750224
1230.0000000000002,28.736198731928095,-7.04166028196596,93.05133642752975,88.11212773039385,92.90899040674039,48.87041227819367,92.63466570705219,17.12316950686295,29.463233642591256,-6.159649325394014,29.284597421448307,-6.379216673845576,1.0281709252621452,1.2050890924530473,2.15742608837578,3.3625151808288267,3.270385398197786,0.013084406385473512,0.0,32.21147648652783,50.191911268964645,6.0,0.0,2.5,434.73813518628447,493.5069559987109,401.4057893924096,236.5205034408067,284.91693008236115,434.37087854934623
1240.0000000000002,28.73767551487641,-7.03983570244145,93.0155597342366,88.0708588606239,92.87325125883292,48.84848619702598,92.59901895595996,17.121933287067463,29.464336337555054,-6.158297041085177,29.285794724905177,-6.37774176673986,1.0274264400845483,1.2042609340820856,2.1569227694431445,3.36118370352523,3.271459223152398,0.01308098932452092,0.0,32.20265553362191,50.16878159215901,6.0,0.0,2.5,434.7374790218264,493.474700218016,401.412784700308,236.52290397852707,284.92685691984826,434.38356353735225
1250.0000000000002,28.73898798364037,-7.0382141073223465,92.98416705936727,88.03460489981681,92.84189161028264,48.82923348460827,92.567740458126,17.120846812649688,29.465319721108155,-6.157091105799452,29.28686143072941,-6.376427774068873,1.0267728984071791,1.2035341150840422,2.156481184148212,3.3600152992322534,3.272403570881746,0.013077992709858648,0.0,32.194907320875416,50.14847141426765,6.0,0.0,2.5,434.7368959443503,493.4463393907374,401.41890507531866,236.5250079772892,284.93546477790966,434.39461345111033
1260.0000000000002,28.74015358286824,-7.03677393301615,92.9566118984227,88.00274858244916,92.8143655087316,48.8123233108297,92.54028565553406,17.119890387986175,29.466195765909653,-6.156016826821144,29.287810860274615,-6.375258274159137,1.0261978776054772,1.2028947214311705,2.1560912698730297,3.3589859913042,3.2732342022983274,0.0130753494061484,0.0,32.18809922096602,50.13063190650462,6.0,0.0,2.5,434.736378208016,493.4213984137767,401.42426058849344,236.52684921536607,284.9429314316721,434.40423509045246
1270.0000000000002,28.74118804618266,-7.035495753017756,92.93241686720451,87.97474939895027,92.79019605277944,48.79746628058314,92.51617886395088,17.119047390345315,29.466975408429914,-6.155060784532111,29.288655138333564,-6.3742183220985,1.0256929133966397,1.20233338987752,2.155749250678917,3.358082640556437,3.273964942817005,0.013073031275210385,0.0,32.18211531872112,50.11495792086811,6.0,0.0,2.5,434.7359187935487,493.3994606601672,401.42894788724715,236.52845883489263,284.94941133180254,434.4126124626624
1280.0000000000002,28.742105555886614,-7.034362048408696,92.91116510786648,87.95013416002932,92.7689668071973,48.784409349701605,92.49500471108067,17.11830367507889,29.46766862464277,-6.15421073910494,29.28940528752689,-6.373294332890282,1.025248326581953,1.2018392599492245,2.1554470329542124,3.357286292903437,3.274607922644654,0.013070984730544582,0.0,32.17685430119116,50.101182633467374,6.0,0.0,2.5,434.7355113875062,493.3801607689385,401.4330516012001,236.52986508631463,284.9550384124093,434.4199080774271
1290.0000000000002,28.742918876822248,-7.033357055087889,92.89249265344424,87.92848870265186,92.75031417511626,48.772931283729406,92.47640052865539,17.117647111698716,29.468284490418803,-6.153455556045401,29.29007130508192,-6.372473986406646,1.024858005486838,1.2014055912226975,2.155182477004518,3.356588068227216,3.2751737804231094,0.013069192918445618,0.0,32.172227602451414,50.08907275223328,6.0,0.0,2.5,434.7351503023895,493.3631784082351,401.4366456284599,236.53109327696515,284.9599283089314,434.4262643030487
1300.0000000000002,28.743639484602703,-7.032466619628281,92.8760815081904,87.90945031601706,92.73392048533513,48.762838539255085,92.46004945756624,17.117067219255944,29.468831243510333,-6.152785129855772,29.29066224008531,-6.371746131847714,1.0245146529941105,1.20102420089524,2.154949608634168,3.355973809529408,3.2756718507848417,0.013067616262877417,0.0,32.16815773173499,50.078424175418775,6.0,0.0,2.5,434.73483039671953,493.348232557422,401.43979442038255,236.53216587637908,284.9641806645384,434.4318053882982
1310.0000000000002,28.744277676844096,-7.031677970487692,92.86165380348268,87.89270152099112,92.71950815401475,48.75396179026848,92.44567462453347,17.11655488919979,29.469316339834247,-6.152190314752659,29.291186261989075,-6.371100703047773,1.0242130617000826,1.2006893109541807,2.15474567001677,3.355434980970951,3.276110319664633,0.013066235142481048,0.0,32.164576869988245,50.0690583323464,6.0,0.0,2.5,434.73454716960583,493.33507696671074,401.4425541503648,236.53310268861637,284.9678813604129,434.43663869325457
1320.0000000000002,28.744842676860586,-7.0309797714318165,92.84896655245336,87.87796390598703,92.70683444424849,48.746152789695365,92.43303391479425,17.116102164460983,29.46974650626213,-6.151662859717533,29.291650726500407,-6.370528637064865,1.0239469278612232,1.2003938186662175,2.154564582957712,3.3549584016239296,3.276496379193816,0.013065010187499185,0.0,32.161425615534824,50.06081887307335,6.0,0.0,2.5,434.7342964276832,493.32349518038194,401.4449737373008,236.53392108314864,284.97110414331013,434.44085810091326
1330.0000000000002,28.745342734420568,-7.030361815168361,92.83780721914368,87.86499363198578,92.69568703966044,48.73928172587375,92.421915557044,17.11570206999312,29.47012780013244,-6.1511953353473245,29.29206224381624,-6.370021789932139,1.023713252002136,1.2001344614328109,2.154406323537681,3.354540784970492,3.2768363390918487,0.013063939070987296,0.0,32.15865192292625,50.05356888420607,6.0,0.0,2.5,434.73407452744374,493.31329746113806,401.4470957809651,236.5346362363369,284.9739124977709,434.44454424098814
1340.0000000000002,28.745785218969328,-7.029814997919914,92.82798976127113,87.8535768571259,92.68588009093989,48.733234851362,92.41213417981501,17.115348470835727,29.47046566402826,-6.150781066545561,29.292426743362547,-6.369572856755895,1.0235073098317853,1.1999059248493995,2.1542664621825525,3.3541723870319524,3.277135741788903,0.01306299303344232,0.0,32.15621015932936,50.047188389301645,6.0,0.0,2.5,434.7338781919021,493.30431716710285,401.4489573902474,236.5352613737637,284.97636098911005,434.4477671085671
