time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.746176711647585,-7.0293312192292206,92.81935122218546,87.84352590287409,92.67725081107945,48.727912439389286,92.40352741531235,17.11503595863917,29.47076498458768,-6.1504140602978055,29.292749541011748,-6.369175288795417,1.0233261273808103,1.1997049202116274,2.1541435763988823,3.3538484966105098,3.2773994593440507,0.013062161792767422,0.0,32.154060289476206,50.04157219638131,6.0,0.0,2.5,434.733704448274,493.29640780407726,401.4505909136519,236.5358080029364,284.97849664460955,434.45058796760605
1360.0000000000002,28.74652309514896,-7.02890314617224,92.81174887477967,87.83467633723812,92.6696566220712,48.72322705071151,92.39595305328935,17.114759762410245,29.471030155360456,-6.150088928509149,29.293035407682343,-6.368823208867696,1.023166532642649,1.199527905132154,2.154035223860958,3.3535631289931125,3.2776317657023855,0.013061429100245658,0.0,32.152167191302624,50.03662806333364,6.0,0.0,2.5,434.73355078504574,493.2894410244775,401.45202446570335,236.53628612429597,284.98035948076,434.4530592196839
1370.0000000000002,28.746826776165943,-7.028527793265653,92.80505649782793,87.8268851884445,92.66297144947664,48.7191015005369,92.38928534583225,17.114515554087802,29.47126253387268,-6.149804005851593,29.293285682792543,-6.368514966365183,1.0230256450866473,1.1993716281187703,2.1539389725114653,3.353310600630236,3.277836305214246,0.013060778848304906,0.0,32.15049985690132,50.03227475410068,6.0,0.0,2.5,434.7334161513728,493.2833072107312,401.4532837451374,236.53670430309177,284.98198301878745,434.45474952577825
1380.0000000000002,28.747073106162844,-7.0282209816072045,92.79913235855386,87.82003215725244,92.657053772878,48.715455446837154,92.38338312393526,17.114297277192293,29.471446252608025,-6.149578746847737,29.293484488126573,-6.368270116156225,1.0229015978784517,1.1992334376299827,2.1538535656566347,3.3530870032866176,3.2780152169486154,0.01306019918952388,0.0,32.149025147951136,50.02842995007717,6.0,0.0,2.5,434.733310649622,493.2779467705904,401.454428596998,236.53706903755656,284.9837260173136,434.45578826950384
1390.0000000000002,28.747275141451333,-7.027969635468764,92.79385601689651,87.81396577264837,92.65178315669657,48.712218006841915,92.37812621090643,17.11410266218917,29.471593017271992,-6.149398798280288,29.293644533596296,-6.368073003775862,1.0227914550454356,1.199109997292276,2.153777271824981,3.3528872691172573,3.278172937970343,0.013059677583395985,0.0,32.14771579337696,50.02501891006239,6.0,0.0,2.5,434.7332236538239,493.2732314794362,401.45549787651646,236.53739342321168,284.9854029809206,434.45710578405993
1400.0000000000002,28.7474456217194,-7.027758039188313,92.78916146035971,87.80858895349594,92.64709361947244,48.709343945824514,92.37344878652547,17.11393348444102,29.471714952728927,-6.149249293365415,29.29377811404027,-6.367908486381964,1.0226943376541189,1.1990008018676497,2.1537107978324275,3.352711599700077,3.2783124695797263,0.013059220292512446,0.0,32.14655589257558,50.02199189777583,6.0,0.0,2.5,434.73314946708246,493.269068878017,401.4564816782207,236.53769253218977,284.9869121719419,434.45841000312726
1410.0000000000002,28.74759141209848,-7.027577103139606,92.78499867825816,87.80383360815641,92.64293522682509,48.70679922888485,92.36930106857007,17.113789823709737,29.471818165467337,-6.149122744699412,29.29389153324174,-6.367768799959151,1.0226085808505905,1.1989041936638587,2.1536522662979065,3.352556459961765,3.2784356817866325,0.013058817090922908,0.0,32.14553178050022,50.01931215515958,6.0,0.0,2.5,434.7330860001381,493.2653975164433,401.4573734575713,236.53797445665447,284.9882802423433,434.4596457795938
1420.0000000000002,28.74771668436783,-7.0274217382913085,92.78131863356842,87.79963792705155,92.63925902102035,48.7045521993511,92.365634250961,17.1136690750929,29.471906108351074,-6.1490149185830205,29.293988422609797,-6.367649471892776,1.0225330912682182,1.1988190241259675,2.153600906669764,3.3524199307957314,3.278544195217997,0.013058463221324292,0.0,32.144629815464214,50.01694612040819,6.0,0.0,2.5,434.73303129698434,493.26216496505657,401.45817518406056,236.53824010678724,284.9895284452121,434.460804748521
1430.0000000000002,28.74782455727319,-7.0272879786444955,92.77807240827856,87.79594278647245,92.63601615421402,48.702572003684224,92.36239963054122,17.113567622623407,29.471981260589157,-6.148922775165089,29.294071415584806,-6.367547258725608,1.0224666534916664,1.1987439632620644,2.1535556916150647,3.352299654877129,3.278639595168422,0.013058151872572758,0.0,32.14383671753217,50.01486122878868,6.0,0.0,2.5,434.7329841505298,493.2593229298944,401.4588924432574,236.5384877312877,284.9906645294708,434.46188199022663
1440.0000000000002,28.74791761054397,-7.027172614595656,92.77521326016544,87.79269263705322,92.63315994460433,48.70082944463133,92.35955065839772,17.113482092219897,29.472045641137417,-6.148843838943776,29.294142665900576,-6.36745950784632,1.0224082756596036,1.1986779251258508,2.153515986033779,3.3521939111596306,3.2787233739838157,0.013057878540576258,0.0,32.14314009935231,50.013026693539594,6.0,0.0,2.5,434.73294345025766,493.25682676203314,401.4595320176334,236.53871587265937,284.9916926701273,434.46287345315017
1450.0000000000002,28.74799801783781,-7.027073029973224,92.77269800965693,87.78983660561806,92.63064726492918,48.69929765694627,92.35704432663255,17.11340970652583,29.472100931108898,-6.148776048668822,29.2942039733238,-6.367384002616518,1.0223570415753116,1.1986199010106762,2.1534811853401363,3.3521010863508125,3.278796888008602,0.013057638982417404,0.0,32.14252871968637,50.01141418023366,6.0,0.0,2.5,434.73290812111617,493.25463591840287,401.46010073293314,236.53892407612108,284.9926176958155,434.4637776207813
1460.0000000000002,28.748067609446963,-7.026986690003923,92.77048742534197,87.78732900923988,92.6284389294793,48.6979523081518,92.35484155591215,17.113348237087337,29.47214852655124,-6.148717692623393,29.294256837114784,-6.367318896519521,1.0223120691110226,1.1985689211727657,2.153450628778732,3.352019549951498,3.2788613684922367,0.013057428697097414,0.0,32.14199249626853,50.009998027094404,6.0,0.0,2.5,434.7328777821437,493.2527144161267,401.4606051902728,236.5391127024424,284.99344567100326,434.464595843282
1470.0000000000002,28.74812793023988,-7.026911942630477,92.76854609276718,87.78512861103741,92.62649956397436,48.69677151064912,92.35290706665079,17.113295877648568,29.4721895891132,-6.148667346497176,29.294302512196342,-6.367262643976744,1.0222726593181857,1.198524206621595,2.1534239002694613,3.351948106891056,3.278917885886403,0.013057244726598315,0.0,32.14152242135185,50.00875515987759,6.0,0.0,2.5,434.7328513417976,493.251029778689,401.46105174602366,236.539282616368,284.9941842531774,434.465331896068
1480.0000000000002,28.748180277502072,-7.026847082082327,92.7668423282262,87.78319878238129,92.62479751989169,48.695735721398925,92.35120929401937,17.113251155732257,29.47222507840222,-6.148623833709053,29.294342038711587,-6.367213963940117,1.0222381094207167,1.1984849771505208,2.153400470532457,3.351885447682978,3.2789674115969207,0.013057083486060744,0.0,32.14111050438703,50.00766497543435,6.0,0.0,2.5,434.732828386572,493.2495533695686,401.4614462911404,236.5394349682176,284.9948408325928,434.46599089183377
1490.0000000000002,28.748225750870706,-7.026790739221326,92.76534795345577,87.7815071134094,92.62330464972922,48.694827624951294,92.34972016430513,17.113212861811178,29.472255798280557,-6.148586168641145,29.29437629157957,-6.36717177885663,1.0222076765845072,1.1984503938530542,2.153379610580808,3.351830004433862,3.279010793220904,0.013056940216026635,0.0,32.140749690098744,50.00670923451304,6.0,0.0,2.5,434.7328084447173,493.2482599843945,401.4617943940852,236.53957104365128,284.99542322410224,434.4665787437704
1500.0000000000002,28.74826528696944,-7.026741783363093,92.76403779827113,87.7800246560685,92.62199581035338,48.69403176222056,92.3484145996872,17.113179993090057,29.472282423820708,-6.148553523587452,29.29440600862348,-6.367135180023921,1.0221811903052769,1.1984202848712573,2.1533617057936425,3.3517819906649,3.2790487855327126,0.013056816962551303,0.0,32.14043371734391,50.005871644078475,6.0,0.0,2.5,434.73279105836474,493.24712711405823,401.46210107681753,236.539692194946,284.99593853772205,434.4671014985621
1510.0000000000002,28.753792648216464,-7.020041036688838,92.68971097292109,87.69745505618857,92.54737381676992,48.677553211042834,92.27241673628548,17.115257206204546,29.4786787654824,-6.140711707251626,29.30037885374401,-6.359779707206258,1.0216330786777916,1.196299814989251,2.1565404235063443,3.3528402384955958,3.281843852232033,0.013064977548167694,0.0,32.15136354450425,49.99611942685516,6.0,0.0,2.5,434.73013386204343,493.18529669148126,401.61990283001035,236.557206353445,284.7730749065457,434.0269318437914
1520.0000000000002,28.76418519142908,-7.007338670971706,92.57757688258995,87.56675937385198,92.43486097913429,48.65171671755371,92.15872851269248,17.147720307170516,29.49021691155552,-6.1265692083084105,29.311529947013447,-6.346050211357066,1.0206841558803643,1.193104553115424,2.1603981145274087,3.353502667642833,3.2855439641368367,0.013078059971538224,0.0,32.174137457084726,49.97442801569116,6.0,0.0,2.5,434.7253030316866,493.08244723783446,401.85297163426816,236.6604186692961,284.54370826296423,433.57816550461774
1530.0000000000002,28.77594211496578,-6.992766714514005,92.45776679753855,87.42537812783814,92.314635126596,48.62638169382592,92.0373176569649,17.20903337816077,29.503212896017764,-6.1106445816576525,29.32416159278104,-6.330502416478339,1.019670252420218,1.1895860794470632,2.163897420103869,3.353483499550933,3.288792128231002,0.01309294050495772,0.0,32.20593602260743,49.952342398381006,6.0,0.0,2.5,434.72015965620966,492.9699305137159,402.1128706350264,236.8407975446081,284.43674632477104,433.20359535216875
1540.0000000000002,28.78599886081836,-6.980147900883765,92.33916244130832,87.28818721823363,92.19561941427993,48.60388979551647,91.91714506777434,17.287711414025637,29.514474860638103,-6.096848829596695,29.33509126760894,-6.317053454612392,1.0187105291592646,1.1859835145434678,2.1668860401288934,3.352869554672361,3.291287817982468,0.013107592090750403,0.0,32.2420389937588,49.93289823100048,6.0,0.0,2.5,434.71600591515033,492.86302785535935,402.38237310715607,237.0670333310584,284.46398982586174,432.9467086418587
1550.0000000000002,28.793237856056777,-6.970973355783883,92.22244661576948,87.15807976432494,92.078511173768,48.58292454362567,91.79893704518066,17.37418882863642,29.522853211320115,-6.086587934913268,29.3431673960116,-6.307118135445478,1.0177892484246354,1.1823596924724231,2.169390628329546,3.351750320801969,3.2931673487314868,0.013120879943380442,0.0,32.278756362095976,49.91495374429593,6.0,0.0,2.5,434.7131617315291,492.7656714228131,402.6528361880901,237.31402982060897,284.5867599078281,432.80364090417766
1560.0000000000002,28.797766577427797,-6.965172932515259,92.10816898774723,87.03545801795298,91.9638630931356,48.562386803232414,91.68326139453276,17.4626641114221,29.528462655831017,-6.079719275235107,29.348498435468905,-6.300560944900042,1.0169288838598685,1.1788289666268494,2.1715531872332883,3.3503821538601377,3.2946081157055778,0.013133010972444306,0.0,32.31402007353961,49.89733095395377,6.0,0.0,2.5,434.7114791758528,492.6779853447833,402.9172313866644,237.5664834287404,284.7664397570616,432.7493744618208
1570.0000000000002,28.800065752276208,-6.962166883289115,91.99814846268518,86.92129547488798,91.85349448292449,48.54225960065679,91.5719424653774,17.549852904523448,29.531795168561533,-6.075639124086138,29.35157107742229,-6.296781985292114,1.0161427581141187,1.1754795418239807,2.1734376131754587,3.348917154999439,3.295715221367878,0.013144122209172706,0.0,32.34696331381599,49.87992458753337,6.0,0.0,2.5,434.7107220087798,492.5998147235489,403.1697620264076,237.81542503928557,284.9775525080754,432.75886442812794
1580.0000000000002,28.800615226404773,-6.9613580982068015,91.89457303060829,86.8169465572819,91.7495935471816,48.523145851305344,91.46716790913688,17.633791006178456,29.53333686558469,-6.0737516654306765,29.35286810869508,-6.2951868886148645,1.0154478041890451,1.1723778403793763,2.17508518002071,3.3474630204000864,3.2965387355122893,0.013154336506483254,0.0,32.3773673266781,49.86331032265929,6.0,0.0,2.5,434.7106840126999,492.5312548832536,403.4064373904399,238.0552485297401,285.2043394366453,432.81291223771086
1590.0000000000002,28.79981885318542,-6.962240771031588,91.79919666186365,86.72346764164087,91.65391424073776,48.505741598543686,91.37068825150733,17.713238373835793,29.53349438791472,-6.073558819061474,29.352793974340607,-6.295278058084875,1.0148638163590435,1.1695708054443492,2.176545443135168,3.3461162485795173,3.29710863136706,0.013163837505381169,0.0,32.40530622707769,49.84820094658402,6.0,0.0,2.5,434.7111969908928,492.47232586656366,403.62507255108886,238.2822960054629,285.43613338876054,432.89709886012713
1600.0000000000002,28.798016116379,-6.964390186879484,91.71307347098563,86.64131984167108,91.5675101667,48.49057944019194,91.28355213482675,17.787447244471366,29.53260874715053,-6.074643072544177,29.351688058278327,-6.296638119424984,1.014396555535499,1.167073358597462,2.1778511311807964,3.344924489778258,3.297452531285929,0.0131727050188925,0.0,32.43097395481237,49.83516170006743,6.0,0.0,2.5,434.712118918646,492.42275415219984,403.8249029953093,238.49431007173837,285.6651184394063,433.0002327615972
1610.0000000000002,28.795498359364128,-6.967442493585679,91.63661088950771,86.57038825133634,91.49078773001472,48.477971448565434,91.20616017179395,17.856054498574508,29.530972526803996,-6.076646291782822,29.34984171321863,-6.2989088480427435,1.0140452470847967,1.1648829341636535,2.179032729956239,3.3439156641198924,3.297600056538963,0.013181015912493318,0.0,32.454608204142914,49.82453720080128,6.0,0.0,2.5,434.71332695002184,492.3819576065295,404.00614940652974,238.69015673779367,285.8855566955229,433.11357382787406
1620.0000000000002,28.79251591871125,-6.971085362474184,91.56972198069849,86.51012314127456,91.42365858765784,48.46803587365707,91.13841784517221,17.918997338076224,29.528837226262823,-6.079260654471455,29.3475055581528,-6.301782120040059,1.01380533531845,1.1629865379449569,2.1801195520350976,3.343106089980054,3.297581866571988,0.01318885962785048,0.0,32.47645508651283,49.81647258238718,6.0,0.0,2.5,434.7147150417434,492.3491294934448,404.169668132804,238.8695880992421,286.0934633310743,433.2304480794925
1630.0000000000002,28.789280113793925,-6.97505503017976,91.511974652304,86.45968830310113,91.36568902586372,48.46074292136132,91.07988521740296,17.97643365131438,29.52641524622233,-6.082226180260989,29.344891395040968,-6.304997517197535,1.0136668991138127,1.1613614349478871,2.181132149879799,3.3424935848276864,3.297427969434362,0.013196294090102598,0.0,32.49675030983849,49.81095859373136,6.0,0.0,2.5,434.7161938397128,492.32333529898114,404.3167004802767,239.03301287924953,286.28633199627967,433.34592739810176
1640.0000000000002,28.785963972589705,-6.9791352750117435,91.46271036271517,86.41808255804521,91.31621880421588,48.455956588643055,91.02989602607488,18.028671245219584,29.5238806068226,-6.085329837592099,29.342172828558084,-6.308341552315483,1.0136185359951682,1.1599812448116569,2.1820877341843774,3.3420689789960343,3.2971663996996647,0.013203376153555034,0.0,32.51570833933096,49.807874333834775,6.0,0.0,2.5,434.7176905520084,492.3035945777108,404.4486981238724,239.18129160551408,286.4628529035153,433.45650405268685
1650.0000000000002,28.78270338172597,-6.9831559047786405,91.42113220688957,86.38422830434001,91.27444934094042,48.45346779607132,90.98764604786963,18.07611034059164,29.52137011747012,-6.088404113679188,29.33948633697276,-6.311646355988386,1.013648185980454,1.1588179938583247,2.1830001966604526,3.3418181905187776,3.2968225433032217,0.013210158052198056,0.0,32.53351661872296,49.80702152630521,6.0,0.0,2.5,434.71914858810993,492.2889386414783,404.5672028924115,239.31556941197633,286.62264858691174,433.5597868546988
1660.0000000000002,28.77959899290724,-6.986990433931793,91.38636966888323,86.35703558272348,91.23950853283688,48.45302001782619,90.95225804059086,18.119199427269336,29.51898531368273,-6.0913246541230714,29.336933134878706,-6.314787398184535,1.0137426308498303,1.1578422959996313,2.1838779533954105,3.341720249395041,3.296418782934722,0.013216670660927288,0.0,32.55033322781043,49.80815120197543,6.0,0.0,2.5,434.72052667270407,492.278450980325,404.6737640130856,239.43714660597615,286.76604722205514,433.6542515461475
1670.0000000000002,28.776719145692567,-6.990552192206394,91.35752607352072,86.33544688355983,91.21049824658385,48.45432911267301,90.92282930293062,18.15840301010309,29.516795408382308,-6.094006663407697,29.334582081920903,-6.317679926102187,1.013889476772317,1.157026138934146,2.184727628349704,3.341753767283849,3.2959744073113475,0.01322294262913708,0.0,32.56628714080608,49.810984358486735,6.0,0.0,2.5,434.7217980052007,492.2712932410197,404.7698821417527,239.54738291260207,286.89389257542894,433.73904846780704
1680.0000000000002,28.7741036769438,-6.993790263741062,91.33371437730925,86.31846712236238,91.18653012950647,48.45709919378692,90.89846751477846,18.194178688751776,29.514841121105608,-6.096400229451433,29.33247350492185,-6.320274277277349,1.0140770657767335,1.1563431229005672,2.1855535969050144,3.3418967198055816,3.29550566972526,0.013228995140612073,0.0,32.58148021228101,49.81522847455869,6.0,0.0,2.5,434.7229475614397,492.2667186220944,404.8569712747183,239.64762818595105,287.0073862800217,433.8138634602478
1690.0000000000002,28.771768572807165,-6.996683209883486,91.31408479496451,86.30518482970585,91.16675324100405,48.461035683249285,90.87831836451603,18.22696155530292,29.513139342473924,-6.098484622129888,29.330623874761358,-6.32255013769759,1.0142942729727735,1.1557684862195046,2.1863574783427064,3.342125964562211,3.2950259639806947,0.013234837029786149,0.0,32.59599041845337,49.82059102665232,6.0,0.0,2.5,434.7239708773419,492.2640790416495,404.9363330619788,239.7391739717596,287.10795364182684,433.8788130587572
1700.0000000000002,28.769711158198955,-6.99923301761106,91.29784643072392,86.29478501356277,91.1503756784694,48.46585626479964,90.86158714485391,18.257154058556008,29.511688328504075,-6.100261938924689,29.32903102988441,-6.324510123098776,1.0145318318228664,1.1552807737792352,2.1871410628741423,3.3424218366533776,3.2945460475575814,0.013240481222545808,0.0,32.60987585149087,49.82679079207287,6.0,0.0,2.5,434.7248711846193,492.2628248199538,405.0091401266792,239.82322081508408,287.1971308551743,433.9343607034217
1710.0000000000002,28.76791541514285,-7.001458518886238,91.28428413442104,86.28655701362321,91.13668142229348,48.47130001704079,90.84755554904824,18.285119857693303,29.510473018928884,-6.101750594939404,29.327679524052886,-6.326173203349811,1.0147807712107464,1.1548601597663388,2.187903096401008,3.3427632561673466,3.2940742976229807,0.01324592440727504,0.0,32.623179044912604,49.83356724011748,6.0,0.0,2.5,434.72565707103195,492.262500993313,405.0764259216437,239.90085726149428,287.27647007304034,433.98123900975145
1720.0000000000002,28.766356987216973,-7.0033892143652565,91.27277056729156,86.27989791806726,91.12504238833857,48.47713460946056,90.83559366243529,18.311180647934066,29.509470038301643,-6.102979198532182,29.32654564959084,-6.327568522963361,1.0150349711824993,1.1544913994484618,2.188645002626432,3.3431364020748937,3.2936169659063017,0.013251181046791466,0.0,32.635931213081506,49.84068795548632,6.0,0.0,2.5,434.7263402512921,492.26274117543,405.13908062232014,239.9730478816859,287.34746394142365,434.0203706537106
1730.0000000000002,28.76500742073332,-7.005059823098975,91.26277312689365,86.27431148054886,91.11492533938912,48.48316124311401,90.82516680695507,18.335615191480656,29.508651928324877,-6.103981366714436,29.32560167872312,-6.328730181672768,1.0152869597516472,1.1541590405268345,2.1893621261320955,3.3435211666589306,3.293178479783489,0.01325622984506364,0.0,32.64815603506827,49.84795379001815,6.0,0.0,2.5,434.7269340178672,492.263259188587,405.1978526577384,240.04062833974191,287.41148964264534,434.0527891869429
1740.0000000000002,28.763837423929083,-7.006506642509578,91.25385547273822,86.26940360491568,91.10589339827312,48.489217112534725,90.81583698706355,18.358660074854697,29.507990400566015,-6.10479173952632,29.324819115124267,-6.329693231901786,1.0155336892739155,1.153853909527898,2.190056483353539,3.343910392881437,3.2927616564569706,0.013261090462340946,0.0,32.65987272326737,49.85520152838211,6.0,0.0,2.5,434.7274511830021,492.26384037776575,405.25335562127987,240.10430625969855,287.4697729456561,434.07956212912205
1750.0000000000002,28.76281908175261,-7.007764276267665,91.24567387071059,86.26487432157246,91.09760238096479,48.49517535993198,90.80725915925517,18.380511861692924,29.507458538431766,-6.105443281210853,29.32417088220541,-6.330490984289497,1.0157707051098144,1.1535663800322766,2.190724584922686,3.344290964954963,3.292368000112204,0.013265749324376052,0.0,32.67109826269018,49.86230401686044,6.0,0.0,2.5,434.7279039415213,492.264332271237,405.3060797198657,240.16466694665803,287.52336959125154,434.10172457315093
1760.0000000000002,28.761927149631543,-7.0088641307216895,91.23796937239928,86.26050683464841,91.08979296529756,48.50094290146592,90.79917334455658,18.401330176557394,29.507032079596907,-6.105965707887435,29.32363259087015,-6.331153446079384,1.0159990164945945,1.1532940330886012,2.191372657282439,3.3446666903710405,3.291997960697667,0.01327025135426406,0.0,32.68184881320559,49.86916813203493,6.0,0.0,2.5,434.72830314562106,492.2646345408549,405.3564063317472,240.2221825117668,287.5731611378595,434.12022868613536
1770.0000000000002,28.76113961637524,-7.009833708701592,91.23055665130147,86.25615488829014,91.08227951585553,48.50645659532523,90.79139340186781,18.421241994169065,29.506689973355247,-6.106384803691412,29.323183080749427,-6.331706653832043,1.0162146313405374,1.1530296021064768,2.1919944732632453,3.345024075369722,3.2916511652239646,0.01327456539268052,0.0,32.69214057807193,49.875731041856966,6.0,0.0,2.5,434.72865807102846,492.26468945376206,405.4046252634688,240.27722497419884,287.6198636905714,434.13591175347136
1780.0000000000002,28.760437853788247,-7.010696399898279,91.22331172487881,86.25172942229977,91.07493779672684,48.511678440915375,90.78379470261949,18.44034583554884,29.50641451630561,-6.10672225373537,29.322804544901597,-6.332172519034771,1.0164167685240348,1.1527701503547203,2.192589461507894,3.345359611862614,3.2913266638846363,0.013278693608323762,0.0,32.70198997722304,49.88195542151215,6.0,0.0,2.5,434.72897638895967,492.2644722582832,405.45095096187293,240.33007942271288,287.66404130733525,434.14947927613287
1790.0000000000002,28.759806415241695,-7.011471358069855,91.21615912395293,86.24718599338456,91.06769212977981,48.51659053502908,90.7763012533431,18.45871673664664,29.50619115077087,-6.106995890477664,29.322482317959025,-6.332569088156902,1.0166066778912444,1.152515577058557,2.193160513162256,3.3456760902208127,3.291023129181855,0.013282658112724516,0.0,32.71141376292434,49.887824408660656,6.0,0.0,2.5,434.7292648421419,492.26398330286463,405.4955392702301,240.38095945120625,287.70612651032087,434.1615043376556
1800.0000000000002,28.759232738455765,-7.012174563796123,91.20906018692003,86.24251225604422,91.06050367978337,48.521190199214345,90.7688739551384,18.476410717210623,29.50600816121816,-6.107220065232922,29.322204571073406,-6.332910917614072,1.0167843544991295,1.1522647496654332,2.19370720114706,3.3459719508124928,3.290739020527836,0.013286459888989546,0.0,32.7204288581147,49.89333666673281,6.0,0.0,2.5,434.72952827724293,492.2632392065509,405.5385014439876,240.43002112072412,287.74644048700446,434.17243518064174
1810.0,28.75870677115446,-7.012818573541438,91.20200262152505,86.23771864101013,91.05336000766407,48.525485629707305,90.76150013658729,18.493469120846957,29.505856300696873,-6.107406105551604,29.32196193409987,-6.33320953843122,1.0169504771736697,1.152017604743188,2.1942301985830124,3.3462478033262,3.290472720585336,0.013290105627763912,0.0,32.72905219245962,49.89850197616568,6.0,0.0,2.5,434.7297709379952,492.2622678932086,405.5799166004885,240.47737640704412,287.78521431994267,434.18260897351973
1820.0,28.75822057753146,-7.013413362672168,91.19499190069612,86.23282970994494,91.04626645896289,48.529492263947134,90.75418492719528,18.509922379752595,29.50572839729492,-6.107562797171852,29.321747104039407,-6.333473937926556,1.0171059656444652,1.1517745491895042,2.194730513492925,3.3465050626824286,3.2902226274545496,0.013293603218457769,0.0,32.73730054197648,49.90333752957446,6.0,0.0,2.5,434.7299960758343,492.2611029842617,405.6198417504151,240.52310481414125,287.8226088318736,434.1922694853
1830.0,28.75776798880988,-7.013966663123313,91.18804439840112,86.22787777344696,91.03923929417812,48.53322982225762,90.7469443779244,18.525793132300635,29.5056190045016,-6.107696812245308,29.321554496836505,-6.333710988110568,1.017251458295917,1.1515358028305824,2.195208498709288,3.34674430153987,3.289987224148376,0.013296955901228036,0.0,32.74519035149149,49.90786490149958,6.0,0.0,2.5,434.7302062534647,492.25978013893575,405.658319520101,240.5672629643257,287.8587314587365,434.20158379694135
1840.0,28.757344253139067,-7.014484457591833,91.18118222525024,86.22289816997704,91.03230051950727,48.53672012891343,90.73980028458797,18.541098841009955,29.505524054943848,-6.1078131334707,29.321379903133955,-6.333925869266409,1.0173877293446971,1.1513018161931603,2.1956648399344108,3.346966656127571,3.2897651107738084,0.013300168406659,0.0,32.75273766073508,49.91210781641769,6.0,0.0,2.5,434.7304034027387,492.25833442901774,405.69538417218206,240.60989256027835,287.89365135233174,434.21065930509985
1850.0,28.75694575401669,-7.014971269306955,91.17442940149456,86.21792584493089,91.02547405678746,48.53998543412939,90.7327763544288,18.55585373272044,29.50544057912921,-6.10791539861532,29.321220209256953,-6.334122413283069,1.0175159700864616,1.1510735538346746,2.196101225575141,3.347174779409816,3.2895550318737454,0.013303251152988985,0.0,32.75995798516425,49.91609041886892,6.0,0.0,2.5,434.7305890413948,492.2567985168617,405.731065777008,240.65102629495107,287.9274111062034,434.21955794010006
1860.0,28.756569755152167,-7.015430530771994,91.16780924132398,86.21299314529301,91.01878312567136,48.54304726994309,90.72589558709473,18.57007024711993,29.50536645188433,-6.108006211122756,29.321073146111203,-6.334303412656368,1.017636731930875,1.150851271441702,2.1965180933895097,3.3473693648312115,3.2893558770032567,0.013306206717753503,0.0,32.76686623526081,49.919836094387726,6.0,0.0,2.5,434.730764301674,492.25520162040897,405.76539307818894,240.69069222758105,287.9600364257977,434.2283087899296
1870.0,28.75621417250851,-7.01586483034248,91.16134269313213,86.20812849969718,91.01224858137296,48.545925815913904,90.71917860967592,18.583760239676053,29.50530017129151,-6.108087410918813,29.3209370685462,-6.334470892010984,1.0177508160158455,1.150635503964045,2.196916567574673,3.3475520715387175,3.2891666789747864,0.013309041676741693,0.0,32.77347678717189,49.92336681747315,6.0,0.0,2.5,434.7309300868801,492.2535689825481,405.7983957318064,240.7289173324781,287.991543470427,434.2369185986436
1880.0,28.75587741877393,-7.016276153533283,91.15504736554547,86.20335573531452,91.00588794128096,48.548639339650485,90.712642707884,18.59693542939567,29.50524069847039,-6.108160270683243,29.32081079839212,-6.334626301265416,1.0178588194096676,1.1504265475838873,2.1972974744071503,3.3477240219910374,3.2889866041860625,0.013311760715270016,0.0,32.779803299228035,49.9267025597237,6.0,0.0,2.5,434.73108706272257,492.25192170472224,405.83010477225406,240.76572888645447,288.02194375598,434.245379543748
1890.0,28.755558253261743,-7.016665993909555,91.14893712173344,86.1986940257031,90.9997149778937,48.55120410880039,90.70630141795793,18.60960796937036,29.50518731390888,-6.10822567185096,29.320693480519672,-6.334770692776374,1.0179612613029596,1.1502245959487345,2.1976616062266374,3.3478862021753724,3.288814937702226,0.013314368288260691,0.0,32.78585881108364,49.929861203718986,6.0,0.0,2.5,434.73123584172896,492.2502770449103,405.8605534736545,240.801156088326,288.0512481284191,434.25367563878575
1900.0,28.755255672377068,-7.017035620434911,91.14302203762392,86.19415791055269,90.99373967716163,48.55363434124962,90.70016448754137,18.62179060804931,29.505139509012587,-6.108284237470343,29.320584475945303,-6.33490485289343,1.0180586510762593,1.1500298156171416,2.1980098545015005,3.3480396701186423,3.288651067970594,0.013316869469320704,0.0,32.79165571751463,49.93285848362916,6.0,0.0,2.5,434.73137682327246,492.24864848923335,405.88977726453817,240.83523050598825,288.07946890213407,434.2617875509392
1910.0,28.75496883300313,-7.0173860505623225,91.1373086454772,86.18975784453772,90.98796848202556,48.55594233066904,90.69423812046816,18.633496770937995,29.50509691174376,-6.108336423300385,29.32048328724081,-6.335029393757964,1.0181514125559823,1.1498422642372998,2.198343028422305,3.348185292659605,3.2884944727958207,0.013319268879684166,0.0,32.797205806833745,49.935708112276586,6.0,0.0,2.5,434.73151041963234,492.2470463910953,405.91781356127007,240.867986256152,288.10662122150745,434.269695433006
1920.0,28.754696996201865,-7.0177181745871735,91.13180027990921,86.18550073487194,90.98240463879539,48.55813859229647,90.68852532529024,18.644740507294443,29.505059231921432,-6.1083825848217534,29.320389504601064,-6.335144819678419,1.0182398782084547,1.1496618851649807,2.1986618186568085,3.348323703821789,3.288344697040356,0.013321570483477391,0.0,32.8025202645988,49.938421931576045,6.0,0.0,2.5,434.731636994416,492.24547849666345,405.94470137801255,240.8994597990421,288.1327238188042,434.2773811123835
1930.0,28.75443948112865,-7.018032821961526,91.12649754231651,86.18139025840577,90.97704866184256,48.56023205613684,90.68302638166945,18.65553636879304,29.505026215510384,-6.108423033236534,29.320302760259622,-6.335251583232605,1.0183243595249756,1.1494885942249475,2.198966945992449,3.348455540217397,3.288201356372711,0.013323778498455036,0.0,32.80760969476768,49.941010104310685,6.0,0.0,2.5,434.73175686819695,492.24395001205426,405.97048078872257,240.9296895261366,288.15779876800667,434.28482982513685
1940.0,28.754195646219088,-7.018330767037753,91.1213987931876,86.17742770105497,90.97189882619448,48.562230307306265,90.67773933403193,18.66589929105038,29.504997628556776,-6.108458055148105,29.32022271220176,-6.3353501053119885,1.01840511095105,1.149322240011014,2.199259052823917,3.348581292834931,3.288064108110983,0.013325896738576258,0.0,32.81248416325053,49.94348136550224,6.0,0.0,2.5,434.7318703545118,492.24246446762726,405.9951925160207,240.95871534916503,288.1818714511499,434.2920301709517
1950.0,28.753964869949773,-7.01861276074402,91.11650061328376,86.17361234261364,90.9669516289824,48.5641397921803,90.67266045418857,18.675844436012653,29.5049732385648,-6.1084879353762735,29.320149025511903,-6.335440798078025,1.0184823514060468,1.1491626334341143,2.1995387435632847,3.3487013769974,3.2879326503541395,0.013327928855460454,0.0,32.817153224351955,49.94584323351171,6.0,0.0,2.5,434.73197775591007,492.2410238944836,406.0188774607335,240.9865781877573,288.2049700071366,434.2989746684572
1960.0,28.753746543825347,-7.018879539554233,91.11179823766953,86.16994195689267,90.96220222373552,48.56596601883405,90.66778467647087,18.68538704347173,29.50495280868888,-6.10851296407202,29.32008136631597,-6.3355240724174,1.018556285809508,1.1490095752358165,2.199806617758861,3.348816192994678,3.2878067119611085,0.013329878533405348,0.0,32.82162595222991,49.94810221706467,6.0,0.0,2.5,434.7320793665826,492.2396292079346,406.041576288222,241.01331948557865,288.2271247356,434.30565945940754
1970.0,28.753540069489375,-7.019131828912009,91.10728593663865,86.16641321986604,90.95764480151641,48.56771373611736,90.66310597948323,18.694542294027485,29.504936095820653,-6.1085334390609765,29.320019399607723,-6.33560034061628,1.018627075073897,1.1488628250428434,2.2000631957627954,3.3489260208056386,3.2876860460072574,0.013331749031225608,0.0,32.825910971085705,49.95026400095071,6.0,0.0,2.5,434.73217547387753,492.2382804953797,406.0633290803795,241.03898076645535,288.2483674957276,434.3120839436632
1980.0,28.753344858243025,-7.019370358294792,91.1029573325225,86.16302201981635,90.95327290781967,48.569387091017354,90.65861770323502,18.70332520217835,29.50492285114144,-6.108549665166322,29.31996278952996,-6.335670016013864,1.0186948823457689,1.148722155342592,2.2003090119269726,3.3490311672695654,3.2875704249712983,0.013333543738807435,0.0,32.83001649048225,49.952333609964334,6.0,0.0,2.5,434.73226633564263,492.23697720946507,406.0841750853589,241.06360328320943,288.2687311556539,434.31825035496206
1990.0,28.75316033492598,-7.0195957844246095,91.09880567697343,86.15976387476398,90.94907972017134,48.57098974855369,90.65431282744872,18.71175048275325,29.50491282469764,-6.10856194860304,29.319911203372875,-6.33573350808075,1.0187598318642994,1.1485873085666662,2.200544516003085,3.349131824569751,3.287459634564647,0.013335265570129796,0.0,32.83395031291815,49.95431553394666,6.0,0.0,2.5,434.7323522922519,492.2357185671539,406.10415241826263,241.08722760109407,288.28824898310626,434.3241630051192
2000.0,28.752985937974763,-7.019808834411664,91.09482405530301,86.15663387915504,90.94505825239955,48.5725250012195,90.65018417569898,18.7198324875078,29.50490576524358,-6.108570597170512,29.31986431192454,-6.33579122198671,1.0188220567680275,1.14845805016333,2.2007701797084693,3.3492282298717995,3.2873534761275534,0.013336917601719372,0.0,32.83771986993327,49.95621384042283,6.0,0.0,2.5,434.73243354031337,492.2345032748465,406.1232979379197,241.10989338447553,288.3069542460997,434.32982820083225
2010.0,28.752821123545527,-7.020010129329307,91.091005536734,86.15362714946497,90.941201504898,48.57399585614121,90.64622456545277,18.727585160385782,29.504901426615945,-6.108575912442575,29.319821794450203,-6.335843552471943,1.0188816739454605,1.1483341428773883,2.2009864327058835,3.349320575583272,3.287251759680346,0.013338502677125504,0.0,32.841332248848005,49.958032269888285,6.0,0.0,2.5,434.73251040151354,492.23333009036975,406.1416471875585,241.13163924413288,288.324879838239,434.3352533456489
2020.0,28.752665364104647,-7.020200456231748,91.08734325259566,86.15073864707529,90.937502542488,48.57540510558943,90.64242688509354,18.73502205349206,29.504899567816647,-6.108578189666105,29.31978333953184,-6.335890882813088,1.0189387949619109,1.148215352189434,2.201193684889613,3.3494090370790475,3.2871542958615607,0.013340023537039574,0.0,32.84479423753373,49.959774312690335,6.0,0.0,2.5,434.73258289625534,492.2321974706729,406.1592344806656,241.15250276255173,288.342058280178,434.34044705364965
2030.0,28.752518159369977,-7.020380168010945,91.08383058476896,86.14796373894846,90.93395468364204,48.576755350508,90.63878428490611,18.74215615343604,29.504899960537607,-6.108577708541816,29.31974865045815,-6.335933578188701,1.0189934936142395,1.1481014289227274,2.2013922635344576,3.3494936924571848,3.2870609218288123,0.013341482434704744,0.0,32.84811228103911,49.96144322188815,6.0,0.0,2.5,434.73265166556286,492.2311042794725,406.17609243639487,241.1725199842024,288.3585206432183,434.34541769499293
2040.0,28.75237902861509,-7.0205500661542155,91.08046109356182,86.14529761166129,90.93055142777466,48.57804905253073,90.63529010305939,18.748999955646127,29.504902385241223,-6.108574738026448,29.31971744476428,-6.335971986245568,1.0190459502186209,1.1479922446437651,2.201582709801565,3.3495749544453304,3.28697145965472,0.013342882912707398,0.0,32.85129252432802,49.96304209271728,6.0,0.0,2.5,434.73271659490973,492.23004893088506,406.1922524401096,241.1917256270594,288.374297800532,434.3501750806095
2050.0000000000005,28.752247512200665,-7.020710634728688,91.07722864416166,86.14273582106125,90.92728658154688,48.57928854713032,90.63193799124372,18.75556547593817,29.504906632740887,-6.1085695343957696,29.31968945140768,-6.336006440573897,1.0190961907041556,1.1478875211164972,2.2017652282230094,3.3496527493395067,3.28688575219286,0.013344226492851387,0.0,32.85434085573354,49.96457384535728,6.0,0.0,2.5,434.73277802072965,492.22903013758895,406.20774432297617,241.21015308735736,288.3894185490482,434.35472793423054
2060.0000000000005,28.752123177727924,-7.020862416895,91.07412734801721,86.14027407336852,90.92415420030157,48.580476090287846,90.62872185614228,18.761864260385774,29.50491251082927,-6.108562333124496,29.319664419753728,-6.336037249647801,1.0191442838453737,1.147787037433295,2.2019401059367145,3.3497271433700098,3.286803641512879,0.013345515187922817,0.0,32.85726290545233,49.96604130660796,6.0,0.0,2.5,434.73283612084015,492.22804662042967,406.2225967542456,241.22783447415117,288.40391129231205,434.3590854447041
2070.0000000000005,28.752005615734824,-7.0210059146212975,91.07115162331552,86.13790829596972,90.92114864867236,48.581613828764375,90.62563592054835,18.76790731113806,29.504919839039776,-6.108553355303855,29.319642113631087,-6.3360647041415055,1.0191904220824497,1.1476907277613886,2.2021078894984765,3.3497986172598653,3.286724977669459,0.01334675258125576,0.0,32.860064027029864,49.96744716089575,6.0,0.0,2.5,434.73289108318943,492.22709716341626,406.23683692788813,241.24480039376328,288.417802872137,434.36325640987377
2080.0000000000005,28.751894437904024,-7.021141600219721,91.06829613831704,86.13563459167409,90.91826454340594,48.58270383760782,90.62267466469824,18.773705207077736,29.504928449333544,-6.108542806799903,29.319622311501,-6.336089076720725,1.0192345914805878,1.1475983056524095,2.2022686735533337,3.349866979205743,3.286649616492676,0.013347939514613688,0.0,32.862749359042645,49.96879399756335,6.0,0.0,2.5,434.7329430919245,492.2261805944496,406.2504909087129,241.2610802852807,288.4311190781052,434.36724938026737
2090.0000000000005,28.751789278762818,-7.02126992193547,91.06555582756846,86.13344925968771,90.91549676972211,48.58374811307954,90.61983284302424,18.779268067614513,29.504938187150035,-6.108530876966142,29.319604807663907,-6.336110620557292,1.0192768853279814,1.1475096177329962,2.20242277715893,3.349932394891926,3.286577418866896,0.013349078185105109,0.0,32.8653238096349,49.97008430361433,6.0,0.0,2.5,434.7329923144823,492.2252958031538,406.2635835544844,241.27670231676777,288.443884527756,434.3710725154106
2100.0000000000005,28.75168979617789,-7.021391302889413,91.0629258999752,86.13134881208985,90.91284048954515,48.584748566745695,90.61710549278791,18.784605522594237,29.504948911295575,-6.108517738780392,29.319589412270247,-6.336129569315688,1.0193174433474514,1.147424575601808,2.2025706119688366,3.3499951875706446,3.286508250628203,0.013350171343259288,0.0,32.86779204481337,49.97132045707764,6.0,0.0,2.5,434.73303890208547,492.2244417592141,406.27613846787386,241.29169329961397,288.4561226318106,434.37473351184246
2110.0000000000005,28.751595664250512,-7.021506137549068,91.0604017452296,86.12932986421009,90.91029104700648,48.58570705827629,90.61448783716652,18.789726893734606,29.504960490549077,-6.108503553003004,29.319575946980727,-6.336146142494329,1.0193562468540769,1.1473429214912347,2.202712244793028,3.350055166284262,3.286441983970919,0.013351219647359358,0.0,32.87015857639591,49.97250476670723,6.0,0.0,2.5,434.7330830123239,492.22361742693,406.28817843367216,241.3060791968668,288.46785592684586,434.3782398720035
2120.0000000000005,28.751506579395073,-7.021614883843313,91.05797902154372,86.1273891618768,90.90784405713805,48.586625357440816,90.61197537647193,18.79464100687926,29.50497280579854,-6.108488465559219,29.319564248425227,-6.336160541168056,1.019393490513256,1.1472646485863216,2.202848195387792,3.3501128439741135,3.2863784938310334,0.013352226491554531,0.0,32.87242767270476,49.97363942737394,6.0,0.0,2.5,434.7331246490816,492.222821726148,406.29972498179745,241.31988459479348,288.47910575156857,434.38159866524103
2130.0000000000005,28.75142225813342,-7.0217176383063125,91.05565357948208,86.12552393403564,90.9054953290782,48.587505172223125,90.60956380955699,18.79935633434769,29.504985751159655,-6.10847260616896,29.319554166719893,-6.336172949813374,1.0194291352551397,1.1471895031760175,2.202978473378036,3.350167976554053,3.2863176661275078,0.01335319217141428,0.0,32.87460342693714,49.97472655454408,6.0,0.0,2.5,434.73316433900095,492.2220541591212,406.3107987492086,241.33313310203536,288.48989245142315,434.38481604175325
2140.0000000000005,28.75134242827619,-7.0218149917241135,91.05342143398643,86.12373097326787,90.90324083782436,48.58834813690845,90.60724900532644,18.803881003227215,29.50499922427064,-6.108456100236481,29.31954555962867,-6.3361835434939735,1.019463289396512,1.1471173960648873,2.20310340554062,3.3502208016055075,3.2862593841792243,0.013354118897588273,0.0,32.87668975905075,49.975768172597675,6.0,0.0,2.5,434.7332018008639,492.22131338734926,406.32141951475137,241.345847375844,288.5002356528737,434.3878989448871
2150.0000000000005,28.7512668378995,-7.021907160666387,91.0512788076856,86.12200760088483,90.90107676789655,48.58915582371128,90.60502704669193,18.80822279078194,29.50501313634276,-6.108439056537634,29.31953829852532,-6.336192480523152,1.0194960078979811,1.1470481947965616,2.2032231961283566,3.3502713909249184,3.286203540740272,0.0133550081353401,0.0,32.87869041790077,49.9767662237972,6.0,0.0,2.5,434.7332372960857,492.22059871220966,406.33160612064125,241.35804909987283,288.5101538668827,434.39085300967184
2160.0000000000005,28.75119524854404,-7.021994432052509,91.0492220765782,86.12035114188677,90.89899945859865,48.5899297429558,90.60289417518666,18.812389164383436,29.505027405439236,-6.108421575453747,29.319532263637864,-6.33619990831636,1.019527362832927,1.1469817924370385,2.2033380838480654,3.3503198762851043,3.286150032281312,0.013355861551851712,0.0,32.88060899760393,49.977722573335534,6.0,0.0,2.5,434.7332709426896,492.2199092981006,406.3413766415521,241.36975910164236,288.5196648531109,434.393683848612
2170.0000000000005,28.751127439467098,-7.022077097722615,91.04724778103025,86.11875903490272,90.89700541547187,48.59067133221998,90.60084680341714,18.816387219070123,29.505041959376644,-6.10840374541732,29.31952734720309,-6.3362059595088445,1.019557402542668,1.1469180631932707,2.20344825153508,3.3503663147283502,3.2860987585131465,0.013356680461267412,0.0,32.88244890485629,49.97863900141033,6.0,0.0,2.5,434.73330280847927,492.2192443354105,406.3507483030932,241.3809971793177,288.52878582482685,434.39639708452506
2180.0000000000005,28.751063197367365,-7.022155397235622,91.0453525946523,86.11722880966857,90.89509127827552,48.59138197169034,90.59888148089392,18.82022382378005,29.5050567290201,-6.1083856511257295,29.319523445092308,-6.336210762262681,1.019586188817319,1.1468569050831767,2.2035539094096355,3.350410814492812,3.286049626053841,0.013357466348347226,0.0,32.884213437527194,49.97951720847066,6.0,0.0,2.5,434.73333302602583,492.2186030340593,406.3597376493764,241.39178250402875,288.5375328072544,434.3989976198857
2190.0000000000005,28.751002325937048,-7.022229576807831,91.0435333552175,86.11575812375638,90.8932538526649,48.59206298076532,90.5969949274405,18.823905512676394,29.505071655013424,-6.1083673652966,29.319520464945885,-6.336214430254643,1.019613762815636,1.146798200022652,2.203655217375846,3.3504534173984974,3.2860025429102797,0.01335822038186916,0.0,32.88590572512624,49.98035882308568,6.0,0.0,2.5,434.73336167666895,492.21798465246826,406.36836043312405,241.40213331751048,288.54592133296586,434.4014901922508
2200.0000000000005,28.750944639367894,-7.022299874536145,91.04178699268557,86.11434467524822,90.89149003757655,48.59271562823648,90.5951839591082,18.82743858828809,29.505086683450056,-6.108348953970904,29.31951832130756,-6.336217068664837,1.0196402063318908,1.1467418810501802,2.203752422492943,3.3504943035431234,3.2859574217815264,0.013358944250002114,0.0,32.88752877817859,49.98116541501327,6.0,0.0,2.5,434.73338882942494,492.21738842713376,406.37663188306794,241.41206722500408,288.553966519469,434.4038797726629
2210.0000000000005,28.750889961159945,-7.022366490261105,91.04011060405253,86.11298629707375,90.88979690034658,48.59334111596445,90.59344556396724,18.83082906492018,29.50510176404558,-6.108330478752237,29.31951693321851,-6.336218777137958,1.0196655369190422,1.1466878184347735,2.2038456286324157,3.3505334470671886,3.2859141804389624,0.013359638774603872,0.0,32.889085471261005,49.98193846243464,6.0,0.0,2.5,434.73341459144416,492.21681365135754,406.3845664041804,241.4216010265658,288.56168227566,434.4061703377268
2220.0000000000005,28.75083812800457,-7.02242963896009,91.03850136400726,86.11168085260681,90.88817158717961,48.59394060821552,90.5917768119515,18.834082736477168,29.50511685450204,-6.108311991459743,29.319516229607277,-6.33621964314932,1.01968982098074,1.1466359406856927,2.203935044166688,3.3505709848523804,3.2858727388587567,0.013360305396151318,0.0,32.89057856059856,49.982679407590176,6.0,0.0,2.5,434.73343901436414,492.21625959413456,406.39217798174855,241.43075091724657,288.5690826303872,434.4083665906993
2230.0000000000005,28.750788983507142,-7.022489499724998,91.03695660039136,86.1104263389555,90.88661139864377,48.594515200236685,90.59017493071394,18.83720512468028,29.50513191423432,-6.108293541814248,29.31951614178489,-6.336219751241913,1.0197130835868589,1.146586138929622,2.2040207835058374,3.3506069224354595,3.285833021431519,0.01336094498790805,0.0,32.89201067561987,49.98338959803158,6.0,0.0,2.5,434.73346218994453,492.21572559243253,406.39947981286326,241.43953233156424,288.5761802907092,434.4104721425133
2240.0000000000005,28.75074238198719,-7.022546256987766,91.03547372992915,86.109220801454,90.88511372526317,48.59506595295642,90.58863724057127,18.840201550958,29.50514690878729,-6.108275172026481,29.31951660865579,-6.336219176612815,1.0197353851782665,1.1465383479994788,2.204103035809395,3.350641383808874,3.2857949547598837,0.013361558866913236,0.0,32.89338434231536,49.98407034382052,6.0,0.0,2.5,434.73348417584646,492.2152109764352,406.40648465793566,241.44796015018989,288.58298786595304,434.4124909128872
2250.0000000000005,28.75069818568708,-7.022600078928406,91.0340502755085,86.10806235953424,90.88367606477917,48.595593877246245,90.58716117189229,18.843077114713367,29.50516180702556,-6.108256920240308,29.319517573473057,-6.336217989106615,1.01975675653889,1.1464924754499517,2.204181923980683,3.350674399430634,3.2857584693069413,0.013362147943963214,0.0,32.89470197840359,49.98472289202243,6.0,0.0,2.5,434.73350503642047,492.2147150941604,406.413204718883,241.45604863706504,288.5895173176932,434.414426541622
2260.0000000000005,28.750656264207585,-7.02265111112672,91.03268386435713,86.10694920650148,90.88229602028684,48.596099938139325,90.58574426311978,18.845836704101373,29.505176580744774,-6.1082388210086265,29.319518983420895,-6.336216253729504,1.0197772386544095,1.1464484463186606,2.2042575912554296,3.3507060375740902,3.285723499766801,0.013362713248805008,0.0,32.895965898202064,49.985348432534295,6.0,0.0,2.5,434.7335248540932,492.21423731278526,406.4196516644564,241.46381146841313,288.59577999598247,434.4162824720384
2270.0000000000005,28.75061649781445,-7.022699537789265,91.03137220208733,86.10587960057529,90.88097127438591,48.596585060853045,90.58438413507406,18.848484997467157,29.505191207709984,-6.108220901571201,29.319520793234503,-6.336214026193943,1.0197968816401293,1.1464061984400096,2.204330195959474,3.350736394399484,3.285689978783351,0.013363255890424754,0.0,32.89717830879226,49.985948111947096,6.0,0.0,2.5,434.73354362471935,492.21377702876293,406.42583673634886,241.4712617409726,288.60178723905403,434.418062346728
