time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.750578768564168,-7.0227454674938485,91.03011310503288,86.10485186183962,90.87969962110594,48.59705012267716,90.58307852205309,18.851026500888054,29.505205664257428,-6.108203190918232,29.319522956316305,-6.336211363852726,1.0198157025822852,1.146365641145181,2.204399826533354,3.350765467678536,3.285657848956464,0.013363776560369632,0.0,32.89834133923915,49.98652300827723,6.0,0.0,2.5,434.733561459338,492.2133336327845,406.43177061677767,241.4784120676295,288.6075491935368,434.4197690510079
2290.0000000000005,28.7505429681012,-7.022789122414451,91.0289044698387,86.10386431579377,90.87847893578808,48.597495973753325,90.58182524218051,18.853465538678048,29.505219932239253,-6.10818571128226,29.3195254333583,-6.336208315086537,1.019833721515914,1.1463266873832114,2.2044665723211527,3.350793259704364,3.285627047832499,0.013364275945225847,0.0,32.899457025589584,49.987074171529855,6.0,0.0,2.5,434.73357826656326,492.2129064492078,406.4374636132855,241.48527455670893,288.6130760908126,434.4214058026643
2300.0000000000005,28.750508996120548,-7.022830385158443,91.02774428809101,86.102915596545,90.87730718967912,48.597923423265165,90.58062221200115,18.855806241479055,29.505233997143154,-6.108168480442089,29.319528188205368,-6.336204924395588,1.0198511247870663,1.1462894499608196,2.2045308853968155,3.350820335357635,3.2855975288130894,0.013364756925807646,0.0,32.90052731194976,49.987602599474656,6.0,0.0,2.5,434.7335944721576,492.2124952002283,406.4429255534128,241.49186077648315,288.6183774974626,434.42297516446155
2310.0000000000005,28.75047675462192,-7.022869623156851,91.02663060956088,86.10200403457246,90.87618241296481,48.598333238043374,90.57946740919648,18.85805256693021,29.505247843774583,-6.108151517012176,29.319531187075956,-6.336201233358452,1.019865649799513,1.146251281299921,2.2045879144606104,3.3508391957605315,3.2855692280833706,0.013365190223248162,0.0,32.90155405506317,49.988109242182986,6.0,0.0,2.5,434.7336097304562,492.2120990752805,406.44816589114464,241.4981818179044,288.6234627540577,434.42448043741024
2320.0000000000005,28.750446152475188,-7.0229068586924654,91.02556158354005,86.10112824206573,90.87510273617272,48.59872616074159,90.57835891358104,18.860208341373664,29.505261460624624,-6.108134835091789,29.31953439888849,-6.336197280230749,1.0198747226645948,1.1462091973556443,2.204632139662026,3.3508413370176706,3.285542098997249,0.013365542508602892,0.0,32.902539052680645,49.98859501202469,6.0,0.0,2.5,434.7336242245872,492.21171761494327,406.4531936629321,241.50424839991803,288.62834064552646,434.42592391502006
2330.0000000000005,28.75041710451969,-7.02294219815542,91.02453541797551,86.10028682943363,90.87406634888904,48.59910289996276,90.57729486632806,18.862277214151163,29.505274838334348,-6.108118446146136,29.31953779635547,-6.336193098598244,1.019895193243476,1.1461820443455766,2.204700025848256,3.3508820701938324,3.2855160926264775,0.013366034972825073,0.0,32.9034840118976,49.98906078707552,6.0,0.0,2.5,434.73363799050486,492.2113503023016,406.45801756930206,241.51007075256064,288.6330197735799,434.4273084986214
2340.0000000000005,28.750389528952702,-7.02297574309415,91.02355039142451,86.09947846667984,90.87307151259347,48.59946413653034,90.57627348200567,18.864262719315207,29.505287968762328,-6.108102360148905,29.319541353625187,-6.336188720279438,1.0199081229184923,1.146148450698532,2.204750672144984,3.350899122843516,3.285491160963436,0.013366419780129294,0.0,32.90439058817742,49.989507405314605,6.0,0.0,2.5,434.7336510637703,492.2109966485068,406.46264596432337,241.51565878211647,288.6375082476635,434.42863639004224
2350.0000000000005,28.750363349920622,-7.0230075850871,91.02260486627569,86.09870187412093,90.87211657287747,48.5998105165948,90.57529306172819,18.86616820616609,29.505300845642108,-6.108086584776913,29.319545047860576,-6.336184173382549,1.019926978786993,1.146123468172373,2.204813227939036,3.3509366961114093,3.2854672597215786,0.013366873766651207,0.0,32.90526034638583,49.98993566498382,6.0,0.0,2.5,434.7336634814421,492.21065616577806,406.46708678818607,241.5210218795918,288.64181385821325,434.42991000201874
2360.0000000000005,28.75033849532348,-7.023037834656464,91.02169726356387,86.09795580215945,90.87119993508723,48.60014266037496,90.574351967983,18.86799690177236,29.50531346395957,-6.108071126172546,29.31954885815684,-6.336179483637352,1.0199390608524763,1.1460927450166256,2.2048602748234134,3.3509530198400395,3.2854443451153594,0.013367230820162446,0.0,32.90609479322319,49.99034633163984,6.0,0.0,2.5,434.7336752416579,492.2103283590541,406.47134768042935,241.52616909507003,288.64594408725134,434.4311316196657
2370.0000000000005,28.7503148976818,-7.02306650898322,91.02082606819171,86.09723911759261,90.87032006867419,48.600461162585525,90.57344862903416,18.869751905335704,29.505325820553143,-6.108055988208776,29.31955276570406,-6.33617467419532,1.0199524902375905,1.1460653325243693,2.2049094036263384,3.3509747361507074,3.2854223782228558,0.013367597696544902,0.0,32.90689537422685,49.99074013906733,6.0,0.0,2.5,434.7336864789439,492.2100128571242,406.47543596896793,241.53110912135213,288.6499060807328,434.43230325820247
2380.0000000000005,28.75029249272224,-7.0230937502022925,91.01998982041769,86.0965506207214,90.86947549923764,48.60076659059382,90.57258153099544,18.871436186636288,29.505337912828384,-6.108041174063715,29.319556753581868,-6.336169765882232,1.0199656405109676,1.14603932833473,2.2049571311798357,3.3509964595145654,3.2854013178677586,0.013367953383745315,0.0,32.907663471927435,49.99111778888414,6.0,0.0,2.5,434.733697122746,492.209709132339,406.4793586863052,241.5358502910006,288.65370674356814,434.4334272078051
2390.0000000000005,28.750271220109312,-7.023119612549237,91.01918712531203,86.09588923517174,90.86866481777632,48.60105948971125,90.5717492268791,18.8730526027108,29.50534973974827,-6.108026685007474,29.319560806487736,-6.33616477753253,1.0199773687750389,1.1460133786424314,2.205001018263111,3.3510143969055424,3.2853811265734323,0.013368283197063489,0.0,32.908400416708616,49.99147995301064,6.0,0.0,2.5,434.73370723193824,492.20941679092806,406.48312256534143,241.54040061975405,288.65735263907214,434.43450528925695
2400.0000000000005,28.750251023154465,-7.023144167986686,91.018416641995,86.09525389959572,90.86788666985824,48.60134038209736,90.57095032583597,18.87460389094969,29.50536130137044,-6.1080125209692255,29.319564911017927,-6.336159725643711,1.0199890479990663,1.1459889588289027,2.205044063590936,3.351033022419839,3.285361768338229,0.013368605415283593,0.0,32.909107481019646,49.99182727626624,6.0,0.0,2.5,434.73371682865127,492.2091354123681,406.4867340675908,241.54476778964008,288.6608500822735,434.4355394461579
2410.0000000000005,28.750231848606408,-7.023167470254577,91.01767708437164,86.09464360831657,90.86713975643168,48.601609767555765,90.57018349387312,18.87609267691147,29.505372598860028,-6.107998680521233,29.319569055355924,-6.336154624759615,1.0200000772384696,1.145965329501211,2.205084997387541,3.351050326888752,3.285343208954775,0.013368912435228355,0.0,32.90978588468363,49.99216037548273,6.0,0.0,2.5,434.7337259555681,492.2088646127522,406.49019938449607,241.5489591698521,288.66420511625813,434.43653147372873
2420.0000000000005,28.750213646325168,-7.023189591847712,91.01696721584887,86.0940573722355,90.86642282843577,48.601868125108126,90.56944744834841,18.877521482763367,29.50538363433192,-6.107985161072406,29.31957322927613,-6.336149487466059,1.020010483229138,1.1459424585958096,2.205123905564035,3.3510663641598444,3.285325415039928,0.013369204869412177,0.0,32.91043679829494,49.99247984202651,6.0,0.0,2.5,434.73373461828976,492.2086039880986,406.4935244609948,241.55298184060248,288.6674235432497,434.4374831572546
2430.0000000000005,28.750196369032587,-7.023210577577629,91.01628585655376,86.09349425318226,90.86573469404404,48.602115913392254,90.5687409652011,18.878892727348045,29.505394410620035,-6.107971959150575,29.31957742361779,-6.336144325038163,1.0200197660567438,1.1459197258779117,2.205159734990278,3.3510794608681893,3.285308356153726,0.013369476422657477,0.0,32.911061344708514,49.992786240705584,6.0,0.0,2.5,434.7337428592952,492.20835316175305,406.4967149755409,241.55684259182084,288.6705108312989,434.4383960836663
2440.0000000000005,28.750179974457453,-7.023230507004144,91.01563186081388,86.09295335625802,90.86507419610393,48.60235357552897,90.56806285639384,18.88020873286132,29.50540493341172,-6.107959067788045,29.319581632989056,-6.336139144112224,1.0200300482244071,1.1458994574405346,2.205197098172224,3.3510965556127585,3.2852919984524958,0.013369755142104716,0.0,32.91166059844761,49.99308012077034,6.0,0.0,2.5,434.73375065417207,492.208111793346,406.4997764303586,241.5605479453504,288.6734725254542,434.43927208066975
2450.0000000000005,28.75016442113829,-7.0232494029753525,91.0150041454942,86.09243379849374,90.86444024046035,48.60258152982681,90.56741199803236,18.881471725836487,29.50541520740508,-6.107946481228964,29.3195858509185,-6.33613395265337,1.0200392395854032,1.1458792522083416,2.205231503668047,3.351110755876389,3.2852763166625367,0.013370013882006178,0.0,32.91223559300943,49.99336199561384,6.0,0.0,2.5,434.7337580661599,492.2078795029204,406.5027140243336,241.5641041522883,288.67631347967915,434.44011249568433
2460.0000000000005,28.750149673264033,-7.023267318344209,91.01440166903613,86.09193475108009,90.86383177498358,48.60280018483769,90.5667873094892,18.882683844967232,29.50542524089899,-6.107934189306207,29.31959007543326,-6.336128753089838,1.0200480717679865,1.1458598794503922,2.2052645562933897,3.3511244357437815,3.285261281789872,0.01337026245118872,0.0,32.91278731870284,49.993632369265015,6.0,0.0,2.5,434.73376509756014,492.2076559570724,406.5055327838271,241.56751721799768,288.67903862743685,434.440918957464
2470.0000000000005,28.750135699951024,-7.023284291765036,91.01382343863668,86.09145541215214,90.86324779672141,48.603009931961935,90.56618776046953,18.883847138143665,29.505435045269273,-6.107922178083186,29.319594308058225,-6.336123543544716,1.020056539877077,1.1458412837401546,2.2052962684950828,3.3511375522352376,3.285246867432535,0.013370501001975297,0.0,32.9133167251548,49.993891723045685,6.0,0.0,2.5,434.7337717612997,492.2074408193408,406.50823750819535,241.57079289267327,288.681652581987,434.4416929970991
2480.0000000000005,28.750122115304016,-7.023300876246935,91.01326844471144,86.09099513026479,90.86268728861981,48.6032111076363,90.56561230858085,18.8849635328246,29.50544432132421,-6.107910814095988,29.319598179059735,-6.336118779088849,1.0200646558739164,1.145823427786014,2.2053266775147358,3.3511501053007486,3.2852330349880914,0.013370729827263155,0.0,32.91382469984546,49.99414049583794,6.0,0.0,2.5,434.73377810829726,492.20723400604794,406.5108327931792,241.5739366023643,288.68415794070086,434.4423491497117
2490.0000000000005,28.750101892710045,-7.023324817465209,91.01272707516976,86.09055716912457,90.86214066936665,48.60340051861499,90.56505137312989,18.886034282166804,29.505446171004696,-6.107908548074192,29.319594534729823,-6.336123264555738,1.0200726897785009,1.1458064033403963,2.2053561062073213,3.3511625095477173,3.285219321257773,0.013370950104297364,0.0,32.914310167997144,49.994376063872096,6.0,0.0,2.5,434.7337887367972,492.2070496424074,406.5133334589824,241.5769535454466,288.68665933675226,434.4427251687546
2500.0000000000005,28.75007654365797,-7.02335520419399,91.01218780276366,86.09012820766912,90.86159637829162,48.60357324661936,90.56449338901494,18.887061247487846,29.505441934957062,-6.107913737606395,29.319585030103035,-6.336134962919118,1.0200795659540147,1.1457888955548223,2.205382703507126,3.3511715990619484,3.2852060867701165,0.013371150131326042,0.0,32.91477151817969,49.99459351812072,6.0,0.0,2.5,434.7338014650732,492.20687750539446,406.5157526357052,241.57985094835996,288.68912425562854,434.4432501054984
2510.0000000000005,28.750049108449467,-7.023388385056364,91.0116547726087,86.08970650396442,90.86105852991366,48.603730842215725,90.56394243911517,18.888047639223544,29.505434795060285,-6.107922484611322,29.319572819345975,-6.336149992011258,1.020086246875699,1.1457720991585705,2.205408615665754,3.351180714824325,3.2851935070081164,0.013371344015471376,0.0,32.91521078817101,49.99479389920128,6.0,0.0,2.5,434.7338147773815,492.2067109762559,406.5180847743685,241.5826367660025,288.6915079809564,434.4438166630936
2520.0000000000005,28.75002075170216,-7.023422870695241,91.01113564858959,86.08929779534702,90.86053477985152,48.60387749231438,90.56340615035914,18.888995585241105,29.505425956893376,-6.1079333121494415,29.31955910404545,-6.336166872912315,1.0200928075995837,1.1457561434837793,2.205433807664404,3.351189951148183,3.2851814326913904,0.013371532264070543,0.0,32.915630394101015,49.99498136621492,6.0,0.0,2.5,434.73382823632414,492.20655193556337,406.5203253418888,241.58531534378793,288.6938175519044,434.44440569256255
2530.0000000000005,28.749991928625743,-7.023457819798125,91.01063570590836,86.08890724755355,90.86003039959465,48.60401665350384,90.56288977009133,18.889905901723296,29.505415897976533,-6.1079456352173915,29.31954435693613,-6.3361850237783415,1.0200990677766897,1.1457408193506229,2.205457755584697,3.35119857493532,3.285169725955413,0.013371711845575935,0.0,32.91603205516287,49.995159563098014,6.0,0.0,2.5,434.73384208036606,492.2064035950082,406.5224737749312,241.58788790779863,288.6960553335687,434.4450101338248
2540.0000000000005,28.74996292419849,-7.023493109319418,91.01015769395251,86.08853686486054,90.85954813354766,48.60415049281141,90.56239601995523,18.89077899980384,29.505404925490975,-6.107959077491671,29.319528880222848,-6.336204072654141,1.0201051470216267,1.1457262328442646,2.2054806929569235,3.351206925801188,3.285158334496808,0.013371884115127871,0.0,32.916416966401805,49.99533082339649,6.0,0.0,2.5,434.73385582113,492.206266543932,406.5245314211992,241.59035505768887,288.6982178869966,434.4456222146268
2550.0000000000005,28.749934017419935,-7.023528319473883,91.00970274684104,86.08818755561482,90.85908910958511,48.60428029604958,90.56192600495827,18.891615517494017,29.505393344332745,-6.107973265448209,29.31951297179134,-6.33622365290023,1.0201109835264504,1.1457122859381903,2.205502491708482,3.3512147776466725,3.285147235707397,0.013372048231397642,0.0,32.91678607068968,49.99549655286518,6.0,0.0,2.5,434.73386945334295,492.2061411538349,406.5265005997385,241.59271831424311,288.70030090361627,434.44623250890817
2560.0000000000005,28.749905454614503,-7.023563137535632,91.00927104211539,86.08785913416057,90.85865349838932,48.60440681499955,90.56147987317635,18.89241638347579,29.50538142655112,-6.107987865802784,29.319496897113684,-6.336243437771486,1.0201167310904635,1.1456991200750946,2.205523513500249,3.3512226335753432,3.285136427468474,0.013372206358852777,0.0,32.91714016906985,49.99565759136714,6.0,0.0,2.5,434.73388288087995,492.2060269659356,406.52838414997575,241.59498016910385,288.70230185588406,434.44683322426175
2570.0000000000005,28.74987743912253,-7.023597310215166,91.00886217113823,86.08755087787932,90.85824088430334,48.60453048083548,90.56105718673612,18.893182751925167,29.505369400445648,-6.108002598868153,29.31948087814633,-6.336263154081848,1.0201223436985984,1.1456866500602434,2.205543695339014,3.3512303453992573,3.2851259126909187,0.013372358117781492,0.0,32.91747997991109,49.99581444039353,6.0,0.0,2.5,434.7338960167097,492.20592322296267,406.53018525893066,241.5971438377427,288.70421996782994,434.44741846093206
2580.0000000000005,28.749850129283477,-7.02363063890374,91.0084753333,86.08726174054094,90.85785045975108,48.6046515093613,90.56065711658717,18.893915918873063,29.505357448386984,-6.108017241223763,29.319465091187055,-6.3362825848419115,1.0201278371859992,1.1456748586205947,2.205563111439649,3.3512379700602435,3.2851156961901578,0.01337250397922385,0.0,32.91780615576528,49.99596737568078,6.0,0.0,2.5,434.73390879523066,492.2058290239365,406.531907341014,241.59921299548856,288.7060558683221,434.4479840613221
2590.0000000000005,28.749823643073377,-7.023662974446836,91.00810946643207,86.08699047580654,90.8574811557312,48.604769966974175,90.5602785731312,18.89461726245503,29.505345711537657,-6.10803161993266,29.319449671543577,-6.336301563513132,1.0201331806231604,1.1456636751761289,2.205581736513437,3.3512454116895656,3.2851057835825106,0.01337264382283475,0.0,32.918119295525685,49.996116516216375,6.0,0.0,2.5,434.73392116941767,492.20574339694815,406.5335539365644,241.6011915904405,288.707811198242,434.44852728002
2600.0000000000005,28.749798059629473,-7.023694216085801,91.00776331597793,86.08673571051969,90.85713171078393,48.604885827333526,90.55992027462588,18.89528825440448,29.505334292636054,-6.108045609130556,29.319434716007727,-6.336319970962393,1.0201383839885996,1.1456530736304804,2.2055996341698982,3.351252707800379,3.2850961794981632,0.013372778077145053,0.0,32.918419975863685,49.996261885665376,6.0,0.0,2.5,434.733933108844,492.20566535002973,406.535128755358,241.60308386190297,288.70948851429733,434.44904661108
2610.0000000000005,28.74977342871852,-7.023724368512035,91.00743561059845,86.0864960157607,90.85680084715032,48.60499899769036,90.55958092477546,18.895930308192703,29.505323263209444,-6.108059121189683,29.319420290815167,-6.3363377256653735,1.020143443816092,1.1456430142527916,2.2056168360579838,3.351259850310775,3.2850868871681227,0.013372906984346806,0.0,32.91870871421827,49.99640343008332,6.0,0.0,2.5,434.7339444868676,492.20559381904167,406.53663526023433,241.60489389392615,288.7110904991951,434.449541331492
2620.0000000000005,28.74974978482281,-7.02375318527578,91.00712502725715,86.08627030113377,90.8564872357555,48.60510936991983,90.55925917719169,18.896544820790208,29.50531267916482,-6.108072087618496,29.319406445921803,-6.336354766135003,1.0201483536538831,1.1456334577301397,2.205633363514875,3.3512668212450145,3.285077909739033,0.0133730307142615,0.0,32.918985991270176,49.996541092172606,6.0,0.0,2.5,434.73395561019623,492.2055283216936,406.5380770005512,241.60662573552824,288.7126207953018,434.4500113751886
2630.0000000000005,28.749727120534544,-7.023780923836227,91.00683030409546,86.08605698980915,90.85618960871024,48.605216802741886,90.5589537473617,18.89713314408681,29.505302553607283,-6.10808449236157,29.319393190010985,-6.336371081683012,1.0201531168842564,1.1456243715252168,2.2056492608853566,3.3512736324105736,3.28506924788507,0.01337314959240299,0.0,32.919252268794025,49.99667476023637,6.0,0.0,2.5,434.73396608986326,492.2054675519286,406.53945719218336,241.60828330190253,288.7140824858819,434.4504576166447
2640.0000000000005,28.74970543756584,-7.0238073708299,91.00655023618019,86.08585523185587,90.85590675554803,48.605321186684925,90.55866340928576,18.897696599322277,29.505292909054535,-6.108096307832227,29.31938053976994,-6.336386651769715,1.020157720066429,1.145615711952214,2.205664522912673,3.3512802348648867,3.2850608969039263,0.013373263638575383,0.0,32.919507989952024,49.99680436374888,6.0,0.0,2.5,434.733976258819,492.2054112961096,406.54077901834097,241.60987041422143,288.7154790933498,434.4508804433642
2650.0000000000005,28.749684706837872,-7.023832685490561,91.00628371461097,86.08566374776336,90.85563756199123,48.605422417042064,90.55838703419273,18.898236411245815,29.505283735504182,-6.108107546283861,29.319368480715763,-6.336401494220297,1.0201621832900032,1.145607470976581,2.2056792258944187,3.351286696871,3.285052859010285,0.013373373366265784,0.0,32.91975356745928,49.9969298313946,6.0,0.0,2.5,434.7339859351856,492.20535857385914,406.5420453916842,241.61139061327023,288.7168139010629,434.451281330297
2660.0000000000005,28.7496649035314,-7.023856939465247,91.00602972511844,86.08548162156859,90.85538100883296,48.60552042186544,90.5581235893872,18.898753742509317,29.505275026983877,-6.108118215032846,29.31935700237555,-6.336415621924232,1.0201664790167255,1.1455995882726635,2.2056933299079624,3.351292918180626,3.285045124606257,0.013373478580717326,0.0,32.919989397273405,49.99705112670756,6.0,0.0,2.5,434.7339950652388,492.20530888933615,406.5432590824552,241.61284725316037,288.71809030499287,434.4516613779545
2670.0000000000005,28.749645993770777,-7.023879977435057,91.00578733533872,86.08530824542896,90.85513615891657,48.60561515205012,90.55787212477789,18.89924970429212,29.505266768503056,-6.108128332443584,29.319346084406597,-6.336429059918999,1.0201706235942372,1.145592059559535,2.2057068887290154,3.3512989482885507,3.2850376895595623,0.013373579654622676,0.0,32.92021586692914,49.99716823369732,6.0,0.0,2.5,434.73400397550097,492.2052621557736,406.54442271376575,241.61424353271192,288.71931141856754,434.4520217400578
2680.0000000000005,28.749627934692388,-7.023902035022728,91.005555719649,86.08514267475134,90.85490218216819,48.60570657811365,90.55763179852438,18.899725300452477,29.50525893410856,-6.108137930310875,29.319335697201815,-6.336441844644924,1.020174614281218,1.14558485414127,2.2057199164048584,3.3513047705461285,3.2850305463710727,0.013373676713739718,0.0,32.92043333132949,49.997281156245776,6.0,0.0,2.5,434.7340123964425,492.2052176559493,406.545538671461,241.6155823387521,288.7204802734875,434.4523640062228
2690.0000000000005,28.7496106872376,-7.023923100026593,91.00533414560006,86.08498436436771,90.85467834192,48.60579470008327,90.55740186265668,18.90018149413936,29.505251501940528,-6.108147035414731,29.319325814413286,-6.336454008530836,1.0201784532846985,1.1455779529020786,2.205732431093967,3.3513103839960454,3.2850236869890104,0.013373769910665688,0.0,32.92064214382361,49.99738992428206,6.0,0.0,2.5,434.73402044091375,492.20517521507537,406.54660918961446,241.61686642988025,288.72159958355184,434.452689294016
2700.0000000000005,28.74959421123469,-7.023943221072784,91.00512197036467,86.08483278538563,90.85446399142336,48.605879537588464,90.5571816600504,18.900619161932013,29.50524444777003,-6.10815567743765,29.319316407829252,-6.33646558629988,1.0201821396111854,1.1455713337886997,2.205744442923496,3.3513157767121946,3.285017102916012,0.01337385934387234,0.0,32.92084263241162,49.99749458796464,6.0,0.0,2.5,434.73402812834394,492.20513460027286,406.54763631698336,241.6180983123739,288.7226719097717,434.45299881043746
2710.0000000000005,28.749578464279463,-7.023962450813713,91.00491859701856,86.08468746336193,90.8542585297383,48.605961144128635,90.55697057912458,18.90103918403912,29.505237745913146,-6.108163887844626,29.31930744760883,-6.33647661468018,1.0201856825597333,1.1455649860264032,2.205755983081205,3.3513209691076087,3.2850107842122007,0.0133739452386814,0.0,32.921035142159326,49.99759523371529,6.0,0.0,2.5,434.73403547714486,492.205095621586,406.5486221141956,241.61928049393032,288.7236997985724,434.4532937332192
2720.0000000000005,28.74956340764086,-7.0239808285767245,91.00472352633471,86.08454801564517,90.85406145413555,48.60603957516361,90.556768107894,18.901442322613153,29.50523137232216,-6.108171696096122,29.319298905994085,-6.336487127836335,1.0201890902260242,1.145558900664441,2.205767078133908,3.3513259787983487,3.285004722071531,0.013374027788288946,0.0,32.92121997635422,49.997691945235886,6.0,0.0,2.5,434.734042517982,492.2050581424324,406.54956835291983,241.62041514259064,288.72468541054843,434.4535750776038
2730.0000000000005,28.749549003606464,-7.023998420670637,91.00453630831468,86.08441408833465,90.85387231119071,48.60611490552503,90.55657378388312,18.901829311082167,29.50522530387179,-6.108179130522672,29.3192907563018,-6.336497158610143,1.0201923584825254,1.1455530549137187,2.2057777267171894,3.3513307816309084,3.2849989061041494,0.01337410701458778,0.0,32.921397436189295,49.99778482640511,6.0,0.0,2.5,434.7340492364577,492.20502202554405,406.5504767415704,241.62150433905848,288.725630816654,434.45384379996466
2740.0000000000005,28.749535217660128,-7.0240152525769295,91.00435654808777,86.08428540892366,90.85369070280856,48.60618722042824,90.55638720045452,18.902200832890514,29.50521951989681,-6.108186216440913,29.31928297434738,-6.336506736768057,1.0201954924345595,1.1455474383952988,2.205787946591221,3.35133538498652,3.284993327101464,0.013374183053416394,0.0,32.921567809908645,49.99787398999081,6.0,0.0,2.5,434.73405567501146,492.20498721041497,406.5513488670492,241.622550017705,288.7265378987812,434.45410071072786
2750.0000000000005,28.74952201661933,-7.024031368321516,91.00418388945396,86.08416171673866,90.85351626970173,48.606256613010544,90.55620799015416,18.902557532718905,29.50521400056049,-6.108192978152657,29.31927553698129,-6.33651589080273,1.0201984997616644,1.145542044023528,2.205797760593726,3.351339804617254,3.284987975771561,0.013374256068944547,0.0,32.921731375102524,49.99795955663262,6.0,0.0,2.5,434.73406184359106,492.2049536190549,406.55218623384576,241.62355400018765,288.7274084228505,434.4543465889303
2760.0000000000005,28.749509369238194,-7.024046807329398,91.00401800616326,86.08404278486177,90.85334868261712,48.606323183896166,90.55603581576204,18.90290003196452,29.505208727685662,-6.108199437926487,29.319268422767554,-6.336524647097633,1.0202013849152325,1.1455368616572077,2.2058071836934743,3.351344045350682,3.28498284250922,0.013374326176729637,0.0,32.92188840502678,49.99804165368533,6.0,0.0,2.5,434.7340677547754,492.2049211986913,406.5529902886796,241.62451803925745,288.72824405093235,434.4545821195393
2770.0000000000005,28.749497247305,-7.024061604256019,91.00385860965407,86.0839284160332,90.85318765019699,48.60638703457022,90.55587037849475,18.90322890382498,29.50520368527813,-6.108205615356724,29.319261612664143,-6.336533029089878,1.02020415294574,1.1455318829948322,2.20581623161054,3.351348114605372,3.2849779183202514,0.013374393494680677,0.0,32.92203915588192,49.99812040793853,6.0,0.0,2.5,434.73407342140706,492.20488990807206,406.5537623671904,241.6254437493894,288.729046291826,434.45480789936096
2780.0000000000005,28.74948562441142,-7.024075791491896,91.00370543195089,86.08381842968201,90.85303290175507,48.60644826948624,90.5557114004534,18.903544699639724,29.50519885880712,-6.1082115282447935,29.31925508917724,-6.3365410583109565,1.020206806371896,1.1455270973882516,2.205824914276199,3.35135201166445,3.284973194388572,0.013374458104491284,0.0,32.922183877593056,49.99819594863612,6.0,0.0,2.5,434.73407885558566,492.20485971301383,406.5545037555212,241.62633268177433,288.72981657444035,434.45502446756205
2790.0000000000005,28.74947447732975,-7.0240893977133965,91.0035582399056,86.08371267120293,90.8528842017017,48.606506986902616,90.55555863954474,18.90384791306548,29.50519423576895,-6.1082171919089205,29.319248837128633,-6.33654875344223,1.0202093531146952,1.145522501633875,2.2058332526880284,3.3513557543219035,3.284968662647747,0.013374520152555318,0.0,32.922322796357605,49.998268396522974,6.0,0.0,2.5,434.73408406766094,492.2048305877112,406.5552156058224,241.62718622402923,288.7305561621494,434.4552322831788
2800.0000000000005,28.749463781370988,-7.024102452666341,91.00341677542141,86.083610966663,90.85274128917581,48.60656330117763,90.55541182752205,18.904139099791223,29.50518980359908,-6.108222621741675,29.3192428409247,-6.336556133676537,1.0202117928595509,1.1455180817560178,2.205841250759452,3.351359332515469,3.2849643142449345,0.013374579683757907,0.0,32.9224561689316,49.998337891609765,6.0,0.0,2.5,434.7340890697922,492.2048024992136,406.5558992183774,241.6280059374973,288.73126645383155,434.45543182073135
2810.0000000000005,28.749453516462307,-7.024114981477112,91.00328083114546,86.08351318021813,90.8526039545472,48.60661730900705,90.55527074866743,18.904418715912755,29.505185552237464,-6.1082278300675625,29.31923708800989,-6.336563214467276,1.020214136829096,1.1455138391225,2.205848936228864,3.3513627753513644,3.2849601415715117,0.0133746368836447,0.0,32.92258420759924,49.998404551715794,6.0,0.0,2.5,434.7340938703748,492.20477542718254,406.5565556595639,241.62879310278697,288.7319485849053,434.45562345188085
2820.0000000000005,28.749443663491416,-7.024127008006076,91.00315020309856,86.08341917703416,90.85247199157617,48.60666910738848,90.55513519068785,18.904687212938367,29.50518147250077,-6.10823282813692,29.319231566726497,-6.336570010162859,1.0202163838832847,1.1455097613170475,2.205856310155684,3.351366071472732,3.2849561371640696,0.013374691775673304,0.0,32.92270712327769,49.99846849490251,6.0,0.0,2.5,434.7340984775064,492.20474934971855,406.55718598675793,241.62954898746432,288.7326036692701,434.4558075241524
2830.0000000000005,28.749434204377295,-7.0241385523123085,91.00302469371536,86.0833288216117,90.85234520049997,48.606718791155686,90.5550049479284,18.904945029064375,29.505177555932452,-6.108237626309857,29.319226266204577,-6.336576534142182,1.02021854139252,1.1455058459074408,2.2058633923610023,3.3513692382684432,3.2849522943330176,0.013374744496400866,0.0,32.92282512111285,49.998529836574,6.0,0.0,2.5,434.7341029028181,492.20472423788135,406.55779122800624,241.63027482164807,288.73323278314774,434.455984367063
2840.0000000000005,28.749425122321345,-7.024149637127322,91.00290411393689,86.08324198943302,90.85222339015088,48.606766451242095,90.55487982356055,18.905192584290603,29.50517379498112,-6.108242233837416,29.319221176593715,-6.336582798529037,1.0202206095233972,1.1455020826357365,2.2058701863387635,3.3513722689745,3.284948605909966,0.013374795082773106,0.0,32.92293839802346,49.998588687238566,6.0,0.0,2.5,434.7341071506448,492.2047000720911,406.558372367889,241.63097178438767,288.7338369465825,434.45615427393057
2850.0000000000005,28.749416401538625,-7.024160280990486,91.00278828139267,86.08315855569106,90.85210637613145,48.606812174860295,90.55475962774088,18.905430282186277,29.505170182726047,-6.108246659198187,29.319216288758444,-6.336588814567563,1.020222593156057,1.1454984670585997,2.2058767061159625,3.3513751731745622,3.2849450655734738,0.013374843634882708,0.0,32.92304714316356,49.99864515301277,6.0,0.0,2.5,434.7341112295175,492.2046768260632,406.55893035385446,241.63164100874,288.73441713781693,434.4563175230652
2860.0000000000005,28.74940802714204,-7.024170502082939,91.00267701951235,86.0830783993287,90.85199397991965,48.6068560454504,90.55464417669917,18.90565851138496,29.505166712803273,-6.108250910188474,29.31921159420673,-6.336594592709786,1.0202244982734636,1.145494996306017,2.2058829679399654,3.351377964245983,3.284941667169877,0.013374890265712735,0.0,32.9231515385552,49.99869933548371,6.0,0.0,2.5,434.7341151463808,492.2046544740021,406.5594660986959,241.63228358603868,288.73497429586166,434.4564743752419
2870.0000000000005,28.749399985144816,-7.024180317494256,91.00257015832317,86.08300140288132,90.85188602967752,48.606898142092575,90.55453329357832,18.905877643474184,29.505163379359733,-6.108254993978903,29.319207085054654,-6.336600142659279,1.0202263271778669,1.1454916637947743,2.205888980004622,3.3513806437993967,3.2849384048634884,0.013374935038775388,0.0,32.923251757979074,49.998751331044105,6.0,0.0,2.5,434.7341189077469,492.2046329896116,406.55998047549696,241.632900560005,288.7355093165776,434.4566250751655
2880.0000000000005,28.749392262210545,-7.024189743520537,91.00246753216241,86.08292745096894,90.85178235793958,48.60693854050834,90.55442680605955,18.906088037904453,29.50516017690947,-6.108258917290243,29.319202753856352,-6.336605473580505,1.0202280832098722,1.1454884644071393,2.205894752693764,3.3513832171009037,3.2849352730584327,0.01337497803040586,0.0,32.92334796921631,49.9988012321063,6.0,0.0,2.5,434.7341225198256,492.2046123458534,406.5604743290989,241.63349294049263,288.7360230656888,434.4567698565944
2890.0000000000005,28.749384845680236,-7.024198795622397,91.00236898073952,86.08285643117586,90.85168280268623,48.60697731257494,90.55432454746617,18.9062900397318,29.505157100312665,-6.108262686419208,29.319198593594564,-6.336610594110368,1.0202297679137602,1.1454853913649063,2.205900292423589,3.351385683788496,3.2849322664262695,0.013375019292356283,0.0,32.9234403329902,49.99884912652658,6.0,0.0,2.5,434.7341259885201,492.20459251534265,406.5609484706913,241.6340616972088,288.7365163740552,434.45690894240414
2900.0000000000005,28.749377723480567,-7.0242074885011325,91.00227434869005,86.08278823380817,90.8515872068916,48.607014526642615,90.55422635629711,18.90648398082908,29.50515414471093,-6.108266307317706,29.319194597609336,-6.336615512445974,1.0202313838851584,1.1454824393992118,2.2059056078098083,3.35138804720902,3.284929379888853,0.01337505888923318,0.0,32.92352900352569,49.998895097970205,6.0,0.0,2.5,434.7341293195311,492.2045734703802,406.56140368057714,241.63460776302455,288.736990041081,434.4570425464465
2910.0000000000005,28.749370885148377,-7.024215835154337,91.0021834997801,86.08272276293843,90.85149543287075,48.607050242075445,90.55413209095752,18.906670151181345,29.505151305939567,-6.108269785087998,29.319190760164805,-6.336620235647104,1.0202329369838372,1.1454796079275975,2.205910714110463,3.3513903220380605,3.2849266089623943,0.01337509692437308,0.0,32.923614115470286,49.9989392191394,6.0,0.0,2.5,434.7341325173944,492.2045551870857,406.5618406404553,241.63513195315673,288.7374447640014,434.45717085302647
2920.0000000000005,28.749364317410347,-7.0242238511904125,91.00209625885357,86.08265989179017,90.851407303636,48.60708453234599,90.55404156952424,18.906848917755607,29.50514857865645,-6.108273126274582,29.319187073934128,-6.336624772731682,1.020234427459906,1.1454768882154631,2.205915615412195,3.3513925036276584,3.2849239482847814,0.013375133436234305,0.0,32.92369583827963,49.998981580377965,6.0,0.0,2.5,434.7341355892543,492.2045376293367,406.562260213825,241.635635299849,288.73788143264534,434.45729410546943
2930.0000000000005,28.74935801077608,-7.024231548755154,91.00201249978494,86.08259953178934,90.8513226917401,48.60711745039737,90.55395466098759,18.907020545327725,29.50514595910101,-6.108276335484448,29.31918353373013,-6.336629130084191,1.020235859510505,1.1454742784233547,2.205920323106754,3.3513946015301093,3.2849213937040616,0.013375168503832158,0.0,32.923774294343325,49.99902224667039,6.0,0.0,2.5,434.734138538658,492.2045207753968,406.5626630227141,241.63611854779927,288.73830068397183,434.45741247172
2940.0000000000005,28.74935195505174,-7.024238940107807,91.00193208616889,86.08254158452581,90.85124145936192,48.60714905239189,90.55387122371144,18.907185317832955,29.50514344320431,-6.10827941770259,29.319180133953218,-6.336633314596668,1.0202372322975628,1.1454717706251123,2.2059248380816188,3.351396608706731,3.284918941018672,0.013375202143175004,0.0,32.92384961449528,49.99906128715935,6.0,0.0,2.5,434.7341413706644,492.20450459763777,406.5630497348704,241.63658249585063,288.7387032053855,434.45752613789335
2950.0000000000005,28.74934614042516,-7.024246037220961,91.00185488625581,86.08248595519491,90.85116347339184,48.60717939188595,90.5537911209216,18.90734350826483,29.505141027036075,-6.1082823777437625,29.31917686920434,-6.336637332914336,1.0202385527173954,1.1454693658405608,2.205929177815707,3.351398543656268,3.284916586155121,0.013375234470482588,0.0,32.923921924328454,49.99909876782687,6.0,0.0,2.5,434.73414408986633,492.20448906975975,406.5634209921523,241.63702791217247,288.73908965857737,434.4576352838616
2960.0000000000005,28.749340556702375,-7.0242528657186085,91.0017807755923,86.08243250732637,90.85108860807124,48.607208518963375,90.55371422336026,18.90749537620684,29.50513870582885,-6.108285221448625,29.319173733356237,-6.336641192578611,1.0202398175143388,1.1454670541723373,2.2059333396596927,3.35140039383203,3.284914327297296,0.013375265479923891,0.0,32.923991343349655,49.99913475016899,6.0,0.0,2.5,434.7341466802072,492.20447409298527,406.5637773986528,241.63745552707783,288.7394606461222,434.45774012819567
2970.0000000000005,28.749335199924086,-7.02425938925029,91.00170966040925,86.08238130910206,90.85101676871908,48.60723647337005,90.55364043382492,18.90764111313013,29.50513648022096,-6.108287948035184,29.319170725899063,-6.336644894217102,1.0202410317220312,1.145464836260359,2.2059373307627137,3.351402167023073,3.2849121558719823,0.013375295220928693,0.0,32.92405795915187,49.99916928368384,6.0,0.0,2.5,434.73414920859807,492.20445986238815,406.564119418312,241.63786587954723,288.73981669373205,434.4578406441197
2980.0000000000005,28.749330053390928,-7.0242656721343915,91.00164135579102,86.08233209917069,90.85094776852036,48.60726332369279,90.55356956045689,18.907781092212304,29.505134341059883,-6.108290568716086,29.31916783582371,-6.336648451379972,1.020242200306648,1.14546270853103,2.205941170435607,3.3514038789666367,3.284910071313778,0.013375323825164806,0.0,32.92412194271975,49.99920245299279,6.0,0.0,2.5,434.73415161343974,492.20444613888094,406.5644479224703,241.638260020741,288.7401586859133,434.45793725480314
2990.0000000000005,28.749325112874455,-7.024271702723354,91.00157578389587,86.08228485558301,90.85088152882803,48.60728910213044,90.5535015224263,18.907915477686004,29.50513228775931,-6.108293084209663,29.319165061685176,-6.336651865845681,1.020243322062028,1.1454606658050124,2.205944856478792,3.351405522283804,3.2849080702731106,0.01337535128578798,0.0,32.924183369193145,49.999234297719,6.0,0.0,2.5,434.73415392326416,492.20443296061205,406.56476329286096,241.63863841248303,288.74048699338,434.45803245695714
3000.0000000000005,28.74932037943903,-7.024277480149635,91.0015128816818,86.08223952690821,90.85081798581032,48.60731384320303,90.55343625383237,18.908044423151185,29.505130325639794,-6.108295487997623,29.31916240808616,-6.336603293722874,1.0202443974229527,1.1454587049546774,2.2059483912691533,3.3514070962238307,3.2849061506137045,0.013375377623934502,0.0,32.92424231109624,49.9992648589278,6.0,0.0,2.5,434.73415613689167,492.2044203054329,406.5650658766696,241.63900148490765,288.74080187883624,434.45811883086634
3010.0000000000005,28.74931582981967,-7.02428303167676,91.0014524789679,86.08219601361395,90.85075696768465,48.607337610065535,90.55337357839527,18.908168264686932,29.505128437938055,-6.108297800616697,29.31915985600921,-6.336553833374921,1.0202454302272073,1.1454568217168195,2.205951785234989,3.351408606951808,3.284904306021203,0.013375402914652177,0.0,32.92429892161721,49.99929421563576,6.0,0.0,2.5,434.73415826699056,492.20440817551287,406.5653564754687,241.6393501853356,288.74110438131424,434.45820416420776
3020.0000000000005,28.74931145854132,-7.024288366556107,91.00139447225101,86.08215422199959,90.85069837002764,48.60736043169749,90.5533133893022,18.90828718161981,29.505126622707166,-6.108300024451977,29.319157402800798,-6.336506287217958,1.0202464219955762,1.1454550132314767,2.205955044815936,3.3514100580474127,3.284902535107292,0.013375427202047027,0.0,32.92435327977148,49.999322405988096,6.0,0.0,2.5,434.7341603120648,492.2043965199029,406.5656355346708,241.63968502160404,288.74139489588305,434.458286194688
3030.0000000000005,28.749307263665603,-7.02429348742112,91.00133881640694,86.08211412168339,90.8506421472271,48.60738232374888,90.55325563965769,18.908401270328056,29.50512488013985,-6.108302159267339,29.31915504814228,-6.336460672557792,1.0202473652146755,1.145453268892077,2.2059581542443034,3.3514114231363807,3.2849008362116106,0.01337545039561816,0.0,32.92440542981882,49.999349448177774,6.0,0.0,2.5,434.7341622725983,492.2043853328871,406.5659032622323,241.64000626462672,288.7416735872875,434.4583648953839
3040.0000000000005,28.749303234655272,-7.024298402235616,91.00128535592368,86.0820756143334,90.85058814218736,48.60740334976328,90.55320016810218,18.90851085157209,29.505123206618386,-6.108304209494918,29.31915278671193,-6.336416862335852,1.0202482874726575,1.145451611711777,2.205961175703361,3.3514127874151383,3.284899204013567,0.013375472884087664,0.0,32.924455517961064,49.999375421288,6.0,0.0,2.5,434.73416416125303,492.20437460481577,406.5661604169285,241.64031481727747,288.7419412890845,434.4584404825405
3050.0000000000005,28.74929936495981,-7.024303125055384,91.00123401551063,86.08203862967173,90.85053627881673,48.60742354006044,90.55314689639373,18.908616085068047,29.505121598946868,-6.10830617904992,29.319150614452607,-6.336374783422514,1.0202491679771502,1.1454500145153497,2.2059640661938524,3.351414080709202,3.2848976366763982,0.013375494413515971,0.0,32.92450361793232,49.99940036197228,6.0,0.0,2.5,434.73416597152067,492.2043642952903,406.5664073643024,241.64061112870905,288.7421983643495,434.4585130830205
3060.0000000000005,28.7492956490096,-7.0243077214248615,91.00118472762688,86.08200306687718,90.85048648886404,48.60744292294152,90.55309575436938,18.908717113439135,29.50512005466308,-6.1083080709487945,29.31914852837387,-6.336334362244941,1.0202500105183958,1.145448476764174,2.205966834802044,3.351415311566218,3.2848961303743005,0.013375515044534547,0.0,32.92454979520437,49.99942430514857,6.0,0.0,2.5,434.7341676132024,492.20435430853365,406.56664443715033,241.64089560002884,288.74244517690187,434.45858282182223
3070.0000000000005,28.749292085763777,-7.0243120106079004,91.00113744186389,86.08196906243137,90.85043872138637,48.60746152259901,90.55304668958534,18.908814050480657,29.50511857511427,-6.1083098835410965,29.319146528507325,-6.336295656741584,1.020250818836752,1.1454470038475597,2.2059694911355594,3.351416494983119,3.284894687763413,0.013375534840042292,0.0,32.924594102742844,49.999447279703645,6.0,0.0,2.5,434.7341693743039,492.20434490674273,406.5668718975559,241.64116855060968,288.7426819342689,434.45864960612727
3080.0000000000005,28.74928866105154,-7.024316187846864,91.00109201078808,86.08193633315187,90.85039282753073,48.60747939049333,90.5529995494637,18.908907172249258,29.505117152128527,-6.1083116268381445,29.319144605901197,-6.336258396661094,1.0202515946409731,1.145445586755665,2.2059720419703774,3.351417628726043,3.2848933011522594,0.013375553849206736,0.0,32.92463666510787,49.99946935208448,6.0,0.0,2.5,434.7341709803472,492.2043357813992,406.567090425492,241.6414307601013,288.74290945547074,434.4587138901628
3090.0000000000005,28.74928537182559,-7.024320186768762,91.00104840578975,86.08190492129732,90.85034877823732,48.60749654110839,90.55295430368655,18.908996570382957,29.50511578461981,-6.108313302170416,29.319142758632356,-6.3362226661161,1.020252340576632,1.1454442285425943,2.2059744933430863,3.351418721885681,3.284891970932904,0.013375572116931276,0.0,32.92467752716681,49.99949053549653,6.0,0.0,2.5,434.73417254348567,492.20432702583776,406.56730017353215,241.64168248345328,288.7431276951256,434.4587755439176
3100.0000000000005,28.74928221779587,-7.024324039734097,91.00100653304328,86.08187476870609,90.85030647897753,48.60751301420976,90.55291085577086,18.90908240091261,29.505114475607225,-6.108314905839279,29.31914098917261,-6.3361883453324594,1.0202530570414916,1.1454429234572658,2.2059768464935208,3.3514197699507866,3.284890691402742,0.013375589649045089,0.0,32.9247167557578,49.999510885921886,6.0,0.0,2.5,434.73417401329175,492.20431863607513,406.56750160505607,241.6419241632414,288.7433374966582,434.4588347531816
3110.0000000000005,28.74927918736533,-7.024327747394636,91.00096634483475,86.08184580772087,90.85026588138952,48.607528818798585,90.55286915571656,18.909164775605404,29.505113215924293,-6.10831644907455,29.31913928756316,-6.336155375398448,1.020253741818531,1.1454416680495465,2.20597909948435,3.351420767533896,3.2848894644191398,0.013375606444084935,0.0,32.92475440574998,49.99953040871412,6.0,0.0,2.5,434.73417541651935,492.2043105500708,406.5676949066663,241.64215611287983,288.74353876730925,434.4588916362815
3120.0000000000005,28.7492762767704,-7.0243313627415205,91.00092775097917,86.08181795288867,90.85022689436464,48.607543996953886,90.55282910988333,18.90924388825448,29.505112005989325,-6.108317931363672,29.3191376534008,-6.336123719584066,1.0202544053849851,1.1454404678631362,2.205981275133574,3.3514217429967106,3.2848882840472298,0.013375622647010948,0.0,32.924790564284024,49.99954915742552,6.0,0.0,2.5,434.73417667847775,492.20430271742896,406.5678805416652,241.64237887714685,288.74373203789025,434.45894625299434
3130.0000000000005,28.749273486060808,-7.024334710531718,91.00089071852653,86.08179133703914,90.85018948459883,48.60755856647222,90.55279068396045,18.909319815301895,29.505110847422664,-6.108319350721672,29.319136087228188,-6.336093419715553,1.0202550373432584,1.1454393132128755,2.205983352784331,3.3514226659972066,3.28488715402406,0.013375638135349557,0.0,32.92482526735495,49.99956715316415,6.0,0.0,2.5,434.7341780758777,492.204295378278,406.5680586902001,241.64259267043025,288.74391747190475,434.4589985350586
3140.0000000000005,28.74927080397684,-7.024337980191774,91.00085514594944,86.08176571053825,90.85015354961875,48.60757255982344,90.55275377302905,18.909392736288225,29.505109732903783,-6.108320716116793,29.319134581447575,-6.336064234657613,1.0202556459850267,1.1454382049060274,2.20598535268788,3.3514235575939075,3.2848860682934093,0.013375653036205432,0.0,32.92485859549004,49.99958443904711,6.0,0.0,2.5,434.73417933645726,492.204288234074,406.56822980720415,241.6427980008704,288.7440956411009,434.4590488868217
3150.0000000000005,28.74926823008421,-7.0243411229414505,91.0008210104929,86.08174112522335,90.85011906639238,48.60758598721736,90.55271835323555,18.909462713970584,29.50510866332072,-6.108322026461167,29.319133136401145,-6.336036250278653,1.0202562281982814,1.1454371391471174,2.2059872670486453,3.351424406195763,3.2848850255138373,0.013375667307170243,0.0,32.92489057876793,49.99960102496009,6.0,0.0,2.5,434.7341805383159,492.2042813877762,406.5683940079304,241.6429950436417,288.74426658919987,434.4590971699995
3160.0000000000005,28.749265757944688,-7.024344138162121,91.00078822302748,86.08171750539685,90.85008594488656,48.607598884805206,90.55268433214138,18.90952992894023,29.50510763609723,-6.108323284910966,29.31913174852819,-6.33600936787758,1.0202567940949323,1.145436123105273,2.205989120766641,3.3514252438719137,3.284884024560655,0.01337568110530683,0.0,32.92492129884829,49.99961695662779,6.0,0.0,2.5,434.73418169785424,492.20427480337776,406.5685517260072,241.6431843074157,288.7444307918112,434.45914355118674
3170.0000000000005,28.74926338457852,-7.024347034447317,91.00075674538131,86.08169483168479,90.85005414653229,48.60761126784325,90.55265167009837,18.90959446120968,29.50510664998648,-6.108324492993631,29.319130416165216,-6.3359835627426255,1.0202573270470117,1.145435135945885,2.205990877803856,3.351426013749741,3.2848830632267667,0.013375694215373535,0.0,32.92495079284538,49.99963225244261,6.0,0.0,2.5,434.7341828086377,492.204268486014,406.56870314620807,241.6433660172858,288.744588437788,434.45918807395833
3180.0000000000005,28.749261106104782,-7.024349816924314,91.00072652523349,86.0816730645044,90.85002361848352,48.60762315672804,90.55262031284992,18.90965641630032,29.50510570337584,-6.108325652684812,29.31912913714156,-6.335958788784353,1.0202578440886485,1.1454341941673347,2.205992576122499,3.3514267702898346,3.2848821400471726,0.013375706871311545,0.0,32.92497910885447,49.999646937859886,6.0,0.0,2.5,434.73418387186314,492.2042624221989,406.56884851939554,241.6435404705214,288.7447397943674,434.45923081733287
3190.0000000000005,28.749258918601555,-7.0243524850823755,91.00069751365088,86.08165216738456,90.84999431129808,48.60763457065872,90.55259020958462,18.90971589608233,29.50510479452292,-6.108326766119092,29.31912790913405,-6.335935007808075,1.0202583402517695,1.1454332899173367,2.2059942062738505,3.3514274961911874,3.2848812540597843,0.013375719019999968,0.0,32.925006293641445,49.999661036331815,6.0,0.0,2.5,434.73418489773366,492.2042566001805,406.56898808081087,241.6437079537874,288.7448850897247,434.45927184805953
3200.0000000000005,28.749256818664723,-7.024355047343477,91.00066966197016,86.08163210561139,90.84996617583276,48.60764552888344,90.55256130985552,18.90977299850283,29.505103922143547,-6.1083278348696695,29.31912673036108,-6.335912176754505,1.020258677527753,1.145432265650156,2.205995470564732,3.3514277362148874,3.28488040340507,0.013375728859777168,0.0,32.92503239175454,49.99967457200893,6.0,0.0,2.5,434.7341858811001,492.20425101072505,406.56912206499385,241.64386874302403,288.7450245818404,434.459311239368
