time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.749254804772622,-7.024357505110402,91.00064295091546,86.08161286665046,90.84993919256777,48.60765603891901,90.55253359358704,18.90982776461999,29.5051030855898,-6.10832885973042,29.31912559994932,-6.335890285631876,1.0202607474717946,1.1454332440292987,2.2060004591753373,3.351433703204636,3.2848795874088914,0.013375761192703992,0.0,32.92505742219919,49.99968755382945,6.0,0.0,2.5,434.7341868233916,492.2042456520937,406.56925056455486,241.6440229536857,288.74515835956123,434.4593490093631
3220.0000000000005,28.74925287086083,-7.024359865126144,91.00061729972467,86.08159438919331,90.84991328003959,48.60766613186802,90.55250697716129,18.90988035606364,29.505102282267657,-6.108329843879119,29.31912451443844,-6.335869257932528,1.0202594432562375,1.1454304876961827,2.2059981320012176,3.3514286196974004,3.284878803964857,0.013375749084419537,0.0,32.92508145849905,49.99970002071274,6.0,0.0,2.5,434.73418772848737,492.20424050313306,406.569373964674,241.6441710412109,288.7452868359487,434.4593852888669
3230.0000000000005,28.74925101411027,-7.0243621310329445,91.00059267220156,86.08157665006365,90.84988840157294,48.607675821828366,90.55248142287984,18.909930848918066,29.505101510996074,-6.108330788762828,29.31912347223717,-6.335849071892199,1.0202599027182968,1.1454297629858956,2.2059995984905445,3.3514293614764403,3.284878051707381,0.013375759898698669,0.0,32.92510453560658,49.99971198971736,6.0,0.0,2.5,434.7341885973854,492.2042355611479,406.56949243920127,241.6443132196515,288.74541018101,434.45942011655865
3240.0000000000005,28.749249253371904,-7.024364282047657,91.00056904582131,86.08155960304668,90.84986453419094,48.60768513276111,90.55245690658232,18.909979328765303,29.505100791507125,-6.10833167020769,29.319122494162645,-6.33582979665988,1.0202572833795038,1.145425631640265,2.2059943900830103,3.351420021723275,3.284877330767019,0.013375730165894687,0.0,32.9251266958957,49.999723487437,6.0,0.0,2.5,434.7341894177568,492.2042307743488,406.5696061644072,241.6444497263808,288.7455283867062,434.45945333154987
3250.0000000000005,28.74924758601125,-7.024366317512204,91.00054644191472,86.08154326649678,90.8498416986656,48.6076941070628,90.5524334478318,18.910025878103625,29.505100125146473,-6.108332486565132,29.31912157855096,-6.335811763553863,1.0202624116859018,1.1454302470660864,2.2060059149733147,3.3514361620394006,3.284876639237764,0.013375801825931528,0.0,32.92514799050019,49.99973455900073,6.0,0.0,2.5,434.73419019694927,492.2042261517303,406.56971526615087,241.6445807821341,288.74564145902536,434.459484407466
3260.0000000000005,28.74924596463816,-7.024368294711167,91.00052474382537,86.08152762558926,90.84981977848496,48.60770273166537,90.55241092929168,18.910070564292766,29.50509946456403,-6.1083332958437495,29.31912067822625,-6.3357941625840235,1.020262128009244,1.1454288314519103,2.2060057188982927,3.351434550350204,3.2848759728929573,0.013375802343218364,0.0,32.92516843595479,49.99974520030173,6.0,0.0,2.5,434.73419095801006,492.2042217789445,406.5698200391003,241.64470659222323,288.7457505034346,434.45951475472816
3270.0000000000005,28.749244397218533,-7.024370308248024,91.00050388903328,86.0815125041291,90.8497987096884,48.60771098896242,90.55238928634813,18.910113433364074,29.505098818971533,-6.108334086758248,29.319119802920643,-6.335777126461892,1.0203091903093773,1.145480612051596,2.206107877294156,3.3515884893457515,3.2848753311037866,0.013376423399806138,0.0,32.925188044577624,49.999755392941154,6.0,0.0,2.5,434.7341915324053,492.20421743673535,406.5699205985986,241.6448272940515,288.74585510949385,434.4595441374192
3280.0000000000005,28.749242893526432,-7.024372042647769,91.00048382908751,86.08149813832523,90.8497784455247,48.60771890438349,90.55236847094328,18.910154602614167,29.505098200243655,-6.1083348447608605,29.319118962879383,-6.335760865133352,1.0202906325854706,1.1454587682325243,2.206068138233797,3.3515269064663213,3.28487472042488,0.013376184014639948,0.0,32.9252068688744,49.99976516709575,6.0,0.0,2.5,434.7341923950798,492.2042135426404,406.57001719943486,241.6449432157559,288.7459555384862,434.4595721947479
3290.0000000000005,28.749241444392236,-7.0243738092918315,91.00046452026507,86.08148421596604,90.84975894072247,48.60772649299105,90.55234843664648,18.910194152811016,29.505097601369343,-6.108335578440972,29.31911815177479,-6.3357450937186846,1.0202607703152131,1.1454242702810151,2.2060039421719293,3.3514282124529444,3.2848741321471264,0.013375796273158509,0.0,32.92522494485354,49.99977454331861,6.0,0.0,2.5,434.734193076108,492.2042096454793,406.57011004577447,241.64505458580436,288.74605216539857,434.45959939801946
3300.0000000000005,28.749240050345232,-7.024375510108541,91.00044596554781,86.08147083509635,90.84974019725523,48.60773376683,90.55232918478119,18.910232131523173,29.50509702370116,-6.108336286141537,29.319117370312608,-6.335729941515695,1.0202614724136698,1.1454241251685569,2.2060058173715453,3.3514299425401024,3.2848735673723937,0.013375809087442007,0.0,32.92524229805616,49.99978353114557,6.0,0.0,2.5,434.73419372914736,492.2042058969833,406.5701991852736,241.64516153333275,288.7461449215237,434.4596255385488
3310.0000000000005,28.749238710621345,-7.024377144806408,91.00042814264006,86.08145798169586,90.84972219313369,48.607740745521085,90.55231069255856,18.91026860057332,29.505096467825364,-6.108336967144226,29.319116618763687,-6.335715375433438,1.0202615765806435,1.1454233460013523,2.2060063854316154,3.351429731432968,3.2848730250776668,0.013375813919528154,0.0,32.925258957715755,49.999792155120645,6.0,0.0,2.5,434.73419435648873,492.2042022958896,406.5702847718816,241.64526423081873,288.74623400379164,434.4596506686561
3320.0000000000005,28.749237423717293,-7.024378714475631,91.0004110361265,86.08144564942359,90.84970491274623,48.60774744067453,90.55229294377617,18.910303601275416,29.505095933180883,-6.108337622136446,29.319115896330334,-6.3357013792530665,1.020260117539146,1.1454208480226276,2.206003559395186,3.3514244074178134,3.284872504378006,0.013375798116774874,0.0,32.92527494481499,49.99980042886176,6.0,0.0,2.5,434.7341949600112,492.2041988466124,406.57036690456687,241.64536279370273,288.74631951439954,434.45967481623086
3330.0000000000005,28.74923618642387,-7.024380224579772,91.000394602571,86.08143379892715,90.84968831214425,48.60775387152944,90.55227589327008,18.910337222613688,29.50509541848144,-6.108338252694068,29.31911520125321,-6.335687906254975,1.020260323652043,1.1454202533628308,2.2060043210003704,3.3514245743632007,3.2848720043985504,0.013375804014567548,0.0,32.925290300817665,49.99980837641368,6.0,0.0,2.5,434.7341955387739,492.204195527724,406.57044580207327,241.64545747256295,288.746401689917,434.45969806030575
3340.0000000000005,28.749234998439118,-7.024381673939047,91.00037883958787,86.08142243837062,90.8496723888054,48.60776004061063,90.55225953834483,18.91036947580289,29.50509492371607,-6.108338858830507,29.319114533438466,-6.3356749763069615,1.020266051221935,1.1454258911525128,2.206017007820821,3.3514428989733336,3.284871524402321,0.013375882167630788,0.0,32.925305031890105,49.99981600005958,6.0,0.0,2.5,434.73419609536256,492.2041923543188,406.5705214832934,241.6455482983986,288.74648052071865,434.45972036930334
3350.0000000000005,28.749233856123208,-7.0243830678510895,91.00036369322864,86.08141152133129,90.84965708857514,48.60776596972386,90.55224382341952,18.910400468363488,29.50509444754817,-6.108339442183194,29.31911389098245,-6.335662533648417,1.0202605463003107,1.1454189494710514,2.206005396050654,3.3514243455217048,3.2848710632540934,0.01337581294127557,0.0,32.92531918707499,49.99982332735328,6.0,0.0,2.5,434.7341966301285,492.2041893036503,406.57059420929346,241.6456355741975,288.7465562904323,434.4597418370773
3360.0000000000005,28.749232758738028,-7.024384407077889,91.0003491542254,86.0814010451524,90.84964240173063,48.60777166315404,90.55222873843373,18.910430223478382,29.50509398974909,-6.108340003032254,29.319113273526423,-6.335650584369716,1.0202609625618069,1.14541868576304,2.206006575212746,3.3514252609757857,3.2848706203171614,0.013375821224079026,0.0,32.92533277756746,49.999830362958335,6.0,0.0,2.5,434.7341971436368,492.2041863801933,406.5706640286035,241.6457193649059,288.7466290372052,434.45976245474367
3370.0000000000005,28.749231704697248,-7.02438569442927,91.0003351988044,86.08139099068433,90.8496283043176,48.607777130722354,90.55221425877946,18.91045878996408,29.50509354978343,-6.108340542033658,29.3191126802744,-6.335639109112321,1.0202640539387513,1.1454214545170127,2.206013527215368,3.35143498173238,3.2848701949207104,0.013375864464528738,0.0,32.92534582567362,49.99983711918617,6.0,0.0,2.5,434.73419763525106,492.20418357598373,406.5707310574913,241.64579980796623,288.7466988782427,434.45978225521515
3380.0000000000005,28.749230692435997,-7.024386929633522,91.00032180383533,86.08138134359565,90.84961477310125,48.60778238162584,90.5522003605932,18.910486214966,29.505093127105447,-6.108341059855944,29.31911211041638,-6.3356280906958204,1.0202632592997891,1.145419888611856,2.2060120660296585,3.3514319546415146,3.2848697863937746,0.013375856649297597,0.0,32.92535835304682,49.99984360737926,6.0,0.0,2.5,434.7341981091466,492.20418089005307,406.5707954072619,241.6458770361083,288.7467659298856,434.4598012679445
3390.0000000000005,28.749229720314947,-7.0243881153022585,91.0003089470596,86.08137208551045,90.8496017855126,48.60778742438043,90.55218702069706,18.91051254368756,29.505092721039976,-6.108341557326241,29.319111563044967,-6.335617510222392,1.0202628906625997,1.1454188279197264,2.2060115156221776,3.351430343541904,3.284869394166978,0.01337585431470194,0.0,32.92537038036801,49.999849838078084,6.0,0.0,2.5,434.73419856512714,492.2041783142398,406.5708571841831,241.64595117668705,288.7468303001992,434.45981952537426
3400.0000000000005,28.74922878684231,-7.0243892552492175,91.00029660656284,86.08136319923085,90.84958931940238,48.60779226737458,90.55217421634303,18.91053782061175,29.505092331041823,-6.108342035112513,29.319111037384125,-6.335607352117165,1.020263663984138,1.145419075079144,2.2060134244129648,3.351432499492109,3.28486901748979,0.013375866851074955,0.0,32.92538192792932,49.99985582164743,6.0,0.0,2.5,434.7341990007412,492.2041758419184,406.570916492668,241.64602235500857,288.7468920986135,434.4598370543089
3410.0000000000005,28.749227891192387,-7.024390348298425,91.00028477194,86.08135467599261,90.8495773640112,48.60779691456952,90.55216193646243,18.910562067640456,29.505091956756583,-6.108342493648934,29.319110532945327,-6.335597608194576,1.0202779695089308,1.1454345397888372,2.206044582975776,3.351479122764613,3.2848686563110943,0.013376056700411282,0.0,32.925393005734406,49.999861562945846,6.0,0.0,2.5,434.7341994198253,492.20417346900274,406.57097338294017,241.64609063270888,288.7469513703762,434.4598538690319
3420.0000000000005,28.7492270308432,-7.024391397643228,91.00027340148112,86.08134649500238,90.84956587806047,48.60780138177296,90.55215013873838,18.910585366506496,29.50509159741676,-6.108342933875689,29.319110048543855,-6.335588252036132,1.0202637052429404,1.145417953288467,2.2060139586543395,3.3514319119428064,3.284868308771975,0.013375871901191286,0.0,32.92540365090798,49.99986708171041,6.0,0.0,2.5,434.7341998233762,492.2041712016992,406.57102805037664,241.64615624012356,288.74700833636484,434.45987001468944
3430.0000000000005,28.749226204514425,-7.024392405517517,91.00026248660241,86.08133863982884,90.84955485204979,48.607805671510725,90.55213881337336,18.91060773519933,29.505091252123187,-6.108343356894466,29.319109583165545,-6.335579265939998,1.0202622825074283,1.1454158064616933,2.2060110917038656,3.351426898165559,3.2848679752514105,0.013375855369664688,0.0,32.92541387161555,49.99987238106132,6.0,0.0,2.5,434.73420021093295,492.20416902213367,406.57108053499286,241.64621922803587,288.74706301783965,434.45988552206586
3440.0000000000005,28.749225411178564,-7.024393373396265,91.00025200900397,86.08133109880849,90.84954426772781,48.60780979097484,90.55212794164198,18.91062921071824,29.505090920634267,-6.108343763001187,29.31910913638368,-6.335570638986496,1.020262342121511,1.145415345764222,2.2060114215534976,3.35142676731772,3.2848676550668703,0.013375858187464429,0.0,32.92542368464672,49.9998774699344,6.0,0.0,2.5,434.7342005826273,492.2041669290279,406.5711309240797,241.64627970063256,288.7471155141615,434.45990040967234
3450.0000000000005,28.749224649569825,-7.024394302538383,91.00024195090484,86.08132386014825,90.84953410718373,48.60781374691231,90.55211750515257,18.910649829318004,29.505090602456523,-6.108344152800328,29.319108707513887,-6.335562358660752,1.0202613002624656,1.1454136695377377,2.206009361743562,3.3514230312813,3.2848673476286274,0.0133758464832773,0.0,32.92543310651723,49.999882356586056,6.0,0.0,2.5,434.7342009395032,492.2041649204119,406.5711793019128,241.64633775999235,288.74716591573844,434.4599146991933
3460.0000000000005,28.749223919248337,-7.02439519318915,91.00023230703421,86.08131692215238,90.84952436497875,48.607817541417546,90.55210749829848,18.91066960281313,29.505090297410412,-6.108344526511985,29.31910829630264,-6.3355544260831484,1.0202646286736083,1.1454169204470486,2.206016743248645,3.3514336636956927,3.284867052631937,0.013375891993257888,0.0,32.925442142687075,49.99988704349073,6.0,0.0,2.5,434.7342012822263,492.20416299853736,406.5712256942891,241.64639343931975,288.74721423946846,434.4599283894457
3470.0000000000005,28.749223217337324,-7.024396049574648,91.0002230371809,86.08131024968979,90.84951500069457,48.607821189530455,90.55209787964156,18.910688608692908,29.50509000427106,-6.108344885636655,29.319107901125594,-6.335546791992499,1.0202634233340453,1.1454151002877635,2.2060143149671227,3.3514294152548865,3.284866769312372,0.013375877993264002,0.0,32.92545082810386,49.99989154988043,6.0,0.0,2.5,434.73420161101353,492.20416114561584,406.5712702905567,241.6464469572356,288.74726070117,434.4599415632051
3480.0000000000005,28.749222543504388,-7.024396872239379,91.00021413880013,86.08130384653462,90.84950601158543,48.60782469188599,90.55208864631538,18.91070685497453,29.50508972287624,-6.108345230373176,29.31910752177035,-6.3355394708742665,1.0202658100970412,1.145417331519677,2.206019646234001,3.3514369777536777,3.284866497128734,0.013375911013554028,0.0,32.92545916677875,49.999895875843606,6.0,0.0,2.5,434.73420192580096,492.2041593699759,406.57131310185946,241.646498336076,288.7473053014221,434.4599541977975
3490.0000000000005,28.74922189655024,-7.0243976616878285,91.00020559552715,86.0812976984606,90.84949738125766,48.60782805488759,90.55207978150848,18.91072437370445,29.505089452722377,-6.1083455613383535,29.31910715755595,-6.3355324425560875,1.02026518030113,1.1454161940538128,2.206018448346741,3.351434642400553,3.284866235865642,0.013375904417444174,0.0,32.92546717301417,49.999900029721054,6.0,0.0,2.5,434.73420222866423,492.2041576644879,406.57135420635166,241.64654766618503,288.74734811821054,434.45996632715617
3500.0000000000005,28.749221275512365,-7.024398419439592,91.00019739358781,86.08129179876205,90.84948909570926,48.607831283905846,90.55207127083821,18.91074119303016,29.505089193458048,-6.10834587896278,29.319106807985435,-6.335525696449963,1.0202660681834268,1.1454167775826642,2.2060205252874767,3.3514373028701407,3.284865984847796,0.013375917651148846,0.0,32.925474859687824,49.999904018126585,6.0,0.0,2.5,434.73420251950927,492.2041560314557,406.57139367034137,241.6465950268626,288.7473892254856,434.45997796942873
3510.0000000000005,28.74922067917045,-7.024399146391204,91.00018951943424,86.0812861328643,90.84948114125174,48.60783438409402,90.5520631002381,18.910757340994397,29.505088944444623,-6.108346184028846,29.31910647226216,-6.335519217073966,1.0202684161787232,1.1454190168760674,2.206025753160174,3.3514447700362417,3.2848657440447124,0.01337594996462111,0.0,32.92548223965122,49.999907847338136,6.0,0.0,2.5,434.7342027998437,492.2041544605714,406.5714315582237,241.6466404970258,288.7474286849901,434.4599891513197
3520.0000000000005,28.749220106808178,-7.024399845755056,91.00018195970063,86.08128069168816,90.84947350437864,48.607837360874896,90.55205525584424,18.910772844704585,29.505088705544637,-6.10834647670498,29.31910615012264,-6.335512998068055,1.0202727670742655,1.1454235205349013,2.2060353056778075,3.351458826212709,3.2848655128013986,0.013376008475439023,0.0,32.925489325229364,49.99991152410541,6.0,0.0,2.5,434.7342030663089,492.2041529500164,406.57146793504165,241.64668415305465,288.7474665770562,434.4599998836495
3530.0000000000005,28.749219557337213,-7.024400516938441,91.00017470191854,86.08127546863717,90.84946617262355,48.60784021882392,90.55204772485796,18.91078772933872,29.5050884762236,-6.108346757645961,29.319105840883747,-6.335507029813755,1.0202725343359071,1.145422893525574,2.206034941624329,3.351457835149903,3.284865290754257,0.013376006834874438,0.0,32.92549612794039,49.99991505403557,6.0,0.0,2.5,434.7342033224484,492.2041515010466,406.5715028589136,241.64672606583727,288.7475029541949,434.46001018345913
3540.0000000000005,28.749219029790407,-7.024401160770651,91.00016773362995,86.08127045429353,90.84945913331197,48.607842962794045,90.55204049426109,18.91080202020106,29.505088256060148,-6.108347027367927,29.319105543988336,-6.33550129941392,1.0202723378239489,1.1454223217868496,2.2060346503621657,3.3514569721490157,3.2848650775900183,0.013376005613043366,0.0,32.92550265928605,49.999918443208514,6.0,0.0,2.5,434.73420356926937,492.20415011046265,406.5715363898231,241.6467663066682,288.7475378786993,434.4600200727391
3550.0000000000005,28.74921852331117,-7.0244017788335205,91.0001610432537,86.08126563990913,90.84945237474672,48.607845597301086,90.5520335520399,18.91081574103083,29.50508804470341,-6.108347286300841,29.31910525896032,-6.335495797819988,1.020272084911374,1.145421700735891,2.206034231824797,3.351455932560688,3.2848648729341763,0.013376003597786543,0.0,32.925508930105934,49.99992169718382,6.0,0.0,2.5,434.73420380632416,492.2041487752982,406.57156858330166,241.6468049423999,288.7475714097675,434.46002956712533
3560.0000000000005,28.749218037056888,-7.024402372208158,91.00015461967827,86.08126101745057,90.84944588570212,48.60784812669641,90.55202688666431,18.910828914589047,29.505087841799643,-6.108347534878021,29.319104985323968,-6.3354905159301325,1.0202718382499367,1.1454211001496517,2.206033821689203,3.3514549218388545,3.28486467644503,0.013376001612634424,0.0,32.92551495079249,49.99992482133638,6.0,0.0,2.5,434.73420403392544,492.2041474932796,406.5715994927072,241.64684203712537,288.74760360320533,434.4600386823332
3570.0000000000005,28.74921757021492,-7.024402941917629,91.00014845223875,86.08125657922034,90.84943965540289,48.60785055516692,90.55202048706637,18.910841562734394,29.505087647006103,-6.1083477735194265,29.319104722619283,-6.335485444900769,1.0202716947934949,1.145420628336964,2.206033629793182,3.351454258130146,3.2848644877955646,0.013376000930744368,0.0,32.92552073132947,49.99992782083814,6.0,0.0,2.5,434.7342042524032,492.2041462622393,406.571629169313,241.64687765238727,288.747634512489,434.46004743362806
3580.0000000000005,28.749217122009007,-7.0244034888292495,91.00014253070952,86.08125231797021,90.84943367352646,48.6078528867327,90.55201434264409,18.910853706416678,29.50508745999725,-6.108348002623757,29.319104470407954,-6.335480576310772,1.0202712818723767,1.145419866402323,2.20603285054384,3.351452716946163,3.284864306673084,0.013375996668305048,0.0,32.92552628128766,49.99993070065528,6.0,0.0,2.5,434.73420446224605,492.204145080311,406.571657662275,241.6469118471746,288.74766418886645,434.46005583555046
3590.0000000000005,28.749216692354107,-7.024404010193791,91.00013685788753,86.08124823903222,90.84942794286978,48.60785512319211,90.5520084560721,18.9108653537308,29.50508728087441,-6.108348222066979,29.31910422870848,-6.335475940032552,1.020268477080156,1.145416431694825,2.206026894593552,3.3514433262883774,3.2848641328992816,0.013375961000179504,0.0,32.925531605513754,49.999933461520406,6.0,0.0,2.5,434.73420466800223,492.20414395328584,406.5716849711272,241.64694464301567,288.74769258098166,434.46006384023246
3600.0000000000005,28.749216279917924,-7.024404514535832,91.00013139776098,86.08124430599975,90.84942242707424,48.607857274545374,90.55200279044577,18.910876547625435,29.505087109203295,-6.108348432381035,29.31910399696567,-6.335471433956684,1.020270316659065,1.145418221701995,2.2060309771988127,3.3514491989008084,3.2848639661254926,0.013375986179622506,0.0,32.92553672097631,49.99993611984422,6.0,0.0,2.5,434.7342048593962,492.20414285743766,406.57171125049047,241.64697616369992,288.7477199888392,434.4600716124761
3610.000000000001,28.749215883024387,-7.024404999589535,91.00012615495248,86.08124053274082,90.84941713085838,48.607859337451885,90.55199735036419,18.910887295083118,29.505086943472435,-6.108348635417769,29.31910377353732,-6.335467118462474,1.0202697448283595,1.1454173156087362,2.2060298413462007,3.351447156954937,3.28486380581515,0.013375979701526434,0.0,32.92554163295563,49.99993866787548,6.0,0.0,2.5,434.7342050440236,492.20414181030486,406.5717364712011,241.64700642735588,288.7477462663842,434.4600790595807
3620.000000000001,28.749215502624217,-7.024405461997503,91.0001211327652,86.08123692191867,90.84941205745693,48.607861315955006,90.55199213896032,18.910897604101592,29.505086784812853,-6.108348829791453,29.319103559486535,-6.335463018500434,1.0202684666954025,1.1454156276542973,2.20602717379347,3.3514428014477677,3.2848636519198906,0.013375963921123677,0.0,32.925546345201326,49.99994111034465,6.0,0.0,2.5,434.73420522491034,492.2041408129972,406.5717606414698,241.6470354551485,288.7477713864589,434.4600861390445
3630.000000000001,28.74921513762616,-7.024405910026985,91.0001162985428,86.08123343846609,90.84940717391234,48.60786321946472,90.55198712280574,18.91090751177188,29.505086632903176,-6.10834901589584,29.31910335441968,-6.3354590280719085,1.0202726973871477,1.145420133629249,2.206036414400552,3.3514565480298018,3.284863504250055,0.013376020326492644,0.0,32.925550872451595,49.99994346266055,6.0,0.0,2.5,434.73420539161054,492.20413984076674,406.5717839029829,241.64706335428127,288.7477956532361,434.4600930214997
3640.000000000001,28.749214786249183,-7.024406339073039,91.0001116570964,86.08123009831411,90.84940248516128,48.607865044653465,90.55198230672258,18.910917024273544,29.50508648612064,-6.108349195718972,29.319103156566705,-6.335455206509096,1.0202739522080952,1.1454213085999874,2.206039216596736,3.351460525196723,3.284863362377753,0.013376037679249875,0.0,32.92555521966608,49.999945717228634,6.0,0.0,2.5,434.73420555566713,492.204138914225,406.57180622598287,241.64709014066975,288.74781891164184,434.460099616236
3650.000000000001,28.74921444968639,-7.024406749126683,91.00010721116313,86.08122689886528,90.8493979939582,48.607866793063685,90.55197769353603,18.91092613796684,29.505086345572213,-6.1083493679047365,29.319102967080514,-6.335451552579514,1.0202726741101118,1.145419649840632,2.2060365383625653,3.351456188203197,3.284863226515753,0.013376021787257102,0.0,32.92555938436885,49.999947876905765,6.0,0.0,2.5,434.73420571423213,492.2041380267192,406.57182760899576,241.64711580386216,288.7478411771558,434.4601059224441
3660.000000000001,28.74921412597408,-7.024407144731583,91.00010293265277,86.08122381888927,90.84939367184963,48.60786847599195,90.55197325404377,18.910934908295644,29.505086210483068,-6.108349533402304,29.31910278491084,-6.335448032635725,1.0202732740616285,1.1454201078725046,2.2060379176546694,3.351458025527174,3.2848630957324607,0.013376030484313193,0.0,32.92556339199109,49.99994995586746,6.0,0.0,2.5,434.7342058648379,492.2041371710431,406.57184818846326,241.64714050019867,288.7478626180018,434.46011199652287
3670.000000000001,28.74921381508146,-7.024407524196931,91.0000988252887,86.0812208629502,90.84938952264062,48.60787009175323,90.55196899213264,18.910943328733424,29.505086080690695,-6.108349692410798,29.319102609911127,-6.335444653971649,1.02027309628283,1.145419701401724,2.20603761201726,3.351457313418984,3.2848629701492458,0.013376028951811234,0.0,32.92556723986388,49.99995195170379,6.0,0.0,2.5,434.7342060102232,492.2041363509086,406.5718679453722,241.6471642111939,288.7478831993182,434.46011782714766
3680.000000000001,28.749213516590533,-7.024407888458029,91.00009488207354,86.08121802515977,90.84938553925342,48.607871643214935,90.55196490053936,18.910951413223984,29.505085956076968,-6.10834984507494,29.319102441892408,-6.335441410319675,1.0202727512438314,1.1454191154124258,2.2060369415875205,3.3514560569999463,3.2848628495803016,0.013376025194650068,0.0,32.92557093425808,49.99995386810588,6.0,0.0,2.5,434.73420614991744,492.2041355635755,406.57188691391286,241.64718697615737,288.7479029584164,434.4601234248073
3690.000000000001,28.74921323001949,-7.024408238171191,91.0000910964052,86.08121530078103,90.8493817150171,48.60787313293048,90.55196097241297,18.91095917519999,29.505085836448508,-6.108349991631656,29.319102280590123,-6.335438296311338,1.0202723436021632,1.1454184670663905,2.2060361327777973,3.351454599844188,3.284862733818282,0.013376020586159394,0.0,32.925574481329924,49.99995570821187,6.0,0.0,2.5,434.734206284034,492.20413480774806,406.57190512565614,241.64720883291463,288.7479219290808,434.4601287987369
3700.000000000001,28.749212954890652,-7.024408573907522,91.00008746196904,86.08121268528589,90.84937804354931,48.60787456332287,90.5519572011993,18.910966627464287,29.50508572160296,-6.1083501323288365,29.31910212573315,-6.335435306783495,1.020272057084696,1.1454179623111362,2.20603558296391,3.3514535452750462,3.2848626226728377,0.01337601753625962,0.0,32.92557788692477,49.99995747501879,6.0,0.0,2.5,434.73420641281695,492.20413408219207,406.57192261071754,241.64722981752968,288.7479401426108,434.4601339578506
3710.000000000001,28.749212690742688,-7.024408895904856,91.0000839726766,86.08121017442681,90.84937451870509,48.60787593673217,90.55195358058825,18.910973782388513,29.50508561134548,-6.108350267405172,29.319101977058963,-6.3354324367956565,1.0202716572260373,1.1454173376268573,2.206034785311469,3.3514521229383254,3.284862515979727,0.013376012972297253,0.0,32.92558115668248,49.99995917142235,6.0,0.0,2.5,434.7342065369981,492.2041333859021,406.57193939811935,241.6472499648528,288.74795762877886,434.4601389106952
3720.000000000001,28.74921243714228,-7.024409205151642,91.00008062264887,86.08120776353398,90.84937113454048,48.607877255426615,90.55195010447608,18.910980651896523,29.505085505497775,-6.108350397079049,29.319101834328382,-6.335429681225605,1.0202714268344064,1.1454169102062586,2.2060343514211467,3.3514512616274046,3.2848624135500337,0.013376010603081105,0.0,32.92558429603679,49.99996080024152,6.0,0.0,2.5,434.73420665604976,492.2041327170136,406.5719555159566,241.64726930847127,288.7479744176958,434.4601436660424
3730.000000000001,28.749212193670807,-7.024409502009178,91.00007740633208,86.08120544884787,90.849367885446,48.607878521561474,90.5519467671013,18.9109872473864,29.505085403885943,-6.1083505215636364,29.319101697305015,-6.335427036009492,1.020271341033561,1.145416651845973,2.2060342276043112,3.351450879450284,3.2848623152103618,0.013376010103524552,0.0,32.92558731019545,49.99996236411943,6.0,0.0,2.5,434.7342067704057,492.20413207479095,406.57197099080986,241.64728788048345,288.7479905369734,434.4601482309714
3740.000000000001,28.749211960437403,-7.024409790359073,91.00007432646112,86.08120322816403,90.84936477409892,48.60787973413954,90.55194357119741,18.91099356399548,29.505085306509155,-6.10835064085984,29.319101566022688,-6.335424502200282,1.0202753998401295,1.145421053249562,2.20604306265637,3.351464115905932,3.2848622209563074,0.0133760639144091,0.0,32.92559019696813,49.99996386177577,6.0,0.0,2.5,434.7342068736736,492.2041314532031,406.5719858101429,241.6473056671335,288.7480059695068,434.4601526037155
3750.000000000001,28.74921173558484,-7.024410099223132,91.00007136844306,86.0812010547561,90.84936178594624,48.60788089949249,90.55194050175464,18.91099963599163,29.505085212231368,-6.108350756359471,29.31910143926081,-6.335422054273181,1.0202725698437638,1.145417726456465,2.206037000863535,3.35145472732,3.2848621303552386,0.013376027391555412,0.0,32.92559297245032,49.999965300531294,6.0,0.0,2.5,434.7342069244563,492.204130792249,406.5720000461956,241.64732276448967,288.7480207740878,434.460156828075
3760.000000000001,28.74921152225704,-7.024410320507059,91.00006853243092,86.08119906719747,90.8493589209793,48.60788201937413,90.55193755884932,18.911005459318176,29.50508512419571,-6.108350864211843,29.319101319813853,-6.335419766600012,1.0202740464047606,1.145419241751498,2.2060402470115714,3.3514594887630693,3.284862043264684,0.013376047296097014,0.0,32.92559563428932,49.999966683280206,6.0,0.0,2.5,434.73420708598,492.2041303101751,406.57201370681054,241.6473391614933,288.74803499765704,434.4601607782582
3770.000000000001,28.74921131611686,-7.024410577634228,91.00006581326195,86.08119709529029,90.84935617414547,48.60788309204952,90.55193473726801,18.911011042148004,29.505085038131167,-6.108350969649449,29.319101203776057,-6.335417527242839,1.0202693082320882,1.1454137852903403,2.2060300547927567,3.3514438400830975,3.2848619605057454,0.01337598570992965,0.0,32.92559818649755,49.99996800767759,6.0,0.0,2.5,434.7342071736595,492.204129743576,406.5720267995632,241.64735488135727,288.7480486079255,434.46016464287527
3780.000000000001,28.7492111183929,-7.0244108157154415,91.00006318657005,86.08119521479456,90.849353520628,48.60788412691204,90.55193201171329,18.91101642418101,29.50508495617329,-6.10835107005596,29.319101092940063,-6.33541536650489,1.0202735924573,1.1454184625955934,2.2060393682981982,3.351457830893792,3.2848618798629308,0.013376042385065245,0.0,32.92560064593198,49.99996928670612,6.0,0.0,2.5,434.7342072712661,492.2041292346181,406.57203944141526,241.6473700368604,288.7480618156291,434.4601683690928
3790.000000000001,28.74921092724844,-7.024411048496006,91.00006066302457,86.08119339895843,90.84935097139248,48.60788511789542,90.55192939329864,18.9110215918916,29.5050848761824,-6.108351168052707,29.319100985198055,-6.335413284031176,1.0202735604599775,1.1454182996533693,2.206039347566384,3.351457647219753,3.2848618028568626,0.013376042455754153,0.0,32.92560300741695,49.99997051106556,6.0,0.0,2.5,434.73420736148125,492.2041287311727,406.57205157216,241.6473845891106,288.7480744544663,434.46017196256474
3800.000000000001,28.749210742349167,-7.024411335768946,91.00005824976144,86.08119157204675,90.84934853355773,48.60788606665676,90.55192688910127,18.91102654728388,29.505084797793643,-6.108351264086707,29.31910088039696,-6.335411264565153,1.0202692691758124,1.1454133595265947,2.2060301166876175,3.3514434762142127,3.2848617296113947,0.0133759866758829,0.0,32.92560527265874,49.99997168186224,6.0,0.0,2.5,434.73420735065133,492.2041281072128,406.5720631776184,241.6473985422145,288.7480864796532,434.46017544807887
3810.000000000001,28.74921057010644,-7.0244114820162045,91.00005593793857,86.08119000362774,90.84934619811497,48.607886981436536,90.5519244900988,18.911031298000864,29.505084727798625,-6.1083513498375055,29.319100784675403,-6.335409445027892,1.0202715433096698,1.1454157969106993,2.2060350762672445,3.3514508731779435,3.2848616578152674,0.013376016928723047,0.0,32.92560744409724,49.999972811222165,6.0,0.0,2.5,434.7342075322813,492.2041277958345,406.572074321748,241.64741191868944,288.7480980939899,434.46017859164874
3820.000000000001,28.749210400627504,-7.024411765932996,91.0000537153616,86.08118831419806,90.84934395287239,48.60788785601216,90.55192218384614,18.91103585365738,29.505084656301563,-6.108351437428496,29.319100689010693,-6.33540755788988,1.02027139818835,1.145415520526634,2.206034805913869,3.351450326440503,3.284861589172765,0.013376015462731495,0.0,32.92560952615321,49.9999738918836,6.0,0.0,2.5,434.73420748980976,492.2041272103448,406.572085013772,241.6474247470159,288.7481092453422,434.4601818432994
3830.000000000001,28.74921024116317,-7.024411886580651,91.00005158796394,86.08118686309872,90.84934180382517,48.60788869533462,90.55191997635667,18.911040220425487,29.505084590754308,-6.108351517730398,29.31910059973269,-6.33540586396731,1.0202695629852834,1.14541335444714,2.2060308782604494,3.35144423270759,3.284861525126112,0.013375991814325408,0.0,32.925611522291035,49.999974928093245,6.0,0.0,2.5,434.7342076812629,492.20412691151375,406.57209525757486,241.64743704285945,288.7481198911362,434.4601847702461
3840.000000000001,28.749210085799632,-7.024412075287785,91.00004952489171,86.08118537989662,90.84933971975808,48.6078895055461,90.55191783582988,18.91104443901833,29.50508452611886,-6.108351596915213,29.31910051247212,-6.33540414928558,1.0202710824364745,1.1454149563911753,2.2060342033443647,3.3514491597355405,3.2848614622420342,0.01337601213473444,0.0,32.92561344928652,49.99997593027194,6.0,0.0,2.5,434.73420775537903,492.20412650197534,406.57210517502136,241.6474489229685,288.74813026490705,434.4601877255586
3850.000000000001,28.74920993561735,-7.024412258511688,91.00004754408228,86.0811839547727,90.84933771879733,48.60789028076499,90.55191578064633,18.91104849007604,29.5050844630554,-6.10835167417423,29.319100427661034,-6.335402512670328,1.0202718442892176,1.1454157121040685,2.206035888601789,3.351451600705857,3.284861401855776,0.013376022507035528,0.0,32.925615300045024,49.99997688815972,6.0,0.0,2.5,434.734207825742,492.2041261070938,406.5721146850436,241.6474603312208,288.74814017983385,434.4601905499951
3860.000000000001,28.749209791909266,-7.024412431449832,91.00004564860296,86.08118259084574,90.84933580405345,48.607891023321486,90.55191381398163,18.91105237011726,29.505084402787777,-6.108351748008033,29.31910034654661,-6.3354009519698025,1.0202709359398936,1.1454145970920804,2.206033961007521,3.3514485580996007,3.284861344219495,0.013376010967141862,0.0,32.92561707230334,49.99997780571567,6.0,0.0,2.5,434.73420789684366,492.2041257289144,406.5721237885909,241.6474712575308,288.7481496531916,434.4601932439916
3870.000000000001,28.749209654571427,-7.024412603123494,91.00004383930624,86.08118128154224,90.84933397630765,48.607891735843914,90.55191193648064,18.911056087527182,29.505084345385328,-6.108351818331697,29.31910026918382,-6.3353994770805,1.0202696205752462,1.1454130291942626,2.2060311516251567,3.3514441808194197,3.2848612888520736,0.013375994075599367,0.0,32.92561877130896,49.999978684909244,6.0,0.0,2.5,434.7342079546816,492.2041253562813,406.5721324950002,241.64748172460085,288.74815868759293,434.46019579157223
3880.000000000001,28.74920952288057,-7.024412762201166,91.00004208822328,86.08118002671381,90.84933220740362,48.607892425326206,90.55191011959482,18.91105967383561,29.50508429081737,-6.108351885182856,29.319100195387207,-6.335398029589214,1.0202699983790648,1.1454133650757912,2.206032001990076,3.3514453670658666,3.2848612351538446,0.01337599936739357,0.0,32.92562040947075,49.999979537442805,6.0,0.0,2.5,434.7342080188874,492.2041250151001,406.5721409206672,241.64749182359265,288.74816750647443,434.4601982866943
3890.000000000001,28.74920939527441,-7.024412917829977,91.0000404066255,86.08117881739106,90.84933050867596,48.607893085242885,90.55190837477987,18.911063116968307,29.505084237263503,-6.108351950791644,29.31910012334844,-6.335396638098075,1.0202707099519628,1.1454140792977794,2.2060335727768017,3.3514476520745813,3.284861183785602,0.013376009022592504,0.0,32.925621982768064,49.99998035268004,6.0,0.0,2.5,434.73420807875647,492.20412468069935,406.57214900221874,241.6475015194949,288.7481759358142,434.4602006879318
3900.000000000001,28.749209272798325,-7.024413066905993,91.00003879212478,86.08117765612991,90.849328877759,48.607893718756365,90.55190669962072,18.91106642285644,29.505084185894397,-6.108352013723902,29.319100054222925,-6.335395305874329,1.0202700139500698,1.1454132166895747,2.206032098832699,3.3514453155222736,3.2848611345018783,0.013376000211285507,0.0,32.92562349303313,49.9999811355296,6.0,0.0,2.5,434.73420813668577,492.20412435934094,406.5721567608974,241.64751082889148,288.7481840155171,434.4602029872673
3910.000000000001,28.74920915535888,-7.024413210341038,91.0000372429421,86.0811765410427,90.84932731279872,48.607894327314234,90.55190509218232,18.9110695971749,29.50508413672404,-6.108352073962465,29.319099988010752,-6.3353940275889045,1.0202701879990514,1.1454133340989452,2.2060325048653486,3.3514458389642945,3.284861087176459,0.013376002794125156,0.0,32.92562494323846,49.99998188737345,6.0,0.0,2.5,434.73420819146,492.20412404971097,406.5721642087621,241.64751976758004,288.74819177564166,434.46020519323383
3920.000000000001,28.74920904310904,-7.024413348099586,91.00003576209187,86.08117547458357,90.849325816856,48.60789490974992,90.55190355560954,18.911072633254832,29.50508408976712,-6.108352131489312,29.31909992475881,-6.335392807449011,1.0202704357978627,1.1454135376961838,2.2060330690425345,3.351446606738718,3.2848610418843007,0.013376006330651924,0.0,32.92562633049556,49.999982606769485,6.0,0.0,2.5,434.73420824276735,492.20412375286026,406.5721713313516,241.6475283168461,288.7481992002123,434.46020729898015
3930.000000000001,28.74920893495188,-7.024413479546411,91.00003433527789,86.08117444928337,90.84932437543769,48.607895471369375,90.55190207502783,18.911075559311318,29.50508404454725,-6.108352186888112,29.31909986382624,-6.335391632425797,1.0202736320166028,1.145417054072848,2.2060400072230104,3.351457061295858,3.2848609981928063,0.013376048510927009,0.0,32.92562766757794,49.999983300471,6.0,0.0,2.5,434.7342082942412,492.2041234703788,406.5721781961712,241.6475365562372,288.7482063535868,434.46020932690976
3940.000000000001,28.749208831089646,-7.02441360618468,91.0000329655228,86.08117346385808,90.84932299173144,48.60789601072406,90.551900653724,18.91107836846271,29.505084001109527,-6.10835224010367,29.319099805303864,-6.335390502990889,1.0202731056512182,1.1454163941313216,2.206038895375825,3.3514552895071468,3.284860956290704,0.01337604187637484,0.0,32.92562895132329,49.99998396666705,6.0,0.0,2.5,434.7342083430204,492.2041231974163,406.5721847871165,241.6475444664102,288.7482132208728,434.4602112760497
3950.000000000001,28.749208731403325,-7.024413727821752,91.0000316506284,86.08117251791907,90.84932166343869,48.60789652864639,90.55189928933326,18.911081065459825,29.5050839594367,-6.1083522911570185,29.319099749149217,-6.335389419588239,1.0202728109043149,1.1454159969709428,2.2060382832784047,3.351454280249348,3.2848609160512656,0.013376038267724584,0.0,32.925630183891826,49.99998460635487,6.0,0.0,2.5,434.73420838969696,492.204122935416,406.5721911148598,241.6475520607524,288.74821981365113,434.46021314579014
3960.000000000001,28.74920863572448,-7.024413844568812,91.00003038835517,86.0811716098499,90.84932038828617,48.607897025969685,90.5518979795218,18.911083654811197,29.505083919457185,-6.108352340135865,29.319099695265763,-6.335388380238442,1.0202733069031225,1.1454164901913482,2.206039379926227,3.3514558701175754,3.284860877415667,0.01337604501574019,0.0,32.92563136730661,49.99998522058206,6.0,0.0,2.5,434.73420843449674,492.2041226839224,406.5721971899901,241.64755935195336,288.748226142696,434.4602149395342
3970.000000000001,28.7492085440508,-7.024413959407696,91.00002917997367,86.08117073618966,90.84931916763496,48.60789750221045,90.5518967256821,18.911086134311688,29.505083881117216,-6.108352387106096,29.319099643620422,-6.335387384268131,1.0202704898643995,1.14541326667325,2.2060333121485205,3.35144657882177,3.2848608404494763,0.013376008319056736,0.0,32.92563250060897,49.99998580869101,6.0,0.0,2.5,434.7342084727152,492.2041224362959,406.572203006238,241.64756633375663,288.74823219837447,434.46021665843705
3980.000000000001,28.74920845610724,-7.024414065076712,91.00002801683252,86.08116990541401,90.8493179925844,48.60789796096935,90.55189551867792,18.911088521424062,29.505083844531015,-6.108352431927813,29.31909959421132,-6.335386433687006,1.0202728797837364,1.1454158910756147,2.2060385016769817,3.351454392752596,3.2848608045555343,0.013376039876057372,0.0,32.925633591705946,49.99998637520491,6.0,0.0,2.5,434.73420851648274,492.2041222139752,406.57220860658015,241.6475730553876,288.74823803384203,434.46021829928907
3990.000000000001,28.749208371471255,-7.024414166963823,91.00002690025433,86.08116910056208,90.84931686463783,48.60789840095998,90.55189436007747,18.91109081141292,29.5050838091544,-6.10835247526768,29.319099546531927,-6.335385510785102,1.020272111648851,1.1454149725054277,2.2060368624132214,3.351451834918649,3.284860770625597,0.013376030023702128,0.0,32.92563463832448,49.999986918719166,6.0,0.0,2.5,434.7342085582998,492.2041219889974,406.57221398073415,241.64757950367655,288.74824363140743,434.4602198916597
4000.000000000001,28.749208290201125,-7.024414266155191,91.00002582745007,86.08116832865477,90.8493157808849,48.60789882360535,90.5518932468684,18.91109301186981,29.505083775218885,-6.108352516842047,29.31909950078055,-6.335384627939732,1.02027270095396,1.1454155800260335,2.206038157186787,3.351453737212821,3.2848607377999968,0.013376037958183448,0.0,32.925635644059355,49.999987440720126,6.0,0.0,2.5,434.73420859631113,492.2041217750324,406.57221914385985,241.64758569983348,288.7482490093648,434.4602214152589
4010.000000000001,28.749208212197487,-7.024414361355525,91.00002479741518,86.08116758753624,90.84931474035453,48.60789922937578,90.55189217805733,18.91109512463709,29.505083742662467,-6.1083525567269135,29.3190994568794,-6.3353837810098526,1.020272415673532,1.1454152078449518,2.2060375601023647,3.3514527679473165,3.284860706279957,0.013376034418300898,0.0,32.92563660968489,49.99998794187508,6.0,0.0,2.5,434.73420863280336,492.2041215696216,406.57222410098086,241.6475916490716,288.74825417243346,434.4602228769016
4020.000000000001,28.749208137316568,-7.024414452730241,91.00002380846064,86.08116687596652,90.84931374132195,48.607899618969675,90.5518911518713,18.911097153174406,29.505083711416535,-6.108352595006238,29.319099414740887,-6.335382967996509,1.0202721883643018,1.1454149028158525,2.2060370875762723,3.3514519903921247,3.284860676017412,0.0133760316304569,0.0,32.92563753680412,49.999988423052166,6.0,0.0,2.5,434.734208667856,492.2041213723891,406.57222886042985,241.64759736111583,288.7482591294551,434.4602242799999
4030.000000000001,28.749208065425513,-7.0244145404529945,91.00002285896643,86.0811661927574,90.84931278213422,48.60789999301522,90.55189016661225,18.911099100783645,29.50508368141953,-6.108352631755565,29.31909937428569,-6.3353821872598814,1.020272867756656,1.145415617689308,2.206038574769686,3.351454192458994,3.2848606469640487,0.013376040722046166,0.0,32.92563842693494,49.999988885033474,6.0,0.0,2.5,434.7342087015152,492.20412118297537,406.5722334300132,241.64760284528944,288.7482638885992,434.4602256273696
4040.000000000001,28.74920799640705,-7.0244146246998875,91.00002194730337,86.08116553674176,90.84931186118419,48.6079003521279,90.551889220632,18.9111009707006,29.505083652623256,-6.1083526670338415,29.319099335448747,-6.335381437562262,1.020272508619393,1.1454151685588434,2.2060378157235494,3.351452984282393,3.2848606190688168,0.013376036190880652,0.0,32.92563928155539,49.99998932857466,6.0,0.0,2.5,434.73420873378205,492.2041210010664,406.5722378173359,241.64760811070016,288.7482684580368,434.4602269211495
4050.000000000001,28.749207930512167,-7.024414705110075,91.00002107673363,86.08116491033961,90.84931098178595,48.60790069501672,90.55188831733584,18.911102756207413,29.505083625134105,-6.108352700710782,29.31909929837249,-6.335380721924423,1.0202701679451485,1.145412496918068,2.206032771399307,3.3514452683173754,3.2848605924323717,0.013376005673248328,0.0,32.92564009758769,49.99998975207171,6.0,0.0,2.5,434.7342087646287,492.20412082742337,406.57224200661335,241.6476131384217,288.74827282142826,434.4602281561604
4060.000000000001,28.749207866883708,-7.024414782749034,91.00002023614292,86.08116430545907,90.84931013258225,48.60790102609576,90.55188744505149,18.91110448033055,29.50508359859112,-6.108352733228571,29.319099262571942,-6.335380030885517,1.0202723898506545,1.1454149489934482,2.206037591734252,3.3514525407277,3.284860566714228,0.013376034966413496,0.0,32.92564088556048,49.99999016099281,6.0,0.0,2.5,434.7342087944217,492.2041206596832,406.5722460518848,241.64761799330884,288.7482770346034,434.460229348716
4070.000000000001,28.749207806134255,-7.024414857288491,91.00001943356781,86.08116372739646,90.84930932186995,48.607901342154655,90.55188661230838,18.911106126326843,29.505083573245617,-6.108352764279346,29.31909922838985,-6.335379370968724,1.02027016007343,1.1454124052739203,2.20603278589666,3.3514451911705807,3.284860542162062,0.01337600588950977,0.0,32.92564163782248,49.999990551355275,6.0,0.0,2.5,434.73420882221296,492.20412049868224,406.5722499137404,241.64762262819488,288.748281056642,434.4602304875477
4080.000000000001,28.749207747492314,-7.02441492870588,91.00001865849543,86.08116317063093,90.84930853886168,48.60790164740928,90.55188580801837,18.91110771608436,29.505083548800105,-6.108352794227471,29.319099195407752,-6.335378734911898,1.0202719203384163,1.1454143423826917,2.206036606761076,3.3514509491437674,3.2848605183921125,0.013376029117403692,0.0,32.92564236438221,49.99999092836856,6.0,0.0,2.5,434.7342088498873,492.20412034554386,406.57225364361045,241.647627104724,288.7482849412127,434.4602315852923
4090.000000000001,28.749207691143145,-7.024414997278996,91.0000179141661,86.08116263545821,90.84930778695568,48.60790194046877,90.55188503568164,18.911109242404905,29.50508352528381,-6.108352823037308,29.3190991636935,-6.335378122319753,1.020271408305634,1.1454137300440503,2.2060355139015893,3.35144924394564,3.284860495612041,0.013376022549098398,0.0,32.92564306191531,49.99999129037332,6.0,0.0,2.5,434.7342088765621,492.2041201977042,406.5722572250109,241.6476314026445,288.7482886698574,434.46023264241586
4100.000000000001,28.74920763704572,-7.024415063006131,91.00001719946972,86.08116212172841,90.84930706497934,48.60790222185341,90.5518842940899,18.911110707881164,29.50508350270849,-6.1083528506943034,29.31909913325031,-6.3353775327482245,1.020271261706322,1.1454135294561234,2.206035210616009,3.351448740072133,3.284860473740192,0.013376020765947384,0.0,32.925643731646346,49.99999163795758,6.0,0.0,2.5,434.7342089023383,492.2041200559669,406.57226066381406,241.64763552925052,288.7482922517896,434.4602336596216
4110.000000000001,28.7492075855491,-7.02441512906114,91.00001651992145,86.08116162671638,90.84930637852096,48.60790248946239,90.55188358896659,18.911112102216688,29.505083481192475,-6.108352877053561,29.319099104258477,-6.335376974737756,1.020270176479534,1.1454122768426898,2.2060328773153937,3.351445154158084,3.284860453063838,0.013376006671494588,0.0,32.92564436894156,49.999991968371546,6.0,0.0,2.5,434.7342089213657,492.2041199108824,406.5722639337423,241.6476394554487,288.748295655928,434.46023462280544
4120.000000000001,28.74920753616597,-7.024415185963335,91.0000158657834,86.08116116112438,90.84930571771584,48.607902747248154,90.55188291019832,18.911113444278783,29.505083460680737,-6.108352902182446,29.319099076528467,-6.335376441418646,1.0202700911174345,1.1454121480926434,2.206032705179177,3.35144485327182,3.284860432987116,0.013376005678903931,0.0,32.92564498231718,49.9999922867251,6.0,0.0,2.5,434.734208949788,492.2041197884164,406.57226708225767,241.64764323446448,288.74829893457843,434.4602355434196
4130.000000000001,28.74920748826793,-7.024415244289855,91.00001523259898,86.0811607044492,90.84930507806646,48.60790299653377,90.55188225317607,18.91111474209561,29.50508344069748,-6.10835292666394,29.31909904957712,-6.335375917578801,1.020270802490431,1.14541291482771,2.2060342555423755,3.351447170370085,3.284860413715033,0.013376015128643658,0.0,32.92564557535894,49.99999259477289,6.0,0.0,2.5,434.7342089724029,492.2041196604219,406.5722701288749,241.64764688900348,288.7483021093017,434.4602364469821
