time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.74920744260656,-7.024415300549606,91.00001462899904,86.08116027012693,90.84930446831844,48.607903233998286,90.55188162686272,18.9111159796646,29.505083421651644,-6.10835294999697,29.319099023890487,-6.335375422641619,1.0202706733500644,1.1454127394272209,2.206033987849282,3.351446727276503,3.2848603952047446,0.013376013552673692,0.0,32.92564614096716,49.99999288802229,6.0,0.0,2.5,434.734208992924,492.2041195400088,406.57227303232736,241.6476503738579,288.7483051354967,434.46023730122687
4150.000000000001,28.749207398420808,-7.024415354487529,91.00001404518208,86.08115985009185,90.84930387855854,48.60790346364462,90.55188102108414,18.911117176434455,29.505083403207788,-6.108352972592513,29.31909899901949,-6.33537494318756,1.0202704112267371,1.145412415745925,2.206033432272939,3.351445848018864,3.284860377347613,0.013376010229575193,0.0,32.92564668784809,49.999993171708354,6.0,0.0,2.5,434.73420901357673,492.20411942362426,406.5722758404498,241.64765374385016,288.74830805898216,434.4602381287184
4160.000000000001,28.749207356353505,-7.024415408744062,91.00001349065337,86.08115944631993,90.84930331824545,48.60790368196143,90.55188044553407,18.911118314246323,29.50508338560652,-6.108352994155837,29.319098975319527,-6.335374485014086,1.0202769235440527,1.1454196988511909,2.2060475239656134,3.3514672228168045,3.284860360435367,0.013376095716228388,0.0,32.925647207844804,49.99999344130697,6.0,0.0,2.5,434.7342090286516,492.20411930549926,406.5722785089712,241.64765694775187,288.7483108361395,434.4602389193192
4170.000000000001,28.749207316102883,-7.02441545850337,91.00001295858952,86.08115906307921,90.84930278089249,48.607903891634685,90.55187989357076,18.911119406132,29.50508336884165,-6.108353014694444,29.31909895269361,-6.335374049498512,1.0202699409435412,1.1454118329679157,2.2060324363249046,3.351444269292821,3.284860344109932,0.013376004275875474,0.0,32.925647706911775,49.99999370018958,6.0,0.0,2.5,434.734209046478,492.20411919873874,406.57228106948946,241.64766002225832,288.74831350031747,434.4602396710612
4180.000000000001,28.749207277452697,-7.024415501403382,91.00001244582889,86.08115870008697,90.84930226286691,48.60790409376165,90.55187936146436,18.911120458063067,29.505083352822496,-6.108353034319464,29.31909893101117,-6.335373632123208,1.0202718921802694,1.1454139977568445,2.2060366650305574,3.351450662787402,3.284860328383174,0.013376029956146717,0.0,32.92564818767062,49.99999394983871,6.0,0.0,2.5,434.734209071306,492.204119105849,406.5722835378904,241.64766298432968,288.7483160717836,434.4602403914869
4190.000000000001,28.74920724022467,-7.024415550701065,91.00001195459664,86.08115834107377,90.84930176666543,48.607904287071165,90.551878851784,18.91112146502269,29.505083337247008,-6.108353053401004,29.31909891004471,-6.335373224357966,1.020270017216611,1.145411868007766,2.2060326204982577,3.351444488506024,3.2848603133992587,0.013376005470942344,0.0,32.92564864784708,49.99999418865372,6.0,0.0,2.5,434.73420908262017,492.20411899911295,406.5722859009562,241.6476658198281,288.74831853436143,434.4602410948024
4200.000000000001,28.749207204535537,-7.024415594642846,91.00001148323177,86.08115800116332,90.84930129049309,48.60790447268971,90.5518783626653,18.9111224321058,29.505083322357876,-6.108353071641659,29.31909888996313,-6.335372837760133,1.0202700449981088,1.14541187544185,2.206032689615371,3.351444565057221,3.284860298984308,0.01337600592692462,0.0,32.92564908986043,49.999994417856726,6.0,0.0,2.5,434.7342090987096,492.2041189039157,406.5722881691337,241.64766854296872,288.74832089401434,434.46024176209977
4210.000000000001,28.749207170298927,-7.02441563219395,91.00001102887379,86.08115768019252,90.84930083148735,48.607904651625965,90.55187789118928,18.91112336379564,29.505083308165894,-6.108353089028242,29.319098870753574,-6.335372468273022,1.0202709905034952,1.145412914092217,2.2060347426018074,3.3514476566940243,3.284860285050458,0.013376018410402467,0.0,32.92564951563713,49.99999463888389,6.0,0.0,2.5,434.73420912141216,492.2041188226734,406.57229035558373,241.6476711664995,288.7483231718744,434.4602423999027
4220.000000000001,28.749207137523644,-7.024415673223757,91.00001059542144,86.08115736648955,90.84930039363952,48.60790482198246,90.55187744146109,18.9111242514586,29.50508329447892,-6.108353105796141,29.319098852307064,-6.335372109135278,1.020270168368699,1.145411969276363,2.2060329733479622,3.3514449426243247,3.2848602718463487,0.013376007716446706,0.0,32.92564992120106,49.999994849422315,6.0,0.0,2.5,434.7342091351198,492.20411873335,406.57229243976906,241.6476736661498,288.7483253464224,434.4602430192977
4230.000000000001,28.749207105755254,-7.024415711910535,91.00001017586371,86.08115706457363,90.84929996980951,48.60790498681524,90.55187700612585,18.911125111020908,29.50508328119765,-6.108353122067001,29.31909883441027,-6.335371763501428,1.0202701628955966,1.1454119420114726,2.2060329695640166,3.3514449115754887,3.284860259035567,0.013376007726216062,0.0,32.92565031396117,49.99999505305692,6.0,0.0,2.5,434.7342091501153,492.2041186496165,406.5722944569208,241.64767608664712,288.74832744776813,434.4602436157503
4240.000000000001,28.749207074160807,-7.024415787549684,91.00000977264429,86.08115672551111,90.84929956244163,48.607905145746365,90.55187658760752,18.911125942640407,29.50508326745772,-6.108353138899815,29.319098816332342,-6.335371412417942,1.0202702471253589,1.1454120156083971,2.2060331600189373,3.3514451756273345,3.284860246655363,0.01337600891347896,0.0,32.92565069442526,49.99999524880076,6.0,0.0,2.5,434.7342091063218,492.2041184920736,406.5722963979534,241.64767842794555,288.7483294464321,434.46024422136287
4250.000000000001,28.749207046251275,-7.024415785489282,91.00000939094019,86.08115649685203,90.84929917683388,48.60790529838556,90.55187619145043,18.911126731236887,29.50508325654272,-6.108353152271775,29.31909880104292,-6.3353711353199165,1.0202700662458464,1.1454117938577728,2.2060327756247027,3.3514445694824757,3.2848602349124527,0.013376006612996986,0.0,32.92565105523329,49.99999543689671,6.0,0.0,2.5,434.73420917644154,492.2041184884175,406.5722982450859,241.64768064799384,288.7483313592782,434.4602447018154
4260.000000000001,28.74920701881373,-7.024415817711713,91.00000902225459,86.08115623452913,90.84929880440372,48.6079054437526,90.55187580893964,18.911127484556918,29.5050832453087,-6.108353166034533,29.31909878577345,-6.335370828205157,1.020270210436872,1.1454119371396747,2.2060330944431152,3.3514450315827906,3.284860223594813,0.01337600857422698,0.0,32.92565139931895,49.99999561692061,6.0,0.0,2.5,434.7342091912735,492.20411841954075,406.5723000199424,241.6476827694929,288.7483332277922,434.46024523027023
4270.000000000001,28.7492069915244,-7.024415850933963,91.00000866084045,86.081155974085,90.84929843930028,48.60790558529709,90.55187543396055,18.911128222044223,29.50508323388273,-6.108353180032509,29.319098770390887,-6.3353705239232445,1.0202712730309518,1.1454131118884705,2.2060353989988584,3.3514485108873284,3.284860212648226,0.013376022575301728,0.0,32.92565173621011,49.999995792087134,6.0,0.0,2.5,434.734209204172,492.20411834683193,406.57230175559584,241.64768484651472,288.7483350451586,434.46024575446336
4280.000000000001,28.74920696543168,-7.024415882753203,91.00000831706735,86.08115572672682,90.84929809204301,48.607905719304654,90.55187507730999,18.91112892390873,29.50508322288309,-6.108353193508151,29.319098755623116,-6.33537023979062,1.0202710842724343,1.1454128827206504,2.206034997456532,3.351447880177182,3.2848602021953157,0.013376020167247968,0.0,32.925652056795855,49.99999595771595,6.0,0.0,2.5,434.7342092164189,492.20411827825893,406.5723034036623,241.64768682315287,288.74833676267684,434.4602462449192
4290.000000000001,28.74920694043353,-7.024415913261805,91.00000798710563,86.08115548907385,90.84929775873424,48.6079058481306,90.55187473497891,18.911129598305248,29.50508321238516,-6.108353206369145,29.319098741504995,-6.3353699679693705,1.0202708938749376,1.1454126523985286,2.206034592109022,3.3514472445075505,3.2848601921583023,0.013376017735139733,0.0,32.925652364712725,49.99999611697382,6.0,0.0,2.5,434.7342092281139,492.2041182120748,406.57230498642025,241.64768872237207,288.7483384112739,434.4602467140993
4300.000000000001,28.749206916234208,-7.024415942793723,91.00000766757184,86.08115525898381,90.84929743595448,48.60790597314076,90.55187440345352,18.91113025211632,29.505083202242375,-6.10835321879506,29.31909872785328,-6.335369704641209,1.020270774174315,1.1454125019562007,2.206034339415642,3.3514468413718426,3.2848601824198105,0.01337601622788718,0.0,32.925652663251185,49.99999627146093,6.0,0.0,2.5,434.73420923943934,492.2041181480647,406.5723065203118,241.64769056355487,288.7483400100463,434.46024716855834
4310.000000000001,28.749206893219164,-7.0244159708379925,91.0000073640037,86.08115504051467,90.8492971292996,48.60790609222374,90.55187408847914,18.91113087392233,29.505083192597045,-6.108353230611556,29.319098714870258,-6.335369454002205,1.0202706214476225,1.1454123152246467,2.2060340150055207,3.351446330230168,3.284860173151836,0.01337601428457392,0.0,32.92565294725483,49.9999964185912,6.0,0.0,2.5,434.7342092502764,492.20411808745007,406.5723079789928,241.6476923145447,288.74834153096026,434.4602476010935
4320.000000000001,28.74920687091102,-7.024415998078837,91.00000706986273,86.08115482866266,90.84929683216582,48.60790620775299,90.55187378328093,18.911131476662888,29.505083183249216,-6.108353242063572,29.319098702287448,-6.335369210900296,1.020270529870254,1.1454121976100606,2.2060338226419964,3.3514460202520566,3.2848601641745487,0.013376013141174151,0.0,32.925653222589915,49.99999656132252,6.0,0.0,2.5,434.73420926068974,492.20411802845246,406.5723093930196,241.64769401182164,288.74834300571064,434.460248020597
4330.000000000001,28.749206849695963,-7.024416027259349,91.00000679153969,86.0811546243466,90.84929655093761,48.60790631732755,90.5518734944009,18.91113204803571,29.50508317431974,-6.108353253003031,29.31909869030116,-6.3353689799193935,1.0202737926890884,1.1454158465471531,2.206040882893192,3.351456729440345,3.284860155632407,0.013376055971992496,0.0,32.92565348370482,49.99999669660059,6.0,0.0,2.5,434.7342092654187,492.2041179665496,406.5723107323778,241.64769562069483,288.748344399038,434.460248419259
4340.000000000001,28.749206829613392,-7.024416048597458,91.00000652571006,86.08115443717992,90.84929628246861,48.60790642213999,90.55187321863652,18.91113259349328,29.50508316597364,-6.108353263227855,29.319098679013955,-6.335368763653207,1.0202702304263738,1.145411834012974,2.206033185590395,3.3514450196033687,3.2848601474952286,0.013376009321141767,0.0,32.92565373299152,49.99999682602908,6.0,0.0,2.5,434.7342092798249,492.2041179199997,406.57231201189774,241.6476971565839,288.748345731619,434.4602487926791
4350.000000000001,28.749206810099484,-7.024416072313612,91.00000626768703,86.0811542519362,90.84929602181683,48.60790652380774,90.55187295090548,18.91113312247245,29.505083157838204,-6.1083532731945525,29.319098668039555,-6.335368550596968,1.0202702395984884,1.145411831303305,2.2060332103600424,3.3514450416633474,3.284860139586407,0.013376009491418706,0.0,32.92565397470986,49.999996951652975,6.0,0.0,2.5,434.7342092891116,492.2041178691828,406.5723132537527,241.6476986461368,288.74834702805725,434.460249160207
4360.000000000001,28.74920679097061,-7.024416100861345,91.00000602407984,86.08115406310627,90.84929577567671,48.60790662179244,90.5518726979162,18.91113363272399,29.505083149681415,-6.108353283187455,29.31909865713304,-6.335368357869186,1.0202696648756686,1.1454111737209067,2.2060319727116204,3.351443146432527,3.284860132385626,0.013376002007715956,0.0,32.92565420881948,49.999997071563484,6.0,0.0,2.5,434.73420928984257,492.2041177992453,406.5723144352673,241.6477000819598,288.74834821216626,434.4602494950281
4370.000000000001,28.749206773983264,-7.024416116606004,91.00000578842892,86.0811539067833,90.84929553762305,48.60790671592929,90.55187245340353,18.91113411576066,29.505083143093987,-6.108353291257686,29.319098647953837,-6.335368172044014,1.0202701757331163,1.1454117353008473,2.2060330813926776,3.3514448166935247,3.284860124707008,0.0133760087479329,0.0,32.92565442955657,49.9999971881486,6.0,0.0,2.5,434.7342093056684,492.2041177731012,406.57231557516553,241.64770144214967,288.7483494242123,434.4602498146348
4380.000000000001,28.749206756860783,-7.024416137302636,91.0000055600337,86.08115374262042,90.84929530691284,48.607906805543166,90.55187221646447,18.911134580995792,29.505083135980627,-6.1083532999722365,29.319098638347832,-6.3353679776687954,1.0202702445601308,1.1454118010694054,2.20603323465573,3.351445035725136,3.2848601177916783,0.013376009694483272,0.0,32.92565464204563,49.9999972992145,6.0,0.0,2.5,434.73420931399534,492.20411772782074,406.5723166726964,241.64770275247963,288.7483505795984,434.4602501489579
4390.000000000001,28.749206739927537,-7.024416157930148,91.00000533687923,86.08115358186467,90.84929508148564,48.6079068924642,90.55187198495165,18.911135035423055,29.50508312882296,-6.10835330874113,29.319098628750965,-6.335367789587224,1.0202708497991826,1.1454124693433936,2.206034547627874,3.351447016971268,3.2848601110488693,0.013376017672589093,0.0,32.925654849635634,49.99999740676941,6.0,0.0,2.5,434.7342093219785,492.20411768301256,406.57231774223953,241.6477040323902,288.7483516983714,434.46025047318386
4400.000000000001,28.749206723656695,-7.0244161777822,91.00000512266024,86.08115342758515,90.84929486509928,48.60790697565358,90.55187176272264,18.911135472064583,29.505083121941404,-6.108353317171691,29.319098619525025,-6.3353676125423135,1.020270735053186,1.1454123297857892,2.206034303638855,3.3514466334246444,3.2848601045583607,0.013376016209753986,0.0,32.925655048970896,49.99999750965185,6.0,0.0,2.5,434.73420932959937,492.2041176400609,406.5723187677975,241.6477052621572,288.74835276633354,434.46025077884815
4410.000000000001,28.74920670730601,-7.024416216967495,91.00000492315124,86.0811532470683,90.84929466351555,48.60790705420453,90.55187155555869,18.911135887490104,29.505083114491327,-6.1083533262987535,29.31909860988517,-6.335367435799867,1.0202704897011527,1.1454120440962847,2.20603377787035,3.3514458219666348,3.2848600991569463,0.0133760130387831,0.0,32.925655239287096,49.999997605865296,6.0,0.0,2.5,434.734209306871,492.2041175420133,406.57231972788,241.64770643137211,288.74835372039627,434.4602510850253
4420.000000000001,28.749206694006983,-7.024416214498274,91.00000473139248,86.08115314460093,90.8492944698095,48.60790713176857,90.55187135655936,18.911136284048723,29.505083109752505,-6.108353332104286,29.319098602965227,-6.335367308628577,1.0202700927918358,1.1454115889534828,2.206032922358681,3.351444511312164,3.2848600924304017,0.013376007866458196,0.0,32.9256554206375,49.99999770156279,6.0,0.0,2.5,434.73420934263333,492.20411755972697,406.57232065971704,241.64770754771752,288.74835470691994,434.46025130528943
4430.000000000001,28.749206680231794,-7.024416230843201,91.00000454484868,86.08115301158824,90.84929428137866,48.60790720515223,90.5518711630542,18.911136663389925,29.505083104135405,-6.108353338985808,29.31909859532193,-6.335367148540456,1.0202702453448853,1.1454117508076636,2.2060332558199,3.3514450066275634,3.284860086745609,0.013376009902244726,0.0,32.9256555937439,49.99999779270479,6.0,0.0,2.5,434.7342093498154,492.20411752442885,406.57232155697506,241.647708616184,288.74835566056686,434.460251579993
4440.000000000001,28.749206666633302,-7.024416247392196,91.0000043654381,86.08115288230486,90.84929410015437,48.60790727484687,90.55187097694952,18.911137028002088,29.50508309837831,-6.108353346038824,29.31909858760929,-6.335366995618188,1.0202702541750488,1.1454117517241336,2.206033278397081,3.351445030121215,3.2848600813429223,0.013376010052764346,0.0,32.92565576019177,49.999997879036016,6.0,0.0,2.5,434.7342093562525,492.2041174883413,406.57232241598206,241.6477096431939,288.74835656206807,434.4602518433923
4450.000000000001,28.749206653398403,-7.02441626352379,91.00000419153784,86.08115275708599,90.84929392449541,48.60790734223576,90.5518707965565,18.911137381797573,29.505083092750834,-6.108353352933023,29.319098580082954,-6.335366849534523,1.0202702516846684,1.1454117402175312,2.20603327636238,3.351445016579911,3.284860076088674,0.013376010053777164,0.0,32.925655921683415,49.99999796242725,6.0,0.0,2.5,434.7342093624768,492.2041174535101,406.57232324787645,241.64771063969204,288.7483574315974,434.4602520953935
4460.000000000001,28.749206640706493,-7.024416279016691,91.00000402477245,86.08115263701518,90.84929375604104,48.60790740695347,90.55187062355549,18.91113772176294,29.50508308736749,-6.108353359528167,29.31909857287488,-6.335366710978177,1.0202702483810593,1.1454117281519762,2.2060332724165543,3.3514450005685306,3.284860071031694,0.013376010042771468,0.0,32.92565607682224,49.99999804246914,6.0,0.0,2.5,434.73420936840927,492.2041174201247,406.5723240460633,241.64771159717264,288.7483582640988,434.46025233457806
4470.000000000001,28.749206628551843,-7.024416293853733,91.00000386493176,86.0811525219753,90.84929359457831,48.607907469242086,90.55187045772608,18.911138048325483,29.50508308223308,-6.1083533658183455,29.319098565987897,-6.335366578498224,1.0202702442597338,1.145411715503253,2.206033266563817,3.35144498206707,3.2848600661668232,0.01337601001973175,0.0,32.925656225858575,49.99999811947504,6.0,0.0,2.5,434.7342093740916,492.2041173881967,406.572324812265,241.64771251685212,288.74835906338626,434.46025256326175
4480.000000000001,28.749206616783727,-7.0244163082141435,91.0000037102275,86.0811524106853,90.84929343829712,48.60790752973526,90.55187029721144,18.911138364879832,29.505083077270527,-6.10835337189792,29.319098559326537,-6.335366450151297,1.0202704745777158,1.1454119662966638,2.20603376751627,3.351445733812933,3.2848600614460377,0.01337601306927226,0.0,32.92565637036358,49.999998194239936,6.0,0.0,2.5,434.7342093795991,492.2041173573784,406.572325554787,241.64771340828497,288.7483598383459,434.4602527847835
4490.000000000001,28.74920660559829,-7.024416321911588,91.00000356332785,86.08115230503654,90.849293289903,48.60790758740819,90.55187014479128,18.911138665892395,29.505083072558065,-6.108353377671165,29.319098552998483,-6.33536632817777,1.020270429749304,1.145411908575272,2.2060336733957904,3.3514455819710625,3.284860056950356,0.013376012510064608,0.0,32.92565650784519,49.999998265490554,6.0,0.0,2.5,434.73420938475994,492.2041173281573,406.57232626087017,241.6477142559181,288.74836057526846,434.46025299530146
4500.000000000001,28.749206594728207,-7.024416338393678,91.00000342183378,86.08115219910303,90.84929314695597,48.60790764316647,90.55186999795097,18.91113895671413,29.50508306794,-6.10835338332879,29.319098546829583,-6.335366209466599,1.0202707650978866,1.1454122778692122,2.2060344012431985,3.351446679112411,3.284860052606591,0.013376016934453151,0.0,32.92565664076261,49.99999833429439,6.0,0.0,2.5,434.73420938476534,492.2041172934358,406.5723269419353,241.6477150747789,288.748361283274,434.46025320021135
4510.000000000001,28.749206584626137,-7.024416347552062,91.00000328808675,86.08115210697075,90.84929301185437,48.60790769609116,90.5518698591719,18.911139231600767,29.505083063755503,-6.108353388455214,29.31909854115646,-6.33536610166999,1.0202702308992446,1.1454116714553002,2.2060332487054315,3.3514449201607315,3.2848600485058146,0.013376009956668888,0.0,32.925656766421525,49.99999839962516,6.0,0.0,2.5,434.73420939449977,492.20411727322585,406.5723275866287,241.6477158487637,288.7483619546062,434.46025338645455
4520.000000000001,28.74920657479301,-7.024416359455358,91.00000315811687,86.08115201392253,90.84929288055825,48.60790774743333,90.5518697243088,18.911139498155308,29.50508305965753,-6.108353393475625,29.3190985356282,-6.335365993840526,1.0202703254905277,1.1454117710892338,2.206033455712105,3.3514452268013395,3.2848600445083265,0.013376011221922102,0.0,32.92565688823464,49.99999846307901,6.0,0.0,2.5,434.73420939925506,492.20411724804103,406.5723282127564,241.64771659934723,288.74836260967817,434.4602535724004
4530.000000000001,28.749206565286755,-7.0244163710631256,91.00000303324707,86.08115192408701,90.8492927544173,48.607907796636766,90.55186959474099,18.911139754161358,29.50508305565995,-6.108353398373025,29.31909853025553,-6.335365889970603,1.0202702334662488,1.1454116614842658,2.2060332591361123,3.351444920620378,3.2848600406916075,0.013376010039730836,0.0,32.9256570052454,49.99999852386377,6.0,0.0,2.5,434.7342094036924,492.204117223154,406.57232881375216,241.6477173202261,288.74836323648685,434.4602537516328
4540.000000000001,28.749206556076228,-7.024416382317328,91.00000291222787,86.081151837113,90.84929263216344,48.607907844316166,90.55186946916479,18.91114000235484,29.505083051789907,-6.108353403114222,29.31909852505236,-6.335365789866501,1.0202702958412508,1.1454117254100176,2.2060333963203846,3.351445121730402,3.2848600369836416,0.013376010880974364,0.0,32.92565711869321,49.999998582746734,6.0,0.0,2.5,434.7342094079806,492.2041171991783,406.572329396193,241.6477180191061,288.748363843468,434.46025392442897
4550.000000000001,28.749206547247542,-7.024416392941589,91.00000279608611,86.0811517537606,90.84929251483726,48.60790789011054,90.55186934864946,18.911140240670136,29.505083048089244,-6.108353407647883,29.319098520071574,-6.335365694126438,1.0202702868660614,1.1454117094822,2.20603337913892,3.35144508862112,3.2848600334286613,0.01337601078587438,0.0,32.925657227617535,49.9999986392923,6.0,0.0,2.5,434.73420941234895,492.20411717635216,406.572329955322,241.647718690162,288.74836442585644,434.460254089702
4560.000000000001,28.74920653894029,-7.0244164032187655,91.0000026866853,86.08115167498049,90.84929240432106,48.60790793328067,90.55186923512697,18.91114046522995,29.50508304461341,-6.108353411906137,29.319098515389616,-6.33536560390462,1.020270236111624,1.1454116469826268,2.206033271492052,3.3514449184746784,3.284860030071493,0.01337601014172643,0.0,32.925657330263675,49.99999869261609,6.0,0.0,2.5,434.73420941601694,492.2041171544321,406.572330482148,241.64771932247663,288.7483649748078,434.46025424541995
4570.000000000001,28.74920653088572,-7.024416413602694,91.00000258143325,86.08115159784198,90.84929229798892,48.60790797504552,90.55186912588643,18.91114068234299,29.505083041229735,-6.1083534160515,29.319098510839066,-6.33536551777962,1.0202702349489128,1.1454116403590022,2.206033271034964,3.3514449113939664,3.28486002687492,0.013376010147337592,0.0,32.92565742960409,49.999998744084166,6.0,0.0,2.5,434.7342094189101,492.20411713122206,406.5723309900469,241.6477199337328,288.7483654994277,434.46025439426256
4580.000000000001,28.749206523310484,-7.024416422311504,91.00000248049489,86.08115152670445,90.84929219602125,48.60790801502986,90.55186902114531,18.91114088958102,29.505083038114673,-6.10835341986774,29.31909850661085,-6.335365435651795,1.0202702367741607,1.145411637310919,2.2060332768680917,3.3514449141790106,3.284860023728068,0.013376010190553707,0.0,32.92565752434115,49.99999879348263,6.0,0.0,2.5,434.7342094233014,492.2041171134395,406.5723314768061,241.64772051725276,288.7483660087072,434.46025453593046
4590.000000000001,28.749206515960164,-7.024416431261557,91.00000238335616,86.08115145687678,90.84929209789262,48.60790805335069,90.55186892035097,18.91114108869777,29.505083035048735,-6.108353423623839,29.31909850247599,-6.33536535510774,1.0202702357985594,1.1454116313168328,2.2060332766260005,3.351444907942833,3.2848600207568315,0.013376010196626167,0.0,32.925657615354964,49.999998840839,6.0,0.0,2.5,434.73420942677194,492.2041170941697,406.5723319445336,241.64772107795193,288.74836649701854,434.46025467483753
4600.000000000001,28.749206508814016,-7.024416439977699,91.00000228912816,86.08115138909614,90.84929200270432,48.607908090463695,90.55186882257699,18.91114128183972,29.50508303205813,-6.108353427287625,29.31909849844816,-6.335365277174731,1.020270237737931,1.1454116287454943,2.20603328262924,3.351444911374734,3.2848600178765524,0.013376010240359629,0.0,32.92565770363694,49.999998886687706,6.0,0.0,2.5,434.734209430123,492.2041170754053,406.57233239798126,241.6477216218214,288.74836696972807,434.4602548093071
4610.000000000001,28.74920650194904,-7.024416448356931,91.00000219862628,86.08115132399696,90.84929191127962,48.60790812608582,90.55186872866851,18.91114146737459,29.505083029184725,-6.108353430807824,29.319098494578295,-6.3353652025897995,1.020270267376735,1.1454116574600883,2.206033348449893,3.3514450059099814,3.2848600151085847,0.013376010646514115,0.0,32.92565778843584,49.99999893068713,6.0,0.0,2.5,434.73420943333457,492.2041170573849,406.57233283339497,241.64772214427285,288.7483674232559,434.46025493803546
4620.000000000001,28.7492064954228,-7.0244164563287645,91.00000211253735,86.08115126204302,90.84929182431316,48.60790815998496,90.55186863933882,18.911141643930137,29.505083026456525,-6.10835343415016,29.319098490901983,-6.335365131743515,1.020270265666779,1.1454116512026151,2.2060333464036774,3.351444997606293,3.2848600124752414,0.013376010640831135,0.0,32.92565786912502,49.99999897255663,6.0,0.0,2.5,434.7342094363759,492.2041170401984,406.57233324763973,241.64772264142368,288.7483678546613,434.4602550603119
4630.000000000001,28.749206489156016,-7.024416463968862,91.0000020298304,86.0811512025644,90.84929174076312,48.607908192564246,90.55186855351813,18.91114181357176,29.50508302383904,-6.108353437356811,29.319098487373516,-6.335365063699271,1.020270263071838,1.1454116441214808,2.206033342377612,3.3514449864990925,3.28486000994338,0.013376010622880585,0.0,32.92565794665609,49.999999012795456,6.0,0.0,2.5,434.7342094393214,492.2041170237505,406.57233364566497,241.64772311911227,288.7483682692739,434.46025517774734
4640.000000000001,28.749206483130894,-7.024416471403697,91.00000195042367,86.08115114520245,90.84929166052888,48.60790822386974,90.5518684711008,18.911141976573905,29.50508302132029,-6.108353440442556,29.319098483979488,-6.3353649983307605,1.0202711321641031,1.1454126158089866,2.206035223063463,3.3514478388724487,3.2848600075194456,0.013376022032405356,0.0,32.9256580211607,49.99999905145194,6.0,0.0,2.5,434.7342094420112,492.2041170075556,406.5723340279778,241.64772357809804,288.7483686670678,434.46025529057465
4650.000000000001,28.7492064773567,-7.024416478369972,91.00000187407984,86.0811510904886,90.84929158340992,48.60790825396492,90.55186839188568,18.91114213319412,29.50508301891527,-6.10835344338892,29.31909848073336,-6.335364935696191,1.0202709696617984,1.145412429526918,2.206034873156335,3.351447302683253,3.284860005175094,0.013376019916749173,0.0,32.92565809274197,49.99999908862128,6.0,0.0,2.5,434.7342094448403,492.2041169926721,406.57233439546945,241.6477240191059,288.74836905005867,434.4602553986688
4660.000000000001,28.74920647180116,-7.024416485147867,91.00000180070823,86.08115103770966,90.84929150929312,48.60790828287401,90.55186831575473,18.911142283675478,29.505083016596792,-6.108353446229273,29.319098477606893,-6.335364875277776,1.0202708300782808,1.1454122691248487,2.2060345727550543,3.351446841879903,3.2848600029295763,0.013376018101030122,0.0,32.925658161517845,49.999999124329754,6.0,0.0,2.5,434.7342094474424,492.2041169780601,406.57233474859095,241.6477244428407,288.74836941800777,434.46025550292615
4670.000000000001,28.74920646646141,-7.024416491664567,91.00000173020902,86.08115098698937,90.84929143807747,48.607908310645136,90.55186824260375,18.911142428265407,29.50508301436737,-6.1083534489605436,29.31909847460105,-6.33536481725281,1.020270716271747,1.1454121378065711,2.2060343280338164,3.351446465840388,3.284860000772321,0.01337601662269824,0.0,32.92565822760207,49.999999158630885,6.0,0.0,2.5,434.73420944994126,492.20411696400765,406.57233508786373,241.64772484999088,288.74836977143093,434.46025560306254
4680.000000000001,28.749206461268248,-7.024416498520736,91.00000166256288,86.08115093684205,90.84929136973898,48.60790833752202,90.5518681723905,18.91114256816792,29.505083012183025,-6.108353451636617,29.31909847166421,-6.335364762426082,1.0202705186667875,1.1454119125465498,2.2060339021097484,3.351445814656298,3.2848599987341727,0.013376014045615368,0.0,32.92565829164323,49.99999919170722,6.0,0.0,2.5,434.73420945155215,492.2041169481932,406.57233541444,241.64772524382775,288.74837010645723,434.46025569791107
4690.000000000001,28.7492064564386,-7.024416503915461,91.00000159752857,86.08115089144894,90.84929130401348,48.6079083632892,90.55186810487864,18.911142701589824,29.50508301022441,-6.108353454036092,29.319098468989587,-6.335364709940052,1.0202719862981653,1.1454135569041612,2.2060370766306563,3.3514506335348173,3.2848599966905168,0.013376033298957484,0.0,32.92565835262042,49.999999223563755,6.0,0.0,2.5,434.7342094546012,492.20411693743023,406.5723357281659,241.6477256195328,288.74837043587314,434.46025578838066
4700.000000000001,28.74920645171379,-7.024416509669607,91.0000015348549,86.08115084634163,90.84929124070798,48.60790838793315,90.55186803985715,18.911142829793164,29.50508300825747,-6.108353456445798,29.319098466334854,-6.3353646577729705,1.0202717078490364,1.145413241144963,2.20603647577607,3.351449716921033,3.2848599947818284,0.013376029660586193,0.0,32.925658411197325,49.99999925404137,6.0,0.0,2.5,434.73420945683137,492.20411692491,406.5723360295642,241.6477259805617,288.7483707509843,434.46025587829223
4710.000000000001,28.74920644715472,-7.024416515255837,91.00000147463466,86.08115080297483,90.84929117988038,48.607908411553694,90.55186797738047,18.911142953001047,29.505083006348467,-6.1083534587845065,29.319098463764504,-6.335364607926692,1.0202714475481622,1.1454129458863156,2.206035914109564,3.3514488599958794,3.284859992945821,0.013376026259663968,0.0,32.92565846749227,49.99999928323342,6.0,0.0,2.5,434.7342094589284,492.2041169128415,406.57233631890216,241.64772632752016,288.7483710527095,434.46025596428535
4720.000000000001,28.749206442774025,-7.024416520567684,91.00000141678346,86.08115076137635,90.84929112144545,48.60790843423701,90.55186791736104,18.911143071399007,29.50508300451417,-6.108353461031697,29.319098461294427,-6.33536456022216,1.0202712082511265,1.145412674328669,2.2060353978102007,3.3514480721388704,3.284859991181831,0.01337602313364736,0.0,32.92565852158441,49.999999311263245,6.0,0.0,2.5,434.7342094610328,492.20411690134546,406.57233659682527,241.64772666093765,288.7483713423369,434.4602560466087
4730.000000000001,28.749206438565984,-7.024416525702236,91.00000136121696,86.08115072138992,90.8492910653172,48.60790845603748,90.55186785971037,18.9111431851735,29.505083002752976,-6.10835346318936,29.319098458922426,-6.335364514437742,1.0202710213921142,1.1454124617545245,2.206034994847974,3.3514474566024983,3.2848599894855366,0.013376020694665782,0.0,32.925658573562146,49.99999933819863,6.0,0.0,2.5,434.7342094630037,492.2041168902556,406.57233686383086,241.64772698133288,288.74837162055366,434.46025612562056
4740.000000000001,28.74920643452388,-7.024416530634824,91.00000130784984,86.08115068298433,90.84929101140979,48.60790847699076,90.55186780434008,18.911143294496757,29.505083001061895,-6.108353465261075,29.31909845664445,-6.33536447047544,1.0202708698225027,1.14541228890814,2.2060346681462963,3.3514469570544363,3.2848599878554703,0.013376018717914282,0.0,32.92565862350648,49.999999364085966,6.0,0.0,2.5,434.7342094648959,492.20411687960086,406.57233712034343,241.64772728918425,288.7483718878388,434.4602562014889
4750.000000000001,28.74920643064092,-7.02441653537295,91.00000125659236,86.08115064610178,90.84929095963267,48.607908497132485,90.55186775115736,18.911143399538677,29.50508299943792,-6.108353467250595,29.31909845445657,-6.3353644282505,1.0202707497303691,1.1454121515054974,2.2060344094646607,3.3514465609701585,3.2848599862887946,0.013376017153431634,0.0,32.92565867149733,49.999999388967865,6.0,0.0,2.5,434.73420946671257,492.2041168693753,406.5723373667869,241.6477275849656,288.74837214463975,434.46025627435887
4760.000000000001,28.749206426910774,-7.024416539924289,91.00000120735862,86.08115061067792,90.84929090989937,48.607908516492046,90.5518677000735,18.911143500458422,29.505082997878247,-6.108353469161385,29.31909845235508,-6.335364387694256,1.0202706515879876,1.1454120388460762,2.206034198204137,3.3514462370502134,3.284859984783348,0.013376015876324476,0.0,32.92565871760871,49.99999941288184,6.0,0.0,2.5,434.73420946845965,492.2041168595574,406.57233760356434,241.64772786915051,288.7483723913615,434.4602563443498
4770.000000000001,28.74920642314797,-7.024416547361852,91.0000011650133,86.081150571492,90.84929086706236,48.607908535459046,90.55186765590047,18.911143598824932,29.505082996231824,-6.108353471178361,29.319098450161544,-6.33536436622569,1.02027044575466,1.1454118055541147,2.206033754151693,3.351445559705808,3.2848599835966583,0.013376013188878225,0.0,32.92565876354945,49.999999435096974,6.0,0.0,2.5,434.73420946572605,492.20411683737353,406.5723378177107,241.64772814508063,288.74837256605514,434.4602563840064
4780.000000000001,28.74920641969983,-7.024416586398616,91.00000112142784,86.08115049944233,90.8492908230072,48.60790855464416,90.55186761057597,18.91114369270753,29.505082994776934,-6.108353472960744,29.319098448345617,-6.335364313316916,1.02027028101607,1.1454116176394844,2.206033399141764,3.3514450167812484,3.2848599818506923,0.013376011039981116,0.0,32.925658806841284,49.99999945870712,6.0,0.0,2.5,434.7342094123207,492.2041167645552,406.57233803651513,241.64772840903396,288.74837280098353,434.4602564730824
4790.000000000001,28.74920641755545,-7.024416552252944,91.00000107912696,86.08115051549235,90.84929078027182,48.60790857320944,90.55186756664295,18.91114378226945,29.50508299459602,-6.108353473182433,29.31909844754349,-6.335364309668137,1.0202702183381338,1.1454115457167289,2.2060332638796565,3.3514448095963854,3.284859980579834,0.013376010223070868,0.0,32.92565884818066,49.999999481472,6.0,0.0,2.5,434.73420947139823,492.2041168293808,406.5723382485653,241.64772866096925,288.7483730186538,434.46025648085754
4800.000000000001,28.749206414645247,-7.024416554947834,91.00000103475587,86.08115048594435,90.84929073547272,48.60790858996637,90.55186752070017,18.911143867820673,29.505082993525686,-6.108353474493697,29.319098446025176,-6.3353642668162715,1.0202704194676266,1.1454117692958738,2.20603369961852,3.351445468914394,3.2848599792427247,0.013376012867646312,0.0,32.92565888698897,49.999999502790274,6.0,0.0,2.5,434.7342094741125,492.20411682427863,406.57233845881535,241.6477289023728,288.7483732595141,434.460256553118
4810.000000000001,28.74920641137588,-7.024416559341376,91.00000099200211,86.08115045344412,90.84929069230421,48.60790860523656,90.5518674764172,18.91114395091949,29.50508299204011,-6.108353476313653,29.31909844409541,-6.335364226107116,1.0202703728858311,1.1454117149202852,2.2060335998236296,3.3514453147439145,3.2848599781098837,0.013376012265449292,0.0,32.92565892473709,49.9999995219348,6.0,0.0,2.5,434.73420947500466,492.2041168130127,406.5723386575064,241.64772913678317,288.7483734696086,434.4602566229384
4820.000000000001,28.749206408326494,-7.024416562598844,91.00000095113673,86.08115042506483,90.84929065104384,48.60790861967848,90.55186743409624,18.911144030529385,29.505082990696827,-6.108353477959327,29.31909844232677,-6.335364190775806,1.0202703978278649,1.1454117409410645,2.2060336545097985,3.351445395450863,3.2848599769100653,0.013376012599897184,0.0,32.9256589607424,49.99999954002641,6.0,0.0,2.5,434.7342094771648,492.2041168064768,406.5723388467379,241.64772936134048,288.74837367166595,434.4602566837629
4830.000000000001,28.749206405301884,-7.024416566753132,91.00000091234777,86.08115039558544,90.84929061187283,48.60790863364962,90.55186739389653,18.911144107694952,29.505082989323167,-6.108353479642176,29.319098440540113,-6.335364157302536,1.0202703360796452,1.1454116697295098,2.206033521788173,3.351445191517683,3.284859975832973,0.013376011798132668,0.0,32.925658995704964,49.99999955738224,6.0,0.0,2.5,434.7342094778484,492.2041167962661,406.57233902754336,241.64772957884796,288.748373858397,434.46025674165566
4840.000000000001,28.74920640253098,-7.024416570156006,91.00000087541916,86.08115036965012,90.84929057456468,48.60790864723487,90.55186735560939,18.91114418128456,29.50508298812795,-6.108353481106462,29.319098438953887,-6.335364125847548,1.020271144128452,1.1454125750651645,2.2060352696193823,3.3514478446845466,3.284859974695707,0.013376022398646112,0.0,32.925659029011456,49.9999995743118,6.0,0.0,2.5,434.7342094791114,492.2041167899026,406.5723392009911,241.6477297862616,288.7483740437819,434.46025679583374
4850.000000000001,28.74920639981992,-7.02441657298175,91.00000084015498,86.08115034476958,90.84929053895411,48.60790866034301,90.55186731905904,18.91114425192444,29.505082986930866,-6.108353482572966,29.31909843737755,-6.335364094990894,1.0202709700627437,1.1454123779195808,2.206034893924573,3.3514472718441537,3.284859973657831,0.01337602012333387,0.0,32.92565906103204,49.99999959061614,6.0,0.0,2.5,434.7342094811421,492.2041167836464,406.5723393671741,241.6477299853264,288.7483742198823,434.4602568490307
4860.000000000001,28.749206397205597,-7.0244165761611725,91.0000008065229,86.08115032064414,90.84929050498896,48.607908673012794,90.5518672841912,18.911144319725796,29.50508298577077,-6.108353483994222,29.319098435854677,-6.33536406546142,1.020270825559964,1.1454122140258065,2.2060345821166907,3.351446796142497,3.2848599726480407,0.01337601823530267,0.0,32.925659091820364,49.9999996063405,6.0,0.0,2.5,434.7342094823836,492.2041167770543,406.57233952642406,241.6477301763552,288.7483743883396,434.46025689997464
4870.000000000001,28.7492063945296,-7.024416582201013,91.00000077948047,86.08115029264383,90.84929047762488,48.60790868554796,90.55186725592644,18.911144385894943,29.505082984516022,-6.1083534855313815,29.31909843422624,-6.335364054998422,1.0202701551692304,1.145411459988237,2.206033133293149,3.3514445932813866,3.2848599719409495,0.013376009454326284,0.0,32.92565912289825,49.99999962066261,6.0,0.0,2.5,434.73420947925297,492.2041167581979,406.5723396650852,241.64773036169996,288.74837448648657,434.4602569206512
4880.000000000001,28.749206392961664,-7.024416582022468,91.00000074888163,86.08115027781236,90.8492904467203,48.6079086989879,90.55186722419351,18.911144448360915,29.505082984293935,-6.10835348580349,29.319098433682203,-6.3353640318817375,1.020270286137285,1.1454116053844683,2.206033416839112,3.3514450222235803,3.2848599706966457,0.013376011175397658,0.0,32.92565915134685,49.99999963765936,6.0,0.0,2.5,434.734209483292,492.2041167634185,406.5723398184941,241.6477305376164,288.7483746723834,434.46025695896776
4890.000000000001,28.74920639075163,-7.0244165840708765,91.00000071818205,86.0811502571451,90.84929041572147,48.60790871055679,90.55186719239713,18.911144507955385,29.50508298336893,-6.10835348693672,29.31909843244056,-6.335364000606545,1.0202703951073613,1.1454117261937644,2.2060336530553366,3.351445379249101,3.284859969789121,0.013376012609510645,0.0,32.92565917842478,49.999999652298754,6.0,0.0,2.5,434.73420948535113,492.204116759537,406.5723399638609,241.64773070573284,288.7483748362606,434.46025701202853
4900.000000000001,28.749206388446343,-7.024416586846257,91.00000068863875,86.08115023585542,90.84929038588925,48.6079087211748,90.55186716179614,18.911144565422603,29.50508298229959,-6.108353488246736,29.319098431063715,-6.335363971985942,1.0202705136073895,1.1454118577865402,2.2060339098698227,3.351445767656363,3.2848599689572446,0.013376014168661172,0.0,32.92565920451398,49.99999966561416,6.0,0.0,2.5,434.7342094864889,492.2041167535925,406.57234010146095,241.64773086783987,288.74837498440496,434.4602570611647
4910.000000000001,28.74920638622924,-7.0244165895493325,91.00000066050262,86.08115021558012,90.84929035747862,48.60790873130037,90.55186713264688,18.911144620816454,29.50508298127212,-6.108353489505532,29.319098429739203,-6.335363946520829,1.02027047495458,1.1454118130207291,2.2060338268397466,3.351445639860476,3.284859968146852,0.013376013667253423,0.0,32.92565922962939,49.99999967824664,6.0,0.0,2.5,434.73420948753136,492.2041167479328,406.57234023256655,241.64773102403512,288.7483751229924,434.46025710512447
4920.000000000001,28.749206384127827,-7.02441659211712,91.00000063379113,86.08115019635852,90.84929033049347,48.607908741112624,90.55186710495165,18.91114467411012,29.505082980314672,-6.108353490678496,29.319098428496055,-6.335363923025682,1.0202709507293737,1.1454123458398575,2.206034856071519,3.351447201911377,3.2848599673601275,0.013376019909885689,0.0,32.92565925379478,49.999999690449215,6.0,0.0,2.5,434.7342094885088,492.2041167426021,406.5723403579596,241.64773117424224,288.74837525502346,434.4602571457325
4930.000000000001,28.749206381150767,-7.024416615028144,91.00000061171842,86.08115014363517,90.84929030815651,48.607908750062165,90.55186708189844,18.911144726095984,29.50508297842422,-6.108353492994468,29.319098426367063,-6.335363891272607,1.0202704878996407,1.145411824924018,2.2060338566667426,3.3514456815907607,3.284859967370169,0.013376013853223855,0.0,32.925659278092326,49.99999970066773,6.0,0.0,2.5,434.7342094594483,492.20411668013855,406.5723404654367,241.64773132001113,288.7483753216983,434.46025720169655
4940.000000000001,28.749206380650584,-7.024416597312836,91.00000058953648,86.08115016291441,90.84929028575166,48.607908761096496,90.55186705884874,18.91114477531471,29.50508297901524,-6.108353492270396,29.319098426642753,-6.3353639030283935,1.0202701762823174,1.145411474059396,2.206033182322064,3.35144465638146,3.284859965811729,0.013376009766144965,0.0,32.92565930077001,49.99999971417327,6.0,0.0,2.5,434.7342094886319,492.20411673125113,406.57234058239817,241.64773145826368,288.7483754596855,434.460257182214
4950.000000000001,28.749206379132342,-7.024416598281334,91.00000056534432,86.08115014725507,90.84929026132168,48.60790877072981,90.55186703379516,18.91114482207064,29.505082978504326,-6.108353492896356,29.31909842588868,-6.335363876551412,1.020270498762576,1.1454118348636655,2.2060338800842745,3.35144571494794,3.2848599650903405,0.01337601399816138,0.0,32.925659321941225,49.999999726546655,6.0,0.0,2.5,434.73420949074017,492.2041167291805,406.5723406992578,241.64773159018327,288.74837559988134,434.46025722641673
4960.000000000001,28.749206377315797,-7.024416600517952,91.00000054192468,86.08115013015491,90.84929023767616,48.60790877917401,90.55186700954575,18.911144867138542,29.505082977658383,-6.108353493932668,29.319098424802448,-6.335363851820773,1.0202705097361,1.1454118460372973,2.2060339043073385,3.3514457503446358,3.2848599644534566,0.013376014146493347,0.0,32.92565934240537,49.99999973720429,6.0,0.0,2.5,434.7342094915587,492.20411672411615,406.5723408084502,241.6477317173577,288.7483757199829,434.46025726862496
4970.000000000001,28.74920637554436,-7.024416602591884,91.00000051956144,86.08115011422962,90.84929021508864,48.60790878708838,90.55186698637729,18.911144910629726,29.505082976821917,-6.108353494957441,29.319098423732648,-6.335363830774952,1.0202709055843748,1.1454122893538428,2.206034760646499,3.3514470500003415,3.2848599638159364,0.013376019340345713,0.0,32.925659362118665,49.99999974711165,6.0,0.0,2.5,434.7342094925263,492.2041167199175,406.5723409120755,241.64773184004028,288.7483758306764,434.46025730489606
4980.000000000001,28.749206373859185,-7.024416604648309,91.00000049831672,86.08115009895664,90.84929019363827,48.607908794720174,90.55186696436931,18.911144952526456,29.505082976036135,-6.108353495920085,29.319098422722263,-6.335363811623324,1.020270794669237,1.145412163799303,2.2060345212320103,3.3514466850313136,3.2848599632000868,0.01337601789024293,0.0,32.925659381090725,49.99999975663008,6.0,0.0,2.5,434.734209493316,492.2041167157005,406.57234101100306,241.6477319581704,288.74837593523216,434.4602573379903
4990.000000000001,28.749206372263128,-7.024416606599061,91.000000478181,86.08115008451466,90.8492901733053,48.607908802148806,90.55186694350081,18.911144992806328,29.50508297530465,-6.108353496816278,29.319098421774857,-6.335363793790691,1.02027067043758,1.1454120233397953,2.2060342529977865,3.3514462763375814,3.2848599626020727,0.01337601626536842,0.0,32.92565939934843,49.99999976586275,6.0,0.0,2.5,434.7342094940576,492.2041167117585,406.5723411056418,241.64773207168105,288.74837603508735,434.460257368821
5000.000000000001,28.74920636976957,-7.024416628919937,91.00000046250216,86.08115003636289,90.84929015742057,48.6079088087763,90.55186692706778,18.91114503215988,29.50508297362664,-6.108353498871963,29.31909841992562,-6.335363767590479,1.0202704277813937,1.1454117499162413,2.20603372953224,3.351445479448481,3.2848599628005406,0.013376013094040433,0.0,32.92565941792742,49.999999773182715,6.0,0.0,2.5,434.73420946477125,492.2041166505237,406.57234118324567,241.64773218184453,288.74837607003167,434.46025741522305
5010.000000000001,28.74920636959243,-7.02441661607827,91.00000045128574,86.0811500497532,90.84929014602973,48.60790881801108,90.55186691516668,18.911145069925283,29.505082974288037,-6.1083534980617165,29.319098420327855,-6.335363795975923,1.0202701942586367,1.1454114871591223,2.206033224209557,3.3514447113686794,3.284859961829968,0.01337601003246194,0.0,32.925659436269314,49.99999978344175,6.0,0.0,2.5,434.73420948548073,492.2041166821088,406.5723412588436,241.64773228682697,288.74837612241606,434.46025736881256
5020.000000000001,28.74920636846042,-7.024416630647124,91.0000004362932,86.0811500176057,90.84929013085073,48.60790882642954,90.55186689949544,18.911145105330093,29.505082973904063,-6.108353498532097,29.319098419803055,-6.335363771884146,1.0202703204879735,1.1454116277955269,2.20603349795369,3.351445125749217,3.284859961570079,0.013376011693559953,0.0,32.925659453027095,49.99999979376952,6.0,0.0,2.5,434.73420946517774,492.2041166454556,406.5723413422836,241.6477323861018,288.7483762077846,434.46025740864496
5030.000000000001,28.74920636838724,-7.024416611861,91.00000041864037,86.08115004024916,90.84929011304017,48.60790883427023,90.55186688124051,18.91114513896736,29.505082974592487,-6.108353497688711,29.319098420261408,-6.335363778037902,1.020270390015268,1.145411705121704,2.2060336477443503,3.3514453528660546,3.2848599603247344,0.013376012602293054,0.0,32.92565946847651,49.99999980381306,6.0,0.0,2.5,434.7342094950305,492.2041166976376,406.5723414311172,241.64773248105016,288.74837632836665,434.46025739768805
5040.000000000001,28.74920636717949,-7.024416612658229,91.00000039878036,86.08115002713663,90.84929009301776,48.607908840246075,90.55186686078527,18.91114517146588,29.50508297408205,-6.108353498314044,29.319098419586687,-6.335363751241005,1.0202704153897808,1.1454117326841853,2.2060337030631283,3.3514454357473134,3.2848599598636192,0.01337601293812,0.0,32.92565948284357,49.9999998119672,6.0,0.0,2.5,434.7342094966645,492.20411669553135,406.57234151834814,241.64773257331632,288.74837644126893,434.4602574422128
5050.000000000001,28.749206365644827,-7.024416615203734,91.00000038017139,86.0811500116535,90.84929007424881,48.607908845163024,90.55186684159047,18.911145203368164,29.50508297322738,-6.108353499361101,29.319098418563588,-6.335363729179504,1.020270372152266,1.1454116833165529,2.2060336100346123,3.3514452933511647,3.284859959503943,0.013376012375001288,0.0,32.92565949700827,49.99999981839295,6.0,0.0,2.5,434.7342094963197,492.20411668852086,406.5723415970716,241.64773266373095,288.74837652672227,434.4602574799962
5060.000000000001,28.74920636430198,-7.024416616310191,91.00000036271348,86.08115000024623,90.84929005663903,48.6079088499194,90.55186682357731,18.911145234151547,29.50508297253824,-6.108353500205396,29.319098417711228,-6.3353637122775694,1.0202704118532235,1.1454117271105293,2.206033696173592,3.3514454232841207,3.284859959034332,0.013376012898319883,0.0,32.92565951054854,49.9999998245633,6.0,0.0,2.5,434.7342094977896,492.204116686858,406.5723416715692,241.64773275087327,288.748376610012,434.4602575091089
