time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.74920636298464,-7.02441661790408,91.00000034648308,86.0811499884469,90.84929004025352,48.60790885462211,90.5518668068036,18.91114526380187,29.505082971849006,-6.1083535010497485,29.319098416865597,-6.335363695706974,1.020270895465404,1.145412269303966,2.206034742152663,3.351447011456629,3.284859958617012,0.013376019241560726,0.0,32.92565952360974,49.999999830593936,6.0,0.0,2.5,434.7342094984273,492.2041166834306,406.57234174212016,241.6477328346901,288.74837668769766,434.4602575376736
5080.000000000001,28.749206361731986,-7.024416619444253,91.00000033146945,86.0811499776147,90.84929002510387,48.60790885933619,90.55186679128205,18.91114529223665,29.50508297120004,-6.108353501844817,29.319098416065945,-6.335363680572755,1.0202707199009973,1.1454120715077674,2.20603436282349,3.351446434331258,3.284859958204493,0.013376016942633724,0.0,32.92565953622045,49.99999983655431,6.0,0.0,2.5,434.73420949899537,492.2041166803888,406.5723418089795,241.6477329149716,288.7483767607868,434.4602575638292
5090.000000000001,28.749206360550694,-7.024416620882221,91.00000031752249,86.08114996770217,90.84929001102573,48.60790886406454,90.55186677684705,18.911145319444643,29.505082970598625,-6.108353502581622,29.31909841531977,-6.335363666607179,1.0202705919854875,1.1454119272373942,2.2060340864948698,3.351446013732264,3.2848599577982696,0.01337601526820865,0.0,32.92565954837494,49.999999842479774,6.0,0.0,2.5,434.7342094995536,492.20411667780047,406.5723418726578,241.64773299171205,288.7483768302474,434.4602575879845
5100.000000000001,28.749206359397864,-7.024416622772208,91.000000304855,86.08114995740556,90.8492899982339,48.60790886879812,90.55186676370808,18.911145345685274,29.505082970006615,-6.108353503306887,29.31909841458654,-6.335363654605601,1.0202703049853925,1.1454116044114722,2.206033466206047,3.3514450706175194,3.2848599574457893,0.013376011508304928,0.0,32.92565956026215,49.99999984826935,6.0,0.0,2.5,434.73420949933086,492.2041166734109,406.57234193246467,241.6477330655868,288.74837689066123,434.4602576089644
5110.000000000001,28.74920635843253,-7.024416623494233,91.00000029264221,86.08114995017218,90.84928998589716,48.60790887358058,90.55186675104346,18.9111453705296,29.50508296957629,-6.108353503834053,29.319098414023284,-6.335363643497203,1.020270409553049,1.145411721189585,2.2060336924767614,3.3514454136663465,3.284859957013276,0.013376012881187706,0.0,32.925659571510664,49.99999985422141,6.0,0.0,2.5,434.73420950050263,492.2041166734245,406.5723419911113,241.6477331355552,288.74837695636216,434.4602576281059
5120.000000000001,28.749206357445455,-7.024416624691128,91.00000028096979,86.08114994201048,90.84928997410319,48.607908878164885,90.5518667389336,18.911145394302647,29.50508296910223,-6.108353504414822,29.319098413421766,-6.3353636316126085,1.0202706007977451,1.145411935302728,2.206034106204328,3.351446041507056,3.2848599566493184,0.013376015390652689,0.0,32.925659582319554,49.999999859918155,6.0,0.0,2.5,434.7342095009757,492.2041166714698,406.5723420472305,241.6477332025121,288.7483770176205,434.46025764858183
5130.000000000001,28.74920635649531,-7.02441662589132,91.00000026988792,86.08114993424125,90.84928996290957,48.607908882582535,90.55186672743649,18.911145417096463,29.50508296864504,-6.108353504974957,29.31909841284177,-6.335363620765577,1.020270523421159,1.1454118478730957,2.2060339391034978,3.351445786976593,3.2848599562972423,0.013376014378318514,0.0,32.92565959272474,49.99999986537728,6.0,0.0,2.5,434.73420950135664,492.2041166695821,406.57234210078974,241.64773326668828,288.74837707506754,434.4602576673441
5140.000000000001,28.74920635551344,-7.024416630043277,91.00000025958745,86.08114992277478,90.84928995249714,48.60790888685074,90.55186671672803,18.911145439144548,29.505082968136005,-6.108353505598529,29.319098412222814,-6.3353636095379215,1.020270572730153,1.1454119026542746,2.2060340459765846,3.351445948630859,3.284859955984704,0.013376015027260364,0.0,32.92565960287254,49.999999870566114,6.0,0.0,2.5,434.7342094971506,492.2041166611365,406.5723421513201,241.64773332868648,288.748377125883,434.46025768681017
5150.000000000001,28.749206354711795,-7.024416631339079,91.00000025004056,86.0811499160627,90.84928994284867,48.60790889114151,90.55186670679619,18.9111454602716,29.505082967793935,-6.108353506017636,29.319098411766557,-6.335363602648272,1.020270394408644,1.14541170194634,2.2060336605580777,3.3514453625044176,3.2848599556267035,0.0133760126912177,0.0,32.92565961265922,49.999999875748415,6.0,0.0,2.5,434.73420949702495,492.2041166594798,406.57234219963766,241.64773338803755,288.7483771742138,434.46025769893953
5160.000000000001,28.74920635403156,-7.02441662942914,91.00000024060353,86.08114991305632,90.84928993331475,48.60790889533223,90.55186669699383,18.91114548035995,29.5050829675536,-6.108353506312028,29.31909841140775,-6.335363596384184,1.0202702751561297,1.1454115676158412,2.2060334028400987,3.35144497045594,3.2848599553124056,0.013376011129304297,0.0,32.925659621923444,49.99999988090548,6.0,0.0,2.5,434.7342095016703,492.2041166635612,406.5723422471612,241.647733444534,288.7483772249097,434.4602577098321
5170.000000000001,28.74920635316318,-7.0244166331432325,91.00000023658627,86.0811499020035,90.8492899291934,48.60790889949163,90.55186669258657,18.911145500221323,29.505082967117687,-6.108353506846072,29.319098410846117,-6.335363605200257,1.0202701863066308,1.1454114675732916,2.2060332109919467,3.3514446785652385,3.284859955280512,0.013376009967992826,0.0,32.92565963204112,49.99999988486661,6.0,0.0,2.5,434.7342094978852,492.2041166498968,406.5723422781579,241.64773349940276,288.74837721159093,434.46025769707353
5180.000000000001,28.749206353284723,-7.024416630410542,91.00000022771032,86.0811499034391,90.84928992024089,48.60790890473248,90.55186668339392,18.9111455185286,29.505082967640117,-6.108353506206072,29.319098411280947,-6.33536360063448,1.0202697766297488,1.145411007097477,2.2060323251400447,3.3514433322375217,3.2848599546958304,0.013376004596828098,0.0,32.92565964044826,49.99999989172176,6.0,0.0,2.5,434.7342095019108,492.2041166604543,406.5723423285964,241.64773355093723,288.7483772896381,434.4602577033335
5190.000000000001,28.74920635265268,-7.0244166305617455,91.00000021756723,86.0811498974602,90.84928990999636,48.60790890832743,90.55186667291174,18.91114553605269,29.5050829673912,-6.108353506511037,29.319098410940725,-6.33536358663946,1.0202704137444605,1.145411721860197,2.206033702929646,3.3514454247898438,3.2848599544211186,0.01337601295109822,0.0,32.92565964838076,49.9999998965028,6.0,0.0,2.5,434.7342095031853,492.2041166605089,406.57234237561977,241.64773360058692,288.7483773502853,434.4602577265583
5200.000000000001,28.74920635186394,-7.024416631490567,91.00000020769912,86.081149890272,90.84928990003971,48.60790891123872,90.55186666272493,18.911145553174887,29.505082966972065,-6.108353507024504,29.319098410430367,-6.3353635747390635,1.0202705164399049,1.1454118366992443,2.2060339251994163,3.3514457618986606,3.2848599541943786,0.013376014299240888,0.0,32.9256596560744,49.99999990029602,6.0,0.0,2.5,434.7342095036078,492.2041166584033,406.57234241872953,241.64773364908928,288.7483773992091,434.46025774683847
5210.000000000001,28.74920635110336,-7.024416632416148,91.00000019842648,86.08114988351241,90.8492898906845,48.60790891393964,90.55186665314842,18.911145569848884,29.505082966568608,-6.108353507518757,29.319098409937677,-6.335363565274918,1.020270496260122,1.1454118136226736,2.206033881754093,3.351445695376767,3.2848599539648964,0.013376014036368483,0.0,32.925659663514466,49.9999999037567,6.0,0.0,2.5,434.7342095039679,492.20411665641547,406.57234245908165,241.64773369625925,288.74837744266927,434.46025776317725
5220.000000000001,28.74920635039844,-7.024416633278747,91.00000018980172,86.0811498772631,90.84928988198111,48.6079089166056,90.55186664423256,18.911145585970417,29.505082966207706,-6.108353507960885,29.319098409490728,-6.335363557049959,1.020270446560524,1.145411757428163,2.2060337744578606,3.351445531886024,3.2848599537350327,0.013376013386384002,0.0,32.9256596706972,49.99999990713405,6.0,0.0,2.5,434.734209504294,492.2041166546268,406.5723424973039,241.6477337417928,288.74837748350643,434.46025777742216
5230.000000000001,28.74920634974032,-7.0244166340852985,91.00000018178339,86.08114987149389,90.84928987388344,48.60790891927229,90.55186663593072,18.911145601464227,29.50508296588025,-6.108353508362086,29.319098409080677,-6.3353635494715945,1.0202705969163022,1.1454119258457856,2.206034099706673,3.3514460255524585,3.284859953508387,0.013376015359084026,0.0,32.925659677624765,49.99999991048208,6.0,0.0,2.5,434.7342095045971,492.2041166530272,406.57234253369614,241.6477337855092,288.74837752253273,434.4602577905419
5240.000000000001,28.749206349119635,-7.024416634844556,91.00000017428744,86.08114986615054,90.84928986631614,48.60790892192927,90.55186662816772,18.911145616310197,29.505082965577095,-6.108353508733444,29.31909840869826,-6.335363542345817,1.020270502463998,1.1454118194452536,2.2060338956182535,3.3514457150635075,3.284859953286525,0.013376014122196083,0.0,32.92565968429943,49.99999991379536,6.0,0.0,2.5,434.73420950488423,492.20411665161186,406.5723425684368,241.647733827364,288.74837755989046,434.460257802871
5250.000000000001,28.74920634853144,-7.024416635563512,91.00000016724383,86.08114986116624,90.84928985920362,48.60790892455452,90.55186662086733,18.911145630523947,29.5050829652938,-6.10835350908053,29.319098408338867,-6.335363535641592,1.0202704385028751,1.145411747291296,2.2060337574491347,3.351445504740431,3.2848599530711446,0.013376013284977615,0.0,32.92565969072484,49.99999991705431,6.0,0.0,2.5,434.73420950515697,492.20411665033913,406.57234260166274,241.64773386740745,288.748377595572,434.46025781447094
5260.000000000001,28.74920634797344,-7.024416636245917,91.00000016059012,86.08114985648314,90.84928985248345,48.60790892713106,90.55186661396665,18.911145644133114,29.5050829650286,-6.108353509405447,29.319098408000585,-6.335363529350616,1.0202703936007589,1.1454116965485273,2.2060336604824715,3.3514453570309986,3.2848599528630933,0.013376012697559793,0.0,32.925659696906735,49.99999992024112,6.0,0.0,2.5,434.7342095054164,492.20411664917594,406.57234263347937,241.64773390572884,288.74837762960885,434.46025782535696
5270.000000000001,28.749206347444314,-7.024416636893136,91.00000015427925,86.08114985205337,90.84928984610856,48.607908929644445,90.55186660741836,18.911145657167253,29.5050829647807,-6.108353509709104,29.319098407682496,-6.335363523458796,1.020270362041225,1.145411660798564,2.2060335923594003,3.3514452531579644,3.2848599526627686,0.01337601228500726,0.0,32.92565970285176,49.99999992334261,6.0,0.0,2.5,434.7342095056623,492.2041166480933,406.5723426639725,241.6477339424276,288.748377662068,434.4602578355551
5280.000000000001,28.749206346942728,-7.024416637506363,91.00000014827229,86.08114984784326,90.84928984003997,48.60790893208605,90.55186660118312,18.91114566966354,29.50508296454925,-6.108353509992696,29.3190984073836,-6.33536351794055,1.0202703400132391,1.1454116357622033,2.2060335448405124,3.3514451806027155,3.28485995247027,0.013376011997362757,0.0,32.92565970856828,49.99999992635037,6.0,0.0,2.5,434.73420950589446,492.2041166470712,406.5723426932174,241.64773397759583,288.74837769304446,434.4602578451096
5290.000000000001,28.74920634646704,-7.024416638088326,91.00000014253922,86.08114984382541,90.84928983424761,48.60790893445119,90.55186659523065,18.91114568164852,29.50508296433304,-6.1083535102575865,29.319098407102626,-6.3353635127625125,1.0202703227532794,1.1454116160910055,2.2060335076266124,3.3514451237176184,3.2848599522854696,0.013376011772180504,0.0,32.92565971406464,49.999999929259616,6.0,0.0,2.5,434.73420950611575,492.20411664609657,406.57234272128306,241.64773401132868,288.7483777226354,434.4602578540764
5300.000000000001,28.74920634601566,-7.024416638639252,91.00000013705719,86.08114983998051,90.84928982870665,48.60790893673419,90.55186658953566,18.91114569315198,29.505082964130928,-6.10835351050514,29.319098406838297,-6.335363507890406,1.0202704055206586,1.1454117087277274,2.206033686688356,3.3514453954160834,3.284859952108277,0.013376012858338764,0.0,32.92565971934806,49.99999993206735,6.0,0.0,2.5,434.73420950632647,492.2041166451603,406.57234274822775,241.64773404369225,288.7483777509361,434.4602578625127
5310.000000000001,28.74920634558056,-7.024416639649928,91.00000013182189,86.0811498357562,90.84928982341708,48.60790893893517,90.55186658409795,18.911145704202227,29.50508296393493,-6.108353510745303,29.31909840658435,-6.335363503095778,1.0202703615973665,1.145411659137082,2.2060335918180365,3.3514452509551185,3.284859951932735,0.013376012283531675,0.0,32.925659724431455,49.99999993476689,6.0,0.0,2.5,434.73420950577133,492.2041166433948,406.57234277404103,241.64773407477512,288.74837777791447,434.4602578708013
5320.000000000001,28.749206345180625,-7.024416639672154,91.00000012680871,86.08114983273549,90.84928981835162,48.60790894106185,90.55186657889023,18.91114571480585,29.50508296376544,-6.108353510952952,29.319098406355423,-6.335363499130152,1.0202703338713102,1.1454116277597113,2.206033531959625,3.351445159719336,3.2848599517763337,0.013376011920995998,0.0,32.92565972931925,49.99999993737281,6.0,0.0,2.5,434.73420950669527,492.2041166433201,406.5723427988465,241.64773410461623,288.7483778034826,434.4602578777005
5330.000000000001,28.74920634479748,-7.024416640128834,91.00000012195468,86.08114982935723,90.8492898134468,48.60790894310696,90.55186657384871,18.91114572500061,29.505082963603208,-6.108353511151677,29.319098406138167,-6.335363494987064,1.0202703356807643,1.145411629539648,2.206033535962155,3.3514451655018025,3.2848599516182024,0.013376011945647383,0.0,32.925659734008434,49.99999993988928,6.0,0.0,2.5,434.73420950689206,492.20411664253106,406.5723428228037,241.64773413329,288.7483778286597,434.4602578848577
5340.000000000001,28.74920634442063,-7.0244166410677735,91.00000011730032,86.08114982551763,90.84928980874386,48.60790894506033,90.55186656901418,18.911145734793024,29.50508296343825,-6.108353511353755,29.319098405922094,-6.335363490798045,1.0202703146310248,1.145411605658279,2.206033490540159,3.3514450961984377,3.2848599514634214,0.013376011670611398,0.0,32.925659738519585,49.99999994228767,6.0,0.0,2.5,434.7342095063109,492.2041166408293,406.5723428457393,241.64773416084537,288.7483778525452,434.4602578920839
5350.000000000001,28.7492063440739,-7.024416641023265,91.00000011283194,86.08114982285825,90.84928980422883,48.60790894694014,90.55186656437272,18.911145744210327,29.50508296329588,-6.108353511528208,29.319098405726816,-6.335363487401878,1.0202703021571562,1.145411591432931,2.2060334636511234,3.3514450550840538,3.28485995132672,0.01337601150793398,0.0,32.92565974285748,49.999999944592446,6.0,0.0,2.5,434.7342095072119,492.20411664081433,406.57234286777816,241.6477341873345,288.748377875136,434.46025789799273
5360.000000000001,28.74920634374028,-7.024416641419521,91.00000010849448,86.08114981981953,90.84928979984512,48.60790894874276,90.5518665598675,18.911145753259177,29.505082963158124,-6.108353511696976,29.319098405540288,-6.335363483786296,1.0202703611325574,1.1454116574184323,2.2060335912495015,3.3514452486679343,3.2848599511874887,0.013376012281948816,0.0,32.92565974701768,49.999999946814455,6.0,0.0,2.5,434.7342095073859,492.2041166400791,406.57234288907944,241.6477342128011,288.7483778974725,434.46025790422976
5370.000000000001,28.749206343416063,-7.024416641813559,91.00000010431171,86.08114981684291,90.84928979561933,48.60790895046284,90.55186655552492,18.911145761955996,29.505082963022097,-6.108353511863584,29.31909840535732,-6.33536348028008,1.0202703429499833,1.145411636791277,2.2060335520152834,3.3514451888065606,3.2848599510559904,0.013376012044383908,0.0,32.92565975101559,49.99999994893324,6.0,0.0,2.5,434.7342095075396,492.2041166392971,406.57234290953346,241.64773423728604,288.7483779187769,434.4602579102825
5380.000000000001,28.74920634304352,-7.024416643547056,91.00000010119992,86.08114981136049,90.84928979248006,48.60790895214933,90.55186655226876,18.911145770429528,29.505082962831093,-6.108353512097608,29.319098405119792,-6.335363478601265,1.0202695055026174,1.14541069644734,2.2060317414338373,3.3514424378811767,3.2848599510284777,0.013376001066686346,0.0,32.92565975508211,49.99999995080725,6.0,0.0,2.5,434.73420950569374,492.2041166335638,406.572342926544,241.64773426094823,288.7483779275305,434.4602579135443
5390.000000000001,28.749206342919734,-7.024416642549511,91.0000000974357,86.08114981164,90.84928978866436,48.60790895396764,90.55186654834623,18.911145778424554,29.505082962882227,-6.1083535120349675,29.319098405127008,-6.335363477909823,1.020270176095224,1.1454114490877998,2.206033191366334,3.351444640454134,3.284859950803204,0.013376009858403443,0.0,32.92565975876761,49.999999953077406,6.0,0.0,2.5,434.7342095075675,492.2041166375221,406.57234294619224,241.6477342834378,288.74837795175927,434.46025791463353
5400.000000000001,28.749206342665374,-7.0244166427369805,91.00000009344629,86.08114980903774,90.84928978463368,48.60790895553447,90.55186654421232,18.911145786098643,29.505082962794074,-6.108353512142969,29.319098404998567,-6.335363473714381,1.020270327484244,1.1454116188431387,2.2060335187813584,3.3514451376244967,3.28485995068425,0.01337601184384518,0.0,32.92565976226115,49.99999995508347,6.0,0.0,2.5,434.73420950787954,492.2041166371499,406.5723429653745,241.64773430510027,288.74837797421395,434.46025792165943
5410.000000000001,28.749206342372528,-7.024416643085374,91.00000008956916,86.08114980622389,90.84928978071916,48.60790895691514,90.55186654019815,18.911145793522564,29.50508296266112,-6.1083535123058255,29.319098404825983,-6.33536346983027,1.0202703378873974,1.1454116303335455,2.206033541356703,3.3514451716902487,3.284859950579228,0.013376011980967212,0.0,32.92565976563367,49.99999995682555,6.0,0.0,2.5,434.7342095080306,492.204116636338,406.572342983372,241.6477343260474,288.7483779937856,434.4602579282927
5420.000000000001,28.749206342086133,-7.024416643434505,91.00000008586659,86.08114980353582,90.84928977698098,48.60790895820919,90.55186653636413,18.911145800691656,29.505082962528725,-6.108353512468,29.31909840465515,-6.335363466470652,1.0202703340049164,1.145411625796095,2.206033533035629,3.351445158831724,3.2848599504761986,0.013376011930768816,0.0,32.925659768883634,49.999999958446885,6.0,0.0,2.5,434.7342095081656,492.20411663556155,406.57234300045377,241.64773434627836,288.74837801183406,434.4602579340832
5430.000000000001,28.749206341814457,-7.024416643766585,91.00000008234996,86.08114980098776,90.84928977343024,48.60790895945832,90.5518665327213,18.911145807605124,29.505082962405197,-6.108353512619374,29.319098404494607,-6.335363463414012,1.0202703225050325,1.1454116127150893,2.206033508238433,3.3514451209535214,3.2848599503755445,0.01337601178067197,0.0,32.92565977201167,49.99999996000605,6.0,0.0,2.5,434.7342095082918,492.2041166348328,406.57234301676647,241.6477343657708,288.7483780289673,434.4602579393634
5440.000000000001,28.749206341556533,-7.024416644081782,91.00000007901512,86.08114979857504,90.84928977006089,48.60790896067516,90.55186652926352,18.91114581425165,29.505082962289656,-6.108353512760914,29.31909840434352,-6.335363460537565,1.0202704062680272,1.1454117065887472,2.2060336894149515,3.3514453960036987,3.2848599502779923,0.013376012879466458,0.0,32.925659775021245,49.9999999615186,6.0,0.0,2.5,434.734209508412,492.2041166341468,406.5723430323831,241.6477343845073,288.74837804538816,434.4602579443333
5450.000000000001,28.7492063413104,-7.024416644381688,91.00000007584288,86.08114979629653,90.84928976685904,48.60790896185858,90.55186652597682,18.91114582063375,29.50508296218035,-6.108353512894837,29.319098404200048,-6.335363457795721,1.020270301420097,1.1454115887240923,2.206033462771975,3.351445051496068,3.284859950183053,0.013376011505489392,0.0,32.92565977791628,49.99999996298766,6.0,0.0,2.5,434.734209508527,492.2041166335197,406.57234304734817,241.64773440248877,288.7483780611523,434.4602579490669
5460.000000000001,28.749206341075023,-7.024416644669088,91.00000007282335,86.08114979412873,90.84928976380931,48.60790896300864,90.55186652284551,18.911145826759423,29.505082962076393,-6.108353513022166,29.319098404063286,-6.335363455179618,1.0202702946923872,1.145411581021007,2.20603344828226,3.351445029303267,3.2848599500916884,0.013376011417868178,0.0,32.925659780700016,49.9999999644121,6.0,0.0,2.5,434.73420950863726,492.20411663292526,406.5723430617004,241.6477344197432,288.74837807627614,434.46025795358497
5470.000000000001,28.74920634084982,-7.024416644943983,91.00000006994205,86.08114979206611,90.84928976089896,48.607908964121755,90.5518665198568,18.91114583263408,29.505082961977436,-6.108353513143413,29.319098403932816,-6.335363452685498,1.02027028987256,1.1454115754658365,2.206033437915095,3.351445013380931,3.2848599500035958,0.013376011355233438,0.0,32.92565978337592,49.999999965790266,6.0,0.0,2.5,434.7342095087428,492.2041166323683,406.5723430754711,241.6477344362916,288.7483780907695,434.460257957892
5480.000000000001,28.7492063405647,-7.024416648555473,91.00000006748144,86.08114978603619,90.8492897584078,48.60790896517648,90.55186651728752,18.91114583833854,29.505082961811645,-6.108353513346515,29.31909840374734,-6.335363449239424,1.020270345059772,1.1454116372376937,2.206033557336601,3.3514451945742945,3.284859949916463,0.0133760120796361,0.0,32.92565978603409,49.99999996702269,6.0,0.0,2.5,434.7342095037208,492.2041166251647,406.5723430877073,241.64773445228977,288.74837810110574,434.4602579638564
5490.000000000001,28.749206340458155,-7.02441664551128,91.00000006507344,86.08114978830052,90.84928975597568,48.607908966332396,90.55186651478365,18.911145843743608,29.50508296182521,-6.1083535133299165,29.319098403719448,-6.33536345015483,1.0202702535680692,1.1454115344512503,2.206033359509288,3.351444893960537,3.284859949841652,0.013376010880350987,0.0,32.92565978854179,49.999999968418315,6.0,0.0,2.5,434.73420950878494,492.20411663098326,406.57234310021937,241.64773446746975,288.74837811330104,434.4602579624576
5500.000000000001,28.749206340301043,-7.024416645619453,91.00000006245054,86.08114978670788,90.84928975332684,48.6079089674073,90.55186651206596,18.9111458489092,29.50508296177945,-6.108353513385964,29.31909840364703,-6.335363447615009,1.02027028019443,1.1454115642073033,2.206033417126682,3.351444981333985,3.28485994975303,0.013376011229849287,0.0,32.92565979088846,49.99999996978892,6.0,0.0,2.5,434.7342095089909,492.2041166309237,406.5723431130265,241.64773448203192,288.7483781286368,434.4602579666988
5510.000000000001,28.749206340107264,-7.024416645850748,91.00000005988866,86.08114978485429,90.84928975074001,48.60790896835516,90.55186650941248,18.911145853884307,29.50508296169285,-6.108353513492034,29.31909840353392,-6.335363444980942,1.0202702820495877,1.1454115661635087,2.2060334211918526,3.351444987355362,3.284859949681916,0.01337601125465828,0.0,32.92565979315026,49.9999999709837,6.0,0.0,2.5,434.7342095090896,492.2041166303971,406.5723431250771,241.6477344960594,288.748378141879,434.46025797118733
5520.000000000001,28.749206339914974,-7.024416646084545,91.00000005743888,86.08114978308578,90.84928974826637,48.607908969238046,90.55186650687466,18.911145858680474,29.50508296160377,-6.108353513601172,29.319098403419087,-6.33536344270135,1.0202702810491917,1.145411564920809,2.2060334190772646,3.3514449839980736,3.2848599496122004,0.013376011242008044,0.0,32.925659795330375,49.99999997208755,6.0,0.0,2.5,434.73420950918023,492.20411662989915,406.5723431364988,241.64773450959328,288.74837815401713,434.4602579751141
5530.000000000001,28.749206339732154,-7.024416646306577,91.00000005510707,86.08114978140627,90.84928974591165,48.60790897008792,90.55186650445825,18.911145863304167,29.505082961520248,-6.1083535137034914,29.319098403310768,-6.335363440644755,1.0202702810035478,1.1454115647554182,2.2060334190235027,3.351444983778921,3.284859949544357,0.013376011241854172,0.0,32.925659797428125,49.999999973144895,6.0,0.0,2.5,434.7342095092678,492.2041166294316,406.57234314741095,241.64773452262753,288.74837816549365,434.4602579786687
5540.000000000001,28.74920633955876,-7.024416646518603,91.00000005289088,86.08114977981363,90.84928974367341,48.60790897091215,90.5518665021608,18.91114586775103,29.505082961442305,-6.108353513798988,29.319098403208976,-6.335363438720606,1.0202702790548703,1.1454115624583894,2.20603341485211,3.3514449773104995,3.2848599494784048,0.01337601121673018,0.0,32.925659799446294,49.999999974168645,6.0,0.0,2.5,434.73420950934786,492.2041166289927,406.5723431578584,241.64773453515545,288.7483781764756,434.460257981994
5550.000000000001,28.749206339387328,-7.0244166472080565,91.00000005080307,86.08114977776445,90.84928974156432,48.60790897171211,90.55186649999466,18.911145872021336,29.5050829613622,-6.108353513897157,29.319098403107805,-6.335363436695843,1.0202702771084784,1.1454115601599213,2.2060334106866804,3.3514449708466016,3.2848599494095283,0.013376011191642327,0.0,32.92565980139199,49.99999997515556,6.0,0.0,2.5,434.7342095086704,492.2041166277145,406.5723431678056,241.6477345471829,288.74837818688934,434.4602579854786
5560.000000000001,28.749206338347893,-7.0244166854512855,91.00000005134075,86.0811497294336,90.84928974206531,48.60790897200758,90.55186650041689,18.91114587640027,29.505082960387178,-6.108353515091608,29.3190984022352,-6.335363418003851,1.0202703283929908,1.1454116171002735,2.2060335221612686,3.3514451392615427,3.284859949362972,0.013376011868531204,0.0,32.92565980388412,49.999999974915625,6.0,0.0,2.5,434.73420945074736,492.20411655104346,406.57234316760304,241.64773455902008,288.7483781628319,434.4602580175063
5570.000000000001,28.7492063394294,-7.024416647532462,91.00000005245744,86.08114977692162,90.84928974317943,48.607908974170186,90.55186650148346,18.911145880366973,29.5050829615886,-6.108353513619761,29.319098403272854,-6.335363456169716,1.0202700731936427,1.145411331198953,2.206032969724599,3.351444300923552,3.2848599493199697,0.01337600851925148,0.0,32.92565980618116,49.9999999771286,6.0,0.0,2.5,434.7342095080569,492.2041166248396,406.5723431738572,241.64773456961208,288.74837815809485,434.46025795390614
5580.000000000001,28.74920633967858,-7.024416646442376,91.00000004957987,86.08114977735539,90.84928974028524,48.60790897566477,90.55186649854545,18.91114588376701,29.505082961911828,-6.10835351322379,29.319098403588757,-6.33536344969633,1.0202701579683686,1.1454114261907364,2.2060331530617368,3.3514445792524734,3.2848599491786548,0.013376009630438205,0.0,32.92565980760094,49.99999997943638,6.0,0.0,2.5,434.7342095091824,492.20411662821175,406.57234318927374,241.64773457941396,288.7483781939428,434.4602579635076
5590.000000000001,28.74920633850977,-7.02441666723854,91.00000004992337,86.08114974015348,90.84928974058617,48.60790897554836,90.551866498768,18.91114588752856,29.505082960796045,-6.108353514590704,29.319098402495595,-6.3353634321632635,1.0202704586122429,1.1454117635274372,2.206033804090106,3.351445567617544,3.284859949954968,0.013376013578810075,0.0,32.92565980992083,49.99999997866661,6.0,0.0,2.5,434.7342094791311,492.2041165692622,406.572343187844,241.64773458959567,288.74837815257035,434.460257994211
5600.000000000001,28.749206339675148,-7.024416646866712,91.00000004890344,86.08114977521922,90.84928973956947,48.60790897742868,90.55186649771693,18.91114589098231,29.505082962067508,-6.10835351303308,29.319098403695577,-6.335363461097416,1.020270168380761,1.1454114377872713,2.206033175594395,3.351444613381666,3.2848599491060684,0.01337600976785352,0.0,32.92565981160874,49.999999980987866,6.0,0.0,2.5,434.734209508519,492.2041166254784,406.5723431992933,241.6477345991904,288.74837818097905,434.46025794499866
5610.000000000001,28.749206339737007,-7.024416646421116,91.00000004504663,86.08114977324105,90.84928973569485,48.6079089782441,90.55186649380256,18.91114589417583,29.505082962194862,-6.108353512877045,29.319098403816497,-6.335363451136118,1.020270312178764,1.14541159904817,2.2060334866413047,3.351445085689474,3.2848599490585397,0.013376011653366968,0.0,32.92565981272145,49.99999998256499,6.0,0.0,2.5,434.73420950907575,492.2041166259655,406.57234321465495,241.6477346086204,288.74837821506384,434.46025796065305
5620.000000000001,28.74920633849969,-7.024416667052947,91.00000004473942,86.0811497359905,90.84928973535112,48.60790897760995,90.55186649338641,18.91114589780051,29.505082961002135,-6.108353514338262,29.319098402647075,-6.335363433022735,1.0202703880081043,1.1454116840038653,2.2060336515661447,3.3514453355700105,3.2848599498345807,0.01337601265431887,0.0,32.925659814780374,49.99999998121911,6.0,0.0,2.5,434.73420947944726,492.20411656754663,406.57234321287416,241.64773461855907,288.74837817387913,434.4602579924683
5630.000000000001,28.74920633960318,-7.024416646944076,91.00000004337758,86.08114977044357,90.84928973399184,48.60790897913654,90.55186649199818,18.911145901101463,29.50508296220468,-6.108353512864993,29.31909840378057,-6.335363460778808,1.0202702130352217,1.1454114876638364,2.2060332722921987,3.351444759956035,3.2848599489989585,0.013376010354502588,0.0,32.925659816233576,49.99999998315303,6.0,0.0,2.5,434.7342095085695,492.2041166231152,406.57234322378673,241.64773462780047,288.74837820261934,434.4602579453035
5640.000000000001,28.749206339626152,-7.024416646467556,91.00000003936532,86.08114976856899,90.84928972996416,48.60790897971748,90.55186648793672,18.91114590408029,29.505082962285893,-6.108353512765518,29.319098403857147,-6.335363450011016,1.0202703330210832,1.1454116221988824,2.2060335318425865,3.351445154041469,3.2848599489486614,0.013376011927774902,0.0,32.925659817130054,49.99999998447487,6.0,0.0,2.5,434.7342095092676,492.20411662391126,406.572343238567,241.6477346366696,288.7483782374978,434.4602579623553
5650.000000000001,28.74920633930895,-7.02441664680282,91.00000003559312,86.08114976558454,90.84928972617587,48.607908979559,90.5518664841115,18.91114590710987,29.505082962028084,-6.10835351308134,29.319098403586313,-6.33536344093676,1.0202703567762674,1.1454116487549149,2.206033583320578,3.351445232075493,3.284859948950201,0.013376012239759387,0.0,32.9256598181355,49.99999998460413,6.0,0.0,2.5,434.73420950949753,492.2041166227337,406.5723432493326,241.64773464563552,288.74837825629,434.46025797753526
5660.000000000001,28.749206338973103,-7.0244166472167535,91.00000003237518,86.08114976310225,90.84928972294348,48.60790897930229,90.55186648084349,18.91114591017725,29.5050829617514,-6.1083535134202975,29.31909840329494,-6.3353634348765695,1.0202703491052971,1.145411640054184,2.206033566805094,3.3514452068592786,3.2848599489324086,0.013376012139644998,0.0,32.92565981917949,49.99999998448271,6.0,0.0,2.5,434.7342095096486,492.20411662182875,406.5723432579789,241.64773465459268,288.74837826890456,434.460257987939
5670.000000000001,28.74920633867882,-7.024416647571002,91.00000002972352,86.0811497611574,90.84928972027856,48.607908979174624,90.5518664781448,18.911145913173584,29.505082961515157,-6.108353513709744,29.31909840304404,-6.335363430389691,1.0202703309645778,1.1454116196118262,2.20603352762649,3.3514451472383167,3.284859948901792,0.013376011902184713,0.0,32.9256598202237,49.999999984460885,6.0,0.0,2.5,434.73420950979374,492.2041166212412,406.57234326548144,241.6477346632584,288.74837827928764,434.46025799572743
5680.000000000001,28.74920633841652,-7.024416648372664,91.00000002761043,86.08114975911525,90.84928971815295,48.60790897921464,90.55186647598701,18.911145916017855,29.50508296130848,-6.108353513962925,29.319098402825126,-6.335363426493928,1.020270311878943,1.1454115981082629,2.206033486393217,3.35144508450148,3.28485994885945,0.0133760116522956,0.0,32.92565982126558,49.99999998459532,6.0,0.0,2.5,434.7342095091556,492.2041166199973,406.5723432720961,241.6477346713989,288.7483782884418,434.46025800249186
5690.000000000001,28.749206338198032,-7.024416648176782,91.00000002593026,86.08114975851197,90.84928971646104,48.60790897941041,90.55186647426468,18.911145918664204,29.505082961144105,-6.108353514164321,29.31909840264536,-6.335363423697402,1.0202702975618163,1.1454115819827129,2.2060334554536927,3.351445037436406,3.2848599488248333,0.013376011464822184,0.0,32.925659822294335,49.99999998488346,6.0,0.0,2.5,434.7342095099889,492.2041166206162,406.572343278088,241.64773467892672,288.74837829649334,434.46025800740176
5700.000000000001,28.749206338000864,-7.024416648409897,91.00000002453821,86.08114975770097,90.8492897150578,48.60790897971691,90.55186647283257,18.911145921110915,29.50508296099821,-6.108353514343037,29.319098402486805,-6.335363420927024,1.0202702908715895,1.1454115744131568,2.2060334410014724,3.3514450154146287,3.2848599487804155,0.013376011377299109,0.0,32.92565982329296,49.99999998529341,6.0,0.0,2.5,434.73420951009285,492.2041166206397,406.5723432837035,241.64773468585136,288.7483783044252,434.46025801221896
5710.000000000001,28.749206337819704,-7.024416648632382,91.00000002338649,86.08114975704926,90.84928971389537,48.60790898009077,90.55186647164248,18.911145923380783,29.505082960866098,-6.108353514504927,29.319098402342487,-6.335363418507768,1.0202702860893422,1.1454115689899993,2.206033430672663,3.3514449996626623,3.2848599487383146,0.013376011314770123,0.0,32.92565982426561,49.99999998576664,6.0,0.0,2.5,434.7342095101762,492.2041166206892,406.57234328888825,241.6477346922503,288.74837831143327,434.4602580164393
5720.000000000001,28.749206337657355,-7.024416648832357,91.00000002241956,86.08114975654433,90.84928971291824,48.60790898051124,90.5518664706388,18.911145925494395,29.50508296075073,-6.10835351464624,29.31909840221541,-6.335363416479594,1.020270281309821,1.1454115635733533,2.2060334203470684,3.351444983920421,3.2848599486969694,0.013376011252252698,0.0,32.9256598252104,49.99999998628272,6.0,0.0,2.5,434.7342095102487,492.2041166207968,406.5723432937184,241.6477346981968,288.7483783176789,434.46025801999247
5730.000000000001,28.749206337513353,-7.024416649010334,91.0000000215907,86.08114975614097,90.84928971207955,48.60790898096087,90.55186646977465,18.91114592748136,29.50508296065177,-6.1083535147674874,29.319098402105205,-6.335363414791857,1.020270279390036,1.1454115613700595,2.2060334162033426,3.3514449775734025,3.2848599486569863,0.013376011227210664,0.0,32.92565982612581,49.99999998682552,6.0,0.0,2.5,434.7342095103128,492.2041166209349,406.5723432982599,241.64773470376093,288.74837832329746,434.4602580229603
5740.000000000001,28.749206337386088,-7.0244166491665965,91.00000002086352,86.08114975580379,90.84928971134303,48.607908981425794,90.55186646901358,18.911145929357133,29.50508296056765,-6.108353514870544,29.31909840201031,-6.335363413387313,1.0202702774716013,1.1454115591707348,2.2060334120618834,3.3514449712326178,3.2848599486187657,0.01337601120217569,0.0,32.92565982701194,49.99999998738065,6.0,0.0,2.5,434.7342095103708,492.20411662108336,406.57234330256017,241.64773470900147,288.7483783284023,434.46025802543767
5750.000000000001,28.749206337273677,-7.024416649305692,91.0000000202096,86.08114975550728,90.84928971068018,48.607908981894354,90.551866468327,18.91114593113133,29.505082960496583,-6.108353514957628,29.31909840192892,-6.335363412216566,1.0202702755541326,1.1454115569746013,2.206033407922232,3.3514449648968334,3.2848599485823358,0.013376011177146164,0.0,32.92565982786812,49.99999998793675,6.0,0.0,2.5,434.73420951041993,492.2041166212267,406.57234330665176,241.6477347139652,288.74837833307686,434.4602580275085
5760.000000000001,28.74920633673536,-7.024416664320881,91.00000002114541,86.08114973265377,90.84928971159933,48.607908982160325,90.55186646921032,18.911145932974364,29.50508295997626,-6.10835351559507,29.319098401441348,-6.335363402970131,1.0202702811032234,1.145411563026098,2.206033420400284,3.351444983426382,3.284859948877907,0.0133760112533279,0.0,32.92565982905376,49.99999998789792,6.0,0.0,2.5,434.7342094879897,492.2041165843359,406.572343305054,241.6477347188111,288.74837831582323,434.4602580434855
5770.000000000001,28.74920633726208,-7.024416649679552,91.00000002183057,86.08114975588505,90.84928971229868,48.60790898327559,90.55186646989168,18.91114593457553,29.50508296056708,-6.108353514871226,29.319098401971612,-6.3353634218423736,1.0202694505944767,1.1454106308246843,2.206031624132343,3.3514422549570275,3.284859948520712,0.013376000361990928,0.0,32.9256598300571,49.999999989057926,6.0,0.0,2.5,434.7342095098573,492.2041166203076,406.5723433079004,241.64773472303716,288.74837831716025,434.4602580119952
5780.000000000001,28.749206337369568,-7.024416649703936,91.0000000207729,86.08114975573113,90.84928971121958,48.607908984084126,90.5518664687936,18.911145935951765,29.505082960707927,-6.108353514698649,29.319098402112022,-6.335363418337522,1.0202702202940663,1.145411494840325,2.206033288400945,3.3514447832412704,3.284859948451013,0.013376010452842264,0.0,32.92565983067232,49.99999999026528,6.0,0.0,2.5,434.7342095095617,492.20411662105374,406.572343314766,241.64773472699488,288.748378334126,434.4602580172682
5790.000000000001,28.74920633727649,-7.024416649316947,91.00000001954112,86.081149755343,90.84928970997846,48.60790898440644,90.55186646753197,18.91114593736472,29.505082960648604,-6.108353514771352,29.319098402043576,-6.3353634151379765,1.0202702812380813,1.145411563212971,2.206033420219762,3.3514449834327333,3.2848599484499443,0.01337601125201878,0.0,32.92565983131311,49.99999999076408,6.0,0.0,2.5,434.73420951039634,492.20411662159296,406.57234331995943,241.64773473107127,288.74837834234864,434.46025802255537
5800.000000000001,28.749206337156707,-7.024416649445641,91.00000001834897,86.08114975452622,90.84928970877789,48.6079089845714,90.55186646631137,18.911145938834352,29.50508296056173,-6.108353514877763,29.319098401948704,-6.335363412949164,1.020270314559838,1.1454116005756037,2.2060334922982032,3.351445092873807,3.284859948434036,0.013376011689045878,0.0,32.92565983195317,49.9999999910242,6.0,0.0,2.5,434.7342095104788,492.2041166214196,406.5723433243295,241.64773473529783,288.7483783480589,434.46025802628833
5810.000000000001,28.74920633704637,-7.024416649580303,91.00000001728574,86.0811497537651,90.84928970770717,48.60790898471328,90.55186646522131,18.911145940325294,29.5050829604837,-6.1083535149733725,29.31909840186257,-6.335363411439971,1.0202703116839953,1.1454115973066925,2.2060334861022666,3.351445083408959,3.2848599484162886,0.0133760116515091,0.0,32.925659832583506,49.99999999123651,6.0,0.0,2.5,434.7342095105312,492.2041166212139,406.57234332820354,241.6477347395605,288.7483783525184,434.4602580289112
5820.000000000001,28.74920633695081,-7.0244166496991625,91.00000001636724,86.08114975311656,90.84928970678173,48.60790898488062,90.55186646427731,18.91114594178947,29.5050829604194,-6.108353515052158,29.319098401790413,-6.33536341026246,1.0202703011893526,1.1454115854880156,2.2060334634271284,3.351445048915144,3.284859948396309,0.013376011514071072,0.0,32.9256598332023,49.99999999146547,6.0,0.0,2.5,434.7342095105733,492.2041166210505,406.57234333174927,241.6477347437213,288.74837835655114,434.46025803097064
5830.000000000001,28.749206336640047,-7.024416657257689,91.00000002643385,86.08114974065073,90.8492897168261,48.60790898556007,90.55186647425539,18.91114594403922,29.505082960152773,-6.108353515378781,29.319098401483192,-6.335363443540302,1.0202702352796256,1.1454115118166526,2.206033321157708,3.3514448329743605,3.2848599489485544,0.013376010654003264,0.0,32.92565983611894,49.99999998995583,6.0,0.0,2.5,434.73420949937633,492.2041165919968,406.5723433043577,241.64773474795896,288.74837823520363,434.4602579784382
5840.000000000001,28.749206338215696,-7.024416648438944,91.0000000252607,86.0811497592573,90.84928971566355,48.607908988604606,90.55186647309797,18.91114594457048,29.505082961754987,-6.108353513415921,29.31909840309946,-6.3353634494035305,1.0202702479279973,1.1454115258072182,2.2060333479653527,3.3514448737725715,3.2848599482135348,0.013376010815298644,0.0,32.92565983622717,49.999999994578495,6.0,0.0,2.5,434.7342095095328,492.20411662241736,406.5723433214293,241.6477347496248,288.74837830671527,434.4602579651557
5850.000000000001,28.74920633728707,-7.024416686775908,91.00000002419165,86.08114970909315,90.84928971457133,48.60790898849962,90.55186647196888,18.911145945364975,29.505082960816825,-6.108353514565295,29.319098402293196,-6.335363415692939,1.0202702887235169,1.1454115709183024,2.206033436938584,3.3514450078568867,3.2848599482887577,0.013376011354738856,0.0,32.925659836883426,49.99999999454235,6.0,0.0,2.5,434.73420945119653,492.2041165443583,406.5723433242716,241.64773475199863,288.7483783073111,434.4602580210652
5860.000000000001,28.749206338170435,-7.024416649039608,91.00000002368418,18.537142384708087,90.84928971406897,48.607908989090326,90.55186647145472,18.911145946565057,29.505082961758585,-6.108353513411544,29.31909840308677,-6.335363447269913,1.020270241177294,1.1454115181632183,2.2060333335725275,3.351444851735746,3.284859948349077,0.01337601072792737,0.0,32.9256598376146,49.99999999513983,6.0,0.0,2.5,434.7342095086914,492.204116617281,406.57234332842233,241.64773475535816,288.7483783046659,434.4602579686015
5870.000000000001,28.749206338287255,-7.024416648111696,91.00000001975472,18.53714238398624,90.84928971013491,48.60790898907209,90.55186646751181,18.9111459477553,29.505082961894967,-6.108353513244424,29.31909840322913,-6.33536343785903,1.020270307847162,1.145411592869943,2.2060334777959985,3.3514450706659416,3.284859948279504,0.013376011601772216,0.0,32.92565983760767,49.99999999580752,6.0,0.0,2.5,434.7342095098785,492.2041166199789,406.57234334025287,241.6477347593425,288.74837833836347,434.4602579833241
5880.000000000001,28.74920633800668,-7.024416648388126,91.00000001606713,18.537142383334295,90.84928970643966,48.60790898830902,90.55186646380265,18.91114594918423,29.505082961636845,-6.108353513560644,29.31909840296756,-6.3353634284273435,1.0202703211296753,1.1454116077004606,2.2060335066379877,3.351445114338448,3.284859948319994,0.013376011776391965,0.0,32.92565983773966,49.99999999528762,6.0,0.0,2.5,434.73420951011303,492.2041166186172,406.5723433480479,241.64773476393069,288.74837835484607,434.4602579990529
5890.000000000001,28.749206337695902,-7.024416648761529,91.00000001307396,18.53714238280253,90.84928970343977,48.60790898748502,90.55186646078916,18.91114595075396,29.505082961349967,-6.108353513912107,29.319098402674843,-6.335363422154899,1.0202703163241624,1.14541160225151,2.206033496316856,3.3514450985683655,3.284859948335043,0.01337601171376363,0.0,32.92565983797107,49.99999999452581,6.0,0.0,2.5,434.73420951026816,492.2041166176061,406.5723433534644,241.6477347687624,288.7483783647588,434.46025800979976
5900.000000000001,28.749206337424766,-7.024416649100999,91.00000001078014,18.53714238239797,90.84928970114018,48.60790898685679,90.55186645847705,18.91114595230988,29.505082961102936,-6.108353514214741,29.31909840242168,-6.335363417563713,1.0202703058135507,1.1454115904107334,2.2060334736293905,3.351445064040124,3.284859948332734,0.013376011576241948,0.0,32.92565983825102,49.99999999392463,6.0,0.0,2.5,434.7342095103815,492.204116616946,406.57234335763013,241.64773477343329,288.748378372278,434.46025801776005
5910.000000000001,28.74920633629696,-7.024416688003497,91.0000000115579,18.537142383039797,90.849289701896,48.607908985927914,90.55186645919747,18.91114595402979,29.505082959974207,-6.108353515597571,29.319098401413772,-6.335363396428875,1.020270359971279,1.1454116506334613,2.20603359130554,3.351445241939001,3.2848599483310927,0.013376012290646564,0.0,32.92565983916842,49.99999999229767,6.0,0.0,2.5,434.7342094516285,492.2041165392747,406.5723433512064,241.6477347779808,288.7483783447451,434.4602580540245
5920.000000000001,28.749206336646537,-7.02441668803192,91.00000001616408,86.08114970096078,90.84928970649952,48.6079089869703,90.55186646377453,18.91114595562334,29.50508296035595,-6.10835351512992,29.31909840177754,-6.335363418016755,1.0202702094984577,1.1454114818127916,2.2060332657568,3.351444747569591,3.2848599482455607,0.013376010317757647,0.0,32.92565984059269,49.999999992641335,6.0,0.0,2.5,434.734209450746,492.20411653904415,406.5723433419069,241.64773478145096,288.74837830781814,434.4602580185884
5930.000000000001,28.749206337983154,-7.024416652360458,91.00000001748624,86.0811497461284,90.84928970787587,48.607908989188616,90.55186646515243,18.91114595623304,29.50508296173492,-6.108353513440534,29.3190984030324,-6.335363445884298,1.0202679119578106,1.1454089030015056,2.2060282974347007,3.3514372004362074,3.2848599482121057,0.013375980192601116,0.0,32.925659841154186,49.99999999541672,6.0,0.0,2.5,434.73420950389567,492.2041166089908,406.5723433476125,241.6477347828541,288.7483783233604,434.4602579709516
5940.000000000001,28.749206338099377,-7.024416648427916,91.0000000145221,86.0811497495879,90.84928970486621,48.60790898961744,90.55186646213677,18.911145956606504,29.505082961866577,-6.108353513279212,29.31909840316012,-6.335363435518616,1.0202701438912427,1.1454114086188798,2.206033123388332,3.3514445320072115,3.284859948194724,0.013376009453408852,0.0,32.92565984104459,49.99999999658343,6.0,0.0,2.5,434.73420950982864,492.20411661721306,406.5723433586368,241.64773478443092,288.7483783576213,434.4602579872376
5950.000000000001,28.749206337800285,-7.024416648643182,91.0000000112665,86.08114974735446,90.84928970159685,48.607908989053215,90.55186645885902,18.911145957324493,29.505082961582577,-6.108353513627152,29.319098402875436,-6.335363424983939,1.020270583952213,1.1454119025750205,2.206034075002278,3.3514459775772982,3.2848599482255305,0.013376015223011808,0.0,32.92565984101907,49.99999999630695,6.0,0.0,2.5,434.73420951020455,492.20411661673586,406.5723433660237,241.64773478700047,288.7483783755978,434.460258004787
5960.000000000001,28.749206337461715,-7.024416649045178,91.00000000854858,86.08114974527808,90.84928969887373,48.607908988281,90.55186645612729,18.911145958336025,29.505082961261657,-6.10835351402028,29.31909840255027,-6.335363418268116,1.0202705963003016,1.1454119163887369,2.206034101770472,3.3514460181592085,3.2848599482452987,0.013376015385192784,0.0,32.925659841093925,49.99999999561044,6.0,0.0,2.5,434.7342095103812,492.20411661600286,406.57234337083264,241.6477347902724,288.74837838484825,434.4602580163228
5970.000000000001,28.74920633717688,-7.024416649396187,91.00000000650442,86.0811497437748,90.84928969682653,48.60790898765986,90.55186645407218,18.91114595945811,29.5050829609954,-6.108353514346504,29.319098402279145,-6.335363413727976,1.0202705219712709,1.1454118329091212,2.2060339410910994,3.3514457740002204,3.284859948246738,0.013376014410933628,0.0,32.92565984123388,49.99999999501199,6.0,0.0,2.5,434.73420951050895,492.20411661554454,406.5723433742676,241.6477347937121,288.74837839120096,434.4602580242444
5980.000000000001,28.74920633694264,-7.024416649688192,91.00000000507657,86.08114974281142,90.8492896953964,48.60790898726924,90.55186645263491,18.911145960525573,29.505082960779376,-6.108353514611167,29.319098402058447,-6.335363410200955,1.0202704400300393,1.1454117408920272,2.20603376393222,3.3514455048242477,3.284859948236443,0.013376013336799835,0.0,32.92565984141862,49.99999999463569,6.0,0.0,2.5,434.7342095106088,492.2041166153605,406.5723433768581,241.6477347968845,288.74837839650246,434.4602580304229
5990.000000000001,28.749206336744695,-7.024416649934096,91.00000000414016,86.08114974228681,90.84928969445772,48.60790898708325,90.55186645168973,18.911145961464623,29.505082960598685,-6.108353514832515,29.31909840187344,-6.335363407256011,1.0202703752425977,1.1454116681380146,2.2060336238509564,3.351445291988971,3.284859948219188,0.013376012487492471,0.0,32.92565984163275,49.99999999446709,6.0,0.0,2.5,434.734209510694,492.2041166154089,406.572343378874,241.64773479961647,288.7483784011273,434.46025803558257
