time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642,238.8422565994642
10.000000000000002,25.35361598124369,-10.20487247950291,86.35443520449866,88.96549628030432,86.24627281670962,34.20840187511698,86.01986432499773,9.50171044898275,26.04026358103989,-9.624376351202159,25.88784959130424,-0.17697836926316768,0.978740365367736,2.356932982459779,0.9676455307727384,3.3245785132325176,3.3967930933178527,0.011763504173915224,0.0,9.409396697706427,29.598670325409387,6.0,0.0,2.5,437.818667069607,500.8043020562392,300.4445327550034,218.18626035021887,437.107270455225,450.41109083446423
10.00000000000002,25.353615981243685,-10.204872479502228,86.3544352044987,88.96549628030486,86.24627281670966,34.20840187511709,86.01986432499777,9.501710448979566,26.040263581039884,-9.624376351202557,25.88784959130424,-0.17697836926390664,0.9787403642903305,2.3569329798652494,0.9676455297076062,3.324578509572856,3.396793093317916,0.011763504160965957,0.0,9.409396697706427,29.598670325409387,6.0,0.0,2.5,437.81866706960767,500.80430205623946,300.44453275500507,218.1862603502161,437.1072704552246,450.4110908344644
20.000000000000004,24.218996985256563,-12.893191836166864,92.47101670234991,97.26339395618618,92.36245012000852,40.52236238079024,92.12527214111704,5.164073848443593,24.90109327979832,-12.104595195216746,24.712968536826672,-0.08683796845639334,1.068645049684251,1.8859039486969735,1.4568413911354554,3.3427453398324287,3.128022106891432,0.011128642942565848,0.0,15.44795087131746,39.42913935616991,6.0,0.0,2.5,436.5450651438508,507.85493372075615,338.3909695671759,207.4818013375802,333.2953256262905,452.6296715837496
20.000000000000043,24.218996985256567,-12.893191836166864,92.47101670234991,97.26339395618618,92.36245012000852,40.52236238078865,92.12527214111704,5.164073848443593,24.90109327979832,-12.104595195216746,24.712968536826672,-0.08683796845673442,1.0686450496842508,1.8859039486969813,1.456841391135448,3.3427453398324287,3.128022106891432,0.011128642942565848,0.0,15.44795087131746,39.42913935616991,6.0,0.0,2.5,436.5450651438508,507.85493372075615,338.3909695671752,207.4818013375802,333.29532562629026,452.62967158374914
30.000000000000004,25.239202907775265,-11.637743117888476,92.3866999287255,94.910940983808,92.26715905908013,42.979571175639535,92.0273183397838,5.35909788661246,25.96348676381992,-10.652913086432534,25.762772084176937,-0.1816467113566773,1.0760477967471591,1.6486925483047443,1.836135147662564,3.484827695967309,3.2385435911878413,0.011752039708141355,0.0,21.08595900235616,43.398755001935,6.0,0.0,2.5,435.9640544844167,504.4641622514169,364.17425605218966,207.93455696484216,286.7131307382781,450.6325170739136
30.000000000000064,25.239202907775265,-11.637743117888476,92.3866999287255,94.91094098380732,92.26715905908013,42.979571175639535,92.0273183397838,5.35909788661246,25.963486763819933,-10.652913086432475,25.762772084176945,-0.18164671135735944,1.07604779674715,1.6486925483047363,1.836135147662564,3.484827695967301,3.2385435911878613,0.011752039708141355,0.0,21.08595900235616,43.398755001935,6.0,0.0,2.5,435.9640544844166,504.46416225141616,364.17425605218966,207.93455696484216,286.71313073827844,450.6325170739136
40.00000000000001,26.720862429732104,-9.644429176224378,93.56926109342064,92.93044659465924,93.43712038073069,45.47506334877227,93.18773365583985,7.5903204233959505,27.479328604603033,-8.655309452184722,27.281722941752594,-1.241349991570928,1.0914522960949895,1.5286920139932347,2.098326548717941,3.627018562711176,3.3231123116309926,0.012616028750328976,0.0,25.462504286794054,46.39661354166964,6.0,0.0,2.5,435.2943112553858,500.4972154533049,379.3265963745103,213.00432569458448,261.8086737242724,446.366980201288
40.000000000000085,26.72086242973212,-9.64442917622432,93.56926109342068,92.93044659465886,93.4371203807307,45.47506334877204,93.18773365583988,7.590320423393166,27.479328604603044,-8.655309452184667,27.28172294175261,-1.2413499915699615,1.0914522960949518,1.5286920139932203,2.098326548717927,3.627018562711148,3.3231123116310823,0.01261602875032898,0.0,25.462504286794115,46.39661354166958,6.0,0.0,2.5,435.294311255387,500.49721545330385,379.3265963745103,213.00432569458567,261.80867372427474,446.36698020128887
50.00000000000001,27.922907582898933,-8.086094498762122,96.17384097088544,93.10106235340355,96.03300750757033,48.071842972128245,95.7700858104712,10.313614808368584,28.71625203722325,-7.084394906487091,28.50683759051834,-7.346812708197832,1.1168595195122035,1.4885838311253892,2.2193305634637324,3.7079143945891215,3.319946985103891,0.013274589644197171,0.0,28.582399307805417,49.153780106896704,6.0,0.0,2.5,434.94121029436633,498.521051487504,386.38320986494904,219.1968317584224,251.57193323153064,408.4470600297788
50.00000000000011,27.922907582898944,-8.086094498762122,96.17384097088545,93.1010623534035,96.03300750757032,48.0718429721278,95.77008581047123,10.313614808371028,28.716252037223253,-7.084394906487091,28.506837590518344,-7.346812708197832,1.1168595195122069,1.4885838311253925,2.219330563463674,3.7079143945890665,3.319946985103833,0.013274589644197171,0.0,28.582399307805417,49.15378010689676,6.0,0.0,2.5,434.9412102943664,498.52105148750417,386.38320986494904,219.1968317584268,251.5719332315306,408.4470600297783
60.00000000000001,28.312416964655814,-7.575840461375435,98.12001698503225,94.31579677096816,97.97659501402951,49.96257623112638,97.70326327109775,12.646837464975476,29.108844547226745,-6.596201125813195,28.89945810546348,-6.855969786938829,1.13708709935147,1.4528726897391016,2.234142623860841,3.687015313599943,3.242509140858961,0.013450109791501304,0.0,30.563229263777373,51.198467442471895,6.0,0.0,2.5,434.9116040951576,498.73505258530776,390.71566001074854,224.60975764313187,261.604857580254,405.6419868009088
60.00000000000013,28.312416964655814,-7.575840461375435,98.1200169850323,94.31579677096767,97.97659501402954,49.962576231126654,97.70326327109775,12.646837464973371,29.10884454722675,-6.5962011258131374,28.89945810546348,-6.855969786938829,1.137087099351466,1.452872689739117,2.2341426238608144,3.687015313599932,3.2425091408589615,0.013450109791501307,0.0,30.563229263777433,51.19846744247201,6.0,0.0,2.5,434.9116040951576,498.7350525853075,390.7156600107472,224.60975764313255,261.6048575802563,405.64198680090885
70.00000000000001,28.45283256087852,-7.391673499291528,98.83871180027859,94.74242188099849,98.69387775677404,50.98306449100795,98.41454903039569,14.283347361936364,29.242362717628342,-6.431271676215886,29.040715823220488,-6.680572310015691,1.1450276421501893,1.4175160702434648,2.2358380154180284,3.653354085661493,3.1906252313708734,0.01351817015074736,0.0,31.71830676511763,52.33191599304529,6.0,0.0,2.5,434.8649622791773,498.7863537493769,393.926298398979,228.5312789188892,269.80823754115346,415.8848197585549
70.00000000000014,28.45283256087852,-7.391673499291528,98.83871180027859,94.74242188099849,98.69387775677404,50.98306449100807,98.41454903039569,14.283347361937617,29.242362717628342,-6.431271676215886,29.040715823220488,-6.680572310015691,1.1450276421501893,1.4175160702434615,2.235838015418063,3.6533540856615248,3.190625231370901,0.01351817015074736,0.0,31.71830676511763,52.33191599304529,6.0,0.0,2.5,434.8649622791773,498.7863537493769,393.9262983989792,228.53127891888684,269.8082375411536,415.88481975855495
80.00000000000001,28.51468565179792,-7.314048249511529,98.92354798566868,94.70222059305753,98.77759314962513,51.46371927951543,98.49487869598796,15.343369486354618,29.301587603218017,-6.358291282076323,29.103789824338584,-6.602455991363286,1.1463127521894665,1.390122875895485,2.23701639072194,3.6271392666174247,3.1641794612243124,0.013559333598675545,0.0,32.38727423690244,52.87219239022545,6.0,0.0,2.5,434.8390701606781,498.65142154857807,396.1299468920898,231.15012878801656,274.5827110604428,421.9127431338281
80.00000000000017,28.51468565179792,-7.314048249511529,98.92354798566868,94.70222059305753,98.77759314962513,51.46371927951543,98.49487869598796,15.343369486356949,29.301587603218017,-6.358291282076323,29.103789824338584,-6.602455991363286,1.1463127521894665,1.390122875895482,2.2370163907219456,3.6271392666174274,3.1641794612243146,0.013559333598675545,0.0,32.3872742369025,52.87219239022545,6.0,0.0,2.5,434.8390701606781,498.65142154857807,396.12994689209,231.1501287880164,274.5827110604428,421.91274313382814
90.00000000000001,28.543375445237597,-7.278885232913239,98.78300715490089,94.50862198417383,98.63620423401187,51.67118990218791,98.35152660599138,16.03065004716069,29.32922438889707,-6.32427219192607,29.13368725645342,-6.565471589086144,1.1451205074221087,1.3707500992946997,2.237517147788267,3.608267247082966,3.1509934750936246,0.013586469482472826,0.0,32.77690182034502,53.10844551350294,6.0,0.0,2.5,434.82576262134273,498.46923078781725,397.5784069381754,232.89124147000385,277.63487882396663,425.90402212765616
90.00000000000021,28.543375445237597,-7.278885232913239,98.78300715490089,94.50862198417383,98.63620423401187,51.67118990218779,98.35152660599138,16.030650047160577,29.32922438889707,-6.32427219192607,29.13368725645342,-6.565471589086144,1.1451205074221087,1.3707500992946955,2.237517147788312,3.608267247083008,3.150993475093661,0.013586469482472826,0.0,32.77690182034479,53.10844551350272,6.0,0.0,2.5,434.82576262134273,498.46923078781725,397.57840693817576,232.8912414700008,277.63487882396663,425.90402212765616
100.0,28.556049029453977,-7.26377221492504,98.59789367392595,94.30310376644593,98.45048711844115,51.75180685566369,98.1646384701042,16.482125217156806,29.341459227322368,-6.309219371519475,29.147329919194945,-6.548604307674054,1.143361067001457,1.3575627008235789,2.2372884333579037,3.5948511341814826,3.1441083992908974,0.013603984628007895,0.0,33.0059947777861,53.20269145952278,6.0,0.0,2.5,434.8192282632457,498.3066754968867,398.5151263335168,234.0568080881571,279.6609356195963,428.6218551174012
100.00000000000024,28.556049029453977,-7.26377221492504,98.59789367392595,94.30310376644593,98.45048711844115,51.751806855664256,98.1646384701042,16.482125217156806,29.341459227322368,-6.309219371519475,29.147329919194945,-6.548604307674054,1.143361067001457,1.3575627008235758,2.2372884333579064,3.5948511341814826,3.1441083992908974,0.013603984628007895,0.0,33.0059947777861,53.20269145952278,6.0,0.0,2.5,434.8192282632457,498.3066754968867,398.51512633351695,234.0568080881571,279.6609356195964,428.6218551174012
110.0,28.56023408524647,-7.259087135939011,98.4309359181716,94.1317175583012,98.28311882845395,51.776244771524205,97.99656304430992,16.778947901336267,29.34544062413317,-6.304321952916553,29.15220527409827,-6.54257801325673,1.1417274076480612,1.3487002077258603,2.2367030676548456,3.585403275380706,3.140332141773293,0.013614692156807606,0.0,33.141866323974284,53.233673530051696,6.0,0.0,2.5,434.81659050149295,498.1821036567634,399.1199880986466,234.83400631561744,281.0357730309207,430.4822619780892
110.00000000000026,28.56023408524647,-7.259087135939011,98.4309359181716,94.1317175583012,98.28311882845395,51.77624477152392,97.99656304430992,16.778947901336267,29.34544062413317,-6.304321952916553,29.15220527409827,-6.54257801325673,1.1417274076480612,1.348700207725872,2.236703067654834,3.585403275380706,3.140332141773293,0.013614692156807606,0.0,33.141866323974284,53.233673530051696,6.0,0.0,2.5,434.81659050149295,498.1821036567634,399.11998809864576,234.83400631561744,281.0357730309208,430.4822619780892
120.0,28.559539976395968,-7.26029775156701,98.29590696662913,94.00088886733118,98.14782055118724,51.776502043385335,97.8608406344677,16.97299182547073,29.344641256042465,-6.305305196929851,29.151962234727968,-6.542878410013145,1.1403858777591551,1.3427164790705657,2.236031924635584,3.5787484037061494,3.1381907418376205,0.013620576895195392,0.0,33.22276462367512,53.237204965204114,6.0,0.0,2.5,434.816345999937,498.0936653640738,399.5136647222358,235.34793651256376,281.9772291989619,431.742478447156
120.00000000000028,28.559539976395968,-7.26029775156701,98.29590696662913,94.00088886733118,98.14782055118724,51.77650204338545,97.8608406344677,16.97299182547073,29.344641256042465,-6.305305196929851,29.151962234727968,-6.542878410013145,1.1403858777591551,1.3427164790705757,2.2360319246355744,3.5787484037061503,3.138190741837621,0.013620576895195392,0.0,33.22276462367512,53.237204965204114,6.0,0.0,2.5,434.816345999937,498.0936653640738,399.51366472223503,235.34793651256376,281.9772291989619,431.74247844715615
130.00000000000003,28.553584449984587,-7.267623794695054,98.18766101222973,93.90570161997145,98.03941638402029,51.76571544431118,97.75219422100973,17.09895535991177,29.33872044607711,-6.312588561847349,29.146212489166174,-6.549985637622285,1.1392800344645604,1.3385105485436966,2.23522149759686,3.5737320461405564,3.1368337353687954,0.013621871574607744,0.0,33.270384444195145,53.22833532609684,6.0,0.0,2.5,434.819063520408,498.0380071729721,399.7761390285985,235.6855083575906,282.64804776727044,432.3922179462769
130.0000000000003,28.553584449984587,-7.267623794695054,98.18766101222973,93.90570161997145,98.03941638402029,51.76571544431118,97.75219422100973,17.09895535991177,29.33872044607711,-6.312588561847349,29.146212489166174,-6.549985637622285,1.1392800344645604,1.3385105485436966,2.23522149759686,3.5737320461405564,3.1368337353687954,0.013621871574607744,0.0,33.270384444195145,53.22833532609684,6.0,0.0,2.5,434.819063520408,498.0380071729721,399.7761390285985,235.6855083575906,282.64804776727044,432.3922179462769
140.00000000000003,28.542632281264957,-7.281035761254999,98.09062822452191,93.83191646856592,97.9423037657156,51.74642337919362,97.65497099957155,17.179974275294455,29.32772368955524,-6.326118855104312,29.135293947699097,-6.563484833254279,1.1382946230547564,1.3352518918559082,2.2343674006091168,3.569619292465025,3.1359361804639856,0.01361934652058251,0.0,33.29623820518276,53.21061623305718,6.0,0.0,2.5,434.82415801016,498.00621481782827,399.9653954702933,235.90705410770417,283.1751036371898,432.9107964551762
140.00000000000034,28.542632281264957,-7.281035761254999,98.09062822452191,93.83191646856592,97.9423037657156,51.74642337919362,97.65497099957155,17.179974275294455,29.32772368955524,-6.326118855104312,29.135293947699097,-6.563484833254279,1.1382946230547564,1.3352518918559082,2.2343674006091168,3.569619292465025,3.1359361804639856,0.01361934652058251,0.0,33.29623820518276,53.21061623305718,6.0,0.0,2.5,434.82415801016,498.00621481782827,399.9653954702933,235.90705410770417,283.17510363718986,432.9107964551762
150.00000000000003,28.53139744877773,-7.295029180338759,98.00217749683068,93.7672627285022,97.85380277033757,51.72215978140912,97.5664358794604,17.232599454450508,29.31644840928876,-6.339995689524358,29.12406203174941,-6.577375360244673,1.1374008196301353,1.3326825773084745,2.2337490238787705,3.566431601187245,3.135597882149401,0.013616155195347724,0.0,33.30899579911119,53.18737092501027,6.0,0.0,2.5,434.82901641914566,497.9813645222257,400.10626261652646,236.05488454160684,283.5464077640193,433.32486464084974
150.00000000000037,28.53139744877773,-7.295029180338759,98.00217749683068,93.7672627285022,97.85380277033757,51.72215978140912,97.5664358794604,17.232599454450508,29.31644840928876,-6.339995689524358,29.12406203174941,-6.577375360244673,1.1374008196301353,1.3326825773084745,2.2337490238787705,3.566431601187245,3.135597882149401,0.013616155195347724,0.0,33.30899579911119,53.18737092501027,6.0,0.0,2.5,434.82901641914566,497.9813645222257,400.10626261652646,236.05488454160684,283.54640776401936,433.32486464084974
160.00000000000003,28.521832693974154,-7.30703610755836,97.92601748894704,93.71141032451763,97.77760511857998,51.69758491963154,97.49023934250829,17.267855261820444,29.306867334618655,-6.351790470418905,29.11450639510892,-6.589195930360063,1.13663083698539,1.3307045884127582,2.2333319412318966,3.564036529644655,3.1356148484386632,0.013613417809337345,0.0,33.31478115894328,53.16325132890768,6.0,0.0,2.5,434.8330074250668,497.9597293216742,400.21024370021354,236.15651578920568,283.8055815784121,433.64268742609823
160.0000000000004,28.521832693974154,-7.30703610755836,97.92601748894704,93.71141032451763,97.77760511857998,51.69758491963154,97.49023934250829,17.267855261820444,29.306867334618655,-6.351790470418905,29.11450639510892,-6.589195930360063,1.13663083698539,1.3307045884127582,2.2333319412318966,3.564036529644655,3.1356148484386632,0.013613417809337345,0.0,33.31478115894328,53.16325132890768,6.0,0.0,2.5,434.8330074250668,497.9597293216742,400.21024370021354,236.15651578920568,283.8055815784121,433.64268742609823
170.00000000000003,28.51439932107532,-7.316415978306337,97.86426340394787,93.66549241508825,97.71582109378339,51.67581499000482,97.42846880507896,17.292307989690585,29.299430776598065,-6.3609471778881925,29.107091090836207,-6.598370815188787,1.1360059016571962,1.3292224138603004,2.233048935271364,3.5622713491316644,3.1357859531671903,0.013611373424108128,0.0,33.31716956314341,53.14157413153947,6.0,0.0,2.5,434.83603413715093,497.94123502463617,400.28596009800646,236.2283837099953,283.9884330745484,433.88778709263136
170.00000000000043,28.51439932107532,-7.316415978306337,97.86426340394787,93.66549241508825,97.71582109378339,51.67581499000482,97.42846880507896,17.292307989690585,29.299430776598065,-6.3609471778881925,29.107091090836207,-6.598370815188787,1.1360059016571962,1.3292224138603004,2.233048935271364,3.5622713491316644,3.1357859531671903,0.013611373424108128,0.0,33.31716956314341,53.14157413153947,6.0,0.0,2.5,434.83603413715093,497.94123502463617,400.28596009800646,236.2283837099953,283.9884330745484,433.88778709263136
180.00000000000003,28.5089901308014,-7.323275677435219,97.81665373699929,93.62946127512527,97.66818725390809,51.658158119675136,97.38084990823472,17.309682882843276,29.29402289943363,-6.367607010618485,29.10170569896345,-6.60503518206002,1.1355237423724445,1.3281400895481452,2.2328575711109133,3.5609976606590585,3.1359957769082687,0.013609984429810748,0.0,33.31806229928014,53.12382483914291,6.0,0.0,2.5,434.8381838649144,497.9260125588606,400.34029551431775,236.2800364724224,284.1175542449559,434.07730130169296
180.00000000000043,28.5089901308014,-7.323275677435219,97.81665373699929,93.62946127512527,97.66818725390809,51.658158119675136,97.38084990823472,17.309682882843276,29.29402289943363,-6.367607010618485,29.10170569896345,-6.60503518206002,1.1355237423724445,1.3281400895481452,2.2328575711109133,3.5609976606590585,3.1359957769082687,0.013609984429810748,0.0,33.31806229928014,53.12382483914291,6.0,0.0,2.5,434.8381838649144,497.9260125588606,400.34029551431775,236.2800364724224,284.1175542449559,434.07730130169296
190.00000000000003,28.505297895819474,-7.327986719439366,97.7815528305411,93.60231747040626,97.63306681496705,51.64475479944962,97.34574140917648,17.322176983422366,29.29033283725827,-6.37215185594971,29.09803978920263,-6.609572223683017,1.1351681879218471,1.3273715399883828,2.232732484291854,3.560104024280237,3.1361907972401166,0.013609138855374976,0.0,33.31840744730732,53.1102535580149,6.0,0.0,2.5,434.8396064971501,497.91389658788177,400.37858931426007,236.31732812652317,284.20762326153925,434.22239169443617
190.00000000000048,28.505297895819474,-7.327986719439366,97.7815528305411,93.60231747040626,97.63306681496705,51.64475479944962,97.34574140917648,17.322176983422366,29.29033283725827,-6.37215185594971,29.09803978920263,-6.609572223683017,1.1351681879218471,1.3273715399883828,2.232732484291854,3.560104024280237,3.1361907972401166,0.013609138855374976,0.0,33.31840744730732,53.1102535580149,6.0,0.0,2.5,434.8396064971501,497.91389658788177,400.37858931426007,236.31732812652317,284.20762326153925,434.22239169443617
200.00000000000003,28.502952271222743,-7.331003551634694,97.75678769081705,93.58265807708784,97.6082860607555,51.63515425638582,97.32096838755582,17.331184681782872,29.28798929268124,-6.3750384855775915,29.09572028245968,-6.612443131729265,1.1349173531275176,1.326843032415295,2.2326547565067045,3.559497788922,3.1363497783455423,0.01360870215610323,0.0,33.31863636282981,53.10046999425532,6.0,0.0,2.5,434.8404727715708,497.90456074285623,400.4049595909394,236.34414534897272,284.26917287620046,434.33085177755
200.00000000000048,28.502952271222743,-7.331003551634694,97.75678769081705,93.58265807708784,97.6082860607555,51.63515425638582,97.32096838755582,17.331184681782872,29.28798929268124,-6.3750384855775915,29.09572028245968,-6.612443131729265,1.1349173531275176,1.326843032415295,2.2326547565067045,3.559497788922,3.1363497783455423,0.01360870215610323,0.0,33.31863636282981,53.10046999425532,6.0,0.0,2.5,434.8404727715708,497.90456074285623,400.4049595909394,236.34414534897272,284.26917287620046,434.33085177755
210.00000000000003,28.501581625227296,-7.332785513962221,97.7401004041427,93.56899797655849,97.59158660498416,51.62865967969128,97.3042728321544,17.337646967373757,29.286620501279828,-6.37672455345421,29.094373241084952,-6.614110473270273,1.134748278840106,1.3264923065109302,2.2326085679175875,3.559100874428518,3.13646730362657,0.013608538361953424,0.0,33.3189058210686,53.09380957438236,6.0,0.0,2.5,434.8409490239138,497.8976279762078,400.42262579525936,236.36323098475677,284.3103226752644,434.4091303809794
210.0000000000005,28.501581625227296,-7.332785513962221,97.7401004041427,93.56899797655849,97.59158660498416,51.62865967969128,97.3042728321544,17.337646967373757,29.286620501279828,-6.37672455345421,29.094373241084952,-6.614110473270273,1.134748278840106,1.3264923065109302,2.2326085679175875,3.559100874428518,3.13646730362657,0.013608538361953424,0.0,33.3189058210686,53.09380957438236,6.0,0.0,2.5,434.8409490239138,497.8976279762078,400.42262579525936,236.36323098475677,284.3103226752644,434.4091303809794
220.00000000000003,28.50085567104944,-7.333743667524231,97.72938380350529,93.55991991064911,97.58086088554663,51.62451873297772,97.2935482125808,17.34222928919928,29.285896085337598,-6.377616907147058,29.093666795001628,-6.6149849209921285,1.1346396164770909,1.326267990486668,2.2325816831081013,3.558849673594769,3.1365462847529835,0.013608530045157908,0.0,33.3192352652016,53.08953540128431,6.0,0.0,2.5,434.8411787476314,497.8927001187224,400.434121853058,236.3766023634726,284.33735249392765,434.4633639662543
220.00000000000057,28.50085567104944,-7.333743667524231,97.72938380350529,93.55991991064911,97.58086088554663,51.62451873297772,97.2935482125808,17.34222928919928,29.285896085337598,-6.377616907147058,29.093666795001628,-6.6149849209921285,1.1346396164770909,1.326267990486668,2.2325816831081013,3.558849673594769,3.1365462847529835,0.013608530045157908,0.0,33.3192352652016,53.08953540128431,6.0,0.0,2.5,434.8411787476314,497.8927001187224,400.434121853058,236.3766023634726,284.33735249392765,434.4633639662543
230.00000000000003,28.500515478702283,-7.334203254404257,97.72282640653128,93.55415805857955,97.57429697003914,51.62203640018328,97.28698372732374,17.345422279408524,29.285556979870137,-6.378034631243338,29.093341431075174,-6.615387665709989,1.1345732260820942,1.326129589720572,2.2325661306555653,3.5586957203761376,3.136594129464008,0.013608592966572198,0.0,33.31958895682766,53.08695643796091,6.0,0.0,2.5,434.8412697806533,497.88936213490155,400.4414045849885,236.38578648107548,284.3548987209532,434.4994744205232
230.0000000000006,28.500515478702283,-7.334203254404257,97.72282640653128,93.55415805857955,97.57429697003914,51.62203640018328,97.28698372732374,17.345422279408524,29.285556979870137,-6.378034631243338,29.093341431075174,-6.615387665709989,1.1345732260820942,1.326129589720572,2.2325661306555653,3.5586957203761376,3.136594129464008,0.013608592966572198,0.0,33.31958895682766,53.08695643796091,6.0,0.0,2.5,434.8412697806533,497.88936213490155,400.4414045849885,236.38578648107548,284.3548987209532,434.4994744205232
240.00000000000003,28.500383097612207,-7.334390354117261,97.7189962006716,93.55066025766233,97.5704623183648,51.62064102864503,97.28314775322552,17.347600256857902,29.285425191418557,-6.378196974636694,29.093219533709547,-6.6155385545814624,1.1345342092734634,1.3260462971273066,2.232556201804485,3.5586024989317915,3.136619830274365,0.013608669779111056,0.0,33.31992368730647,53.0854972614552,6.0,0.0,2.5,434.8412922341529,497.8872061436617,400.445919180938,236.39195666717356,284.3661872713428,434.5227237983292
240.00000000000065,28.500383097612207,-7.334390354117261,97.7189962006716,93.55066025766233,97.5704623183648,51.62064102864503,97.28314775322552,17.347600256857902,29.285425191418557,-6.378196974636694,29.093219533709547,-6.6155385545814624,1.1345342092734634,1.3260462971273066,2.232556201804485,3.5586024989317915,3.136619830274365,0.013608669779111056,0.0,33.31992368730647,53.0854972614552,6.0,0.0,2.5,434.8412922341529,497.8872061436617,400.445919180938,236.39195666717356,284.3661872713428,434.5227237983292
250.00000000000003,28.50035099969845,-7.334443389662794,97.71685480680563,93.54862089730926,97.56831801136285,51.61990931890927,97.2810019652601,17.349052719815404,29.285393279172343,-6.378236285765695,29.093194440146416,-6.615569616338917,1.134512419976104,1.3259974983307554,2.2325500819492863,3.5585475802800417,3.1366316645127563,0.013608740273793794,0.0,33.32021051908339,53.0847269037842,6.0,0.0,2.5,434.8412856300148,497.88587003942655,400.44867367495374,236.3960106780352,284.37337225233404,434.5373210179288
250.00000000000065,28.50035099969845,-7.334443389662794,97.71685480680563,93.54862089730926,97.56831801136285,51.61990931890927,97.2810019652601,17.349052719815404,29.285393279172343,-6.378236285765695,29.093194440146416,-6.615569616338917,1.134512419976104,1.3259974983307554,2.2325500819492863,3.5585475802800417,3.1366316645127563,0.013608740273793794,0.0,33.32021051908339,53.0847269037842,6.0,0.0,2.5,434.8412856300148,497.88587003942655,400.44867367495374,236.3960106780352,284.37337225233404,434.5373210179288
260.00000000000006,28.50032612235113,-7.334477492113592,97.71568010520429,93.54750249555735,97.56714165840292,51.61954560012697,97.27982435582221,17.34999817346869,29.28537021315295,-6.378264699681608,29.09317303682724,-6.615596110188904,1.1345000873545126,1.3259679992339055,2.232543425988684,3.55851142522259,3.1366338926606128,0.013608775778165397,0.0,33.3204340280696,53.08434391163712,6.0,0.0,2.5,434.841291511122,497.8851376210949,400.4503631161497,236.39861721475208,284.3781612984503,434.54302846421297
260.0000000000007,28.50032612235113,-7.334477492113592,97.71568010520429,93.54750249555735,97.56714165840292,51.61954560012697,97.27982435582221,17.34999817346869,29.28537021315295,-6.378264699681608,29.09317303682724,-6.615596110188904,1.1345000873545126,1.3259679992339055,2.232543425988684,3.55851142522259,3.1366338926606128,0.013608775778165397,0.0,33.3204340280696,53.08434391163712,6.0,0.0,2.5,434.841291511122,497.8851376210949,400.4503631161497,236.39861721475208,284.3781612984503,434.54302846421297
270.00000000000006,28.50024468964371,-7.334575671517598,97.714873610422,93.54686701505592,97.5663345273992,51.619308545780825,97.27901661352345,17.35059139193845,29.28528925784154,-6.378364424750316,29.093092152060287,-6.6156962325864574,1.1344917730732007,1.3259458855395112,2.232535082422747,3.558480967962258,3.1366300333080104,0.013608760367824142,0.0,33.32056863357718,53.0841058225667,6.0,0.0,2.5,434.84133189027887,497.8848413348789,400.45158145659417,236.400262888208,284.38232954251924,434.5470942485143
270.0000000000007,28.50024468964371,-7.334575671517598,97.714873610422,93.54686701505592,97.5663345273992,51.619308545780825,97.27901661352345,17.35059139193845,29.28528925784154,-6.378364424750316,29.093092152060287,-6.6156962325864574,1.1344917730732007,1.3259458855395112,2.232535082422747,3.558480967962258,3.1366300333080104,0.013608760367824142,0.0,33.32056863357718,53.0841058225667,6.0,0.0,2.5,434.84133189027887,497.8848413348789,400.45158145659417,236.400262888208,284.38232954251924,434.5470942485143
280.00000000000006,28.500158561884344,-7.334682649719809,97.71419910214908,93.54637365364397,97.56565967921053,51.6190949832652,97.27834163495827,17.350961792740634,29.28520317013352,-6.378470472397794,29.09300603985896,-6.615802825934622,1.1344849063390987,1.3259279944465323,2.232529497138168,3.5584574915847003,3.1366283250674414,0.013608735179477995,0.0,33.32063236173508,53.083895976285525,6.0,0.0,2.5,434.8413696681576,497.884653027408,400.45252748748015,236.40131569633397,284.3851525807299,434.5504543749973
280.0000000000007,28.500158561884344,-7.334682649719809,97.71419910214908,93.54637365364397,97.56565967921053,51.6190949832652,97.27834163495827,17.350961792740634,29.28520317013352,-6.378470472397794,29.09300603985896,-6.615802825934622,1.1344849063390987,1.3259279944465323,2.232529497138168,3.5584574915847003,3.1366283250674414,0.013608735179477995,0.0,33.32063236173508,53.083895976285525,6.0,0.0,2.5,434.8413696681576,497.884653027408,400.45252748748015,236.40131569633397,284.3851525807299,434.5504543749973
290.00000000000006,28.5000879539986,-7.334771302501394,97.71363635585136,93.54596016703357,97.56509667249827,51.61890021517895,97.2777787043549,17.351203031461807,29.2851327509646,-6.378557218831418,29.092935509232824,-6.615890131917354,1.134479189916911,1.325914139083532,2.232526213499616,3.558440352583148,3.1366290225594766,0.013608714598683532,0.0,33.32065820869576,53.08370298515075,6.0,0.0,2.5,434.8413991439252,497.88449300236226,400.453238237728,236.40201963728916,284.3870036307045,434.5528766245559
290.0000000000007,28.5000879539986,-7.334771302501394,97.71363635585136,93.54596016703357,97.56509667249827,51.61890021517895,97.2777787043549,17.351203031461807,29.2851327509646,-6.378557218831418,29.092935509232824,-6.615890131917354,1.134479189916911,1.325914139083532,2.232526213499616,3.558440352583148,3.1366290225594766,0.013608714598683532,0.0,33.32065820869576,53.08370298515075,6.0,0.0,2.5,434.8413991439252,497.88449300236226,400.453238237728,236.40201963728916,284.3870036307045,434.5528766245559
300.00000000000006,28.500034250352044,-7.334838944066519,97.713189445839,93.54562718801252,97.56464955339872,51.61873593779666,97.27733171727763,17.351369053444387,29.28507930759148,-6.378623053591865,29.09288194185701,-6.615956440128798,1.1344746246293895,1.3259037665958229,2.232524069699727,3.5584278362955497,3.136630612128515,0.01360869939230224,0.0,33.320666980548594,53.08353854812958,6.0,0.0,2.5,434.8414212281468,497.8843587327357,400.45375729364304,236.40251291370225,284.3882767935144,434.55461121295536
300.0000000000007,28.500034250352044,-7.334838944066519,97.713189445839,93.54562718801252,97.56464955339872,51.61873593779666,97.27733171727763,17.351369053444387,29.28507930759148,-6.378623053591865,29.09288194185701,-6.615956440128798,1.1344746246293895,1.3259037665958229,2.232524069699727,3.5584278362955497,3.136630612128515,0.01360869939230224,0.0,33.320666980548594,53.08353854812958,6.0,0.0,2.5,434.8414212281468,497.8843587327357,400.45375729364304,236.40251291370225,284.3882767935144,434.55461121295536
310.00000000000006,28.499994162774577,-7.334889538066704,97.71284748724148,93.54537035637162,97.56430743446077,51.618605592821375,97.2769897279614,17.351487107503033,29.28503945904607,-6.378672141482696,29.092841989013294,-6.6160058956916155,1.1344711897015074,1.3258962160879488,2.23252266477706,3.558418880865009,3.136632215227317,0.013608689097850311,0.0,33.320668628666965,53.08340724505604,6.0,0.0,2.5,434.8414375524069,497.88425279870256,400.4541324870119,236.40286724576845,284.38918930653284,434.5558740975595
310.0000000000007,28.499994162774577,-7.334889538066704,97.71284748724148,93.54537035637162,97.56430743446077,51.618605592821375,97.2769897279614,17.351487107503033,29.28503945904607,-6.378672141482696,29.092841989013294,-6.6160058956916155,1.1344711897015074,1.3258962160879488,2.23252266477706,3.558418880865009,3.136632215227317,0.013608689097850311,0.0,33.320668628666965,53.08340724505604,6.0,0.0,2.5,434.8414375524069,497.88425279870256,400.4541324870119,236.40286724576845,284.38918930653284,434.5558740975595
320.00000000000006,28.49996434493391,-7.334927061522706,97.71259110684633,93.54517738574157,97.564050935508,51.61850571445052,97.27673333948223,17.351571960252045,29.28500982899422,-6.378708641635569,29.09281227860455,-6.616042672705021,1.1344685738014262,1.325890654460944,2.2325215494215533,3.558412203882497,3.136633562231536,0.01360868106598806,0.0,33.320667475804385,53.083306292547945,6.0,0.0,2.5,434.8414498663003,497.8841727310703,400.4544035982834,236.40312349287663,284.38985480726166,434.55680331048455
320.0000000000007,28.49996434493391,-7.334927061522706,97.71259110684633,93.54517738574157,97.564050935508,51.61850571445052,97.27673333948223,17.351571960252045,29.28500982899422,-6.378708641635569,29.09281227860455,-6.616042672705021,1.1344685738014262,1.325890654460944,2.2325215494215533,3.558412203882497,3.136633562231536,0.01360868106598806,0.0,33.320667475804385,53.083306292547945,6.0,0.0,2.5,434.8414498663003,497.8841727310703,400.4544035982834,236.40312349287663,284.38985480726166,434.55680331048455
330.00000000000006,28.49994225918586,-7.334954984008733,97.712400879922,93.54503404830457,97.56386062203907,51.61843057530592,97.27654311497908,17.35163304568937,29.28498788755572,-6.378735670490414,29.09279028027272,-6.61581324093504,1.1344666419176612,1.3258866024479297,2.2325207402396607,3.558407342687591,3.136634618601556,0.013608675224049157,0.0,33.320665390319164,53.083230206874816,6.0,0.0,2.5,434.8414587840191,497.8841130757777,400.45459987049287,236.40330880181,284.39034059923125,434.55748742573866
330.0000000000007,28.49994225918586,-7.334954984008733,97.712400879922,93.54503404830457,97.56386062203907,51.61843057530592,97.27654311497908,17.35163304568937,29.28498788755572,-6.378735670490414,29.09279028027272,-6.61581324093504,1.1344666419176612,1.3258866024479297,2.2325207402396607,3.558407342687591,3.136634618601556,0.013608675224049157,0.0,33.320665390319164,53.083230206874816,6.0,0.0,2.5,434.8414587840191,497.8841130757777,400.45459987049287,236.40330880181,284.39034059923125,434.55748742573866
340.00000000000006,28.499925916095144,-7.334975512347853,97.71226047961224,93.544928422138,97.56372015908462,51.618374595924315,97.27640272164163,17.351677057022414,29.284971654829626,-6.37875566700086,29.092774002449,-6.615522423156051,1.1344651848274974,1.3258836114387191,2.232520083858675,3.558403695297394,3.1366354321736827,0.013608670527402653,0.0,33.32066318845193,53.08317346405153,6.0,0.0,2.5,434.8414655932263,497.88406930620414,400.4547422629124,236.40344280913885,284.3906950293536,434.557989745949
340.0000000000007,28.499925916095144,-7.334975512347853,97.71226047961224,93.544928422138,97.56372015908462,51.618374595924315,97.27640272164163,17.351677057022414,29.284971654829626,-6.37875566700086,29.092774002449,-6.615522423156051,1.1344651848274974,1.3258836114387191,2.232520083858675,3.558403695297394,3.1366354321736827,0.013608670527402653,0.0,33.32066318845193,53.08317346405153,6.0,0.0,2.5,434.8414655932263,497.88406930620414,400.4547422629124,236.40344280913885,284.3906950293536,434.557989745949
350.00000000000006,28.499913849796595,-7.334990729027424,97.71215709343694,93.54485068343774,97.56361672750369,51.61833310049252,97.27629934365672,17.35170880027141,29.28495966926367,-6.378770431592898,29.09276198376945,-6.615308927914327,1.1344641545297045,1.325881474046933,2.232519684547636,3.5584011585945685,3.136636044767509,0.0136086675467957,0.0,33.32066118657434,53.083131379758015,6.0,0.0,2.5,434.84147052573365,497.884037139708,400.4548458182457,236.4035397759208,284.3909534820338,434.5583586728199
350.0000000000007,28.499913849796595,-7.334990729027424,97.71215709343694,93.54485068343774,97.56361672750369,51.61833310049252,97.27629934365672,17.35170880027141,29.28495966926367,-6.378770431592898,29.09276198376945,-6.615308927914327,1.1344641545297045,1.325881474046933,2.232519684547636,3.5584011585945685,3.136636044767509,0.0136086675467957,0.0,33.32066118657434,53.083131379758015,6.0,0.0,2.5,434.84147052573365,497.884037139708,400.4548458182457,236.4035397759208,284.3909534820338,434.5583586728199
360.00000000000006,28.499905956443857,-7.335000765871029,97.71208169911378,93.54479288643854,97.56354129471929,51.61830268536647,97.27622394989731,17.351731774657424,29.284951747475137,-6.378780190164605,29.092754156719437,-6.615153677547653,1.1344590799996068,1.325874881439094,2.232510936744484,3.558385818183578,3.1366365529771345,0.013608613846856256,0.0,33.3206595838725,53.08310045513667,6.0,0.0,2.5,434.8414736226295,497.8840119563084,400.4549206205008,236.40361004119296,284.3911391727528,434.55862475387687
360.0000000000007,28.499905956443857,-7.335000765871029,97.71208169911378,93.54479288643854,97.56354129471929,51.61830268536647,97.27622394989731,17.351731774657424,29.284951747475137,-6.378780190164605,29.092754156719437,-6.615153677547653,1.1344590799996068,1.325874881439094,2.232510936744484,3.558385818183578,3.1366365529771345,0.013608613846856256,0.0,33.3206595838725,53.08310045513667,6.0,0.0,2.5,434.8414736226295,497.8840119563084,400.4549206205008,236.40361004119296,284.3911391727528,434.55862475387687
370.00000000000006,28.49989916168845,-7.335009280536438,97.71202749875312,93.54475236948286,97.56348707295065,51.61828073085184,97.27616975648576,17.351748430017153,29.28494508578266,-6.378788396469929,29.092747369543865,-6.615047133812254,1.1344673603663191,1.3258840822788207,2.2325280627021136,3.5584121449809345,3.13663686527916,0.013608718036384077,0.0,33.320658482449005,53.08307814872416,6.0,0.0,2.5,434.8414764852404,497.8839954639328,400.4549739547828,236.4036609116837,284.3912704734826,434.558810762381
370.00000000000074,28.49989916168845,-7.335009280536438,97.71202749875312,93.54475236948286,97.56348707295065,51.61828073085184,97.27616975648576,17.351748430017153,29.28494508578266,-6.378788396469929,29.092747369543865,-6.615047133812254,1.1344673603663191,1.3258840822788207,2.2325280627021136,3.5584121449809345,3.13663686527916,0.013608718036384077,0.0,33.320658482449005,53.08307814872416,6.0,0.0,2.5,434.8414764852404,497.8839954639328,400.4549739547828,236.4036609116837,284.3912704734826,434.558810762381
380.00000000000006,28.4998943117498,-7.3350153835548895,97.7119873211368,93.54472247739795,97.56344687931907,51.61826447972942,97.27612958530963,17.351760398905697,29.284940266157957,-6.378794333597398,29.092742534439154,-6.614962225204522,1.1344599799732484,1.3258750989938668,2.2325141597088964,3.5583892587027632,3.1366370974026543,0.013608633047305963,0.0,33.32065747798521,53.08306167706985,6.0,0.0,2.5,434.84147848853365,497.8839834605525,400.45501360113343,236.4036976498332,284.39137227621336,434.55895761866793
380.00000000000074,28.4998943117498,-7.3350153835548895,97.7119873211368,93.54472247739795,97.56344687931907,51.61826447972942,97.27612958530963,17.351760398905697,29.284940266157957,-6.378794333597398,29.092742534439154,-6.614962225204522,1.1344599799732484,1.3258750989938668,2.2325141597088964,3.5583892587027632,3.1366370974026543,0.013608633047305963,0.0,33.32065747798521,53.08306167706985,6.0,0.0,2.5,434.84147848853365,497.8839834605525,400.45501360113343,236.4036976498332,284.39137227621336,434.55895761866793
390.00000000000006,28.49989073337141,-7.335019892476397,97.71195752432193,93.54470027091855,97.56341707073214,51.61825237799911,97.2760997940141,17.35176902501462,29.284936711374208,-6.3787987126119114,29.09273896767981,-6.614900589217086,1.1344462526776848,1.325858793709756,2.2324876134313807,3.5583464071411366,3.1366372789739585,0.013608471017470774,0.0,33.32065663809402,53.083049408651846,6.0,0.0,2.5,434.84147995718274,497.8839744997036,400.4550427697835,236.40372425168712,284.39144529293003,434.5590643597975
390.00000000000074,28.49989073337141,-7.335019892476397,97.71195752432193,93.54470027091855,97.56341707073214,51.61825237799911,97.2760997940141,17.35176902501462,29.284936711374208,-6.3787987126119114,29.09273896767981,-6.614900589217086,1.1344462526776848,1.325858793709756,2.2324876134313807,3.5583464071411366,3.1366372789739585,0.013608471017470774,0.0,33.32065663809402,53.083049408651846,6.0,0.0,2.5,434.84147995718274,497.8839744997036,400.4550427697835,236.40372425168712,284.39144529293003,434.5590643597975
400.00000000000006,28.499888114307787,-7.335023193618326,97.71193558273472,93.54468388146387,97.563395119965,51.618243428857625,97.27607785619577,17.35177528106567,29.284934110252976,-6.378801916842974,29.092736357621977,-6.614855740687233,1.1344605743903355,1.325875341886784,2.23251614465794,3.5583914865447235,3.136637417705785,0.013608644771353175,0.0,33.32065597877727,53.08304032884792,6.0,0.0,2.5,434.84148103053354,497.88396784314097,400.4550640717815,236.4037435936771,284.39149824176013,434.5591420638355
400.00000000000074,28.499888114307787,-7.335023193618326,97.71193558273472,93.54468388146387,97.563395119965,51.618243428857625,97.27607785619577,17.35177528106567,29.284934110252976,-6.378801916842974,29.092736357621977,-6.614855740687233,1.1344605743903355,1.325875341886784,2.23251614465794,3.5583914865447235,3.136637417705785,0.013608644771353175,0.0,33.32065597877727,53.08304032884792,6.0,0.0,2.5,434.84148103053354,497.88396784314097,400.4550640717815,236.4037435936771,284.39149824176013,434.5591420638355
410.00000000000006,28.4998861870738,-7.335025622291994,97.71191938521272,93.54467178001192,97.56337891584724,51.61823680417024,97.27606166174584,17.351779869630263,29.284932196472468,-6.378804274362949,29.09273443723218,-6.614822804114282,1.1344604829891087,1.32587509602378,2.2325162212463163,3.5583913172700963,3.1366375212068607,0.013608645119072846,0.0,33.32065547418006,53.083033603984575,6.0,0.0,2.5,434.84148182109135,497.8839629251767,400.4550797099377,236.40375779565025,284.3915371091536,434.5591991379028
410.00000000000074,28.4998861870738,-7.335025622291994,97.71191938521272,93.54467178001192,97.56337891584724,51.61823680417024,97.27606166174584,17.351779869630263,29.284932196472468,-6.378804274362949,29.09273443723218,-6.614822804114282,1.1344604829891087,1.32587509602378,2.2325162212463163,3.5583913172700963,3.1366375212068607,0.013608645119072846,0.0,33.32065547418006,53.083033603984575,6.0,0.0,2.5,434.84148182109135,497.8839629251767,400.4550797099377,236.40375779565025,284.3915371091536,434.5591991379028
420.00000000000006,28.499884774137108,-7.335027402977516,97.71190750003875,93.54466289285732,97.56336702582813,51.618231934326616,97.27604977886362,17.351783224841313,29.284930793426167,-6.378806002727174,29.092733029334784,-6.6147986711776525,1.1344607233125796,1.3258752755267724,2.232516882606903,3.5583921581336755,3.1366375979446106,0.01360864906406132,0.0,33.32065509505037,53.08302865893387,6.0,0.0,2.5,434.841482400489,497.8839593047921,400.45509114268793,236.4037681864152,284.391565572306,434.559240958528
420.00000000000074,28.499884774137108,-7.335027402977516,97.71190750003875,93.54466289285732,97.56336702582813,51.618231934326616,97.27604977886362,17.351783224841313,29.284930793426167,-6.378806002727174,29.092733029334784,-6.6147986711776525,1.1344607233125796,1.3258752755267724,2.232516882606903,3.5583921581336755,3.1366375979446106,0.01360864906406132,0.0,33.32065509505037,53.08302865893387,6.0,0.0,2.5,434.841482400489,497.8839593047921,400.45509114268793,236.4037681864152,284.391565572306,434.559240958528
430.00000000000006,28.499883738893008,-7.335028707187178,97.71189879269018,93.5446563824574,97.56335831498377,51.618228362453294,97.2760410732788,17.351785676285488,29.284929765427705,-6.378807269082984,29.092731997786423,-6.614780996855302,1.1344585028482568,1.3258726064205597,2.2325126509410804,3.55838525736164,3.1366376543766834,0.013608623206172557,0.0,33.32065481247429,53.08302503143221,6.0,0.0,2.5,434.8414828257638,497.883956653246,400.4550994989693,236.40377578177916,284.39158640425563,434.5592715878926
430.00000000000074,28.499883738893008,-7.335028707187178,97.71189879269018,93.5446563824574,97.56335831498377,51.618228362453294,97.2760410732788,17.351785676285488,29.284929765427705,-6.378807269082984,29.092731997786423,-6.614780996855302,1.1344585028482568,1.3258726064205597,2.2325126509410804,3.55838525736164,3.1366376543766834,0.013608623206172557,0.0,33.32065481247429,53.08302503143221,6.0,0.0,2.5,434.8414828257638,497.883956653246,400.4550994989693,236.40377578177916,284.39158640425563,434.5592715878926
440.00000000000006,28.49988298089809,-7.3350296633593635,97.7118924188612,93.54465161769495,97.56335193869296,51.61822574584402,97.27603470085207,17.351787466443966,29.28492901272783,-6.378808196308,29.09273124248336,-6.614768063518454,1.1344512311609585,1.3258640537213002,2.232498441837031,3.558362495558331,3.136637695669672,0.013608536546072662,0.0,33.32065460291233,53.08302237379058,6.0,0.0,2.5,434.84148313519063,497.8839547136839,400.45510560617754,236.40378133051053,284.39160163865427,434.5592940022888
440.00000000000074,28.49988298089809,-7.3350296633593635,97.7118924188612,93.54465161769495,97.56335193869296,51.61822574584402,97.27603470085207,17.351787466443966,29.28492901272783,-6.378808196308,29.09273124248336,-6.614768063518454,1.1344512311609585,1.3258640537213002,2.232498441837031,3.558362495558331,3.136637695669672,0.013608536546072662,0.0,33.32065460291233,53.08302237379058,6.0,0.0,2.5,434.84148313519063,497.8839547136839,400.45510560617754,236.40378133051053,284.39160163865427,434.5592940022888
450.00000000000006,28.499882423544253,-7.335030365689874,97.71188773322653,93.5446481147312,97.56334725098746,51.618223821021616,97.27603001599213,17.35178877980985,29.284928459268517,-6.3788088780954695,29.09273068711077,-6.614758558681729,1.1344611198059988,1.325875571191403,2.23251797607392,3.5583935472653225,3.136637726177724,0.013608655585821016,0.0,33.32065444730182,53.0830204187248,6.0,0.0,2.5,434.84148336388085,497.8839532875104,400.4551100906229,236.4037854028263,284.3916128267523,434.5593104755486
450.00000000000074,28.499882423544253,-7.335030365689874,97.71188773322653,93.5446481147312,97.56334725098746,51.618223821021616,97.27603001599213,17.35178877980985,29.284928459268517,-6.3788088780954695,29.09273068711077,-6.614758558681729,1.1344611198059988,1.325875571191403,2.23251797607392,3.5583935472653225,3.136637726177724,0.013608655585821016,0.0,33.32065444730182,53.0830204187248,6.0,0.0,2.5,434.84148336388085,497.8839532875104,400.4551100906229,236.4037854028263,284.3916128267523,434.5593104755486
460.00000000000006,28.499882015094247,-7.3350308805507884,97.7118842994828,93.54464554784124,97.56334381585344,51.618222409868046,97.27602658295181,17.351789740648655,29.28492805367229,-6.378809377735479,29.092730280111947,-6.614751596547478,1.1344611726064175,1.3258756038739874,2.2325181344018703,3.5583937382758575,3.13663774856258,0.01360865652579606,0.0,33.320654332398874,53.08301898532892,6.0,0.0,2.5,434.8414835312129,497.8839522426328,400.4551133737329,236.4037883829087,284.3916210177801,434.5593225424108
460.00000000000074,28.499882015094247,-7.3350308805507884,97.7118842994828,93.54464554784124,97.56334381585344,51.618222409868046,97.27602658295181,17.351789740648655,29.28492805367229,-6.378809377735479,29.092730280111947,-6.614751596547478,1.1344611726064175,1.3258756038739874,2.2325181344018703,3.5583937382758575,3.13663774856258,0.01360865652579606,0.0,33.320654332398874,53.08301898532892,6.0,0.0,2.5,434.8414835312129,497.8839522426328,400.4551133737329,236.4037883829087,284.3916210177801,434.5593225424108
