time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.74616460185853,-7.029346220933121,92.81947756109933,87.84368668222976,92.67737697920387,48.72799442145117,92.40365320203651,17.115046609474064,29.470754593247698,-6.150426801395952,29.29273866406528,-6.369188685140614,1.0233288927466198,1.1997077348156904,2.154145169205837,3.353852904021528,3.2773949096851647,0.013062172372576952,0.0,32.154095681247895,50.04165936160672,6.0,0.0,2.5,434.7337097636204,493.2965451963003,401.4505872196328,236.53581594251327,284.9785312753049,434.45083450506894
1360.0000000000002,28.746512406951215,-7.028916332623624,92.81186317510947,87.83482127105502,92.66977076936529,48.72330105373493,92.3960668577656,17.114769128923854,29.47102100683247,-6.150100145686338,29.293025825439862,-6.368835010536259,1.0231691235630342,1.1995305682746216,2.1540368724489287,3.3535674407235514,3.2776276800117374,0.01306143994205742,0.0,32.152199042374264,50.036706719999245,6.0,0.0,2.5,434.7335555619167,493.2895644903047,401.45202026884624,236.53629259987773,284.98038803535417,434.45327607824447
1370.0000000000002,28.74681611394393,-7.028540724962966,92.80515896647297,87.82701686877817,92.66307378782882,48.719167889491416,92.38938737842489,17.11452371737579,29.471253306542646,-6.149815319582274,29.29327598008813,-6.368526916322878,1.0230280451544276,1.199374093769053,2.15394054090845,3.3533146346775027,3.2778325585114483,0.013060789053987186,0.0,32.15052835542053,50.032345388130295,6.0,0.0,2.5,434.7334212683705,493.28342064730174,401.4532801549164,236.53670949405756,284.9820169030973,434.4548248990416
1380.0000000000002,28.74706229607116,-7.028234116519569,92.79922052692623,87.82014912302219,92.65714182944487,48.715513444621706,92.38347091373096,17.11430423180167,29.471436692265804,-6.149590468833368,29.293474521269683,-6.3682823913866855,1.0229037489168604,1.199235589616306,2.153854991212202,3.353090580828508,3.278011821130827,0.013060208083393674,0.0,32.14904995404817,50.02849191946086,6.0,0.0,2.5,434.7333157998284,493.2780501439229,401.4544297269436,236.53707332196612,284.9837770223751,434.4559034641214
1390.0000000000002,28.7472650977366,-7.027981981372932,92.79393190843759,87.81406804170798,92.65185894555191,48.71226850341776,92.3782017637905,17.114108889586134,29.471584098848968,-6.149409733165271,29.293635254948285,-6.368084431359421,1.022793343008828,1.199111857060049,2.1537785474106004,3.3528904044706493,3.2781699523064938,0.013059685362039093,0.0,32.14773755091147,50.02507296281493,6.0,0.0,2.5,434.7332282142612,493.27332296134506,401.4555016418869,236.53739774399045,284.9854462587377,434.4572156463482
1400.0000000000002,28.74743658308819,-7.027769115655588,92.78922814384237,87.80867941226603,92.64716020774708,48.70938851655285,92.37351516288275,17.113939372411096,29.47170693397564,-6.149259125135416,29.29376977345436,-6.36791875861411,1.022696031757072,1.1990024711478284,2.153711981349647,3.3527144524974752,3.278309828519866,0.013059227516456034,0.0,32.14657530653659,50.0220396011149,6.0,0.0,2.5,434.7331536247872,493.26915020056975,401.4564859647292,236.5376974195616,284.986949459099,434.4585079872324
1410.0000000000002,28.74758333994236,-7.027587051203966,92.78505830832272,87.80391449668491,92.64299476932048,48.706839144176286,92.36936041935216,17.113795455755962,29.471811016956448,-6.149131509445624,29.293884097532107,-6.367777957723432,1.0226101105923602,1.1989057026911447,2.1536533519570638,3.352559054648208,3.278433314830219,0.013058823770108653,0.0,32.1455492955169,50.019354860908656,6.0,0.0,2.5,434.73308962482855,493.2654702320394,401.45737757399974,236.53797978821092,284.9883143558631,434.4597334268682
1420.0000000000002,28.747709489071063,-7.027430668913723,92.78137248500147,87.79971070898334,92.63931279244504,48.70458822028292,92.36568784844641,17.113674387058325,29.47189974739848,-6.149022717691992,29.293981805462767,-6.367657621501905,1.0225344263687526,1.1988203354075209,2.153601792027347,3.352422127434868,3.278542062725521,0.01305846873398026,0.0,32.14464569269171,50.01698463464061,6.0,0.0,2.5,434.73303442809106,493.26223021024254,401.4581787682848,236.53824551276264,284.9895593730432,434.46088298841687
1430.0000000000002,28.74781816065404,-7.027295869957016,92.77812133320865,87.79600871252512,92.63606500633821,48.70260467356212,92.3624483247224,17.11357255025132,29.471975617408248,-6.148929694207709,29.294065543375567,-6.367554490862176,1.0224678731846215,1.198745167962352,2.153556513811663,3.3523016817740148,3.278637666465543,0.013058157032049609,0.0,32.14385114267725,50.0148961384001,6.0,0.0,2.5,434.73298700991415,493.2593818936442,401.458895422224,236.5384929086052,284.9906920550745,434.46195108284905
1440.0000000000002,28.747911933248176,-7.0271797149494555,92.77525784927168,87.79275234116824,92.63320446758031,48.70085915699922,92.35959503793325,17.11348660184433,29.4720406440698,-6.14884996578428,29.294137464525004,-6.36746591378153,1.0224093382857753,1.1986789681227832,2.153516638861948,3.3521956069847314,3.27872162494642,0.013057882685932448,0.0,32.14315321598616,50.01305842664021,6.0,0.0,2.5,434.7329458357233,493.2568799012859,401.45953442397143,236.53872063982104,284.99171698894367,434.4629342232696
1450.0000000000002,28.74799298885027,-7.027079150047598,92.77273870218785,87.78989088868023,92.6306878975253,48.69932469876795,92.35708482902386,17.11341379488431,29.472096515475705,-6.148781462612703,29.294199374383137,-6.367389666593397,1.0223579539497951,1.1986207951022367,2.1534816725249417,3.3521024676271782,3.278795313008138,0.013057642130313938,0.0,32.14254064442258,50.01144304364431,6.0,0.0,2.5,434.73291050187765,493.2546840922068,401.4601025636181,236.53892835518036,284.99263866532044,434.4638305556776
1460.0000000000002,28.748063161440346,-7.026992183445998,92.77052453815068,87.78737819554112,92.6284759880735,48.69797690641195,92.35487849650403,17.113351916661202,29.472144631173567,-6.148722468683957,29.294252778296585,-6.367323895284187,1.0223130156779114,1.198569873016844,2.1534513201416594,3.352021193158503,3.2788599399135365,0.013057433081027943,0.0,32.14200332209964,50.01002426959366,6.0,0.0,2.5,434.73287976085294,493.25275784476554,401.460606540668,236.53911647608876,284.99346385343,434.4646418606805
1470.0000000000002,28.74812399774336,-7.026916796800606,92.7685799377693,87.78517318091463,92.62653336000496,48.6967938754604,92.3529407558006,17.113299173854955,29.47218615409712,-6.148671558111516,29.294298931082977,-6.367267054404067,1.022273492218152,1.198525044000299,2.1534244761708097,3.3519495201711087,3.2789165968668255,0.013057248407516138,0.0,32.14153224284627,50.00877900603268,6.0,0.0,2.5,434.7328530952837,493.2510689328625,401.46105264502097,236.5392859019425,284.9941997382911,434.4653717487169
1480.0000000000002,28.748176803148656,-7.0268513687325935,92.76687320031267,87.78323919866261,92.62482834777589,48.69575606344188,92.35124002513535,17.11325409866339,29.4722220519254,-6.148627544417195,29.294338881621872,-6.367217852144563,1.0222388527974413,1.1984857257484067,2.1534009690550038,3.3518866948034103,3.278966247106237,0.013057086690656555,0.0,32.14111941241572,50.00768665524578,6.0,0.0,2.5,434.73282993892815,493.24958870798343,401.4614468243867,236.5394377979825,284.99485402148963,434.4660253170716
1490.0000000000002,28.74822268393428,-7.026794525675824,92.76537605526941,87.78154369669579,92.62333271173273,48.69484608405378,92.3497481388608,17.113215480547808,29.47225313383217,-6.148589435470342,29.294373510475825,-6.367175204001853,1.0222084082871763,1.1984511434965788,2.1533801863315887,3.3518313298281672,3.2790097426849893,0.013056943882478711,0.0,32.14075775309698,50.006728896129005,6.0,0.0,2.5,434.7328098111256,493.2482918263029,401.461794596672,236.5395734618137,284.9954343113064,434.46660834879833
1500.0000000000002,28.748262581357142,-7.026745099243897,92.76406340341588,87.78005786613767,92.62202137965056,48.69404853335277,92.34844008993792,17.113182319207624,29.472280080286737,-6.148556396947697,29.29440356074309,-6.367138194776487,1.022181890322252,1.1984210101682964,2.1533623043251904,3.3517833144934865,3.279047835054881,0.01305682075777366,0.0,32.140441019858315,50.005889500066246,6.0,0.0,2.5,434.732792302464,493.24715593285407,401.46210102545706,236.53969424100765,284.9959478909124,434.46712684354895
1510.0000000000002,28.75368878191211,-7.020159638908638,92.68961209299847,87.69753331910294,92.54727544030717,48.677518590151976,92.2723185946138,17.115249839666433,29.478578008866425,-6.140835223842942,29.300272954924434,-6.359910110599344,1.0216678340888083,1.1963379887015433,2.1566095688097797,3.352947557511323,3.281837252419428,0.013065384639570243,0.0,32.151347103527485,49.996093621414616,6.0,0.0,2.5,434.7301953438897,493.1855109681992,401.6200483580686,236.55720265521785,284.7742673070431,434.02860002250577
1520.0000000000002,28.763945707980884,-7.007619723356072,92.57715004658284,87.56675932984894,92.43443519572433,48.65153867833516,92.15830376083235,17.147697802662435,29.489980595653865,-6.126858824745512,29.31128635937706,-6.3463500817536,1.0206766746151,1.1930887024047956,2.160378165966458,3.3534668683712536,3.285532972168542,0.013077900768592075,0.0,32.174058372885895,49.97426965599988,6.0,0.0,2.5,434.7254327527932,493.0828401959308,401.85346603902326,236.660427477756,284.54655060214446,433.58244266126127
1530.0000000000002,28.775604369209336,-6.993171168708102,92.45696805650266,87.42519131070213,92.31383762227428,48.626027123715176,92.03652216167828,17.209009649761356,29.502877702486607,-6.111055247419984,29.32381931545469,-6.330923647760869,1.0196697025075192,1.1895748305349034,2.163896084922467,3.3534709154573705,3.2887815605491535,0.013092872129797732,0.0,32.205785989578715,49.95201108960356,6.0,0.0,2.5,434.7203297567017,492.97037253998695,402.1136973397778,236.84086312353952,284.4405498422852,433.21003295965335
1540.0000000000002,28.785632138640803,-6.980593546019406,92.33815585202872,87.2878507193339,92.1946138941906,48.60342088037868,91.91614235351818,17.28770590250815,29.514110425612788,-6.097295197916253,29.33472117477963,-6.317508793812749,1.0187027859196658,1.1859634297807853,2.1668727029988,3.352836132779585,3.291280027032328,0.01310744857444367,0.0,32.24184532328826,49.93244695486617,6.0,0.0,2.5,434.7161802764021,492.86342681174966,402.383313687894,237.067181361144,284.4679025157984,432.954051242964
1550.0000000000002,28.792894223420973,-6.9713951562591205,92.22147332658446,87.1577399741629,92.07753868086878,48.58244936605189,91.79796783038917,17.37420458944581,29.522511975722328,-6.087005802037254,29.342822120551283,-6.3075428551532005,1.0178092470852207,1.182373992950269,2.169435583273754,3.3518095762240234,3.2931608607633107,0.013121103474395495,0.0,32.27855715974408,49.91448703660427,6.0,0.0,2.5,434.7133184011786,492.7660356076787,402.65364565072485,237.3142298380847,284.5903298524659,432.81077887335744
1560.0000000000002,28.797470524146167,-6.965539107660618,92.10741538797224,87.03525718717907,91.96311008565264,48.56199700159078,91.68251185070056,17.46268362517219,29.52816910214584,-6.080078702752644,29.34820225350145,-6.300925226468564,1.0169260591353193,1.178820103830579,2.1715449576544374,3.3503650614850167,3.294600459283928,0.0131329333732294,0.0,32.313843033409,49.89694231159052,6.0,0.0,2.5,434.71160973289096,492.67836642021217,402.9177569410288,237.5666586037003,284.7695007415379,432.7557080474348
1570.0000000000002,28.799824859401895,-6.962466314742129,91.99770347450371,86.92131087590614,91.85304997958883,48.54200417865525,91.5715014040709,17.549851046921106,29.531556704083894,-6.075931076192545,29.35133112201556,-6.2970770895334445,1.0161415165635337,1.17547599150959,2.1734267289832223,3.3489027204928123,3.2957050429534576,0.013144046547780916,0.0,32.3468214448269,49.879666537914154,6.0,0.0,2.5,434.71082588461974,492.60025163428935,403.1699542569536,237.81549350680072,284.98000635647315,432.7641286656588
1580.0000000000002,28.800430132425024,-6.961589602881361,91.89444724391073,86.8171865164694,91.74946819627861,48.52303610697186,91.46704582739929,17.633748575803395,29.533153982367,-6.0739755607484645,29.352684625688635,-6.29541253395098,1.0154339337248235,1.1723627949705973,2.17504177406099,3.347404569031588,3.296526202106137,0.013154076450319326,0.0,32.37726366799308,49.86319694688734,6.0,0.0,2.5,434.7107615602061,492.5317502789917,403.4063145710263,238.05515652692125,285.20610371534,432.8169918515405
1590.0000000000002,28.799687697805023,-6.96240623745291,91.79935620317352,86.72390034407864,91.65407418591352,48.505766019056075,91.37085117327844,17.71314766914645,29.533365160409154,-6.073717025498411,29.35266482513175,-6.2954368845149125,1.0148556457521187,1.1695648741535571,2.176510260610504,3.3460751347640603,3.2970946644182617,0.013163634178059078,0.0,32.40523915096952,49.84822222140041,6.0,0.0,2.5,434.7112496880188,492.4728604115226,403.6246853305889,238.28202758351523,285.43716458720894,432.8999602894392
1600.0000000000002,28.79793555039944,-6.964493471245192,91.71346452170621,86.6418954114232,91.56790158390952,48.490715815751166,91.28394613967194,17.787311098342116,29.532529811468656,-6.074739711392056,29.351609699445547,-6.296734486953483,1.0144038008956526,1.1670870813300085,2.177846800206748,3.344933881536756,3.2974382376952818,0.0131726914878526,0.0,32.430940105207526,49.83529602148087,6.0,0.0,2.5,434.7121486955588,492.4232987248768,403.8243148037658,238.49388083625936,285.66543286423195,433.00191326791327
1610.0000000000002,28.79546362925884,-6.967489240128998,91.6371734215544,86.57105343548561,91.49135057836794,48.47819380889632,91.20672514721737,17.855882575397402,29.530939136621345,-6.07668717211368,29.349809247110848,-6.298948777443569,1.0140537823628843,1.164899410867399,2.1790305205512768,3.343929931418676,3.2975863702483914,0.013181015987850929,0.0,32.45460355419101,49.824758733550254,6.0,0.0,2.5,434.7133362723806,492.38248373022714,404.0054260025756,238.6896018992052,285.8852249919712,433.1141702841768
1620.0000000000002,28.79252101808816,-6.971082764215112,91.57039662552744,86.51082751275612,91.42433348623446,48.4683179722515,91.13909436648368,17.918802545270466,29.528843391683825,-6.079253105619216,29.347512865865674,-6.301773131913251,1.0138145554708022,1.163004487849021,2.180119474805124,3.3431239626541447,3.29756950579748,0.013188871887595797,0.0,32.4764751976374,49.816755018958126,6.0,0.0,2.5,434.71470692770095,492.34961271146153,404.16887232965274,238.8689518068415,286.0925930411765,433.2300986183825
1630.0000000000002,28.78931810412817,-6.975011483215724,91.51270635300708,86.46038765851334,91.36642090923405,48.46105996783808,91.0806182041736,17.976229564910795,29.52645405082465,-6.082178665658944,29.34493145025147,-6.304948248063795,1.0136762952284677,1.1613797467771112,2.181134126184534,3.342513872961645,3.297417418849962,0.013196317192470592,0.0,32.49679042659329,49.811276994482235,6.0,0.0,2.5,434.7161716392105,492.3237570950952,404.3158886998312,239.0323406937995,286.28505007687454,433.3447934908871
1640.0000000000002,28.78602742452684,-6.979059829718949,91.46345046173175,86.41874026956998,91.31695901069578,48.456286233447365,91.03063682799552,18.028470549555266,29.523944648001716,-6.0852514170071,29.3422381367807,-6.308261215775133,1.0136275215681183,1.159998796783312,2.1820912364828886,3.3420900332662,3.297157942294094,0.013203406457300754,0.0,32.51576354668282,49.8082061542612,6.0,0.0,2.5,434.7176577578073,492.3039425206913,404.44791835490514,239.1806258921852,286.46129161137867,433.4547562059802
1650.0000000000002,28.782784811956866,-6.983057726463072,91.42183991872145,86.38481611814365,91.2751570854171,48.45379084822128,90.988353914961,18.07592386857823,29.521451941959143,-6.08830391067778,29.339569371943643,-6.311544206703559,1.013657016928443,1.158834718925547,2.1830062432594386,3.3418409621849854,3.2968162863523065,0.01321020156252812,0.0,32.533582025947965,49.80734736569229,6.0,0.0,2.5,434.7191086420128,492.2892062329543,404.5664933401637,239.31494642571508,286.6209353124594,433.55759539807457
1660.0000000000002,28.779691329915856,-6.986878168062276,91.38701284693808,86.35753370417011,91.24015167237324,48.453320885117705,90.95290088258115,18.11903572901213,29.51907788186656,-6.091211287678107,29.33702680368567,-6.314672159871009,1.0137502182418725,1.157856685721054,2.1838844258761263,3.34174111159718,3.296414690191336,0.013216714618054064,0.0,32.550404237402404,49.808455247653285,6.0,0.0,2.5,434.7204828530089,492.2786370425693,404.67315268570655,239.43659511542097,286.7642964757139,433.6517788936077
1670.0000000000002,28.776816100611796,-6.990433737337696,91.35808164452312,86.33584332649372,91.21105371393922,48.45459609676857,90.9233841175492,18.15826814556289,29.516892463174653,-6.093887795922967,29.334680095244387,-6.317559335777219,1.013894508206855,1.1570365269611829,2.1847317242814697,3.3417682512426525,3.295972336562716,0.013222970292918232,0.0,32.56635966553927,49.81125469466633,6.0,0.0,2.5,434.7217528967374,492.2714004621745,404.7693868199861,239.54692349406176,286.892200663624,433.73644392437376
1680.0000000000002,28.77420003112825,-6.993672066544208,91.3341683382864,86.31875746978726,91.18698392926865,48.457324589415066,90.89892037828915,18.194076237637372,29.51493747441977,-6.0962822154436935,29.33257066110239,-6.320154735249048,1.0140816917816875,1.1563518928066148,2.1855598085431245,3.3419117013497392,3.295505409902607,0.013229034046334564,0.0,32.58155086720012,49.815457186125165,6.0,0.0,2.5,434.72290348045937,492.2667531661924,404.8565999564793,239.64727319171155,287.0058276637662,433.8112578659071
1690.0000000000002,28.77186033617329,-6.9965702740695965,91.31443151658151,86.3053711552896,91.16709975196876,48.46121559109724,90.87866372808936,18.226892852354467,29.513231032375845,-6.0983723152012885,29.330716214948836,-6.322436516075015,1.0143025743554062,1.155780294328102,2.186374323946691,3.342154618274793,3.295027246084579,0.013234939168711464,0.0,32.596056650021524,49.82077402690214,6.0,0.0,2.5,434.7239294774983,492.26404948855486,404.9360852572975,239.7389282416107,287.1065802134299,433.8763152086097
1700.0000000000002,28.769795583888637,-6.9991288521884485,91.29808779061585,86.2948746898798,91.15061678699706,48.46599026491237,90.86182696395808,18.257118399783053,29.511772633317563,-6.100158673985163,29.329115847662163,-6.3244057534066656,1.0145335173204542,1.1552839716867622,2.187145989514133,3.3424299612008954,3.2945485823167173,0.013240510536009078,0.0,32.60993596050645,49.826927502415,6.0,0.0,2.5,434.7248335032312,492.26274109045687,405.0090080455841,239.8230823544304,287.1959722726392,433.9320541874254
1710.0000000000002,28.76799091018534,-7.0013651295365085,91.28442801846141,86.28656169971816,91.13682502297608,48.47139058309722,90.847697780792,18.28511488274796,29.510548366997483,-6.101658298355915,29.327755270069257,-6.326079993463054,1.014781319725053,1.154861118052096,2.1879074777735688,3.3427685958256648,3.2940777789754367,0.013245950190135632,0.0,32.62323213569283,49.8336600227604,6.0,0.0,2.5,434.7256237564682,492.26237415006955,405.07639643801906,239.9008185166312,287.2755367863332,433.97918081544657
1720.0000000000002,28.76642290582149,-7.003307471122582,91.27282920816872,86.27983173213141,91.1251007226388,48.477186379642376,90.83565060196764,18.3112027151476,29.50953580098732,-6.1028986414435735,29.326611720080624,-6.327487217070029,1.015035030442336,1.1544910151611787,2.1886497856351728,3.3431408007963515,3.293621107184315,0.013251209419306782,0.0,32.635977065704424,49.84074138445095,6.0,0.0,2.5,434.7263114769836,492.26258209254325,405.13913708237646,239.97309703426225,287.3467504077839,434.0185925974448
1730.0000000000002,28.76506383992997,-7.004989831566093,91.26276130135966,86.2741897920871,91.114913192719,48.48318022331847,90.82515328347617,18.33565983506992,29.50870819656259,-6.103912438617783,29.32565818868332,-6.328660639258943,1.015286982155589,1.1541579957908306,2.189367836061088,3.3435258318519185,3.2931830020642727,0.013256264285998447,0.0,32.64819494377474,49.847973855451805,6.0,0.0,2.5,434.7269094331567,492.2630783309433,405.19797681438126,240.04075085491203,287.4109786840412,434.05130023799103
1740.0000000000002,28.763884917541215,-7.00644764575128,91.25378888233308,86.26924198618836,91.10582648063873,48.48920993678991,90.81576874462179,18.358722402457147,29.508037757999457,-6.10473372614058,29.324866667964447,-6.329634711172332,1.0155318843755858,1.1538503399702065,2.190058845180397,3.3439091851506038,3.2927663194018306,0.013261105273355204,0.0,32.65990531427826,49.85519489563898,6.0,0.0,2.5,434.72743060973136,492.2636476604572,405.25352925889587,240.1044862465641,287.4694398456182,434.0783526773175
1750.0000000000002,28.762858507289625,-7.007715257395148,91.24556779402589,86.26468705504875,91.09749597860218,48.49514864532489,90.80715150887212,18.38058691556631,29.50749784840362,-6.10539512542374,29.32421035686933,-6.330442404149437,1.0157731873662186,1.153567387565383,2.1907364347045744,3.3443038222699566,3.2923726121786565,0.013265822307096269,0.0,32.671125334826684,49.86227736799162,6.0,0.0,2.5,434.7278869324002,492.2641359653008,405.3062858704516,240.16488837617896,287.523185600357,434.1007722179788
1760.0000000000002,28.761959502823807,-7.008823888808763,91.23783762891912,86.26030651304198,91.08966090468417,48.50090275962288,90.79904012903324,18.401413295631755,29.50706434120917,-6.10592618611696,29.32366499750343,-6.33111356378879,1.0159942895901597,1.1532866963132893,2.1913689091090727,3.3446556054223624,3.2920023662451467,0.013270230582333252,0.0,32.681871220514495,49.869127667922726,6.0,0.0,2.5,434.7282892128396,492.26444161085305,405.35663023878334,240.2224303834728,287.57309672415,434.1195026463087
1770.0000000000002,28.76116592726668,-7.009800982270065,91.23041105914723,86.2559518739515,91.08213362081108,48.506408307738695,90.79124645502499,18.42132896244334,29.506716216263666,-6.106352654803232,29.323209456456773,-6.331674193333527,1.0162125431134774,1.1530252132097525,2.1919961473029264,3.345021360512679,3.2916552577319944,0.01327457806588234,0.0,32.69215911006626,49.87568213541807,6.0,0.0,2.5,434.7286467401254,492.2645052123844,405.4048545713444,240.2774858200403,287.61989017718656,434.1353771282396
1780.0000000000002,28.76045909973065,-7.010669912656908,91.22316178645141,86.2515318506977,91.07478757375087,48.51162636872112,90.78364353393773,18.44043319960008,29.50643571827408,-6.1066962800765054,29.32282587117721,-6.332146272606735,1.0164144162361652,1.1527654994468295,2.1925901417225497,3.3453556411693794,3.291330374432708,0.01327870074319894,0.0,32.702005393310344,49.881902531177616,6.0,0.0,2.5,434.728967335038,492.2643006659939,405.4511762692226,240.3303422263629,287.66413313990085,434.14910106816376
1790.0000000000002,28.759823497743632,-7.011450135702262,91.21601210589021,86.24699953809835,91.06754484840883,48.51653805072704,90.77615313130548,18.45880170152202,29.50620821103152,-6.106974990539186,29.322499496682056,-6.332547945986335,1.0166045155600716,1.152511238489258,2.1931610837942914,3.3456723222835487,3.2910264228369455,0.013282664916099824,0.0,32.7114266950494,49.8877709887297,6.0,0.0,2.5,434.7292574448068,492.2638265234047,405.4957535674794,240.3812153594143,287.7062613753764,434.1612493202006
1800.0000000000002,28.759246460964537,-7.012157539270902,91.20892126507006,86.24234084096514,91.06036451769324,48.5211397527284,90.76873405336066,18.476491183342432,29.506021880001207,-6.107203258747745,29.322218403101253,-6.332893894164499,1.016782344755949,1.1522607243029206,2.193707532893767,3.345968257196688,3.2907418922579708,0.01328646542945776,0.0,32.72043981563456,49.89328523607304,6.0,0.0,2.5,434.72952229750814,492.2630985950958,405.5386999639735,240.43026352232647,287.74659989221186,434.17227331814615
1810.0,28.75871781654692,-7.012804892540032,91.20187515828489,86.23756444920053,91.05323232757117,48.525438905183925,90.76137181042009,18.49354372015864,29.50586735903959,-6.107392558244328,29.32197310020531,-6.333195795920858,1.0169486565485717,1.1520139570116876,2.1942303601547,3.346244317166388,3.2904751834013206,0.013290110188656536,0.0,32.72906162528193,49.898454277693595,6.0,0.0,2.5,434.7297660896236,492.2621437519613,405.5800966764628,240.47760098552908,287.7853839595688,434.18251485470256
1820.0,28.758229532475205,-7.0134022887595515,91.19487776264543,86.23269353671337,91.0461521273648,48.52945022970084,90.75407003543692,18.509990228744982,29.505737377520727,-6.107551795680422,29.321756186381656,-6.3334627599151645,1.0171042607319132,1.1517712076008806,2.194730365812427,3.3465015734133075,3.2902247120714527,0.013293605842846097,0.0,32.737308756440484,49.90329456916834,6.0,0.0,2.5,434.7299921168165,492.2609948230876,405.62000206184206,240.5233088276649,287.82277765363085,434.1922217416737
1830.0,28.75777532054688,-7.013957624070144,91.18794431270291,86.22775945902606,91.0391390369236,48.53319298448122,90.74684363671737,18.525853920825,29.505626372532006,-6.107687785797225,29.32156196052667,-6.333701802196572,1.0172501619967391,1.1515330972822695,2.1952087098639224,3.346741807146192,3.2899889645403864,0.013296960549353972,0.0,32.7451976423456,49.90782721640761,6.0,0.0,2.5,434.7302029684632,492.2596870252003,405.65846015021975,240.56744542425847,287.8588919955501,434.20156584922665
1840.0,28.75735034543672,-7.014476965841368,91.18109603304654,86.22279679358611,91.03221417628141,48.53668855465816,90.73971352447433,18.541152575839305,29.50553019173891,-6.10780561537041,29.32138612862506,-6.3339182072287485,1.0173865687260346,1.1512994304562465,2.195664870668084,3.34696430112433,3.28976654892877,0.013300171749073213,0.0,32.752744221267506,49.91207548928218,6.0,0.0,2.5,434.7304006426248,492.2582550572855,405.69550593064565,240.61005349495943,287.8937985752416,434.2106582153924
1850.0,28.756950906941512,-7.0149649521177935,91.1743563420859,86.21784002487033,91.0254008651097,48.53995891294426,90.73270280400493,18.55590069902871,29.50544578243258,-6.10790902410929,29.321225493944908,-6.3341159091150985,1.0175149734769144,1.1510715072448747,2.1961011916751643,3.3471726989200388,3.2895562091656827,0.0133032538501225,0.0,32.75996396144751,49.91606324674052,6.0,0.0,2.5,434.73058667616226,492.2567314169473,405.7311700608227,240.65116659573496,287.92754224622365,434.2195642890632
1860.0,28.756574197078518,-7.01542509479316,91.16774817192429,86.21292122230125,91.01872194081298,48.54302540650684,90.72583409326865,18.57011091764764,29.50537094814956,-6.108000702790832,29.32107771621473,-6.334297787947776,1.0176359392107992,1.1508495939986958,2.1965181384260126,3.3473677324247086,3.289356835235862,0.013306209618228176,0.0,32.766871735220434,49.91981368178881,6.0,0.0,2.5,434.73076224764793,492.2551452414425,405.7654816168632,240.6908133644555,287.9601503332349,434.22831610441375
1870.0,28.75621807496396,-7.015860062937804,91.16129225958431,86.20806872538901,91.01219804720034,48.545908109327854,90.71912780864928,18.58379520348853,29.5053041305686,-6.108082560438105,29.320941094080705,-6.334465937520292,1.0177501564682812,1.1506340986259207,2.196916593109049,3.3475506917349698,3.2891674547625565,0.013309044178290002,0.0,32.77348189025537,49.923348659483615,6.0,0.0,2.5,434.73092826905514,492.2535218307572,405.7984704227185,240.7290211310326,287.99164030113275,434.2369226931879
1880.0,28.755880907225727,-7.0162718835021565,91.15500612751619,86.20330637138214,91.00584661556913,48.548625233725375,90.71260115070355,18.59696532765048,29.505244244858154,-6.108155926023812,29.320814403574907,-6.33462186411532,1.0178583096974816,1.1504254165253025,2.197297567343295,3.3477229838685973,3.288987231300962,0.013311763350324668,0.0,32.779808057433456,49.92668809250188,6.0,0.0,2.5,434.73108545098216,492.2518823829775,405.830167524499,240.76581733157707,288.02202449651344,434.24537805539455
1890.0,28.755561415706527,-7.016662138028778,91.14890365646721,86.19865337896192,90.99968143612256,48.55119303869645,90.70626767430832,18.6096334499872,29.505190534331167,-6.108221726524789,29.320696752718632,-6.334766665440952,1.0179608639100577,1.1502236802111,2.197661731504765,3.3478854117158647,3.288815445081461,0.01331437085949698,0.0,32.78586325724916,49.929849852079535,6.0,0.0,2.5,434.7312343567328,492.2502442111214,405.86060610135974,240.80123118262685,288.0513142817741,434.2536676421965
1900.0,28.755258570153245,-7.017032087603184,91.14299502095822,86.19412449233027,90.9937125935087,48.55362578309939,90.700137226477,18.621812307046184,29.50514246430472,-6.108280616949799,29.320587476279176,-6.334901160152298,1.0180583434188284,1.1500290749605706,2.198010003033687,3.3480390779942577,3.2886514801803237,0.01331687194247359,0.0,32.791659884101364,49.932849713398575,6.0,0.0,2.5,434.7313754619937,492.24862103194454,405.88982146336105,240.835294204356,288.0795222652916,434.26177295434655
1910.0,28.754971509559425,-7.017382782840571,91.13728688588195,86.18973034815974,90.98794666376409,48.55593578297743,90.69421614574529,18.6335152279712,29.505099643790373,-6.108333076273823,29.32048605837464,-6.335025983102297,1.018151146852018,1.1498416325079148,2.198343129316144,3.3481847618240588,3.2884948096126805,0.01331927084799196,0.0,32.797209685861844,49.9357014092588,6.0,0.0,2.5,434.7315091695141,492.2470233621812,405.91785071972635,240.8680402304704,288.1066636258811,434.2696747970402
1920.0,28.7546994758866,-7.0177151483099465,91.13178271037496,86.18547794520333,90.98238701741633,48.558133640656415,90.68850756433709,18.64475628981484,29.505061765531504,-6.1083794808966445,29.32039207167296,-6.335141660170734,1.018239668839099,1.14966136649675,2.198661934433496,3.3483233009302458,3.2883449775117173,0.013321572351946255,0.0,32.8025238927778,49.938416872865616,6.0,0.0,2.5,434.7316358345156,492.2454589762607,405.9447328965208,240.89950577569408,288.1327571705695,434.27735556041256
1930.0,28.75444178264966,-7.0180300114560055,91.12648326989597,86.18137123495649,90.97703434332809,48.56022833701235,90.68301193765862,18.65554993875793,29.505028569252453,-6.108420149665335,29.320305142395807,-6.335248651334268,1.0183241893930333,1.149488159517304,2.1989670611764227,3.348455220693727,3.288201591960175,0.013323780198641067,0.0,32.80761308354221,49.94100631707471,6.0,0.0,2.5,434.73175579425185,492.24393335090735,405.97050776298425,240.92972891549903,288.157824788252,434.28480042508426
1940.0,28.754197781443917,-7.018328157397036,91.12138707643852,86.1774116469915,90.9718870681904,48.562227518983086,90.67772746234577,18.665911043869983,29.50499981416244,-6.108455377559096,29.3202249217188,-6.335347385865305,1.0184049718339072,1.1493218720409013,2.1992591680672025,3.348581040108104,3.288064309110843,0.013325898298050656,0.0,32.81248732313617,49.94347853982049,6.0,0.0,2.5,434.73186936164313,492.2424501016157,405.99521585632453,240.95874935493197,288.1818916805667,434.2919981275041
1950.0,28.753966847265243,-7.018610341975659,91.11649085234413,86.17359861618502,90.96694183086666,48.56413769096366,90.67265055239669,18.675854703946584,29.50497526437392,-6.10848545355276,29.320151071304583,-6.335438280136714,1.0184822395099526,1.1491623214829387,2.1995388650557453,3.348701186538684,3.287932824582122,0.013327930333428066,0.0,32.81715616593016,49.945841118588525,6.0,0.0,2.5,434.73197683981215,492.2410113718669,406.0188979053296,240.98660781757044,288.20498576524494,434.2989411088196
1960.0,28.753748369896385,-7.018877303888871,91.11178995873902,86.1699300516492,90.96219391108161,48.56596441327133,90.66777626871107,18.68539610080217,29.504954681380728,-6.108510669831674,29.320083255579817,-6.335521747126279,1.0185561918514927,1.1490093037146607,2.1998067364926377,3.3488160402072986,3.2878068652451544,0.013329879894662245,0.0,32.82162868655115,49.948100615529086,6.0,0.0,2.5,434.73207852356495,492.2396181726245,406.0415944248813,241.01334556770152,288.2271371245445,434.30562538206607
1970.0,28.753541750336144,-7.01912976939451,91.10727877430618,86.16640274393313,90.95763760840394,48.56771247981277,90.6630986987034,18.69455036306925,29.504937821462335,-6.108531324971352,29.320021138881764,-6.335598199928143,1.0186269945005473,1.1488625848298804,2.200063310225651,3.3489258950555314,3.287686182612484,0.013331750283457388,0.0,32.82591350958688,49.95026276159558,6.0,0.0,2.5,434.73217470050434,492.2382706707493,406.0633453681475,241.0390039689852,288.24837741076817,434.3120501897244
1980.0,28.7533463976232,-7.019368645696602,91.10295101451392,86.16301248691974,90.95326656151965,48.56938607448728,90.65861127575488,18.70333246141297,29.504924433494278,-6.108547726619747,29.31996438371985,-6.335668053891652,1.01869481149358,1.1487219358909988,2.200309121104516,3.3490310569955146,3.287570545377829,0.013333544891363678,0.0,32.83001884611866,49.95233261865934,6.0,0.0,2.5,434.7322653531188,492.2369680831694,406.0841898647497,241.06362413884983,288.2687393045346,434.31821785317857
1990.0,28.75316174527791,-7.019594050095293,91.09880002176808,86.1597554650806,90.94907403901888,48.57098889649217,90.65430707118561,18.71175705553981,29.504914276187343,-6.108560170376961,29.319912663779142,-6.335731710616528,1.0187597667500536,1.1485871106868564,2.200544613357444,3.3491317240443,3.287459746008981,0.013335266595527652,0.0,32.833952490996694,49.954314711649374,6.0,0.0,2.5,434.73235165319375,492.23571059262696,406.10416590554394,241.0872464766172,288.28825575588365,434.3241315288421
2000.0,28.75298722096089,-7.01980732724428,91.09481888113939,86.15662613955146,90.94505305414003,48.5725242609459,90.65017890742746,18.719838507919007,29.504907087913026,-6.108568976762399,29.319865642024247,-6.33578958490159,1.01882200052602,1.1484578691978773,2.2007702773459226,3.3492281465438,3.2873535758106773,0.01333691857951458,0.0,32.837721892956324,49.95621313628544,6.0,0.0,2.5,434.73243284752175,492.23449590752097,406.12331045259134,241.10991067625235,288.30696034440905,434.3297988385368
2010.0,28.75282228696168,-7.020008727238064,91.09100074016511,86.1536200716515,90.94119668584625,48.57399519073249,90.64621968087764,18.727590725389465,29.504902628822173,-6.1085744396143005,29.31982300220488,-6.33584206596737,1.0188816230556623,1.1483339759916134,2.200986525151824,3.3493205011434366,3.2872518508074613,0.013338503584692898,0.0,32.84133413413531,49.95803164418544,6.0,0.0,2.5,434.7325098291914,492.2333234137412,406.1416588802903,241.13165523358077,288.32488543577614,434.33522602457674
2020.0,28.75266641596867,-7.020199106400582,91.08733877479916,86.15073215771763,90.9374980437364,48.57540448910402,90.64242232517826,18.73502720996868,29.50490065695485,-6.10857685535791,29.319784432533247,-6.33588953754554,1.0189387163962262,1.1482151630215989,2.2011937046095955,3.3494088676311944,3.287154383020556,0.013340023971063344,0.0,32.84479598830973,49.95977373695172,6.0,0.0,2.5,434.73258250863176,492.232191424047,406.15924541493473,241.15251758713333,288.3420635266543,434.3404218995635
2030.0,28.752519107047107,-7.020379007172323,91.08382637908312,86.14795769371193,90.93395045849745,48.57675476449572,90.63878000295922,18.742160927217295,29.504900943810853,-6.108576503929328,29.319749636897928,-6.335932364076314,1.0189934794085196,1.1481013169139913,2.201392407151434,3.349493724065425,3.2870609986725894,0.013341483588269266,0.0,32.84811389389216,49.961442679246254,6.0,0.0,2.5,434.7326512289768,492.23109867889474,406.1761026720429,241.1725337221064,288.3585258146025,434.3453949990658
2040.0,28.75237987837883,-7.0205490177598895,91.08045714318963,86.1452920071813,90.93054745925312,48.57804848989935,90.63528608161528,18.749004396500368,29.50490326924076,-6.108573655034661,29.31971833086872,-6.33597089562528,1.0190459161660863,1.1479921167862226,2.20158279767024,3.349574914456463,3.2869715302509896,0.01334288370657487,0.0,32.85129401880636,49.96304156999872,6.0,0.0,2.5,434.73271621526663,492.2300437867143,406.1922619974197,241.19173841604552,288.37430269635377,434.3501544970039
2050.0000000000005,28.752248272716837,-7.020709699263875,91.07722492427456,86.1427306241954,90.92728284470972,48.57928801363818,90.63193420503232,18.75556962380153,29.504907426322003,-6.10856856217606,29.31969024626489,-6.336005462260346,1.0190961527693945,1.1478873939316012,2.20176529521954,3.3496526891511413,3.28688581548312,0.01334422713923156,0.0,32.8543422447666,49.96457335213768,6.0,0.0,2.5,434.73277767650234,492.22902542075127,406.20775330399806,241.21016504004936,288.3894234248166,434.35470951221777
2060.0000000000005,28.75212385615384,-7.0208615833692525,91.07412385280477,86.14026926267262,90.92415068931152,48.58047558155755,90.62871829927376,18.761868122541955,29.50491322089329,-6.108561463222145,29.319665130440168,-6.336036374931439,1.019144282740991,1.1477869569413144,2.2019402407247908,3.3497271976661054,3.2868036983507447,0.01334551622596402,0.0,32.85726419028151,49.9660408373814,6.0,0.0,2.5,434.7328358122432,492.2280423025316,406.22260515741266,241.22784561106675,288.40391609851747,434.3590690726377
2070.0000000000005,28.75200621652656,-7.021005289386381,91.0711483334833,86.1379037082362,90.92114534400748,48.58161335012585,90.62563257293117,18.767910932247727,29.504920470481416,-6.108552581722222,29.319642745505927,-6.336063926426448,1.0191903939332112,1.1476906190951532,2.202107956161337,3.3497985752564907,3.286725027233731,0.01334675319050758,0.0,32.86006522844207,49.96744672109344,6.0,0.0,2.5,434.732890631532,492.2270930052167,406.23684483674015,241.24481083947472,288.4178076608898,434.3632421947372
2080.0000000000005,28.751894971154897,-7.021140940147916,91.06829305952832,86.13563048333356,90.91826145078467,48.5827033925849,90.62267153202752,18.77370859383012,29.504929012417307,-6.108542116963861,29.31962287386538,-6.336088384559162,1.019234566675299,1.1475982075725693,2.2022687359509026,3.349866943523472,3.2866496614715475,0.0133479400835885,0.0,32.86275047976602,49.96879359074569,6.0,0.0,2.5,434.73294285711927,492.2261769948197,406.2504983218566,241.2610900566347,288.43112375677765,434.3672366345667
2090.0000000000005,28.751789749268497,-7.021269343244796,91.06555294420397,86.13344547213808,90.91549387346154,48.58374769752066,90.61982990955639,18.77927122258967,29.50493868624161,-6.1085302655273495,29.319605305656108,-6.336110007625109,1.0192768846996858,1.1475095509411808,2.2024228820607914,3.349932433001972,3.2865774582820815,0.013349078995684473,0.0,32.8653248489768,49.97008392663952,6.0,0.0,2.5,434.7329921014391,492.2252925266831,406.26359050123614,241.27671142345136,288.44388917895554,434.3710614821496
2100.0000000000005,28.75169020816478,-7.021390796838148,91.06292317828192,86.13134533520766,90.91283775558233,48.58474819071262,90.61710272357975,18.78460851392316,29.50494935195233,-6.1085171989304285,29.319589851185736,-6.336129029095332,1.0193174254754485,1.147424491787166,2.2025706694939657,3.349995161281132,3.2865082824602614,0.013350171854091613,0.0,32.86779303473918,49.97132012146835,6.0,0.0,2.5,434.7330387144862,492.2244388214594,406.2761450970233,241.29170193280189,288.4561273474035,434.3747239843773
2110.0000000000005,28.75159602362085,-7.021505691425659,91.06039920713967,86.12932664296937,90.9102884974633,48.58570671026087,90.6144852548567,18.789729681313474,29.504960877370063,-6.10850307910755,29.319576331721997,-6.336145668951815,1.0193562648785095,1.147342882574134,2.202712373437493,3.3500552560116272,3.286442013883045,0.013351220577104372,0.0,32.87015949714339,49.9725044579581,6.0,0.0,2.5,434.73308285611125,492.2236147206637,406.2881846266032,241.30608724332265,288.46786050094454,434.3782317983424
2120.0000000000005,28.75150689236829,-7.0216144168903725,91.05797666043357,86.12738630080905,90.90784168536686,48.586625040048034,90.61197297426739,18.794643603783182,29.50497314525049,-6.108488049695836,29.3195645851348,-6.336160126743265,1.0193934713923152,1.147264573077632,2.202848235077584,3.350112808155216,3.2863785203367466,0.013352226870326566,0.0,32.872428529959734,49.97363914874944,6.0,0.0,2.5,434.73312463693645,492.2228194223032,406.299730770532,241.3198920911052,288.47911019397105,434.38159167436686
2130.0000000000005,28.75142252745267,-7.021717311310908,91.05565138818345,86.12552123321318,90.90549312786855,48.58750488040528,90.60956158021744,18.79935873997232,29.504986045562266,-6.1084722454957046,29.319554458598233,-6.33617259056706,1.0194291228680732,1.1471894372559337,2.20297852066192,3.3501679579178534,3.2863176877784834,0.01335319258442514,0.0,32.874604219616174,49.97472630034872,6.0,0.0,2.5,434.73316421033934,492.2220519492664,406.3108041332206,241.33314004774755,288.48989677418655,434.3848103922506
2140.0000000000005,28.751342657690834,-7.021814704075609,91.05341940096636,86.12372851233869,90.90323879543162,48.588347879274075,90.60724693642989,18.80388326787352,29.5049994784516,-6.108455788838967,29.319545810787357,-6.336183234365706,1.0194632676298483,1.147117322914696,2.203103425666867,3.350220748581563,3.2862594023328526,0.0133541191394004,0.0,32.87669051217404,49.97576795061781,6.0,0.0,2.5,434.7332017056463,492.221311407788,406.3214245683628,241.34585390966137,288.5002397623685,434.3878941797132
2150.0000000000005,28.751267032334695,-7.021906975654588,91.0512769243587,86.12200528342704,90.9010748757737,48.58915560001316,90.6050251297741,18.808224909994067,29.505013354669835,-6.108438789064849,29.319538513917056,-6.3361922154171,1.0194959994627837,1.1470481383066695,2.203223239784552,3.3502713780912217,3.2862035553416824,0.013355008510313907,0.0,32.87869112649366,49.976766036951354,6.0,0.0,2.5,434.7332371225292,492.2205968189796,406.33161086881586,241.358055211174,288.5101579431264,434.39084937594185
2160.0000000000005,28.751195412659527,-7.02199429709151,91.04922033726316,86.12034905032607,90.89899771112857,48.58992954811208,90.60289240473696,18.81239113124434,29.505027592533157,-6.1084213462448815,29.319532447749243,-6.336199681710411,1.019527357085465,1.1469817411822787,2.203338125642728,3.3503198668250063,3.28615004152768,0.013355861905076512,0.0,32.88060965735741,49.97772241608874,6.0,0.0,2.5,434.7332707627045,492.21990762641246,406.3413810787312,241.36976477254225,288.5196688837517,434.39368103833766
2170.0000000000005,28.75112757471659,-7.022076929389129,91.04724616940447,86.11875718264656,90.89700379613836,48.59067116492184,90.60084516244572,18.81638906611363,29.50504211718276,-6.108403552088987,29.319527501425373,-6.3362057696906495,1.0195573956491002,1.146918014718714,2.2034482863270175,3.350366301045732,3.2860987673114015,0.013356680765382907,0.0,32.88244953120136,49.97863887028075,6.0,0.0,2.5,434.7333027503729,492.2192429216372,406.35075247367865,241.38100250123108,288.5287896387772,434.3963948521829
2180.0000000000005,28.7510633076695,-7.02215522107872,91.04535110012702,86.1172271806639,90.895089776529,48.59138182882282,90.59887995893773,18.82022554840131,29.50505686121547,-6.108385489173202,29.319523573403654,-6.336210604335918,1.01958618522327,1.1468568632162912,2.2035539457244,3.3504108089406914,3.2860496321917263,0.013357466653136496,0.0,32.88421402573687,49.9795171023893,6.0,0.0,2.5,434.73333304004746,492.21860186278633,406.3597415715652,241.39178747175248,288.53753652124254,434.3989960003876
2190.0000000000005,28.751002412857208,-7.022229477879876,91.04353196009725,86.11575658872134,90.893252450724,48.59206285878128,90.59699350653494,18.82390712881238,29.505071763120455,-6.108367232854732,29.31952056932857,-6.336214301779478,1.0196137696073957,1.146798170749386,2.2036552724622207,3.350453443211607,3.2860025463384095,0.013358220792125584,0.0,32.88590627939931,49.98035873898391,6.0,0.0,2.5,434.7333616247056,492.21798353645966,406.36836414512567,241.40213797215853,288.54592500822304,434.40148941249186
2200.0000000000005,28.750944705262796,-7.02229982840845,91.04178571935101,86.11434325132198,90.89148875795334,48.59271551937957,90.59518266206737,18.827440073215936,29.50508676929213,-6.108348848805861,29.31951840352456,-6.336216967471386,1.0196401965850688,1.1467418358797317,2.203752438308528,3.3504942741882595,3.285957424402822,0.013358944416867243,0.0,32.887529289254644,49.98116534020903,6.0,0.0,2.5,434.7333887444229,492.21738737249024,406.3766352819407,241.41207150053663,288.5539699176045,434.40387950604094
2210.0000000000005,28.75089000923615,-7.022366431965337,91.04010942260048,86.11298504703603,90.88979571295617,48.59334103154743,90.59344436012557,18.8308304669348,29.50510183174739,-6.108330395810867,29.3195169970326,-6.336218698594962,1.0196655391382052,1.1466877888498803,2.203845666131231,3.3505334549811114,3.2859141810489105,0.013359639067158598,0.0,32.8890859589701,49.98193841329402,6.0,0.0,2.5,434.7334145683554,492.21681278495606,406.38456963186576,241.4216050598029,288.56168564644463,434.4061705336492
2220.0000000000005,28.75083815943537,-7.022429600159057,91.03850027236838,86.11167972894627,90.88817048994417,48.59394054016525,90.59177569929473,18.834084047040392,29.505116904965448,-6.108311929637125,29.319516276088937,-6.3362195859392605,1.0196898197676083,1.1466359091175078,2.203935070601384,3.350570979718892,3.285872737733618,0.013360305616436497,0.0,32.89057902072574,49.98267937371452,6.0,0.0,2.5,434.733439000358,492.21625884302387,406.39218100854225,241.43075468533027,288.5690858389117,434.40836718123694
2230.0000000000005,28.750788999573604,-7.0224894707898216,91.0369556060164,86.11042533542837,90.88661039902256,48.594515145013695,90.59017391670932,18.837206341860448,29.50513194865543,-6.108293499645015,29.319516172043095,-6.336219713999867,1.0197130776126189,1.1465861046883548,2.204020796569373,3.350606901257728,3.2858330199140564,0.01336094512450349,0.0,32.89201110785183,49.98338957328372,6.0,0.0,2.5,434.73346219716336,492.2157249398063,406.399482600366,241.4395358277924,288.5761831825078,434.4104729240005
2240.0000000000005,28.75074238618036,-7.022546250735331,91.03547281080739,86.10921990270032,90.88511280124578,48.59506591563076,90.58863630311544,18.840202688841032,29.50514693064024,-6.108275145254481,29.319516626457663,-6.336219154702121,1.0197353842391483,1.1465383204486193,2.2041030565210256,3.350641376969645,3.2857949510790463,0.013361559043420589,0.0,32.89338474921112,49.98407033879664,6.0,0.0,2.5,434.7334841756772,492.2152104186458,406.40648729563645,241.44796341691625,288.58299079176135,434.41249215422346
2250.0000000000005,28.75069817849433,-7.0226000607614765,91.03404941943158,86.10806157950462,90.88367520407955,48.59559385241613,90.58716029855513,18.8430781817782,29.505161816999887,-6.108256908020792,29.319517579288007,-6.336217981949517,1.0197567601017612,1.146492454691454,2.2041819518562784,3.350674406547732,3.285758464806224,0.013362148158428549,0.0,32.89470236339935,49.98472289979759,6.0,0.0,2.5,434.73350508235234,492.21471466459855,406.4132072199837,241.45605169960209,288.58952016590825,434.414428109084
2260.0000000000005,28.750656247415893,-7.022651147053409,91.0326830643782,86.10694847662984,90.88229521599665,48.59609992132005,90.58574344710028,18.8458376958144,29.50517658030396,-6.108238821548696,29.319518979135967,-6.336216259003436,1.0197772470880098,1.1464484312174268,2.204257626908447,3.3507060581258736,3.2857234927469388,0.013362713503971712,0.0,32.89596625657509,49.98534844921005,6.0,0.0,2.5,434.73352483756736,492.2142369098747,406.4196540299323,241.46381431569387,288.5957828586422,434.41628449145975
2270.0000000000005,28.750616471154014,-7.0226995742763725,91.03137146996505,86.10587895021342,90.8809705382144,48.59658504935459,90.58438338794336,18.84848592153276,29.505191196843764,-6.10822091488336,29.319520778387915,-6.336214044467283,1.0197968816538436,1.1464061761324855,2.204330211643894,3.3507363877763794,3.285689972244632,0.013363256023454964,0.0,32.89717864635344,49.98594812991586,6.0,0.0,2.5,434.73354363095143,492.2137766877756,406.4258389186921,241.4712643917287,288.6017898331639,434.418064428014
