time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.750578734143154,-7.022745510075879,91.03011243053699,86.1048512846296,90.8796989428003,48.597050121576494,90.5830778334603,18.85102736802264,29.50520564509462,-6.108203214394507,29.319522933199742,-6.336211392304847,1.0198157038500066,1.1463656215730522,2.204399843062107,3.350765464635159,3.2856578418878573,0.01336377669558968,0.0,32.89834165859031,49.98652303641239,6.0,0.0,2.5,434.73356147453507,492.2133333532566,406.43177266978773,241.47841455287136,288.6075517007798,434.41977137539857
2290.0000000000005,28.75054292762406,-7.022789092494976,91.02890385014749,86.10386386656597,90.87847831255043,48.59749598024069,90.5818246093792,18.853466344675724,29.505219906256727,-6.108185743113324,29.319525403152568,-6.336208352264066,1.019833747130533,1.1463266983403153,2.2044666408437816,3.3507933391840967,3.285627043243171,0.013364276392162497,0.0,32.899457324577384,49.987074206544605,6.0,0.0,2.5,434.7335784108042,492.2129063201901,406.4374655329448,241.4852768655063,288.61307847394926,434.42140821073446
2300.0000000000005,28.75050894918636,-7.022830445551449,91.0277437105402,86.10291514648026,90.87730660878141,48.59792343417064,90.58062162217722,18.855806991619037,29.505233964212387,-6.108168520785398,29.31952815149445,-6.336204969579683,1.019851042706638,1.146289338877362,2.2045307181459246,3.3508200570232867,3.285597520330384,0.013364755939273583,0.0,32.900527591395644,49.98760263892359,6.0,0.0,2.5,434.7335944891976,492.212495030524,406.4429273642051,241.4918629255568,288.61837981968745,434.4229779067538
2310.0000000000005,28.750476702382823,-7.0228696866280975,91.02663007893136,86.10200363354625,90.87618187915443,48.5983332548887,90.57946686699776,18.858053271106485,29.5052478050802,-6.10815156441646,29.31953114459556,-6.33620128564371,1.0198676215031366,1.1462534798501804,2.2045921857031896,3.3508456655533703,3.285569219870625,0.013365216143426655,0.0,32.90155432046754,49.988109285741416,6.0,0.0,2.5,434.73360975534314,492.21209893902846,406.44816758548006,241.4981838332561,288.6234649712718,434.4244832593303
2320.0000000000005,28.750446095802417,-7.022906927327425,91.02556108589721,86.10112788165726,90.87510223534076,48.598726185823296,90.57835840472045,18.860209013029927,29.50526141720912,-6.108134888279835,29.319534351740707,-6.336197338260661,1.019883517588174,1.146219064830833,2.2046511595813194,3.3508702244121524,3.285542090469614,0.013365657840008637,0.0,32.90253930832938,49.98859506455534,6.0,0.0,2.5,434.7336242519388,492.21171751189024,406.4531952938703,241.50425032073645,288.6283428388859,434.4259269603047
2330.0000000000005,28.750417043842862,-7.022942272237003,91.02453495514185,86.10028651399949,90.87406588308974,48.599102931432405,90.57729439284142,18.862277854752502,29.5052747907108,-6.1081185044894255,29.319537744952004,-6.336193161866049,1.019898755451763,1.146186031456638,2.204707733014847,3.350893764471485,3.2855160833951707,0.013366081720095692,0.0,32.90348425934263,49.98906084484879,6.0,0.0,2.5,434.73363801884494,492.2113502376108,406.4580191223772,241.51007258243465,288.6330218774182,434.4273115606573
2340.0000000000005,28.750389465264135,-7.02297582160918,91.02354996833638,86.09947819378499,90.8730710866961,48.59946417162291,90.57627304893084,18.864263316407342,29.50528791758524,-6.1081024228456045,29.319541298723436,-6.336188787853017,1.0199133673706753,1.1461543291431862,2.2047620147278417,3.350916343871028,3.285491151576581,0.01336648856589394,0.0,32.90439082094099,49.98950746539782,6.0,0.0,2.5,434.7336510923228,492.2109966137267,406.462647412447,241.51566048623712,288.637510246306,434.42863948034073
2350.0000000000005,28.75036328375484,-7.023007666405192,91.02260447482772,86.09870163906953,90.87211617887267,48.59981055523872,90.57529266098948,18.86616876540916,29.505300791504464,-6.108086651100564,29.31954499009208,-6.336184244484514,1.0199273689299306,1.1461238922146608,2.204814075901875,3.3509379681165354,3.285467250116264,0.013366878925985204,0.0,32.905260566110826,49.989935728308126,6.0,0.0,2.5,434.73366351150185,492.2106561610824,406.46708815534566,241.52102347485263,288.6418157868589,434.42991319645296
2360.0000000000005,28.750338427319143,-7.023037895971129,91.02169690446723,86.09795561959947,90.8711995735944,48.60014269997311,90.57435160026672,18.8679974182964,29.505313407357175,-6.10807119551572,29.319548797938666,-6.336179557754406,1.0199407971944543,1.1460946832064445,2.2048640323484703,3.3509587155549148,3.2854443363500883,0.013367253616839766,0.0,32.90609499735842,49.99034639490765,6.0,0.0,2.5,434.73367530772214,492.21032840686104,406.4713489531744,241.5261705680772,288.64594591886816,434.4311348327085
2370.0000000000005,28.750314827862407,-7.023066593585668,91.02082573333342,86.09723894423007,90.87031973156064,48.6004612034111,90.5734482860801,18.86975238917978,29.50532576171012,-6.108056060296917,29.31955270344012,-6.33617475083031,1.0199536702379164,1.14606664570623,2.204911957656473,3.350978603362703,3.285422368822936,0.01336761319495178,0.0,32.90689556653439,49.990740203155205,6.0,0.0,2.5,434.73368651256754,492.21001289678287,406.47543717319473,241.53111050093972,288.64990785423254,434.4323065912016
2380.0000000000005,28.750292419626945,-7.0230938233808615,91.01998953287988,86.09655050483006,90.8694752095067,48.60076663269342,90.57258123555158,18.871436650522295,29.50533785090261,-6.108041249928419,29.319556687683843,-6.33616984699006,1.0199660123990044,1.146039735390592,2.204957936210637,3.350997671601229,3.285401308343144,0.0133679582846758,0.0,32.90766366346503,49.99111784658868,6.0,0.0,2.5,434.73369718226536,492.20970921836073,406.4793597524784,241.535851607464,288.6537080617218,434.4334297985856
2390.0000000000005,28.75027114796183,-7.023119701011865,91.01918684519846,86.09588912213195,90.8686645356016,48.60105954321512,90.57174893927844,18.873053047474286,29.505349678160865,-6.108026760457676,29.319560741480032,-6.336164857544532,1.019977848898716,1.1460139063837371,2.2050020574015794,3.3510159637853167,3.285381116269785,0.013368289510757702,0.0,32.90840059908703,49.99148002905224,6.0,0.0,2.5,434.7337072650413,492.2094168745084,406.4831236593951,241.54040188282264,288.65735428790254,434.43450857916633
2400.0000000000005,28.750250950375545,-7.023144251116548,91.01841637387716,86.09525380316505,90.86788639978175,48.60134043377667,90.57095005063512,18.87460430781164,29.505361238780274,-6.108012597647871,29.31956484507521,-6.3361598068065055,1.0199891964684262,1.1459891145317658,2.2050443858237783,3.351033500355544,3.2853617586912107,0.013368607379899007,0.0,32.909107653356784,49.991827349869936,6.0,0.0,2.5,434.7337168716919,492.20913551091786,406.48673511677725,241.5447689745689,288.6608516788118,434.4355427751618
2410.0000000000005,28.750231775339717,-7.023167560855711,91.01767683207908,86.0946435233894,90.86713950230505,48.60160981618566,90.57018323497805,18.876093064990982,29.50537253533039,-6.107998758350789,29.31956898860731,-6.3361547069143285,1.0200000850219342,1.145965327605649,2.2050850149568744,3.351050342562523,3.2853431992512645,0.013368912551187022,0.0,32.90978604539151,49.99216044505727,6.0,0.0,2.5,434.7337259879741,492.2088647146456,406.4902003716808,241.54896027350355,288.66420664417046,434.4365348255204
2420.0000000000005,28.750213572845357,-7.023189681549866,91.01696698130307,86.09405730456558,90.86642259217741,48.60186817176117,90.5694472076604,18.877521844647333,29.5053835701418,-6.10798523971107,29.31957316196879,-6.336149570308464,1.020010510421153,1.1459424791885873,2.2051239646687666,3.3510664438573534,3.285325405591879,0.013369205236254228,0.0,32.910436948335814,49.992479908561045,6.0,0.0,2.5,434.73373465262745,492.20860410060953,406.49352538515575,241.55298286966087,288.66742500688383,434.43748651941286
2430.0000000000005,28.75019629482912,-7.023210728090362,91.01628564749342,86.09349414110443,90.86573448333314,48.60211595912216,90.56874075028422,18.878893068566924,29.505394345340008,-6.1079720391244905,29.31957735543567,-6.33614440895724,1.0200205164464695,1.1459205586333017,2.2051613570275688,3.3510819156608704,3.2853083458902503,0.013369486266943236,0.0,32.911061488494454,49.99278630317309,6.0,0.0,2.5,434.7337427993017,492.20835318046306,406.49671581810213,241.55684355988785,288.67051214541084,434.4383993548317
2440.0000000000005,28.750179901002014,-7.023230597077941,91.01563166378925,86.09295332380447,90.86507399753536,48.60235362618181,90.56806265379905,18.88020906156538,29.505404868697443,-6.107959147068812,29.319581565243706,-6.336139227493732,1.0200301104216265,1.1458995183266143,2.2051972318255006,3.351096750152115,3.285291988848201,0.013369755960860166,0.0,32.911660737570514,49.99308018969049,6.0,0.0,2.5,434.7337506878645,492.2081119263007,406.4997772580222,241.5605488771008,288.67347388912367,434.43927538403864
2450.0000000000005,28.75016434818762,-7.023249492049217,91.01500395675954,86.09243377346304,90.86444005024752,48.60258157931884,90.56741180401708,18.881472034861645,29.50541514287385,-6.107946560285427,29.319585783461772,-6.336134035679606,1.0200393076709835,1.1458793200174844,2.205231650090178,3.3511109701076625,3.285276307399491,0.01337001477619068,0.0,32.91223572421006,49.99336206349449,6.0,0.0,2.5,434.733758100222,492.2078796398295,406.502714821458,241.56410502895025,288.67631480420715,434.4401158474229
2460.0000000000005,28.750149600667804,-7.023267406331684,91.01440149071752,86.0919347352854,90.86383159526765,48.6028002322052,90.56678712620051,18.882684135318986,29.505425176401392,-6.107934268321458,29.319590008085893,-6.3361288359814685,1.0200481286066037,1.1458599350718734,2.2052646782305403,3.3511246133024137,3.285261272799044,0.013370263195999378,0.0,32.91278744241038,49.99363243426751,6.0,0.0,2.5,434.7337651324897,492.2076560988051,406.505533539637,241.56751804190208,288.6790399015141,434.44092230444414
2470.0000000000005,28.75013562712448,-7.023284369920759,91.01382327440233,86.09145540757635,90.86324763112209,48.60300997829427,90.56618759140557,18.883847417588473,29.505434980442903,-6.1079222575012295,29.31959424027377,-6.336123626974313,1.0200565899642395,1.1458413326312904,2.2052963759438744,3.351137708575165,3.285246859385171,0.01337050166017315,0.0,32.913316845793645,49.993891785002575,6.0,0.0,2.5,434.7337718123124,492.20744096559446,406.50823821657434,241.57079368427128,288.6816537110618,434.4416961836317
2480.0000000000005,28.750122039416613,-7.023300978695147,91.01326826906913,86.09099512291004,90.86268711155043,48.60321116065535,90.56561212778817,18.88496383307603,29.50544425358142,-6.107910897086867,29.319598108654887,-6.336118865743629,1.0200646921410363,1.1458234597449,2.205326753953806,3.3511502136987055,3.28523302445152,0.013370730296989111,0.0,32.91382482975996,49.99414056697799,6.0,0.0,2.5,434.7337781282672,492.20723415858254,406.5108335660942,241.57393745276727,288.6841592918517,434.4423501922136
2490.0000000000005,28.75010191621877,-7.0233247480053365,91.01272700035051,86.09055712751768,90.8621405925812,48.60340060941434,90.56505129242355,18.886034580764147,29.505446199490535,-6.10790851317654,29.319594565527787,-6.336123226649363,1.0200723650095098,1.1458060335585034,2.20535540823326,3.3511614417917635,3.285219320455291,0.013370945887905009,0.0,32.91431031539565,49.99437616605616,6.0,0.0,2.5,434.73378879020373,492.20704964674746,406.513334096304,241.57695437255052,288.6866594251916,434.4427251783098
2500.0000000000005,28.750076705563043,-7.023355012067498,91.01218805591296,86.09012821005062,90.8615966290652,48.6035734691564,90.5644936356857,18.88706151619885,29.505442100850843,-6.107913534371903,29.319585201213265,-6.336134752315388,1.0200795974646342,1.1457889300979092,2.205382775895529,3.3511717059934374,3.285206090115553,0.013371150606910529,0.0,32.91477171537991,49.99459374257822,6.0,0.0,2.5,434.7338013806894,492.20687727259497,406.51575286735954,241.57985163267188,288.68912270662264,434.4432472989343
2510.0000000000005,28.75004938829145,-7.023388053646499,91.01165543550864,86.08970670578758,90.86105919018182,48.603731257221,90.56394309433331,18.888047900523247,29.505435078167583,-6.107922137779838,29.31957310916903,-6.336149635294817,1.0200863324939176,1.1457721984524034,2.2054088007589594,3.351180999211363,3.2851935100614087,0.013371345197602596,0.0,32.915211073915884,49.994794309325016,6.0,0.0,2.5,434.7338146304758,492.2067106748916,406.5180846226801,241.58263735336743,288.6915052578875,434.44381133817245
2520.0000000000005,28.75002112622849,-7.0234223417502335,91.011136623621,86.08929827857179,90.86053575220988,48.60387807033419,90.56340711682368,18.888995818675426,29.505426333618697,-6.107932850627492,29.319559488352315,-6.3361663999043,1.0200928046782571,1.145756146479314,2.2054337967071103,3.3511899431864243,3.285181434294508,0.013371532264454715,0.0,32.915630747082275,49.99498194123902,6.0,0.0,2.5,434.7338281746276,492.2065517860213,406.5203249707852,241.5853157968724,288.69381397043287,434.4443983109993
2530.0000000000005,28.749992374788647,-7.023457281534604,91.0106368794886,86.0889076416314,90.86003157039205,48.60401733818344,90.56289093406451,18.88990610534148,29.505416344841297,-6.107945087768201,29.319544812512248,-6.336184463051325,1.0200990451526726,1.1457408003876903,2.2054577073990544,3.3511985077867448,3.2851697329892016,0.013371711620885848,0.0,32.91603245683541,49.99516024587041,6.0,0.0,2.5,434.7338418617607,492.2064031194315,406.5224732777119,241.58788824267,288.69605089188366,434.44500130866953
2540.0000000000005,28.74996343600239,-7.0234924881311835,91.01015898451828,86.08853725632217,90.8595494213437,48.604151234847,90.56239730030047,18.8907791704134,29.505405436484327,-6.107958451479078,29.319529400626415,-6.336203432136699,1.0201051013983675,1.1457261890339565,2.205480597481094,3.3512067865150503,3.2851583448815136,0.013371883602689582,0.0,32.9164173937524,49.995331562820695,6.0,0.0,2.5,434.7338555762621,492.2062659549104,406.5245308249764,241.59035528089,288.698212586256,434.4456118694489
2550.0000000000005,28.749934581857,-7.023527695397206,91.00970404969983,86.08818780564553,90.85909040954456,48.60428105502558,90.56192729655777,18.891615700709394,29.505393907068942,-6.107972576045881,29.319513544620253,-6.336222947856925,1.0201109940570372,1.1457123034259662,2.2055025213428685,3.3512148247688347,3.285147247988055,0.013372048476985275,0.0,32.91678652113103,49.99549730905824,6.0,0.0,2.5,434.73386908693783,492.20614033042466,406.5265000421128,241.59271856960513,288.7002951098307,434.4462210261356
2560.0000000000005,28.74990606240362,-7.0235624013626525,91.00927229834537,86.08785930249206,90.85865475160547,48.60440756169248,90.56148111715578,18.89241659494138,29.50538203177225,-6.1079871243523485,29.319497512451047,-6.336242680408077,1.0201167466651515,1.1456991437690214,2.2055235595272347,3.351222703296256,3.285136445658487,0.01337220670374036,0.0,32.91714063495732,49.995658333899485,6.0,0.0,2.5,434.73388258769586,492.20602605733495,406.52838367924073,241.59498051023908,288.7022956897048,434.4468207655019
2570.0000000000005,28.749878075733484,-7.0235965348935565,91.00886332254392,86.08755087539436,90.85824203260108,48.60453118632455,90.56105832511261,18.89318299798134,29.50537003363753,-6.108001823150801,29.319481521582727,-6.336262362133539,1.0201223583649934,1.1456866716274,2.205543745412158,3.3512304170395577,3.285125935687519,0.01337235848554916,0.0,32.917480447497894,49.995815141496905,6.0,0.0,2.5,434.73389571631776,492.2059221431036,406.5301849225163,241.597144292804,288.7042136792809,434.44740547321186
2580.0000000000005,28.74985078365689,-7.0236298413739755,91.0084763382675,86.08726154506654,90.85785146151197,48.60465215259819,90.56065810778408,18.8939162143468,29.50535809869149,-6.108016444541704,29.31946575172402,-6.336281771845734,1.020127841176422,1.1456748667089631,2.2055631442244974,3.3512380109334607,3.2851157234065664,0.013372504241801529,0.0,32.91780662023763,49.99596801303972,6.0,0.0,2.5,434.733908487366,492.2058277767623,406.5319071712513,241.59921361262383,288.70604960622416,434.4479707754568
2590.0000000000005,28.749824304267968,-7.023662182348517,91.00811028798509,86.08699006242546,90.85748197391308,48.60477053602102,90.56027938002369,18.8946176303146,29.505346368502916,-6.108030815090274,29.319450338596983,-6.336300742496121,1.02013317955662,1.145663675139029,2.2055817638177206,3.3512454389567496,3.285105813746103,0.013372644052657309,0.0,32.91811975752296,49.99611707878921,6.0,0.0,2.5,434.73392083662975,492.20574197774334,406.53355399249807,241.60119243910395,288.70780515745093,434.44851397080714
2600.0000000000005,28.749798721071432,-7.023693407824624,91.00776396577604,86.08673512122526,90.85713235724339,48.60488631055506,90.5599209096573,18.89528866056571,29.50533494903552,-6.108044804981091,29.319435382345944,-6.336319150825318,1.0201383770729056,1.1456530662311777,2.2055996538779405,3.3512527201091182,3.2850962138341515,0.013372778260794317,0.0,32.918420416228514,49.996262359581976,6.0,0.0,2.5,434.73393280099697,492.2056638140819,406.53512894924006,241.60308484706476,288.7094826771988,434.4490334034031
2610.0000000000005,28.749774083802887,-7.023723500659628,91.00743606517408,86.08649532536901,90.85680129842488,48.60499939511709,90.55958136456765,18.89593075986932,29.505323912789404,-6.108058325394552,29.31942094993732,-6.336336914409628,1.0201434381160062,1.1456430073717403,2.2056168622055226,3.351259869577263,3.2850869244097147,0.013372907203096671,0.0,32.91870913019528,49.99640382025074,6.0,0.0,2.5,434.73394428838895,492.2055923061921,406.53663566328265,241.60489503961455,288.711085160259,434.44952845269626
2620.0000000000005,28.749750420774504,-7.023752405998437,91.00712529757052,86.08626936001424,90.8564875027168,48.605109674269954,90.55925943254361,18.896545321108132,29.505313309311703,-6.108071315630468,29.319407085529026,-6.336353978898217,1.0201483471487436,1.1456334475530852,2.205633392449865,3.3512668400029506,3.2850779490743185,0.013373030951795426,0.0,32.91898638629522,49.996541384812126,6.0,0.0,2.5,434.73395531763055,492.2055265858831,406.53807754739296,241.6066270482268,288.7126157650559,434.44999905097967
2630.0000000000005,28.74972773991184,-7.023780113663008,91.00683040695475,86.0860559809592,90.85618970824483,48.60521702533464,90.55895383529416,18.897133693828152,29.505303167182827,-6.108083740674772,29.319393812525625,-6.336370315483748,1.0201531057719262,1.1456243557142969,2.2056492810711883,3.3512736367854847,3.2850692879571777,0.013373149778745708,0.0,32.91925264328711,49.99667496883541,6.0,0.0,2.5,434.7339658858136,492.2054658658576,406.539457882079,241.6082847805346,288.71407783634106,434.45044567337777
2640.0000000000005,28.74970603394036,-7.023806630336537,91.00655020679606,86.08585404025347,90.85590672297069,48.60532132980808,90.55866336553939,18.89769715942316,29.505293498906244,-6.108095585209128,29.319381138488136,-6.33638591485925,1.0201577201629892,1.1456157079358444,2.2056645711427327,3.3512802790785776,3.285060939933041,0.01337326399549942,0.0,32.91950833081228,49.996804489445765,6.0,0.0,2.5,434.73397599980393,492.2054094455984,406.5407797544934,241.60987194582248,288.715474744039,434.4508691440718
2650.0000000000005,28.74968528093621,-7.023831983556022,91.00628356005936,86.08566247450777,90.85563740434259,48.60542249561615,90.55838686565393,18.898236996194896,29.505284302980865,-6.108106851072137,29.31936905679832,-6.336400785169816,1.0201621664424994,1.145607446644515,2.20567923767,3.3512866843145157,3.285052900953084,0.013373373502137367,0.0,32.91975388437373,49.996929891671016,6.0,0.0,2.5,434.7339856686264,492.20535671162895,406.54204621922247,241.61139223595623,288.71680998347034,434.4512705877606
2660.0000000000005,28.749665453150467,-7.023856205455161,91.00602945837056,86.08548035527338,90.85538073906886,48.60552044326715,90.55812330901293,18.89875434903962,29.505275570121913,-6.108117549638052,29.319357553558444,-6.336414943520424,1.0201664680096196,1.145599570829576,2.205693354224407,3.3512929250539827,3.2850451667878007,0.013373478792202718,0.0,32.91998969265717,49.99705112905252,6.0,0.0,2.5,434.73399490799846,492.20530714292096,406.54325999498616,241.61284895560755,288.7180867813876,434.4516512034583
2670.0000000000005,28.7496465158287,-7.023879337292044,91.00578697595088,86.08530685538113,90.85513579661165,48.60561512178771,90.5578717522788,18.899250316268592,29.50526728389232,-6.108127701043543,29.319346607756724,-6.336428415771991,1.0201706090107672,1.14559203650639,2.2057069065723933,3.3512989430787834,3.2850377314128374,0.013373579825397507,0.0,32.920216137406214,49.997168183931024,6.0,0.0,2.5,434.7340037360072,492.2052603008968,406.5444236765236,241.61424526733077,288.71930828597215,434.4520122842516
2680.0000000000005,28.749628430860124,-7.023901427197585,91.00555529016833,86.08514125955583,90.85490174988034,48.60570650658576,90.5576313564393,18.899725917667297,29.50525942370128,-6.1081373305138404,29.319336194423737,-6.336441232656681,1.0201745975652294,1.1455848284106749,2.205719929165388,3.3513047575760626,3.2850305874841017,0.013373676853628155,0.0,32.920433581786426,49.99728106396395,6.0,0.0,2.5,434.734012167922,492.2052158269402,406.545539662424,241.61558410072692,288.720477450174,434.4523551181605
2690.0000000000005,28.749611157848133,-7.023922523364604,91.00533366076704,86.0849829402515,90.85467785436958,48.60579459671055,90.5574013656788,18.900182114666563,29.5052519661767,-6.108146466681774,29.31932628593919,-6.336453428169534,1.0201784346578395,1.1455779247462514,2.2057324389571105,3.3513103637033614,3.285023727077084,0.013373770020357322,0.0,32.9206423770911,49.99738979991645,6.0,0.0,2.5,434.7340202243943,492.205173423736,406.5466102061487,241.6168682112152,288.72159706865614,434.45268097498814
2700.0000000000005,28.749594656058747,-7.023942676085028,91.00512143664406,86.08483136158486,90.85446345497505,48.60587941504298,90.5571811142764,18.900619800765924,29.505244886908834,-6.108155139451242,29.31931685381707,-6.336465037371113,1.0201821267525637,1.1455713114013206,2.205744462370088,3.3513157737714088,3.2850171414385523,0.013373859523494526,0.0,32.920842859902336,49.99749444561587,6.0,0.0,2.5,434.7340279235664,492.2051328551162,406.54763739624445,241.6181001527026,288.7226697309595,434.452991053497
2710.0000000000005,28.74957888499492,-7.023961934845488,91.0049180383027,86.08468605997615,90.85425796838705,48.60596100446071,90.55697000882569,18.90103981610372,29.50523816120287,-6.108163379075505,29.319307869418992,-6.336476095509568,1.0201856701333862,1.145564964085006,2.205756002109037,3.3513209661940424,3.285010821369278,0.01337394541471507,0.0,32.92103535601814,49.99759507434732,6.0,0.0,2.5,434.73403528428366,492.2050939319621,406.54862319262696,241.6192823204794,288.72369785626853,434.45328648113446
2720.0000000000005,28.749563806923486,-7.0239803460526105,91.0047229721602,86.08454665128913,90.85406089757788,48.6060394190996,90.55676754319235,18.901442911406832,29.50523176577841,-6.1081712140749564,29.31929930585869,-6.336486635676522,1.0201890759699908,1.1455588773206142,2.2057670911498377,3.351325968470452,3.2850047578523887,0.013374027925342903,0.0,32.9212201635533,49.99769176838441,6.0,0.0,2.5,434.7340423236382,492.20505651007846,406.54956934380334,241.6204168504058,288.72468359293924,434.4535682624684
2730.0000000000005,28.749549382027585,-7.023997958812856,91.00453575709102,86.0844127715951,90.85387175770954,48.60611474350941,90.55657322271038,18.90182987934338,29.505225676613485,-6.10817867387874,29.319291135169394,-6.33649669229368,1.0201923440562486,1.1455530317656253,2.2057777376025443,3.3513307693681686,3.2849989405364446,0.013374107137049026,0.0,32.92139761011737,49.99778464378926,6.0,0.0,2.5,434.7340490594455,492.2050204654769,406.5504776966212,241.62150599038392,288.725629155215,434.4538373912291
2740.0000000000005,28.749535576379063,-7.024014813060603,91.00435600758895,86.08428414211829,90.85369016017736,48.60618705654514,90.55638665058008,18.902201377470988,29.50521987308969,-6.108185783746137,29.31928333341737,-6.33650629481872,1.020195479834255,1.1455474176642135,2.2057879596408343,3.351335377305048,3.284993360144586,0.013374183186945604,0.0,32.92156797138631,49.99787380602163,6.0,0.0,2.5,434.73405550990816,492.2049857190229,406.55134978091417,241.62255160250427,288.72653637068345,434.45409468466806
2750.0000000000005,28.74952235569321,-7.024030957914306,91.00418337474488,86.08416047820286,90.85351575296824,48.60625644845004,90.55620746659665,18.902558049478728,29.505214334169512,-6.108192569449898,29.31927587620756,-6.336515473277302,1.0201984857040023,1.1455420226192694,2.205797769711463,3.3513397923307324,3.2849880089932637,0.013374256178703102,0.0,32.921731525638165,49.997959370106635,6.0,0.0,2.5,434.7340616795692,492.2049521481167,406.55218706624186,241.6235555043662,288.7274068600116,434.45434089989214
2760.0000000000005,28.74950969391244,-7.0240463975946446,91.00401752402392,86.0840416410852,90.85334819862209,48.606323025816955,90.55603532545057,18.90290051567337,29.505209046948178,-6.108199046799484,29.31926874741041,-6.336524247521709,1.0202013627534938,1.1455368319604955,2.205807172316544,3.35134400427704,3.2849828736082647,0.013374326160129893,0.0,32.921888543125704,49.998041474267886,6.0,0.0,2.5,434.7340676241892,492.2049198466584,406.5529910507653,241.62451944729415,288.72824254630075,434.4545766483196
2770.0000000000005,28.74949755751798,-7.024061223688761,91.00385814980666,86.0839273262191,90.85318718862192,48.60638688531959,90.55586991101472,18.90322935970028,29.505203990191095,-6.10820524180923,29.319261922834706,-6.336532647326577,1.0202041415958325,1.1455318652000153,2.205816241448881,3.351348106648896,3.2849779470671647,0.01337439360254686,0.0,32.922039284049106,49.99812024002489,6.0,0.0,2.5,434.73407327939,492.20488862025366,406.5537631006732,241.62544507742973,288.7290449636259,434.45480273422345
2780.0000000000005,28.74948591952745,-7.024075430054836,91.00370499475592,86.08381739298204,90.85303246293961,48.6064481254914,90.55571095609997,18.9035451281394,29.50519914873568,-6.108211173054599,29.31925538417688,-6.336540695220208,1.0202067940790578,1.1455270788678893,2.2058249203795928,3.3513519992474823,3.284973221799364,0.013374458187013051,0.0,32.922183997044954,49.998195786373685,6.0,0.0,2.5,434.73407871951866,492.20485848773507,406.55450444346974,241.62633393099944,288.7298153177107,434.4550195732997
2790.0000000000005,28.74947475751621,-7.024089054470892,91.00355781203402,86.08371167545158,90.85288377216035,48.60650685475912,90.5555582044083,18.90384834620403,29.50519451154964,-6.108216854051136,29.31924911762753,-6.336548408199234,1.0202093404787411,1.1455224823648107,2.2058332567321357,3.3513557390969466,3.2849686884108475,0.013374520221473774,0.0,32.922322921562625,49.99826824804455,6.0,0.0,2.5,434.7340839386197,492.20482941825577,406.555216318446,241.62718748414753,288.730555024196,434.4552276421233
2800.0000000000005,28.749464048255877,-7.024102113343133,91.003416378925,86.08361002678555,90.85274089109782,48.606563174460575,90.55541142416656,18.904139507050274,29.50519006618234,-6.1082223000519775,29.319243107970937,-6.336555804991235,1.0202117741822263,1.145518056768673,2.2058412405176453,3.351359297286318,3.2849643398525514,0.01337457966563293,0.0,32.92245628710731,49.99833774737414,6.0,0.0,2.5,434.73408896642667,492.20480138849655,406.555899859862,241.62800712124127,288.7312652475489,434.4554273639597
2810.0000000000005,28.749453773259766,-7.024114666346236,91.00328046075326,86.08351228987061,90.85260358269107,48.60661719261185,90.55527037188295,18.904419097931964,29.50518580481404,-6.108227520637001,29.31923734496453,-6.336562898202885,1.0202141260263666,1.1455138228036164,2.20584894097292,3.351362763776536,3.2849601650094407,0.013374636953124948,0.0,32.92258431789793,49.99840442015051,6.0,0.0,2.5,434.7340937529598,492.20477437013034,406.5565562675843,241.62879421288952,288.7319474881835,434.45561918384567
2820.0000000000005,28.749443909129774,-7.024126706569632,91.00314985714691,86.08341833289666,90.85247164425103,48.60666899793733,90.55513483872876,18.90468757078401,29.505181713985856,-6.108232532294494,29.31923181244339,-6.336569707730064,1.0202163748408288,1.1455097473310756,2.205856317349221,3.3513660646802963,3.2849561596216947,0.013374691857812598,0.0,32.92270722710089,49.998468370588846,6.0,0.0,2.5,434.73409836519266,492.20474834265355,406.5571865513928,241.6295500271384,288.7326026159399,434.4558034480276
2830.0000000000005,28.749434439604837,-7.024138264427052,91.00302437058679,86.08332802243795,90.85234487608304,48.60671868802064,90.55500461915472,18.90494536437012,29.50517778709493,-6.108237343113558,29.319226501452167,-6.336576244595108,1.0202185303109572,1.145505829932164,2.2058633937117404,3.3513692236439043,3.284952315679293,0.013374744541135094,0.0,32.92282521864672,49.99852971902919,6.0,0.0,2.5,434.734102794039,492.2047232803516,406.557791751374,241.63027579565372,288.7332317513422,434.4559804560485
2840.0000000000005,28.74942534788399,-7.0241493610878365,91.00290381270976,86.08324123186583,90.8522230877144,48.606766354307126,90.55487951702435,18.905192898800124,29.505174016567324,-6.108241962372972,29.31922140212133,-6.336582520945456,1.0202206001243364,1.1455020688666708,2.2058701900640987,3.3513722589307697,3.2849486263287875,0.013374795140138895,0.0,32.92293848978471,49.99858857635252,6.0,0.0,2.5,434.73410704630794,492.20469915966663,406.5583728522886,241.63097269764287,288.73383593471243,434.4561505156949
2850.0000000000005,28.74941661839444,-7.024160014831921,91.00278801026988,86.08315785236067,90.8521061038963,48.6068120821377,90.55475935170398,18.90543057134369,29.505170395573334,-6.1082463984396895,29.319216505414325,-6.336588547903432,1.0202225857005989,1.1454984561281598,2.205876711984463,3.3513751681126225,3.28494508461719,0.013374843705082016,0.0,32.92304722808791,49.99864504462005,6.0,0.0,2.5,434.734111130431,492.20467597098326,406.55893076553417,241.6316418472869,288.73441605001415,434.45631384122765
2860.0000000000005,28.749408236702607,-7.02417023548378,91.00267679510044,86.08307774403067,90.8519937546179,48.60685595316812,90.55464394823187,18.905658748488463,29.50516691771995,-6.108250659145767,29.319211802903183,-6.336594335842278,1.0202244847675062,1.1454949803927836,2.2058829599156247,3.3513779403084083,3.2849416871936152,0.013374890250836196,0.0,32.92315160480155,49.99869922487551,6.0,0.0,2.5,434.73411506546825,492.20465365097033,406.55946637018735,241.63228427404167,288.73497302289167,434.45647076188334
2870.0000000000005,28.74940018889012,-7.024180067292605,91.00256994907345,86.08300077958995,90.85188581963054,48.6068980609312,90.554533080612,18.905877862168552,29.50516357852681,-6.108254749980006,29.31920728796949,-6.336599892907827,1.0202263192690075,1.1454916536654642,2.2058889830227315,3.351380636688196,3.2849384233583203,0.01337493508628586,0.0,32.9232518182759,49.99875123586429,6.0,0.0,2.5,434.7341188148643,492.204632202854,406.55998075030175,241.63290119500996,288.73550821404467,434.4566216225385
2880.0000000000005,28.749392457447428,-7.024189504485264,91.00246733380749,86.08292685598917,90.85178215883833,48.60693846278923,90.55442660420675,18.906088240815336,29.50516036764933,-6.108258683615418,29.319202948229655,-6.336605234342129,1.02022807582798,1.1454884549498718,2.2058947560238256,3.3513832109736974,3.2849352908209632,0.013374978077602354,0.0,32.92334802559833,49.99880114062313,6.0,0.0,2.5,434.73412242968607,492.2046115935341,406.5604745860799,241.6334935304772,288.7360220148106,434.4567665623012
2890.0000000000005,28.749385033071515,-7.02419856626517,91.0023687920459,86.08285586155546,90.85168261330051,48.60697723673053,90.55432435551005,18.90629022810464,29.50515728328425,-6.10826246226128,29.319198780079997,-6.336610364580508,1.02022976003697,1.1454853815087032,2.205900293917551,3.351385675426254,3.284932283591502,0.013375019326771572,0.0,32.923440384580886,49.99884903726428,6.0,0.0,2.5,434.7341259018888,492.2045917939609,406.56094870659064,241.63406224578395,288.73651534291844,434.45690577292896
2900.0000000000005,28.749377902926827,-7.024207330273782,91.002274171248,86.08278763311385,90.85158702880605,48.60701445229984,90.55422617581856,18.906484155211388,29.505154319807144,-6.108266092807867,29.319194776348056,-6.336615292450857,1.020231377773937,1.145482430418205,2.2059056119817377,3.3513880423999427,3.284929394851982,0.013375058938857522,0.0,32.92352905027883,49.998895010259325,6.0,0.0,2.5,434.7341291395708,492.20457268951145,406.5614038889372,241.63460827137985,288.73698904069875,434.4570395313632
2910.0000000000005,28.749371058423545,-7.024215627219462,91.00218332462144,86.08272223789942,90.85149525699572,48.607050176896905,90.55413191247855,18.906670342094746,29.50515147552224,-6.108269577332749,29.31919093290375,-6.33662002303663,1.0202329308687057,1.145479599749623,2.2059107175510144,3.3513903173006376,3.2849266240083077,0.013375096970413482,0.0,32.923614172168755,49.99893914126176,6.0,0.0,2.5,434.734132430742,492.204554523316,406.561840882922,241.63513250610637,288.7374438185428,434.4571678701748
2920.0000000000005,28.749364483747332,-7.024223651101863,91.00209609202008,86.08265938582986,90.85140713612496,48.60708447030646,90.55404139956403,18.90684909621666,29.505148741360408,-6.108272926946427,29.319187239700288,-6.336624568703485,1.0202344207002825,1.1454768794082557,2.2059156170971197,3.3513924965053747,3.2849239630682128,0.013375133469673875,0.0,32.92369589048991,49.99898150695032,6.0,0.0,2.5,434.73413550682886,492.20453698785445,406.56226044493593,241.63563581732348,288.737880534214,434.4572912751677
2930.0000000000005,28.74935816896781,-7.024231390668433,91.00201234972529,86.0825989930808,90.8513225410448,48.60711738767401,90.55395450800634,18.907020707811967,29.505146113561217,-6.10827614625572,29.31918369123901,-6.336628936219199,1.0202358517316654,1.1454742686569304,2.205920323189466,3.3513945918463968,3.2849214092584686,0.013375168528150436,0.0,32.9237743419647,49.99902217064181,6.0,0.0,2.5,434.73413840939673,492.20452006662987,406.5626631998491,241.63611901861407,288.7382996891976,434.4574097777013
2940.0000000000005,28.74935211024448,-7.024238740129022,91.00193195679856,86.08254114822726,90.85124132943736,48.607148994959054,90.5538710916831,18.907185467273,29.50514359478755,-6.108279231998381,29.319180288338067,-6.336633124576736,1.0202372274233462,1.1454717651630706,2.205924841782083,3.351396606945154,3.2849189549858444,0.013375202189422298,0.0,32.92384965880274,49.9990612160334,6.0,0.0,2.5,434.7341413147651,492.20450403093304,406.563049872658,241.63658292723673,288.73870217110266,434.457523386528
2950.0000000000005,28.749346292057066,-7.0242458525104325,91.00185477852352,86.08248553920862,90.85116336533369,48.60717933268222,90.55379101139773,18.90734360986778,29.505141174287846,-6.108282197346,29.319177019442705,-6.336637147997919,1.0202385476419118,1.1454693605596336,2.2059291804582544,3.351398541017888,3.2849165999108845,0.013375234505429054,0.0,32.92392194753012,49.99909869625134,6.0,0.0,2.5,434.7341440183774,492.2044885148472,406.5634210558293,241.6370282091948,288.739088681414,434.4576326660129
2960.0000000000005,28.749340704144853,-7.024252673732235,91.00178068718944,86.08243216647185,90.85108851957997,48.60720845263006,90.55371413404777,18.907495429677112,29.505138848284687,-6.108285046926369,29.319173878883102,-6.336641013461247,1.0202398110240305,1.1454670480864253,2.205933336408687,3.351400384495112,3.2849143390427598,0.013375265475587915,0.0,32.92399134540608,49.99913467027835,6.0,0.0,2.5,434.7341466302506,492.2044736384162,406.5637773713333,241.6374556893538,288.73945964139443,434.45773755901513
2970.0000000000005,28.74933533745727,-7.024259213426717,91.00170954621463,86.08238092760534,90.85101665411115,48.60723641675213,90.55364031758428,18.907641225075334,29.505136614135814,-6.1082877839764365,29.319170862413674,-6.336644726192161,1.020241028935136,1.1454648333014117,2.2059373371549085,3.3514021704563204,3.2849121682101976,0.013375295278452924,0.0,32.9240579891125,49.999169214577925,6.0,0.0,2.5,434.7341491568491,492.2044593678692,406.5641195133383,241.6378662059749,288.7398157640062,434.4578382350134
2980.0000000000005,28.749330186560343,-7.02426550907296,91.00164124338825,86.08233171601228,90.85094765574834,48.60726327014055,90.55356944618157,18.907781197587607,29.505134470663908,-6.108290409938547,29.319167967986328,-6.336648288711558,1.0202421947569895,1.1454627022204902,2.2059411710444814,3.351403873264972,3.28491008359367,0.013375323845487183,0.0,32.92412196889319,49.9992023894082,6.0,0.0,2.5,434.7341515519847,492.204445640069,406.56444802558383,241.63826032892007,288.74015785828607,434.4579349649607
2990.0000000000005,28.749325240669293,-7.024271546535601,91.00157568710317,86.08228449463104,90.85088143183255,48.60728904365436,90.5535014243822,18.9079155499216,29.505132411509575,-6.108292932603489,29.319165187966103,-6.336651710416561,1.02024331224034,1.145460655392437,2.20594484718148,3.3514055025739165,3.284908082577484,0.013375351244138987,0.0,32.924183380726845,49.99923422807456,6.0,0.0,2.5,434.7341538638262,492.2044324822094,406.56476332627807,241.63863862745092,288.74048615290974,434.45802780749295
3000.0000000000005,28.74932049954787,-7.024277333141015,91.00151275142106,86.08223915367712,90.85081785501168,48.60731379836551,90.55343612111578,18.908044561516416,29.50513044328241,-6.10829534387392,29.319162527875985,-6.336604387834996,1.020244392853168,1.1454586986976083,2.2059483935561675,3.351407092253776,3.284906161435876,0.013375377654418258,0.0,32.924242352853014,49.99926480641857,6.0,0.0,2.5,434.73415608136713,492.20441983895427,406.56506607317607,241.63900188630947,288.74080124700686,434.4581167904904
3010.0000000000005,28.749315945524422,-7.024282884554111,91.00145236652665,86.08219566985969,90.85075685480355,48.60733756194617,90.55337346389395,18.90816838022306,29.505128550903045,-6.108297662223549,29.319159971072885,-6.3365549178688525,1.0202454261081717,1.145456816808358,2.205951787532674,3.351408604341032,3.284904316724375,0.01337540294547177,0.0,32.92429895426886,49.999294157678605,6.0,0.0,2.5,434.7341582221984,492.2044077388383,406.56535660310016,241.6393505212052,288.7411036476099,434.45820215062696
3020.0000000000005,28.749311570765737,-7.024288229065917,91.00139436531856,86.08215388664189,90.8506982627074,48.60736038689311,90.55331328050713,18.908287288295295,29.5051267322002,-6.10829989031231,29.31915751438832,-6.336507317583481,1.0202464181491364,1.1454550084709567,2.205955047445675,3.351410055916632,3.2849025454032352,0.013375427233006538,0.0,32.92435330849935,49.9993223531124,6.0,0.0,2.5,434.73416026039433,492.20439609131273,406.56563566022027,241.63968533229053,288.7413942480108,434.4582842761434
3030.0000000000005,28.749307369699224,-7.0242933568492845,91.0013386912925,86.08211379040029,90.85064202153224,48.60738228858355,90.55325551198563,18.908401414701927,29.505124984467148,-6.108302031456219,29.31915515426667,-6.336461637489889,1.0202473632214053,1.1454532650886524,2.2059581605519187,3.351411425640572,3.284900845083857,0.013375450449490614,0.0,32.92440547656753,49.99934940727417,6.0,0.0,2.5,434.7341622248293,492.2043849277088,406.56590348633983,241.64000668142663,288.74167309248554,434.45836309476414
3040.0000000000005,28.749303334994444,-7.024298275464673,91.00128522053069,86.08207528392846,90.85058800609856,48.60740332022175,90.55320002974936,18.908511017621265,29.50512330588429,-6.108304087884449,29.319152887537367,-6.336417771017523,1.020248282444472,1.145451603996845,2.20596117559086,3.351412779587705,3.284899212530758,0.013375472899395537,0.0,32.9244555751153,49.99937538738078,6.0,0.0,2.5,434.73416412112215,492.204374210628,406.5661606975484,241.6403152950616,288.7419408783558,434.4584387847496
3050.0000000000005,28.74929946212128,-7.0243030054186315,91.00123389937075,86.08203831759931,90.85053616216025,48.60742350517131,90.5531467779762,18.908616214193895,29.505121694426705,-6.10830606207776,29.319150711604,-6.336375662838805,1.020249161536373,1.145450006002108,2.205964062422287,3.351414068424395,3.284897645372791,0.013375494404889905,0.0,32.924503658594965,49.999400321498,6.0,0.0,2.5,434.73416592773447,492.204363912003,406.5664075622664,241.6406115022855,288.7421978947349,434.4585114409388
3060.0000000000005,28.749295744023204,-7.02430754442554,91.00118462953408,86.08200283271776,90.85048639042697,48.60744288406386,90.55309565463699,18.908717209127985,29.50512014742604,-6.108307957305101,29.319148622663484,-6.336335241107236,1.020249999468466,1.1454484651168932,2.205966820675602,3.351415285792495,3.2848961406895647,0.013375514971376665,0.0,32.92454982107438,49.999424259690606,6.0,0.0,2.5,434.73416766517784,492.20435403116977,406.5666445621789,241.64089587913176,288.7424446469163,434.4585811875304
3070.0000000000005,28.749292173217988,-7.024311900555233,91.00113731417997,86.08196875722979,90.85043859307305,48.607461495123175,90.55304655925875,18.908814199849985,29.505118661663783,-6.108309777509419,29.319146616435408,-6.336296419012058,1.0202508104306245,1.1454469924399004,2.205969483139285,3.351416475579186,3.284894695809779,0.01337553480490963,0.0,32.924594152943484,49.999447249319246,6.0,0.0,2.5,434.7341693386333,492.20434454507,406.56687216381965,241.641168981502,288.7426816197984,434.4586481738231
3080.0000000000005,28.74928874492312,-7.024316085132398,91.00109188983232,86.08193604455244,90.85039270597584,48.60747936312925,90.55299942597821,18.908907316155197,29.50511723513852,-6.108311525142767,29.319144690233735,-6.336259146780662,1.0202515932965304,1.145445583355075,2.2059720483170038,3.3514176316720783,3.284893308368505,0.013375553901350328,0.0,32.924636713701375,49.99946932095895,6.0,0.0,2.5,434.73417094166933,492.2043354396048,406.5670906717872,241.6414311748524,288.74290912668727,434.4587124859808
3090.0000000000005,28.749285453493275,-7.024320101992656,91.00104828081825,86.08190463916054,90.85034865269336,48.6074965178704,90.55295417627939,18.90899671314696,29.505115865543324,-6.108313203031173,29.319142840915195,-6.33622336303614,1.020252335974873,1.145444220579821,2.205974491767819,3.35141871234764,3.2848919764004143,0.013375572118380474,0.0,32.92467757427602,49.99949051142363,6.0,0.0,2.5,434.7341724817495,492.2043266979811,406.567300450276,241.64168289583833,288.74312754581314,434.4587742298455
3100.0000000000005,28.749282293504127,-7.024323958358991,91.00100641457408,86.0818744891829,90.85030635992254,48.6075129878754,90.55291073486941,18.90908253955928,29.505114550646603,-6.108314813908692,29.31914106545123,-6.336189008948963,1.0202530532469525,1.1454429170307754,2.2059768467850933,3.3514197638158687,3.28489069760682,0.013375589663517,0.0,32.92471680269864,49.9995108559408,6.0,0.0,2.5,434.7341739604606,492.20431830626137,406.5675018483624,241.64192456319248,288.74333724054804,434.4588335069022
3110.0000000000005,28.74927925972642,-7.024327660693928,91.00096622141945,86.08184554441726,90.85026575727449,48.607528800487614,90.55286902945066,18.909164938035588,29.50511328828343,-6.108316360427466,29.319139360912075,-6.33615602765218,1.0202537418269877,1.1454416655087902,2.2059791076004207,3.3514207731092114,3.284889469856547,0.013375606507189514,0.0,32.92475446420474,49.99953038830012,6.0,0.0,2.5,434.734175380121,492.2043102504404,406.567695201014,241.64215657854584,288.7435385593183,434.4588904152564
3120.0000000000005,28.749276347193447,-7.024331211556728,91.00092763467491,86.0818177595329,90.85022677739286,48.60754398182945,90.5528289908435,18.90924404490511,29.505112076411,-6.108317845090198,29.319137724510654,-6.336124365629132,1.0202543984546644,1.145440459080851,2.205981268497742,3.3514217275785927,3.2848882912485826,0.013375622619888512,0.0,32.92479062111113,49.999549140791366,6.0,0.0,2.5,434.7341767485875,492.2043025213905,406.56788082856633,241.64237932573383,288.74373183456174,434.45894504731
3130.0000000000005,28.749273550821805,-7.024334625385734,91.00089058951936,86.08179107825923,90.85018935479981,48.607558557076736,90.55279055180448,18.909319992059977,29.505110912795605,-6.108319270633388,29.31913615334004,-6.3360939621910575,1.0202550351837256,1.1454393078685965,2.205983356873678,3.351422664742274,3.2848871597470293,0.013375638172674969,0.0,32.924825333649665,49.9995671446336,6.0,0.0,2.5,434.7341780552307,492.20429509100273,406.5680590414504,241.6425931761826,288.74391739183744,434.4589975072242
3140.0000000000005,28.7492708678072,-7.024337903688036,91.00085504324808,86.08176548571475,90.85015344633908,48.60757254366069,90.55275366795601,18.909392870768674,29.505109796580665,-6.108320638106363,29.319134646036776,-6.33606480627526,1.0202556419542212,1.1454381983010615,2.205985350888641,3.351423549189702,3.28488607303392,0.01337565303704132,0.0,32.92485864388607,49.99958442080237,6.0,0.0,2.5,434.73417930438814,492.2042879757311,406.568230048018,241.64279838650697,288.74409543858286,434.4590478160077
3150.0000000000005,28.749268290571926,-7.0243410472126575,91.0008208991654,86.08174089413198,90.8501189543589,48.607585978898896,90.55271823907792,18.909462873244024,29.505108724304066,-6.10832195175061,29.319133198089126,-6.336036785550675,1.0202562285804593,1.145437136995335,2.205987275351444,3.3514244123467787,3.2848850303122457,0.013375667369885828,0.0,32.92489063912467,49.99960101637828,6.0,0.0,2.5,434.7341805130311,492.2042811276172,406.56839431017215,241.64299549844367,288.7442664731773,434.4590961643656
3160.0000000000005,28.749265816192224,-7.024344066804872,91.00078811831916,86.08171728779217,90.85008583950005,48.60759887780858,90.55268422470786,18.909530081743807,29.505107694832503,-6.108323212954474,29.31913180794212,-6.33600988728972,1.02025679096968,1.145436117067106,2.2059891208916635,3.351425237958769,3.284884028827177,0.013375681118062326,0.0,32.924921357357505,49.999616949248434,6.0,0.0,2.5,434.7341816710302,492.20427455828593,406.5685520140093,241.64318474334908,288.7444306763746,434.4591425764263
3170.0000000000005,28.74926344363168,-7.024346765848121,91.00075666412216,86.08169479272618,90.85005406478953,48.60761125600038,90.5526515868143,18.909594576183338,29.50510670859803,-6.108324421188684,29.319130474843604,-6.335984151651587,1.020257323649018,1.145435135129834,2.2059908790887115,3.351426014218545,3.284883074626652,0.013375694234002982,0.0,32.924950835392735,49.99963223810949,6.0,0.0,2.5,434.73418309146894,492.20426850055327,406.5687033410292,241.6433663457532,288.74458813960695,434.4591869897168
3180.0000000000005,28.749261161222325,-7.0243496425045455,91.00072643710547,86.08167295230953,90.8500235299782,48.607623140555056,90.55262022316762,18.9096565052742,29.505105757744268,-6.108325586078138,29.31912919203683,-6.335959227966157,1.0202578424959046,1.1454341932030017,2.2059925809067527,3.351426774109755,3.2848821489193383,0.013375706905422844,0.0,32.92497913671798,49.99964692286756,6.0,0.0,2.5,434.734184015346,492.2042623277376,406.56884871542127,241.6435407294644,288.74473967395204,434.45922998190525
3190.0000000000005,28.749258970510493,-7.0243524196164335,91.00069744823593,86.08165198831193,90.84999424577268,48.60763453896931,90.55259014362302,18.90971593027888,29.50510484468664,-6.108326704663568,29.319127960445435,-6.335935413573907,1.0202583371792888,1.145433286393515,2.2059942060169546,3.3514274924104694,3.2848812602464696,0.013375719022342553,0.0,32.925006296234805,49.999661001512095,6.0,0.0,2.5,434.73418487678697,492.2042563790956,406.568988138173,241.64370805924025,288.7448848487486,434.4592710747689
3200.0000000000005,28.74925686996501,-7.024354984699187,91.00066961745593,86.08163195246891,90.84996613133288,48.607645493230734,90.5525612652514,18.90977301017148,29.505103971301367,-6.108327774646512,29.319126780733,-6.335912628297251,1.0202588122428158,1.145432417579736,2.205995766838187,3.351428184417923,3.2848804089724464,0.01337573066138628,0.0,32.92503238463189,49.99967453042535,6.0,0.0,2.5,434.73418585715535,492.2042508109744,406.5691220410429,241.64386878317308,288.7450242222362,434.459310395061
