time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.74920744450668,-7.02441529822903,91.00001462485164,86.08116026233353,90.84930446414914,48.607903233298885,90.55188162262614,18.9111159834718,29.50508342355808,-6.108352947661388,29.319099025808686,-6.3353754435531195,1.02027081229186,1.1454128953229274,2.2060342885397386,3.3514471838626654,3.284860395382894,0.013376015376006646,0.0,32.925646142452706,49.999992887355056,6.0,0.0,2.5,434.73420899203694,492.20411953160175,406.57227304183755,241.647650385016,288.7483051241676,434.4602372631249
4150.000000000001,28.74920740043509,-7.024415351952484,91.00001404416892,86.08115984432062,90.8493038775598,48.60790346098048,90.55188102012951,18.911117172613388,29.50508340505427,-6.1083529703303725,29.31909900092286,-6.335374962658534,1.0202707664687012,1.1454128146717897,2.206034200594228,3.3514470152660176,3.28486037766802,0.013376014888083937,0.0,32.92564668554064,49.99999316867604,6.0,0.0,2.5,434.73420901275495,492.2041194154756,406.57227583161534,241.64765373363304,288.7483080345376,434.4602380929584
4160.000000000001,28.749207357833,-7.024415404125875,91.00001348316998,86.0811594407359,90.84930331082585,48.60790368126833,90.55188043801408,18.911118322141704,29.505083387171428,-6.108352992238622,29.31909897686976,-6.33537449891594,1.0202719546574972,1.145414120355423,2.2060367804316727,3.3514509007870954,3.2848603605027726,0.01337603057442706,0.0,32.925647210634395,49.999993440823566,6.0,0.0,2.5,434.73420903240174,492.2041193036936,406.5722785283532,241.64765697064828,288.74831084745654,434.4602388933272
4170.000000000001,28.74920731693845,-7.024415454441737,91.00001294483576,86.08115905363672,90.84930276701505,48.60790389291572,90.55187987943756,18.9111194256497,29.505083370009796,-6.108353013263353,29.31909895378294,-6.335374054498061,1.0202716039081814,1.1454136994621091,2.2060360323169297,3.351449731779039,3.2848603439919417,0.013376026080379244,0.0,32.9256477147905,49.99999370227136,6.0,0.0,2.5,434.7342090508917,492.20411919671017,406.5722811172173,241.64766007802277,288.7483135464945,434.4602396604301
4180.000000000001,28.749207277953825,-7.024415501399744,91.00001243194723,86.08115868490222,90.84930224890354,48.607904094771584,90.55187934725228,18.911120477325422,29.505083353649887,-6.108353033305832,29.31909893177365,-6.335373629884771,1.0202714222438187,1.1454134696958913,2.2060356493755724,3.3514491190714635,3.2848603283436404,0.0133760237985223,0.0,32.92564819534408,49.99999395161717,6.0,0.0,2.5,434.73420907011086,492.2041190948915,406.5722835846684,241.6476630394148,288.7483161180893,434.4602403932316
4190.000000000001,28.74920724086033,-7.024415546659043,91.00001194363182,86.08115833370232,90.84930175561428,48.607904287108056,90.55187884055917,18.911121478929086,29.50508333810265,-6.108353052352753,29.319098910847433,-6.335373226854358,1.0202712306006836,1.1454132299400206,2.2060352443603883,3.3514484743004087,3.284860313396514,0.013376021380918052,0.0,32.92564865306764,49.99999418917111,6.0,0.0,2.5,434.7342090874831,492.20411899774246,406.57228593458336,241.64766585977765,288.74831856732584,434.4602410888708
4200.000000000001,28.749207205244296,-7.024415590127035,91.00001147469834,86.08115799657344,90.84930128191904,48.60790447188748,90.5518783539885,18.911122440895383,29.505083323181623,-6.108353070632518,29.31909889075984,-6.335372839910463,1.020270240116263,1.145412094332294,2.206033111708082,3.351445206040376,3.2848602990306444,0.013376008486487331,0.0,32.92564909270925,49.999994417386574,6.0,0.0,2.5,434.7342091041447,492.20411890465647,406.57228819152493,241.6476685685146,288.74832091924554,434.4602417567367
4210.000000000001,28.749207170768095,-7.02441563223698,91.00001102073888,86.08115767011513,90.84930082329353,48.60790465083136,90.55187788289464,18.911123372328177,29.505083308744062,-6.108353088319916,29.31909887131984,-6.335372465429771,1.0202721067642992,1.1454141670498197,2.2060371564792143,3.3514513235290337,3.2848602851232096,0.013376033046933564,0.0,32.92564951841621,49.99999463839356,6.0,0.0,2.5,434.73420912022,492.20411881439384,406.57229037685846,241.6476711912813,288.7483231963495,434.460242403089
4220.000000000001,28.749207137951753,-7.024415672291525,91.00001058846276,86.08115735927953,90.84930038664568,48.60790482126061,90.55187743437637,18.911124259237223,29.50508329500895,-6.1083531051468185,29.319098852820936,-6.33537210907059,1.020270242522365,1.1454120523574525,2.206033133887281,3.3514451862447334,3.284860271881611,0.013376008690224898,0.0,32.92564992379073,49.999994848869115,6.0,0.0,2.5,434.73420913556697,492.20411872848985,406.5722924577345,241.6476736886516,288.74832536431063,434.46024301816306
4230.000000000001,28.74920710643708,-7.024415710783444,91.00001017333916,86.08115706061602,90.84929996728768,48.60790498497146,90.551877003615,18.911125111137665,29.50508328182238,-6.10835312130166,29.31909883505849,-6.335371767004857,1.0202702399906984,1.1454120285867222,2.206033136372744,3.351445164959466,3.2848602591701788,0.013376008737750245,0.0,32.92565031318264,49.99999505104228,6.0,0.0,2.5,434.7342091502624,492.2041186457393,406.5722944563531,241.6476760874372,288.7483274459874,434.4602436085785
4240.000000000001,28.74920707593913,-7.02441575092638,91.00000977264243,86.08115676824907,90.84929956242902,48.60790514310776,90.55187658773399,18.91112593415301,29.505083269026688,-6.108353136977655,29.31909881785184,-6.3353714355516795,1.0202737804282325,1.145415983022406,2.206040799268823,3.351456782291229,3.284860246907987,0.01337605523219988,0.0,32.92565068942588,49.99999524627009,6.0,0.0,2.5,434.73420915991534,492.2041185594296,406.5722963862472,241.64767840483583,288.74832945375584,434.4602441806665
4250.000000000001,28.749207047023376,-7.024415783333438,91.0000093902414,86.081156497359,90.84929917619789,48.60790529408644,90.55187619099938,18.911126719108953,29.50508325700392,-6.108353151706751,29.319098801602003,-6.335371123788889,1.02027021109567,1.1454119566537873,2.206033088894673,3.351445045548461,3.284860235161956,0.013376008511197648,0.0,32.92565104825536,49.99999543269745,6.0,0.0,2.5,434.73420917799706,492.20411848986873,406.57229822787406,241.64768061508585,288.7483313717136,434.4602447189261
4260.000000000001,28.74920701868784,-7.024415817919362,91.00000901574451,86.08115622815235,90.84929879786526,48.60790544185102,90.55187580238388,18.91112748726181,29.50508324519445,-6.108353166174481,29.319098785669112,-6.335370814549947,1.0202711286341355,1.145412967843925,2.2060350799829886,3.351448047826914,3.284860223687392,0.013376020613080243,0.0,32.92565139933731,49.99999561526977,6.0,0.0,2.5,434.73420919124726,492.204118415576,406.5723000312772,241.6476827780909,288.74833325318826,434.46024525238226
4270.000000000001,28.74920699047953,-7.024415871492863,91.00000866011176,86.08115593557427,90.84929843856288,48.607905582696446,90.55187543318968,18.911128224317963,29.505083232813263,-6.108353181342693,29.31909876936868,-6.33537050933387,1.0202706029707302,1.1454123595559282,2.2060339511221208,3.3514463106780497,3.2848602134763234,0.013376013797550528,0.0,32.92565173694828,49.99999578831137,6.0,0.0,2.5,434.7342091741978,492.20411828682006,406.5723017462539,241.6476848528339,288.7483349925712,434.46024578028334
4280.000000000001,28.749206966083676,-7.024415882499682,91.00000832234272,86.08115572821441,90.84929809735544,48.60790571817131,90.55187508266751,18.911128920999715,29.505083223440685,-6.108353192825007,29.319098756199388,-6.335370262624224,1.020270124093325,1.1454118050148574,2.2060329211823615,3.35144472619722,3.2848602022680224,0.013376007579007506,0.0,32.92565205563932,49.99999595549031,6.0,0.0,2.5,434.7342092152575,492.204118275674,406.5723033825303,241.64768681423973,288.7483367112826,434.4602462069773
4290.000000000001,28.749206941705495,-7.024415912254938,91.00000799554584,86.08115549381677,90.84929776724032,48.60790584708866,90.5518747436186,18.91112958846702,29.505083213421184,-6.108353205099888,29.319098742608038,-6.335369987643162,1.0202701919363353,1.1454118646770886,2.206033074179067,3.351444938856156,3.28486019227472,0.013376008531521788,0.0,32.92565236053673,49.99999611519655,6.0,0.0,2.5,434.73420922665736,492.2041182116623,406.5723049560248,241.6476886939801,288.7483383683052,434.4602466799447
4300.000000000001,28.7492069174812,-7.024415944224302,91.00000767650259,86.08115526034157,90.8492974449355,48.60790597211627,90.55187441258288,18.911130240252817,29.50508320321569,-6.108353217602655,29.319098728911865,-6.335369718534936,1.0202711181763005,1.1454128884373729,2.2060350831399798,3.351447971577352,3.2848601826227815,0.01337602073718584,0.0,32.92565265839971,49.99999626980689,6.0,0.0,2.5,434.7342092341924,492.20411814185934,406.5723064885564,241.6476905295576,288.7483399685762,434.4602471437652
4310.000000000001,28.74920689468284,-7.024415969170491,91.00000737494712,86.0811550472399,90.84929714033642,48.607906090001514,90.55187409973745,18.91113085651585,29.505083193675755,-6.108353229290003,29.31909871605185,-6.3353694720259455,1.0202701824765148,1.145411822864765,2.2060330656903546,3.351444888555119,3.28486017342986,0.013376008528018958,0.0,32.925652939903614,49.99999641550795,6.0,0.0,2.5,434.7342092494036,492.204118087822,406.572307935679,241.6476922650671,288.74834147638427,434.46024756939113
4320.000000000001,28.749206872344153,-7.024415996430605,91.00000707954328,86.0811548345136,90.84929684192973,48.60790620544441,90.5518737932572,18.91113145989982,29.505083184311943,-6.10835324076163,29.319098703450774,-6.335369227214414,1.0202704176248674,1.145412072011168,2.206033579813082,3.35144565182425,3.284860164451527,0.013376011668191556,0.0,32.925653215413945,49.999996558285886,6.0,0.0,2.5,434.73420925985886,492.2041180286269,406.5723093531767,241.64769396434016,288.7483429562152,434.46024799167645
4330.000000000001,28.74920685104375,-7.024416022339949,91.00000679888328,86.08115463280046,90.84929655841779,48.60790631517796,90.55187350206464,18.91113203396412,29.505083175356027,-6.108353251733489,29.319098691412023,-6.335368995698332,1.0202703787210927,1.1454120142320254,2.2060335010586742,3.3514455152907,3.2848601558850814,0.013376011212543244,0.0,32.92565347757608,49.99999669388404,6.0,0.0,2.5,434.73420926996135,492.20411797301017,406.57231070015706,241.64769558096637,288.7483443600993,434.4602483913209
4340.000000000001,28.74920683040653,-7.024416047523856,91.00000652695513,86.08115443707362,90.84929628372541,48.6079064216716,90.55187321992724,18.91113259047387,29.50508316668573,-6.108353262355479,29.319098679753775,-6.335368770815421,1.0202703485574331,1.1454119666956628,2.206033441050675,3.3514454077463376,3.284860147592222,0.013376010869885527,0.0,32.925653731719535,49.9999968254935,6.0,0.0,2.5,434.7342092796204,492.2041179186684,406.5723120060088,241.64769714812968,288.7483457213357,434.46024877943006
4350.000000000001,28.749206810974293,-7.024416071379733,91.00000627108841,86.0811542527138,90.84929602525497,48.607906522142336,90.55187295444067,18.911133114827063,29.50508315852874,-6.108353272348609,29.319098668782587,-6.335368559444135,1.0202702520261655,1.14541184544474,2.2060332372358937,3.3514450826806335,3.284860139776656,0.013376009654081877,0.0,32.92565397124929,49.999996949603435,6.0,0.0,2.5,434.7342092884904,492.2041178672304,406.57231323592896,241.64769862467296,288.7483470036731,434.46024914425215
4360.000000000001,28.74920679197804,-7.024416094592539,91.00000602066528,86.08115407292051,90.84929577226684,48.60790662056581,90.55187269458432,18.911133628109383,29.505083150571355,-6.1083532820971405,29.31909865807012,-6.335368352975081,1.0202710081891944,1.145412681740983,2.2060348769881584,3.351447558729141,3.2848601320911635,0.013376019616075716,0.0,32.92565420573328,49.999997071192475,6.0,0.0,2.5,434.7342092973325,492.20411781790233,406.57231444013286,241.6477000700345,288.74834825985255,434.46024950060337
4370.000000000001,28.749206773560616,-7.024416122116804,91.00000578680589,86.08115389110839,90.84929553599713,48.60790671466889,90.55187245173491,18.911134118409336,29.505083142697135,-6.108353291743867,29.319098647551552,-6.335368168142509,1.0202692648187932,1.145410712669822,2.2060311123019414,3.3514418249717632,3.2848601252013627,0.013375996809260347,0.0,32.925654430684915,49.99999718630647,6.0,0.0,2.5,434.7342092979754,492.2041177499141,406.57231557447994,241.64770144967076,288.74834939458646,434.46024982185094
4380.000000000001,28.749206757242938,-7.024416137029391,91.0000055604189,86.0811537415554,90.84929530729448,48.60790680515663,90.55187221682736,18.911134582480717,29.505083136370413,-6.108353299494752,29.319098638735017,-6.335367989510587,1.020270154995904,1.1454117005613749,2.2060330409667115,3.3514447415280864,3.284860117800408,0.01337600852062933,0.0,32.925654642734685,49.99999729838862,6.0,0.0,2.5,434.73420931351126,492.20411772578257,406.5723166698212,241.64770275645327,288.74835056095986,434.46025012906733
4390.000000000001,28.74920674081105,-7.024416156890652,91.00000534150318,86.08115358426096,90.84929508615969,48.60790689102458,90.55187198972376,18.911135028332524,29.50508312953067,-6.108353307874097,29.319098629506755,-6.3353678028080935,1.0202702506846737,1.1454117969648234,2.2060332521236488,3.351445049088473,3.284860111170953,0.013376009817489506,0.0,32.92565484635554,49.99999740481752,6.0,0.0,2.5,434.73420932150486,492.20411768246737,406.5723177216775,241.6477040121989,288.74835166868485,434.4602504501967
4400.000000000001,28.74920672483663,-7.024416176356225,91.00000513112394,86.0811534327633,90.8492948736488,48.60790697297512,90.55187177147505,18.91113545695282,29.50508312277615,-6.108353316149078,29.3190986204514,-6.335367625986521,1.0202702541362771,1.1454117902805134,2.206033263651348,3.3514450539318617,3.28486010480534,0.013376009903517123,0.0,32.92565504210933,49.99999750621902,6.0,0.0,2.5,434.7342093290257,492.2041176403126,406.5723187299861,241.647705219399,288.7483527229613,434.460250755092
4410.000000000001,28.74920670935975,-7.024416195800086,91.00000492837712,86.08115328530937,90.84929466884064,48.60790705209968,90.5518715611176,18.9111358715154,29.5050831162142,-6.1083533241881005,29.319098611662813,-6.335367457967152,1.0202702472354197,1.145411772351915,2.20603325266859,3.3514450250205057,3.2848600986863685,0.01337600985274498,0.0,32.9256552314867,49.99999760396389,6.0,0.0,2.5,434.734209335389,492.2041175973961,406.57231970238655,241.64770638686363,288.74835373282934,434.4602510452529
4420.000000000001,28.74920669419286,-7.024416228085272,91.00000473488512,86.08115312374719,90.84929447336545,48.607907128124566,90.55187136029976,18.91113627014232,29.505083109594764,-6.108353332297553,29.31909860294736,-6.335367289178976,1.0202700555694026,1.1454115472438198,2.206032842417029,3.351444389660849,3.28486009303727,0.013376007380804671,0.0,32.925655413773654,49.99999769762792,6.0,0.0,2.5,434.73420932072463,492.20411752359774,406.5723206327296,241.64770750917444,288.7483546891461,434.46025133646873
4430.000000000001,28.749206680626603,-7.024416231018448,91.00000454945838,86.08115301217384,90.84929428604008,48.60790720212867,90.55187116785538,18.911136652947903,29.505083104287554,-6.108353338799418,29.3190985955336,-6.335367155155097,1.0202701930066598,1.145411692350031,2.2060331426319815,3.3514448349820127,3.28486008701828,0.013376009215802984,0.0,32.92565558885212,49.99999778883937,6.0,0.0,2.5,434.73420934859286,492.2041175210436,406.5723215293966,241.6477085868696,288.74835562097377,434.4602515688936
4440.000000000001,28.749206667279125,-7.024416246639987,91.00000437034824,86.08115288515897,90.84929410511651,48.607907272457446,90.55187098204931,18.911137017965128,29.505083098791037,-6.108353345533203,29.319098588083065,-6.335367004368152,1.0202702304484124,1.145411725360916,2.2060332269983007,3.3514449523592167,3.2848600815160958,0.013376009740902826,0.0,32.92565575547485,49.999997876019,6.0,0.0,2.5,434.734209355893,492.20411748825137,406.5723223903207,241.64770961492636,288.7483565304322,434.4602518282423
4450.000000000001,28.749206654100448,-7.024416262669092,91.00000419647192,86.08115275999354,90.8492939294745,48.60790734023601,90.55187080166829,18.911137372051034,29.505083093227807,-6.108353352348729,29.319098580620626,-6.335366856976576,1.0202704842049397,1.1454120015114415,2.2060337790375346,3.351445780548976,3.284860076257756,0.0133760131014017,0.0,32.92565591713236,49.999997959938526,6.0,0.0,2.5,434.73420936214455,492.2041174534813,406.572323223898,241.6477106122103,288.74835740459406,434.4602520821839
4460.000000000001,28.749206641248243,-7.024416278339459,91.00000402798771,86.08115263875146,90.84929375928445,48.60790740569195,90.55187062688412,18.911137715419898,29.505083087759733,-6.108353359047612,29.31909857330879,-6.335366716133251,1.0202704465744774,1.145411950818668,2.206033700908719,3.351445651727387,3.2848600711504967,0.013376012640682585,0.0,32.92565607390964,49.999998040871446,6.0,0.0,2.5,434.73420936818167,492.20411741985646,406.57232403062585,241.64771157929192,288.74835824665826,434.4602523252792
4470.000000000001,28.749206628952173,-7.024416293301556,91.00000386644928,86.08115252248798,90.84929359610838,48.60790746860545,90.55187045929736,18.911138045248887,29.50508308255556,-6.108353365423284,29.319098566333818,-6.335366582294341,1.0202703976467704,1.1454118877855484,2.206033598214631,3.351445486000179,3.284860066243428,0.013376012030557414,0.0,32.925656224440786,49.99999811864359,6.0,0.0,2.5,434.7342093740039,492.20411738758656,406.57232480480013,241.6477125081784,288.74835905340166,434.4602525563511
4480.000000000001,28.74920661728878,-7.02441630764946,91.00000371317235,86.08115241217212,90.84929344127552,48.60790752856184,90.55187030026867,18.91113835895976,29.50508307763748,-6.108353371448402,29.31909855973196,-6.335366455206611,1.0202702698178965,1.1454117365719154,2.20603332474851,3.3514450613204247,3.284860061558601,0.013376010384407343,0.0,32.92565636766534,49.99999819277201,6.0,0.0,2.5,434.734209379282,492.2041173569701,406.57232554054457,241.64771339160944,288.7483598214983,434.46025277571385
4490.000000000001,28.749206606197223,-7.024416321137608,91.00000356756067,86.08115230755675,90.84929329418141,48.607907585752,90.55187014918275,18.91113865737259,29.505083072963924,-6.108353377173955,29.31909855345596,-6.335366334389049,1.0202702612133123,1.145411719583062,2.2060333089267887,3.3514450285098505,3.284860057103192,0.01337601029985358,0.0,32.925656503965286,49.99999826342429,6.0,0.0,2.5,434.7342093845484,492.2041173281736,406.57232624054257,241.64771423191277,288.7483605519182,434.46025298425576
4500.000000000001,28.749206595546266,-7.024416334135593,91.0000034277686,86.08115220709817,90.84929315296499,48.60790764075568,90.55187000413108,18.9111389440327,29.50508306847918,-6.108353382668213,29.31909854743184,-6.335366218416425,1.0202702574867617,1.1454117083575928,2.206033303541704,3.3514450118992967,3.2848600528206444,0.013376010278129548,0.0,32.925656634931386,49.99999833136695,6.0,0.0,2.5,434.73420938953274,492.20411730048954,406.5723269130076,241.64771503911572,288.74836125347963,434.4602531844319
4510.000000000001,28.749206585319023,-7.024416346616306,91.00000329353074,86.08115211063955,90.8492930173586,48.60790769364439,90.55186986483955,18.91113921942912,29.505083064176674,-6.108353387939246,29.31909854165021,-6.335366107161747,1.0202702529172876,1.1454116964621073,2.2060332962287688,3.3514449926908765,3.284860048705718,0.013376010244283218,0.0,32.92565676077601,49.99999839668919,6.0,0.0,2.5,434.7342093943173,492.2041172739189,406.57232755907137,241.64771581457848,288.7483619272579,434.4602533764722
4520.000000000001,28.749206575264044,-7.024416361894794,91.00000316283838,86.08115201235891,90.84929288531374,48.60790774526504,90.55186972919341,18.911139488312127,29.505083059902407,-6.108353393175605,29.319098535941286,-6.335365997451788,1.020271005707646,1.1454125349455966,2.206034926485963,3.3514474614315595,3.284860044716297,0.013376020139482032,0.0,32.92565688371883,49.99999846036934,6.0,0.0,2.5,434.73420939427217,492.2041172411648,406.5723281887037,241.64771657165,288.7483625808574,434.4602535658648
4530.000000000001,28.749206565942504,-7.024416370823303,91.00000303932568,86.08115192718435,90.84929276055449,48.60790779423053,90.55186960103545,18.91113974233923,29.5050830560515,-6.1083533978933815,29.319098530716392,-6.335365898306464,1.0202702430988273,1.1454116725996777,2.2060332798642035,3.351444952463881,3.2848600408894284,0.013376010165084532,0.0,32.92565699987358,49.99999852080134,6.0,0.0,2.5,434.73420940250094,492.20411722235497,406.572328784458,241.6477172868813,288.74836320122125,434.46025373717697
4540.000000000001,28.74920655694299,-7.024416381270441,91.00000292037443,86.081151842454,90.8492926403902,48.60790784125464,90.55186947760477,18.91113998637428,29.505083052303792,-6.10835340248468,29.31909852565687,-6.335365800012312,1.0202702607453131,1.1454116864153756,2.206033320291364,3.351445006706739,3.284860037240025,0.013376010419452968,0.0,32.92565711141992,49.999998578907245,6.0,0.0,2.5,434.73420940755807,492.2041171999824,406.5723293576536,241.6477179740463,288.7483638001608,434.4602539067288
4550.000000000001,28.749206548256215,-7.024416391857187,91.00000280602005,86.08115176028086,90.84929252487007,48.607907886355285,90.55186935894572,18.91114022085492,29.505083048662847,-6.108353406945184,29.319098520756587,-6.3353657051443975,1.0202702613334405,1.145411681309493,2.206033323757123,3.351445005066616,3.284860033738953,0.01337601044936435,0.0,32.92565721860024,49.99999863462699,6.0,0.0,2.5,434.73420941164574,492.2041171773448,406.5723299082248,241.64771863431864,288.74836437462096,434.4602540704111
4560.000000000001,28.749206539785806,-7.024416405442196,91.00000269582169,86.08115167677492,90.84929241349984,48.607907929891375,90.55186924453596,18.91114044757637,29.50508304506688,-6.108353411350606,29.319098515953687,-6.33536561264151,1.0202724662949525,1.1454141511039198,2.2060380934998776,3.3514522446037973,3.2848600303547935,0.013376039378814071,0.0,32.925657322288544,49.99999868833277,6.0,0.0,2.5,434.73420941047783,492.20411714872296,406.5723304392648,241.64771927267705,288.7483649256325,434.4602542300736
4570.000000000001,28.749206531862008,-7.024416411941842,91.00000259047982,86.08115160506422,90.8492923071268,48.60790797159956,90.55186913526842,18.911140664035827,29.505083041805367,-6.108353415346301,29.31909851151684,-6.3353655286922494,1.0202702446613077,1.1454116517159152,2.206033291839372,3.351444943555287,3.284860027127268,0.013376010272786842,0.0,32.92565742126607,49.99999873981341,6.0,0.0,2.5,434.7342094191943,492.20411713415007,406.57233094703673,241.6477198821446,288.74836545377286,434.4602543751601
4580.000000000001,28.749206524200247,-7.024416421209764,91.00000248900518,86.08115153238731,90.84929220461837,48.607908011640006,90.55186902997652,18.911140871992018,29.505083038618128,-6.108353419250989,29.31909850721369,-6.335365444680633,1.0202702655143308,1.1454116700075547,2.2060333388678988,3.3514450088754537,3.2848600240113326,0.013376010565801705,0.0,32.92565751630559,49.99999878930794,6.0,0.0,2.5,434.7342094229096,492.2041171144424,406.5723314356828,241.647720467743,288.7483659647917,434.4602545200237
4590.000000000001,28.74920651673088,-7.024416430317558,91.00000239055187,86.08115146157536,90.84929210515504,48.607908050400845,90.5518689278125,18.91114107370549,29.50508303548892,-6.108353423084566,29.319098503001264,-6.335365362973391,1.0202706217362998,1.1454120649607935,2.2060341109853567,3.3514461759461502,3.2848600210036905,0.013376015255087468,0.0,32.925657608494305,49.999998837207386,6.0,0.0,2.5,434.73420942641616,492.2041170948494,406.5723319094112,241.64772103575748,288.7483664590778,434.46025466098007
4600.000000000001,28.749206509546934,-7.024416439084233,91.00000229599453,86.08115139357437,90.84929200964169,48.607908087588726,90.55186882970592,18.91114126746885,29.505083032473696,-6.108353426778535,29.31909849894529,-6.3353652848365405,1.020270264540838,1.1454116591913122,2.206033340468435,3.351444999659747,3.2848600181129752,0.01337601059052258,0.0,32.92565769704652,49.999998883144144,6.0,0.0,2.5,434.73420942977975,492.204117076046,406.5723323641768,241.6477215813852,288.7483669329868,434.460254795843
4610.000000000001,28.749206502718327,-7.024416447417821,91.00000220605433,86.08115132889081,90.84929191878504,48.607908122981485,90.55186873638128,18.91114145186151,29.505083029611985,-6.10835343028441,29.3190984950932,-6.335365210681516,1.0202702627553046,1.1454116526559923,2.2060333383310646,3.3514449909870576,3.28486001536129,0.013376010584583271,0.0,32.92565778131183,49.999998926861615,6.0,0.0,2.5,434.73420943297486,492.2041170581561,406.5723327968492,241.64772210061793,288.7483673837376,434.46025492383984
4620.000000000001,28.74920649609861,-7.024416455495327,91.00000211884937,86.08115126617155,90.84929183068736,48.6079081573153,90.55186864588983,18.911141630701596,29.505083026839657,-6.108353433680748,29.31909849136036,-6.335365138797556,1.020270462974299,1.14541187303898,2.2060337729164727,3.3514456459554527,3.284860012692416,0.013376013226449473,0.0,32.92565786303925,49.99999896927034,6.0,0.0,2.5,434.73420943607374,492.204117040806,406.57233321645504,241.647722604206,288.74836782091813,434.4602550479148
4630.000000000001,28.749206489802734,-7.024416463178852,91.00000203588833,86.08115120651006,90.84929174688449,48.60790818999692,90.55186855980956,18.9111418008672,29.50508302420445,-6.108353436909169,29.31909848781124,-6.335365070411683,1.0202702574712743,1.1454116381491632,2.2060333301660866,3.35144496831525,3.284860010152368,0.013376010548368565,0.0,32.92565794080832,49.999999009634,6.0,0.0,2.5,434.7342094390198,492.2041170243086,406.57233361569973,241.64772308336504,288.7483682368881,434.4602551659457
4640.000000000001,28.74920648375499,-7.024416470558889,91.00000195619971,86.08115114918354,90.84929166637073,48.60790822140268,90.55186847710662,18.911141964365296,29.50508302167408,-6.108353440009124,29.31909848440277,-6.335365004729169,1.0202708903177429,1.1454123446006312,2.2060347000377503,3.3514470446383813,3.2848600077128927,0.013376018860643362,0.0,32.925658015531724,49.99999904842184,6.0,0.0,2.5,434.73420944185045,492.20411700843295,406.5723339993039,241.6477235437498,288.748368636548,434.4602552793105
4650.000000000001,28.74920647794508,-7.0244164776486855,91.00000187962483,86.08115109411561,90.8492915890176,48.607908251581705,90.55186839765088,18.91114212145959,29.505083019243767,-6.10835344298647,29.319098481128727,-6.335364941635078,1.0202707621017917,1.1454121967986788,2.206034424275652,3.351446621074331,3.2848600053678294,0.013376017194577388,0.0,32.9256580873311,49.9999990856947,6.0,0.0,2.5,434.7342094445699,492.20411699320624,406.57233436787993,241.6477239861009,288.7483690205441,434.4602553882088
4660.000000000001,28.74920647236325,-7.0244164844681904,91.0000018060564,86.08115104118798,90.849291514701,48.60790828058106,90.55186832131392,18.911142272400525,29.50508301690916,-6.108353445846603,29.31909847798344,-6.335364881030273,1.0202706596652935,1.145412078089416,2.206034204197131,3.351446282286547,3.2848600031152615,0.01337601586590823,0.0,32.925658156320424,49.99999912150912,6.0,0.0,2.5,434.7342094471695,492.20411697854377,406.5723347220084,241.64772441112328,288.7483693894215,434.4602554928091
4670.000000000001,28.74920646695192,-7.024416491062709,91.00000173469545,86.08115098991561,90.849291442619,48.60790830870752,90.55186824727296,18.91114241879535,29.505083014647287,-6.108353448617606,29.31909847493529,-6.3353648222935695,1.0202703162668303,1.1454116889743406,2.206033463064321,3.3514451520386617,3.284860000927599,0.013376011377716235,0.0,32.925658223233256,49.99999915624949,6.0,0.0,2.5,434.7342094497173,492.2041169644264,406.5723350654861,241.64772482334303,288.74836974727714,434.4602555941871
4680.000000000001,28.74920646180264,-7.024416497347204,91.00000166680242,86.08115094105989,90.84929137402979,48.607908335473205,90.55186817681873,18.91114255809231,29.505083012494705,-6.108353451254743,29.319098472034582,-6.3353647663616925,1.0202705159158156,1.1454119096888715,2.2060338960490937,3.351445805737965,3.2848599988500493,0.013376014008370012,0.0,32.92565828689942,49.99999918930291,6.0,0.0,2.5,434.7342094521264,492.2041169508781,406.57233539232607,241.64772521558197,288.74837008773443,434.4602556907172
4690.000000000001,28.749206456658204,-7.024416506417992,91.00000160634244,86.08115088888422,90.8492913128948,48.60790836162192,90.55186811384883,18.911142693709113,29.505083010269633,-6.108353453980669,29.3190984690606,-6.3353647301048,1.020270216367107,1.1454115702731833,2.2060332497132698,3.351444819986453,3.284859997109392,0.013376010095823116,0.0,32.92565834988187,49.99999922038131,6.0,0.0,2.5,434.7342094501215,492.2041169251506,406.5723356938508,241.64772559639425,288.7483703531616,434.46025575592927
4700.000000000001,28.74920645272418,-7.024416508573211,91.0000015432245,86.08115085206424,90.84929124914537,48.607908387752495,90.551868048387,18.91114282215426,29.50508300910243,-6.108353455410622,29.31909846721747,-6.335364681289036,1.0202702457362491,1.145411599976061,2.206033314164058,3.351444914140119,3.2848599948356267,0.013376010490863902,0.0,32.925658408495906,49.99999925310084,6.0,0.0,2.5,434.73420945614293,492.20411692610816,406.5723360032089,241.6477259581715,288.7483707034278,434.46025583851934
4710.000000000001,28.74920644819148,-7.0244165140506425,91.00000148161965,86.08115080742833,90.84929118692332,48.607908411558185,90.55186798451305,18.91114294537556,29.50508300722128,-6.108353457715225,29.31909846467926,-6.335364624492229,1.0202703855026407,1.1454117537973252,2.206033617625693,3.351445371423018,3.2848599930418567,0.013376012335154302,0.0,32.92565846469495,49.99999928284007,6.0,0.0,2.5,434.73420945834926,492.2041169133329,406.57233629759594,241.64772630543223,288.7483710196356,434.4602559355616
4720.000000000001,28.749206443701155,-7.024416519592364,91.0000014224326,86.0811507646224,90.8492911271461,48.60790843394756,90.55186792314697,18.911143064006296,29.505083005281907,-6.108353460091166,29.31909846210404,-6.3353645730297785,1.020270356711522,1.1454117185330954,2.2060335565341225,3.3514452750672175,3.2848599912962366,0.013376011969082868,0.0,32.925658518789135,49.99999931065531,6.0,0.0,2.5,434.7342094603524,492.2041169011817,406.5723365782735,241.64772663974185,288.7483713149185,434.46025602415415
4730.000000000001,28.74920643938561,-7.024416524696903,91.00000136565954,86.08115072383083,90.84929106980573,48.607908455375934,90.55186786428014,18.9111431781821,29.505083003419166,-6.108353462373201,29.319098459628417,-6.335364525066496,1.0202703536871005,1.1454117123243883,2.2060335510912696,3.351445263415658,3.2848599896135857,0.013376011940354232,0.0,32.92565857078512,49.99999933724376,6.0,0.0,2.5,434.7342094626284,492.2041168899502,406.5723368472917,241.64772696145087,288.74837159644784,434.46025610690253
4740.000000000001,28.749206435208517,-7.024416529788027,91.00000131075133,86.0811506842262,90.84929101434896,48.60790847618404,90.55186780734307,18.911143289003576,29.505083001621824,-6.108353464575089,29.319098457236898,-6.33536447899462,1.020270274490554,1.1454116206867135,2.206033380906975,3.3514450015936887,3.28485998797441,0.013376010912652832,0.0,32.92565862123416,49.99999936304631,6.0,0.0,2.5,434.73420946459225,492.20411687884655,406.5723371078516,241.6477272736736,288.74837186887385,434.46025618642346
4750.000000000001,28.74920643124874,-7.024416534622333,91.00000125881917,86.08115064676326,90.8492909618718,48.60790849608634,90.5518677534564,18.911143394474777,29.50508299992665,-6.108353466651863,29.319098454976327,-6.33536443551003,1.020271356564792,1.1454128328926505,2.2060357215679782,3.3514485544606285,3.28485998641068,0.013376025108983556,0.0,32.92565866926293,49.999999387687005,6.0,0.0,2.5,434.7342094664428,492.2041168683367,406.5723373553502,241.6477275707612,288.7483721276822,434.4602562614844
4760.000000000001,28.749206426463907,-7.024416559907479,91.00000121231754,86.0811505759999,90.84929091486242,48.60790851478782,90.55186770505372,18.911143496983694,29.505082997313632,-6.108353469853057,29.31909845185428,-6.335364384329807,1.020270499819917,1.1454118685082662,2.206033870919109,3.351445739427376,3.2848599856792124,0.013376013892863753,0.0,32.925658716693704,49.999999409917,6.0,0.0,2.5,434.73420943796367,492.2041168002706,406.57233758095055,241.64772785876332,288.7483723159942,434.46025635094304
4770.000000000001,28.74920642421508,-7.02441654370972,91.00000116653774,86.08115057915478,90.8492908686204,48.60790853512856,90.55186765751981,18.911143594524788,29.50508299719583,-6.108353469997383,29.31909845115868,-6.335364377451242,1.0202701677337584,1.1454114934837467,2.206033152756208,3.3514446462399547,3.2848599833946346,0.013376009541919004,0.0,32.92565876145579,49.999999434929805,6.0,0.0,2.5,434.73420946893776,492.2041168480248,406.57233781152314,241.6477281330736,288.7483725728638,434.4602563636324
4780.000000000001,28.749206421012616,-7.024416547154942,91.00000111966877,86.08115054662191,90.84929082127869,48.6079085536029,90.55186760893488,18.911143687516077,29.505082995993018,-6.108353471470934,29.319098449467397,-6.335364332136692,1.02027074505985,1.1454121392448633,2.206034401990755,3.3514465412356182,3.2848599819835265,0.013376017119462916,0.0,32.92565880374195,49.999999458243515,6.0,0.0,2.5,434.734209471168,492.20411684055335,406.5723380371143,241.64772839521711,288.7483728265572,434.46025644025
4790.000000000001,28.749206417579607,-7.02441655134794,91.0000010744371,86.08115051383129,90.84929077558701,48.60790857051479,90.55186756204353,18.91114377702712,29.505082994485434,-6.108353473317891,29.3190984474814,-6.335364289756342,1.0202714252769922,1.1454129006541542,2.2060358736738697,3.351448774328024,3.284859980684202,0.013376026045971722,0.0,32.92565884449397,49.99999947937681,6.0,0.0,2.5,434.7342094727695,492.2041168311452,406.5723382507571,241.64772864757592,288.7483730554232,434.46025651288176
4800.000000000001,28.749206414241065,-7.024416555370067,91.0000010311256,86.08115048260424,90.84929073185,48.60790858655297,90.55186751715424,18.911143863241023,29.50508299299925,-6.1083534751385855,29.319098445532696,-6.3353642516620425,1.0202712605797752,1.145412713623108,2.206035518409175,3.351448232032283,3.2848599794213578,0.013376023895044754,0.0,32.92565888370996,49.99999949932686,6.0,0.0,2.5,434.73420947441434,492.20411682240734,406.5723384545895,241.64772889057568,288.74837327000745,434.4602565785643
4810.000000000001,28.74920641105349,-7.024416559308861,91.00000098977232,86.0811504527374,90.84929069008867,48.60790860199808,90.55186747428604,18.911143946196034,29.50508299159272,-6.108353476861737,29.31909844368153,-6.335364216225969,1.0202710692471075,1.1454124967785546,2.2060351055026475,3.351447602281202,3.284859978196136,0.01337602139456314,0.0,32.925658921421416,49.99999951850316,6.0,0.0,2.5,434.73420947582815,492.20411681398286,406.57233864980304,241.64772912433384,288.7483734746316,434.46025663975456
4820.000000000001,28.74920640801328,-7.0244165629745225,91.0000009503128,86.08115042438504,90.84929065023715,48.6079086169401,90.5518674333712,18.911144025921654,29.505082990264224,-6.108353478489278,29.319098441925387,-6.335364182711942,1.0202708912861878,1.145412295031762,2.206034721466292,3.3514470164980534,3.2848599770136606,0.013376019069041494,0.0,32.925658957682515,49.99999953702383,6.0,0.0,2.5,434.73420947732205,492.20411680617497,406.5723388369888,241.64772934894523,288.7483736707892,434.4602566976391
4830.000000000001,28.74920640510572,-7.024416566523144,91.00000091262741,86.08115039730812,90.84929061217461,48.607908631394935,90.55186739428717,18.911144102496053,29.50508298900125,-6.108353480036556,29.319098440251818,-6.33536415068221,1.0202707533682407,1.1454121383174605,2.2060344239750056,3.351446562292466,3.2848599758723527,0.013376017268165816,0.0,32.92565899254225,49.999999554920464,6.0,0.0,2.5,434.73420947868095,492.20411679872,406.5723390165936,241.6477295646272,288.748373859147,434.46025675294817
4840.000000000001,28.749206401535016,-7.024416609667242,91.00000088456976,86.08115032415985,90.84929058374115,48.60790864554252,90.55186736481123,18.911144177961376,29.505082987024764,-6.108353482457972,29.3190984379789,-6.335364127870378,1.020269982837815,1.1454112710966573,2.20603275903838,3.351444030135037,3.2848599748207947,0.013376007178039225,0.0,32.92565902846792,49.999999570510845,6.0,0.0,2.5,434.7342094190821,492.2041167096596,406.5723391656704,241.64772977548907,288.7483739468624,434.460256794947
4850.000000000001,28.74920639830593,-7.024416721949024,91.00000086100816,86.08115020368491,90.84929055980845,48.60790866119351,90.55186733987321,18.91114424948148,29.50508298544137,-6.108353484397753,29.319098436393418,-6.335364091446593,1.0202696970209368,1.1454109464328923,2.2060321409659607,3.3514430873988528,3.2848599710298743,0.013376003435067,0.0,32.92565906310381,49.99999958803534,6.0,0.0,2.5,434.7342092494448,492.2041165418117,406.57233930781047,241.6477299747604,288.7483740593636,434.4602568570781
4860.000000000001,28.749206400319775,-7.024416574353836,91.00000083709688,86.08115033795998,90.84929053559048,48.60790868049884,90.55186731475436,18.91114431723736,29.50508298886669,-6.1083534802014015,29.319098438914597,-6.335364176177563,1.0202699351569549,1.145411215071228,2.206032656033792,3.35144387110502,3.284859972463508,0.01337600656053386,0.0,32.9256590957898,49.99999961098831,6.0,0.0,2.5,434.734209477778,492.20411677577175,406.57233946708055,241.64773016382784,288.7483741983928,434.4602567153588
4870.000000000001,28.749206397740718,-7.0244166130750605,91.00000079976016,86.08115026598841,90.8492904979092,48.60790869422282,90.55186727618832,18.91114438111481,29.505082987640353,-6.108353481703773,29.319098437512604,-6.335364092981705,1.02027031923082,1.1454116437141464,2.206033488047292,3.351445131761438,3.284859971510381,0.013376011605819617,0.0,32.92565912485111,49.999999629526826,6.0,0.0,2.5,434.734209422788,492.2041166972385,406.5723396422752,241.64773034487493,288.7483744328606,434.4602568519222
4880.000000000001,28.749206395891136,-7.024416578545299,91.00000076382248,86.08115028579249,90.84929046166992,48.60790870497783,90.55186723911343,18.911144443683096,29.505082987166663,-6.108353482284088,29.319098436562385,-6.33536408445093,1.0202701443198534,1.1454114463650191,2.2060331100870205,3.35144455645204,3.2848599707739425,0.013376009315693013,0.0,32.92565915308387,49.99999964335706,6.0,0.0,2.5,434.73420948176704,492.2041167620328,406.57233979988615,241.64773052207585,288.74837460137485,434.4602568678693
4890.000000000001,28.749206393421137,-7.024416580779644,91.0000007268699,86.08115026074864,90.8492904243995,48.60790871440656,90.55186720104531,18.91114450434884,29.505082985981407,-6.108353483736153,29.319098435067268,-6.335364043288507,1.020271133426489,1.1454125551579062,2.2060352494770425,3.3514478046349487,3.2848599698978185,0.013376022289030468,0.0,32.925659179518846,49.9999996561312,6.0,0.0,2.5,434.73420948415406,492.2041167570972,406.572339954718,241.64773069429617,288.74837478773424,434.46025693736874
4900.000000000001,28.74920639073076,-7.024416584007383,91.00000069239539,86.08115023513238,90.84929038963699,48.60790872300669,90.55186716551316,18.91114456318371,29.50508298453253,-6.108353485511201,29.31909843331032,-6.3353640056685085,1.02027102132848,1.145412427813184,2.206035007812098,3.3514474356252815,3.284859969129978,0.013376020825607394,0.0,32.92565920516137,49.99999966748476,6.0,0.0,2.5,434.7342094855008,492.2041167489432,406.5723400982686,241.64773086105745,288.7483749487876,434.4602570018269
4910.000000000001,28.749206388149215,-7.024416587159124,91.00000066068864,86.08115021185534,90.84929035765589,48.6079087315345,90.5518671327932,18.911144619886727,29.505082983146277,-6.108353487209513,29.319098431625623,-6.335363973021003,1.0202708397382398,1.1454122225453982,2.206034615783405,3.351446838328804,3.2848599683478645,0.013376018450667729,0.0,32.925659229981925,49.999999678486965,6.0,0.0,2.5,434.7342094867072,492.2041167418888,406.57234023307126,241.64773102148035,288.74837509730025,434.4602570581531
4920.000000000001,28.749206385673514,-7.024416590749921,91.00000063165386,86.08115018931164,90.849290328358,48.60790874020296,90.55186710277998,18.91114467467071,29.505082981826767,-6.108353488826026,29.319098430016375,-6.3353639441398855,1.0202705581475344,1.145411905089252,2.206034007500531,3.3514459125897837,3.28485996760984,0.013376014764640806,0.0,32.9256592541812,49.99999968941955,6.0,0.0,2.5,434.7342094869665,492.20411673349406,406.5723403603756,241.64773117617133,288.7483752327164,434.4602571082665
4930.000000000001,28.74920638347304,-7.024416592906106,91.00000060471456,86.08115017148883,90.84929030116545,48.60790874911504,90.55186707490908,18.911144726618147,29.50508298073032,-6.108353490169293,29.319098428644505,-6.335363917802511,1.0202705433631651,1.1454118872176011,2.206033975969936,3.351445863187537,3.284859966788819,0.013376014575451636,0.0,32.92565927726366,49.99999970065096,6.0,0.0,2.5,434.734209488832,492.20411673058067,406.5723404823907,241.64773132275616,288.74837536880074,434.46025715373577
4940.000000000001,28.74920638132379,-7.0244165955171525,91.00000057948797,86.08115015366297,90.8492902756963,48.60790875794396,90.55186704878848,18.91114477624205,29.50508297964012,-6.108353491504886,29.319098427290545,-6.335363891691884,1.0202704771497173,1.1454118116646617,2.2060338332582714,3.351445644922933,3.2848599660412723,0.013376013712043056,0.0,32.92565929947813,49.99999971170894,6.0,0.0,2.5,434.73420948985546,492.204116726062,406.57234059881466,241.64773146268053,288.74837549712004,434.46025719879935
4950.000000000001,28.74920637927483,-7.0244165980235485,91.00000055585048,86.08115013705742,90.84929025182605,48.60790876664936,90.55186702429262,18.911144823681013,29.50508297860848,-6.108353492768742,29.319098426005045,-6.335363867658543,1.0202704185844724,1.1454117447538428,2.2060337070524407,3.351445451806284,3.2848599653179145,0.013376012948645762,0.0,32.925659320869954,49.99999972253608,6.0,0.0,2.5,434.73420949080565,492.2041167219811,406.57234070984674,241.6477315963524,288.7483756180392,434.46025724037287
4960.000000000001,28.74920637716998,-7.024416603355121,91.00000053873715,86.08115011662818,90.84929023448086,48.60790877543832,90.55186700631549,18.91114486998049,29.50508297750158,-6.108353494124799,29.319098424629008,-6.335363863200826,1.0202702304097784,1.1454115325703038,2.20603330066664,3.351444833236944,3.2848599648848715,0.013376010487632683,0.0,32.92565934284272,49.99999973221088,6.0,0.0,2.5,434.7342094874261,492.20411670577784,406.5723408014947,241.6477317256933,288.7483756693091,434.4602572508253
4970.000000000001,28.74920637615767,-7.024416602060853,91.00000051740584,86.08115011005718,90.84929021294182,48.60790878521891,90.5518669842099,18.911144913132148,29.505082977424987,-6.108353494218648,29.31909842433349,-6.335363845497909,1.0202702891889497,1.1454115973902488,2.206033427892075,3.351445025282324,3.2848599638694864,0.01337601126008691,0.0,32.92565936242869,49.999999744720405,6.0,0.0,2.5,434.7342094918959,492.20411671535646,406.57234091025697,241.64773184726036,288.7483758130894,434.4602572798785
4980.000000000001,28.749206374482743,-7.024416603875864,91.000000496064,86.08115009531434,90.84929019139224,48.60790879348616,90.55186696210791,18.91114495443975,29.505082976646193,-6.108353495172707,29.319098423335713,-6.335363819499378,1.0202703287901531,1.1454116407742283,2.206033513968664,3.3514451547428923,3.2848599632580413,0.013376011783176453,0.0,32.92565938121061,49.999999755242015,6.0,0.0,2.5,434.73420949304153,492.20411671206574,406.57234101231205,241.64773196380025,288.7483759317372,434.4602573239033
4990.000000000001,28.749206372659287,-7.0244166094273615,91.00000047589525,86.0811500766232,90.8492901710116,48.60790880101138,90.55186694118798,18.91114499454221,29.505082975687984,-6.108353496346638,29.319098422172296,-6.335363796344153,1.020270820876625,1.145412192162014,2.206034578415024,3.3514467705770374,3.284859962668979,0.013376018238761686,0.0,32.925659399548685,49.99999976458816,6.0,0.0,2.5,434.73420948863986,492.2041167014573,406.57234110752296,241.6477320768424,288.74837603287085,434.460257363776
5000.000000000001,28.74920637112113,-7.024416608074887,91.00000045684084,86.08115006733446,90.84929015177208,48.60790880832502,90.55186692143712,18.911145032963304,29.505082974985413,-6.108353497207361,29.31909842124946,-6.335363780948399,1.0202705585507237,1.145411896767509,2.2060340115176604,3.3514459082851698,3.284859962092644,0.013376014802863025,0.0,32.92565941707113,49.999999773650806,6.0,0.0,2.5,434.7342094944616,492.20411670462414,406.57234119833936,241.64773218508697,288.7483761287658,434.4602573906466
5010.000000000001,28.74920636962376,-7.024416609822424,91.00000043851325,86.08115005471883,90.84929013326057,48.60790881540515,90.55186690243404,18.911145069893,29.505082974286665,-6.108353498063366,29.31909842035244,-6.335363763510543,1.0202705896345357,1.1454119307446302,2.206034079063295,3.3514460098079253,3.284859961521016,0.013376015213754354,0.0,32.9256594338774,49.99999978246598,6.0,0.0,2.5,434.7342094952885,492.20411670186974,406.5723412859133,241.64773228914248,288.7483762234791,434.4602574207246
5020.000000000001,28.74920636817117,-7.024416611590993,91.00000042111155,86.0811500424807,90.84929011568381,48.607908822224886,90.55186688438447,18.911145105378356,29.50508297360152,-6.108353498902773,29.319098419475903,-6.3353637470622175,1.0202705168967308,1.1454118482093378,2.206033922114792,3.3514457703241294,3.284859960981657,0.013376014263442948,0.0,32.925659450061914,49.99999979091206,6.0,0.0,2.5,434.7342094959749,492.20411669884527,406.5723413694945,241.64773238907875,288.7483763125076,434.4602574491682
5030.000000000001,28.749206366790563,-7.024416613278561,91.00000040458632,86.08115003087687,90.84929009899037,48.60790882883356,90.55186686723648,18.91114513945456,29.50508297295822,-6.10835349969085,29.319098418648547,-6.335363731826647,1.0202704546533858,1.1454117774935422,2.206033787837869,3.351445565331411,3.2848599604601803,0.013376013450565896,0.0,32.92565946563968,49.99999979906772,6.0,0.0,2.5,434.7342094966165,492.2041166960012,406.5723414494621,241.64773248500725,288.74837639714247,434.4602574755538
5040.000000000001,28.749206365482195,-7.024416614886093,91.00000038885699,86.08115001982395,90.84929008309916,48.607908835242654,90.5518668509084,18.91114517216289,29.505082972358103,-6.108353500426063,29.3190984178716,-6.335363717581288,1.0202704086184642,1.1454117250088345,2.206033688592079,3.351445413600913,3.2848599599581303,0.013376012850052,0.0,32.925659480624965,49.99999980696083,6.0,0.0,2.5,434.73420949721174,492.204116693281,406.57234152611056,241.64773257707665,288.7483764779178,434.46025750023176
5050.000000000001,28.749206364242987,-7.024416616393069,91.00000037383872,86.08115000931184,90.84929006792527,48.60790884144757,90.55186683531456,18.91114520356348,29.50508297179924,-6.1083535011107415,29.319098417142865,-6.335363704193526,1.020270374981045,1.1454116864743882,2.2060336161383685,3.3514453026127566,3.284859959473999,0.013376012411937857,0.0,32.92565949503427,49.99999981459371,6.0,0.0,2.5,434.73420949780024,492.20411669074815,406.5723415996808,241.64773266544256,288.74837655527904,434.4602575234189
5060.000000000001,28.74920636306549,-7.024416617831946,91.00000035946712,86.08114999922617,90.84929005340393,48.60790884743773,90.55186682038962,18.91114523371249,29.50508297127524,-6.108353501752673,29.319098416455702,-6.335363691532734,1.020270350881487,1.1454116586782717,2.2060335642971416,3.3514452229754133,3.2848599590097387,0.013376012098756293,0.0,32.92565950888678,49.999999821958056,6.0,0.0,2.5,434.7342094983479,492.2041166882837,406.57234167031913,241.64773275027636,288.74837662934857,434.4602575453442
