time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.749206361945664,-7.024416619199997,91.00000034568893,86.08114998954323,90.84929003948177,48.607908853209885,90.55186680607939,18.91114526266824,29.50508297078316,-6.108353502355499,29.319098415806906,-6.335363679551563,1.0202703306035392,1.1454116352016792,2.206033520709262,3.3514451559109406,3.2848599585645104,0.013376011835570308,0.0,32.925659522203034,49.99999982905057,6.0,0.0,2.5,434.7342094988703,492.2041166858996,406.57234173817335,241.6477328317396,288.74837670030945,434.4602575660885
5080.000000000001,28.74920636087958,-7.024416620500517,91.00000033245976,86.08114998022978,90.84929002611416,48.60790885876378,90.55186679233876,18.911145290481105,29.505082970320085,-6.108353502922853,29.319098415193285,-6.335363668188164,1.0202703179568822,1.145411620320257,2.2060334936126043,3.3514451139328614,3.284859958137582,0.013376011672332232,0.0,32.925659535002296,49.99999983587253,6.0,0.0,2.5,434.7342094993689,492.2041166835848,406.5723418033716,241.6477329099972,288.7483767683425,434.4602575857599
5090.000000000001,28.749206358905447,-7.024416642220615,91.0000003232541,86.08114993674803,90.84929001675677,48.60790886349497,90.55186678259012,18.91114531777629,29.50508296890676,-6.108353504654304,29.31909841367268,-6.335363648006761,1.0202703078570323,1.1454116082708363,2.206033472864812,3.3514450811356484,3.284859958509424,0.01337601154869644,0.0,32.92565954827319,49.999999840784255,6.0,0.0,2.5,434.73420946978746,492.20411662366104,406.57234185276815,241.64773298609884,288.74837677266686,434.46025762173247
5100.000000000001,28.749206359328536,-7.024416622892545,91.00000031301529,86.08114996534813,90.84929000640628,48.60790887036592,90.55186677190592,18.91114534344337,29.50508296992224,-6.108353503410228,29.319098414495063,-6.335363670755953,1.020270251771359,1.1454115448632387,2.2060333507985823,3.351444895661821,3.2848599572938197,0.013376010809366522,0.0,32.925659560365034,49.99999984909795,6.0,0.0,2.5,434.7342094993072,492.20411667830297,406.57234191469655,241.64773305793543,288.74837685240993,434.4602575833314
5110.000000000001,28.749206358688,-7.024416623705236,91.00000030003613,86.08114995671843,90.84928999330567,48.607908875904,90.55186675847933,18.911145367737788,29.505082969808143,-6.108353503550006,29.319098414261976,-6.335363653792968,1.0202702839298865,1.1454115802676406,2.2060334206239,3.35144500089154,3.2848599568953567,0.013376011233092944,0.0,32.92565957139925,49.999999856379596,6.0,0.0,2.5,434.7342094995571,492.20411667683214,406.57234197901846,241.64773312656328,288.7483769368226,434.4602576110496
5120.000000000001,28.74920635773416,-7.024416624348078,91.00000028727267,86.08114994791009,90.84928998042275,48.60790888035984,90.55186674527816,18.911145391296767,29.505082969364647,-6.1083535040933725,29.319098413691133,-6.335363639130094,1.020270294160741,1.1454115911443865,2.2060334430352846,3.3514450341796707,3.2848599565828955,0.013376011369608127,0.0,32.925659582120545,49.99999986208633,6.0,0.0,2.5,434.73420950082686,492.2041166748776,406.5723420378662,241.647733193136,288.7483770031597,434.4602576358977
5130.000000000001,28.749206356772504,-7.02441662550325,91.00000027504409,86.0811499390577,90.84928996807965,48.60790888439476,90.55186673262865,18.911145414171077,29.50508296889521,-6.108353504668457,29.31909841309904,-6.335363627096172,1.0202702977366094,1.1454115945792975,2.2060334510173414,3.351445045596639,3.2848599562601795,0.01337601141875874,0.0,32.92565959246883,49.99999986718973,6.0,0.0,2.5,434.73420950130605,492.2041166723536,406.5723420932026,241.64773325774945,288.74837706254027,434.46025765658993
5140.000000000001,28.749206355861222,-7.0244166266247134,91.00000026348135,86.08114993064413,90.8492899564071,48.60790888826483,90.55186672066172,18.91114543629652,29.50508296845824,-6.108353505203809,29.31909841254352,-6.3353636166086735,1.0202702927497076,1.1454115884311058,2.2060334404614887,3.351445028892595,3.2848599559438223,0.013376011355556147,0.0,32.92565960244082,49.99999987205268,6.0,0.0,2.5,434.73420950171857,492.2041166698995,406.5723421457756,241.64773332020488,288.7483771179621,434.4602576747181
5150.000000000001,28.749206355000364,-7.024416627750838,91.00000025262426,86.08114992259925,90.84928994544458,48.607908892054006,90.55186670941625,18.911145457610303,29.505082968053436,-6.108353505699712,29.31909841202473,-6.3353636069894605,1.0202702858672736,1.1454115801811675,2.206033425792864,3.351445005974031,3.2848599556392637,0.01337601126742948,0.0,32.925659612054176,49.99999987678103,6.0,0.0,2.5,434.73420950200097,492.2041166673682,406.5723421958381,241.64773338031296,288.7483771703863,434.46025769136776
5160.000000000001,28.74920635419769,-7.0244166286514655,91.00000024234144,86.0811499154086,90.84928993506067,48.60790889578425,90.55186669876099,18.91114547808087,29.505082967689123,-6.108353506146045,29.319098411550883,-6.335363598030085,1.0202702828112171,1.1454115762480803,2.2060334193711086,3.3514449956191887,3.2848599553294187,0.01337601122927378,0.0,32.92565962129942,49.99999988142537,6.0,0.0,2.5,434.7342095025006,492.20411666564416,406.57234224388577,241.6477334380004,288.74837722148266,434.4602577068525
5170.000000000001,28.74920635343117,-7.0244166298385275,91.00000023282215,86.08114990806803,90.84928992544408,48.60790889946139,90.55186668888275,18.911145497717257,29.5050829673434,-6.1083535065695855,29.319098411100192,-6.335363589895224,1.0202702778538322,1.1454115702049668,2.2060334088419604,3.3514449790469274,3.2848599550471937,0.013376011166226148,0.0,32.92565963023844,49.999999885949705,6.0,0.0,2.5,434.7342095024629,492.2041166629713,406.57234228937614,241.6477334932876,288.74837726825086,434.46025772096095
5180.000000000001,28.749206352715987,-7.024416630468068,91.00000022353224,86.08114990194457,90.84928991606121,48.60790890303355,90.55186667924977,18.91114551652953,29.505082967032727,-6.108353506950152,29.319098410688323,-6.3353635818280045,1.0202702776769677,1.1454115695442972,2.2060334086200686,3.351444978164366,3.2848599547515995,0.013376011165584564,0.0,32.92565963878394,49.999999890386896,6.0,0.0,2.5,434.73420950318166,492.2041166620017,406.57234233369127,241.64773354628088,288.7483773159247,434.4602577348688
5190.000000000001,28.74920635201076,-7.024416631321344,91.00000021463708,86.08114989562182,90.84928990707655,48.60790890646672,90.55186667002465,18.91114553457481,29.50508296671564,-6.10835350733862,29.319098410274552,-6.335363573711334,1.0202702784550923,1.1454115699726946,2.2060334104706496,3.351444980443344,3.2848599544800514,0.013376011177482189,0.0,32.92565964699588,49.999999894645896,6.0,0.0,2.5,434.73420950352306,492.20411666035,406.5723423761796,241.64773359711467,288.7483773612307,434.4602577488604
5200.000000000001,28.749206351325434,-7.024416632157737,91.0000002060718,86.08114988952222,90.8492898984247,48.60790890979546,90.55186666113987,18.911145552037908,29.50508296640625,-6.108353507717652,29.31909840987134,-6.335363566021101,1.0202702716183374,1.1454115618677918,2.206033395849706,3.351444957717498,3.2848599542173136,0.013376011089491897,0.0,32.92565965495447,49.9999998987654,6.0,0.0,2.5,434.73420950384406,492.2041166587424,406.5723424171959,241.6477336462933,288.74837740461766,434.4602577621424
5210.000000000001,28.749206350678072,-7.024416632948316,91.00000019797172,86.08114988376587,90.84928989024195,48.60790891298922,90.55186665273519,18.91114556866239,29.505082966117225,-6.108353508071787,29.319098409492845,-6.335363558897427,1.0202702752689856,1.1454115655577544,2.2060334038951974,3.3514449694529524,3.2848599539659946,0.013376011138908746,0.0,32.9256596625454,49.99999990271033,6.0,0.0,2.5,434.734209504146,492.2041166572391,406.57234245618974,241.6477336931044,288.74837744564866,434.4602577744596
5220.000000000001,28.749206350061257,-7.024416633702742,91.00000019022819,86.08114987826313,90.84928988241911,48.607908916074734,90.55186664469906,18.911145584623625,29.50508296584466,-6.108353508405685,29.31909840913433,-6.335363552160402,1.0202702751159576,1.145411564993897,2.206033403709726,3.3514449687036234,3.284859953724241,0.013376011138393987,0.0,32.92565966984267,49.99999990651787,6.0,0.0,2.5,434.7342095044328,492.20411665580434,406.572342493614,241.6477337380477,288.7483774849361,434.46025778610874
5230.000000000001,28.749206349472423,-7.024416634469333,91.00000018281848,86.08114987294442,90.84928987493322,48.60790891905282,90.55186663700816,18.911145599951112,29.505082965586528,-6.108353508721905,29.319098408793806,-6.335363545746418,1.0202702740166678,1.1454115633824873,2.2060334014726566,3.351444964855144,3.284859953491493,0.013376011125415402,0.0,32.92565967685738,49.99999991018922,6.0,0.0,2.5,434.7342095046323,492.2041166543459,406.57234252953816,241.64773378119227,288.74837752257486,434.4602577971961
5240.000000000001,28.749206348911056,-7.0244166351366735,91.00000017572408,86.08114986791486,90.84928986776556,48.60790892192336,90.55186662964356,18.911145614671568,29.505082965342968,-6.108353509020276,29.319098408470797,-6.335363539702428,1.020270273875722,1.1454115628634374,2.206033401301844,3.3514449641652813,3.2848599532691245,0.013376011124943238,0.0,32.92565968360066,49.9999999137259,6.0,0.0,2.5,434.7342095049237,492.20411665304925,406.5723425640233,241.64773382262575,288.74837755857675,434.46025780765194
5250.000000000001,28.74920634837634,-7.024416635763373,91.00000016891245,86.08114986310862,90.84928986088359,48.60790892468913,90.55186662257229,18.91114562880705,29.50508296511352,-6.1083535093013674,29.31909840816505,-6.3353635339401535,1.020270274693328,1.145411563434378,2.20603340319778,3.351444966632158,3.284859953054629,0.013376011136977568,0.0,32.92565969008024,49.99999991713327,6.0,0.0,2.5,434.7342095052135,492.2041166518405,406.57234259717313,241.64773386241595,288.7483775932275,434.4602578176125
5260.000000000001,28.7492063478642,-7.0244166363858085,91.00000016236848,86.08114985846049,90.84928985427209,48.60790892734832,90.55186661577886,18.911145642384607,29.505082964894648,-6.108353509569554,29.319098407872975,-6.335363528410369,1.0202702736109086,1.1454115618853642,2.2060334009811644,3.3514449628665286,3.284859952848768,0.013376011124053688,0.0,32.92565969630647,49.99999992040955,6.0,0.0,2.5,434.7342095054579,492.20411665063057,406.57234262903125,241.64773390064,288.74837762649355,434.4602578271696
5270.000000000001,28.74920634737372,-7.024416636983857,91.00000015608067,86.08114985398201,90.84928984791928,48.60790892990264,90.5518666092512,18.911145655435064,29.50508296468593,-6.108353509825236,29.319098407593916,-6.3353635231270005,1.0202702753911748,1.1454115635632869,2.2060334049498924,3.351444968513179,3.284859952651492,0.01337601114861386,0.0,32.92565970228964,49.9999999235564,6.0,0.0,2.5,434.734209505688,492.2041166494493,406.5723426596388,241.64773393736655,288.7483776584036,434.46025783630057
5280.000000000001,28.749206346904135,-7.024416637557238,91.00000015003693,86.0811498496737,90.84928984181312,48.60790893235605,90.55186660297699,18.911145667971535,29.505082964487045,-6.1083535100688655,29.319098407327456,-6.335363518080044,1.0202702733658595,1.1454115609813753,2.2060334006856817,3.351444961667057,3.2848599524620856,0.013376011123235243,0.0,32.92565970803969,49.99999992657905,6.0,0.0,2.5,434.734209505907,492.20411664830647,406.5723426890504,241.64773397265827,288.7483776890363,434.46025784502285
5290.000000000001,28.74920634645451,-7.0244166381068,91.00000014422628,86.08114984552662,90.84928983594253,48.60790893471199,90.55186659694488,18.91114568002189,29.50508296429751,-6.108353510301072,29.319098407072985,-6.335363513249661,1.0202702732503326,1.1454115605555424,2.2060334005465068,3.3514449611020494,3.284859952280254,0.013376011122849925,0.0,32.925659713565096,49.99999992948187,6.0,0.0,2.5,434.73420950611694,492.2041166472014,406.5723427173141,241.64773400657575,288.74837771845176,434.4602578533685
5300.000000000001,28.749206346023755,-7.024416638633056,91.0000001386384,86.08114984153423,90.849289830297,48.607908936973786,90.55186659114413,18.911145691600954,29.505082964116635,-6.108353510522704,29.319098406829724,-6.335363508624823,1.0202702731391935,1.145411560146164,2.2060334004127866,3.3514449605589505,3.284859952105768,0.013376011122479593,0.0,32.925659718874044,49.999999932268906,6.0,0.0,2.5,434.73420950631726,492.2041166461305,406.57234274447774,241.6477340391704,288.74837774670885,434.46025786135885
5310.000000000001,28.74920634561076,-7.024416639136064,91.0000001332631,86.08114983768934,90.84928982486628,48.60790893914504,90.55186658556427,18.911145702726685,29.50508296394373,-6.108353510734503,29.319098406596886,-6.3353635041881935,1.0202702730322435,1.1454115597525902,2.206033400284303,3.3514449600368934,3.28485995193842,0.013376011122123528,0.0,32.925659723975684,49.99999993494447,6.0,0.0,2.5,434.73420950651183,492.2041166450954,406.5723427705871,241.6477340704949,288.74837777386097,434.46025786902175
5320.000000000001,28.749206345205664,-7.024416639796641,91.00000012817776,86.08114983362344,90.84928981972746,48.60790894122863,90.55186658028154,18.91114571343087,29.505082963769123,-6.108353510948405,29.319098406364706,-6.335363499975472,1.0202702729245967,1.1454115593712293,2.2060334001617963,3.3514449595330253,3.284859951791141,0.013376011121808352,0.0,32.92565972889605,49.99999993749503,6.0,0.0,2.5,434.7342095064385,492.2041166434393,406.5723427954241,241.6477341006045,288.74837779878686,434.4602578763258
5330.000000000001,28.749206344845344,-7.024416640075856,91.00000012321672,86.08114983048374,90.84928981471546,48.607908943252255,90.55186657513198,18.91114572370645,29.505082963630745,-6.1083535111179685,29.319098406170767,-6.3353634962636525,1.0202702737839509,1.1454115600831247,2.206033402100527,3.351444962183652,3.284859951622332,0.01337601113394798,0.0,32.92565973360655,49.9999999399908,6.0,0.0,2.5,434.7342095068608,492.2041166431272,406.5723428196068,241.64773412952653,288.74837782432365,434.4602578827361
5340.000000000001,28.749206344483767,-7.024416640511561,91.00000011840538,86.08114982704019,90.84928980985497,48.60790894517652,90.55186657013913,18.911145733581407,29.50508296348199,-6.1083535113002085,29.319098405969036,-6.335363492207705,1.0202702736885234,1.1454115597319257,2.2060334019874723,3.351444961719398,3.28485995147454,0.01337601113362938,0.0,32.925659738126456,49.999999942372085,6.0,0.0,2.5,434.7342095070387,492.2041166421967,406.57234284289245,241.647734157336,288.7483778487863,434.46025788971434
5350.000000000001,28.74920634413287,-7.024416641051516,91.00000011383668,86.08114982356926,90.84928980523891,48.60790894702126,90.55186656539556,18.911145743079768,29.5050829633356,-6.1083535114795495,29.319098405771793,-6.3353634884849725,1.0202702735957982,1.1454115593940477,2.20603340187852,3.351444961272567,3.2848599513351235,0.013376011133337036,0.0,32.92565974248373,49.999999944639285,6.0,0.0,2.5,434.73420950702655,492.2041166409956,406.57234286507986,241.6477341840641,288.7483778715233,434.4602578961496
5360.000000000001,28.74920634380146,-7.024416641346647,91.0000001093833,86.08114982054529,90.84928980073884,48.60790894878807,90.5518665607732,18.91114575220081,29.505082963200874,-6.108353511644566,29.319098405587713,-6.335363484905884,1.0202703420956163,1.1454116360720448,2.2060335500714383,3.351445186143483,3.284859951196539,0.013376012032227215,0.0,32.9256597466582,49.99999994682378,6.0,0.0,2.5,434.73420950735454,492.20411664039233,406.5723428865731,241.6477342097584,288.7483778940433,434.4602579023232
5370.000000000001,28.749206343477425,-7.024416641738981,91.00000010508701,86.08114981746314,90.84928979639908,48.60790895047495,90.55186655631597,18.91114576097584,29.50508296306569,-6.108353511810208,29.31909840540544,-6.335363481317245,1.0202703343898056,1.1454116272047117,2.206033533492638,3.35144516069735,3.2848599510655703,0.013376011932032724,0.0,32.925659750667705,49.99999994891249,6.0,0.0,2.5,434.73420950751085,492.2041166395505,406.57234290722505,241.64773423446707,288.7483779156628,434.4602579085068
5380.000000000001,28.74920634302152,-7.0244166450542025,91.00000010635407,86.0811498097982,90.84928979762061,48.60790895228689,90.55186655739888,18.911145769892585,29.505082962803936,-6.1083535121308605,29.319098405075405,-6.335363495896729,1.020270051310585,1.1454113093900666,2.2060329215805945,3.3514442309706607,3.2848599512115184,0.013376008223376376,0.0,32.9256597557349,49.99999994994084,6.0,0.0,2.5,434.73420950336583,492.2041166262858,406.57234291159074,241.6477342585208,288.74837787190074,434.46025788596313
5390.000000000001,28.749206343539544,-7.024416641808557,91.00000010204785,86.08114981516769,90.84928979328461,48.607908955217,90.55186655296589,18.911145777649097,29.50508296349052,-6.1083535112897485,29.319098405734163,-6.33536349533955,1.0202699827759587,1.1454112321465286,2.206032773220782,3.351444005367311,3.284859950744288,0.01337600732347124,0.0,32.92565975918518,49.99999995400702,6.0,0.0,2.5,434.73420950725296,492.204116638772,406.572342937763,241.64773428045484,288.7483779270323,434.46025788526833
5400.000000000001,28.74920634328597,-7.024416641980508,91.00000009680296,86.08114981127875,90.84928978799353,48.607908956800486,90.55186654757188,18.91114578514328,29.50508296340047,-6.108353511400026,29.319098405608592,-6.335363484812888,1.020270338951761,1.1454116317621197,2.206033543518397,3.3514451752805168,3.2848599506713447,0.013376011993941126,0.0,32.92565976248625,49.99999995631271,6.0,0.0,2.5,434.73420950758754,492.20411663754487,406.5723429608353,241.64773430186764,288.74837796121807,434.46025790242146
5410.000000000001,28.749206342890204,-7.024416642442361,91.00000009174832,86.08114980743329,90.84928978289928,48.607908957794734,90.55186654237721,18.911145792595164,29.505082963163726,-6.1083535116900975,29.319098405332777,-6.335363477756175,1.0202704131624063,1.1454117148671974,2.2060337041037905,3.351445418970988,3.2848599505918488,0.01337601296774399,0.0,32.92565976574974,49.99999995771003,6.0,0.0,2.5,434.73420950780593,492.204116636208,406.5723429806847,241.6477343231124,288.7483779848168,434.4602579143833
5420.000000000001,28.749206342512675,-7.02441664290302,91.00000008706921,86.08114980390599,90.8492897781838,48.607908958683645,90.5518665375653,18.91114579994229,29.505082962940826,-6.1083535119631724,29.319098405071127,-6.335363472640154,1.020270410219295,1.145411711373289,2.206033697839461,3.351445409212749,3.2848599505031184,0.013376012929976786,0.0,32.92565976891888,49.999999958926026,6.0,0.0,2.5,434.7342095079831,492.2041166350217,406.57234299892394,241.64773434401215,288.7483780048543,434.4602579232039
5430.000000000001,28.749206342169632,-7.024416643329005,91.00000008281712,86.08114980072338,90.84928977389455,48.607908959604565,90.55186653318354,18.911145807085404,29.50508296274713,-6.108353512200438,29.31909840484002,-6.33536346836638,1.0202705254047435,1.1454118405092348,2.206033946976633,3.351445787485868,3.2848599504100555,0.01337601444084636,0.0,32.92565977198916,49.999999960148784,6.0,0.0,2.5,434.7342095081325,492.20411663397937,406.57234301601073,241.64773436426896,288.7483780234855,434.4602579306031
5440.000000000001,28.749206341853288,-7.024416643710481,91.00000007895731,86.0811497978898,90.84928977000288,48.60790896058171,90.55186652920342,18.911145813948508,29.50508296257439,-6.108353512412066,29.319098404631347,-6.335363464474483,1.0202704519824408,1.1454117579136922,2.2060337882935057,3.3514455462071977,3.2848599503152887,0.01337601347895725,0.0,32.92565977495957,49.99999996141463,6.0,0.0,2.5,434.7342095082871,492.20411663312126,406.5723430321437,241.64773438368695,288.7483780412755,434.46025793733673
5450.000000000001,28.74920634155634,-7.024416644076041,91.00000007543545,86.08114979534393,90.84928976645024,48.60790896160307,90.55186652556601,18.911145820500167,29.505082962415305,-6.108353512606982,29.31909840443784,-6.335363460824965,1.0202703966652822,1.1454116956520817,2.206033668749164,3.3514453644012447,3.284859950220379,0.013376012754375253,0.0,32.9256597778284,49.999999962715606,6.0,0.0,2.5,434.73420950842166,492.2041166324,406.5723430474488,241.64773440220236,288.74837805827946,434.46025794364414
5460.000000000001,28.74920634126958,-7.024416644905954,91.00000007221551,86.081149792502,90.84928976320064,48.60790896264808,90.551866522235,18.91114582675061,29.50508296226049,-6.108353512796612,29.319098404251843,-6.335363457219386,1.0202703489740628,1.145411641950752,2.2060335656910173,3.3514452076417696,3.2848599501218767,0.013376012129749416,0.0,32.92565978059872,49.99999996402693,6.0,0.0,2.5,434.73420950779774,492.20411663093046,406.5723430619415,241.64773441983303,288.7483780743236,434.46025794986576
5470.000000000001,28.749206341012314,-7.024416644753728,91.00000006923933,86.08114979091448,90.84928976019535,48.60790896370924,90.5518665191518,18.911145832707973,29.50508296213073,-6.108353512955603,29.319098404088336,-6.335363454448043,1.0202703470106234,1.1454116396114622,2.2060335614949973,3.3514452011064595,3.2848599500378923,0.013376012104547412,0.0,32.92565978326854,49.99999996534672,6.0,0.0,2.5,434.7342095086543,492.2041166312095,406.572343075767,241.6477344366183,288.748378089243,434.46025795469615
5480.000000000001,28.749206340761354,-7.024416645528618,91.00000006644298,86.0811497884606,90.84928975737166,48.60790896476698,90.5518665162531,18.91114583839243,29.505082962001303,-6.108353513114196,29.31909840393045,-6.335363451322621,1.0202703107587865,1.145411598764838,2.206033483162433,3.351445081927271,3.2848599499428386,0.013376011629810874,0.0,32.925659785834114,49.999999966658606,6.0,0.0,2.5,434.7342095080308,492.20411662995514,406.57234308902304,241.6477344526276,288.748378103902,434.4602579600797
5490.000000000001,28.749206340533735,-7.024416645339612,91.00000006382014,86.08114978715099,90.84928975472228,48.60790896580903,90.55186651353186,18.911145843824496,29.50508296189128,-6.108353513248972,29.319098403789184,-6.33536344896845,1.020270297370494,1.145411583611186,2.2060334542579736,3.35144503786916,3.28485994986497,0.013376011454765377,0.0,32.92565978830498,49.9999999679431,6.0,0.0,2.5,434.73420950887487,492.20411663034247,406.5723431016858,241.64773446791816,288.74837811736205,434.4602579641885
5500.000000000001,28.749206340316533,-7.024416645594556,91.00000006130632,86.08114978545649,90.84928975218271,48.60790896682852,90.55186651092336,18.911145849019817,29.50508296178652,-6.108353513377324,29.3190984036565,-6.335363446448014,1.0202702973223243,1.1454115834286394,2.2060334541975584,3.3514450376261977,3.284859949781922,0.013376011454593663,0.0,32.92565979067422,49.99999996920428,6.0,0.0,2.5,434.7342095089932,492.2041166300216,406.57234311391295,241.6477344825447,288.74837813073145,434.4602579685438
5510.000000000001,28.749206340107143,-7.024416645849668,91.00000005891698,86.08114978380621,90.84928974976877,48.607908967812314,90.55186650844301,18.9111458539976,29.505082961685183,-6.10835351350147,29.31909840352821,-6.335363444080713,1.020270291559998,1.1454115768369129,2.2060334417816283,3.3514450186185414,3.284859949704276,0.013376011379499684,0.0,32.92565979295409,49.99999997041772,6.0,0.0,2.5,434.73420950909167,492.2041166296528,406.57234312560274,241.64773449655843,288.74837814327407,434.46025797264286
5520.000000000001,28.749206339833915,-7.024416649189674,91.000000056952,86.08114977809127,90.8492897477692,48.60790896873516,90.55186650637624,18.911145858833777,29.50508296151136,-6.1083535137144045,29.31909840333772,-6.335363440687616,1.0202707554116166,1.145412097428635,2.206034444829228,3.3514465422578628,3.2848599496569517,0.01337601746162936,0.0,32.92565979523397,49.999999971479205,6.0,0.0,2.5,434.7342095044704,492.20411662248256,406.5723431357642,241.64773451010328,288.74837815118883,434.46025797853457
5530.000000000001,28.749206339752593,-7.024416646361999,91.0000000550046,86.08114978087201,90.8492897458128,48.607908969781874,90.55186650435984,18.91114586341069,29.505082961535567,-6.108353513684733,29.31909840332589,-6.335363442061521,1.0202701133385783,1.1454113765399927,2.2060330564989465,3.35144443303894,3.2848599495600013,0.013376009043842294,0.0,32.92565979737935,49.99999997273279,6.0,0.0,2.5,434.7342095091317,492.20411662868565,406.5723431463488,241.647734522934,288.7483781618015,434.460257976362
5540.000000000001,28.749206339615597,-7.024416646455052,91.00000005283181,86.08114977959764,90.84928974361453,48.60790897074549,90.55186650210312,18.911145867773712,29.50508296149384,-6.108353513735835,29.319098403261645,-6.335363439723949,1.0202703095353218,1.1454115966845293,2.206033480755096,3.351445077439625,3.2848599494834145,0.013376011616376464,0.0,32.925659799376774,49.99999997396111,6.0,0.0,2.5,434.7342095093126,492.20411662870794,406.5723431572956,241.64773453522963,288.748378175235,434.46025798025966
5550.000000000001,28.74920633944395,-7.024416646660256,91.00000005070643,86.08114977809838,90.84928974146784,48.60790897158586,90.5518664998998,18.91114587198024,29.505082961413866,-6.108353513833833,29.319098403159057,-6.335363437380578,1.0202703171147336,1.1454116050858645,2.2060334971877102,3.3514451022735745,3.2848599494213166,0.013376011716145062,0.0,32.9256598013061,49.99999997501601,6.0,0.0,2.5,434.73420950940016,492.2041166283303,406.572343167536,241.64773454709103,288.748378186576,434.46025798425904
5560.000000000001,28.749206339274583,-7.024416646864779,91.00000004867226,86.0811497766602,90.84928973941331,48.60790897236632,90.5518664977908,18.91114587604352,29.505082961332736,-6.1083535139332525,29.31909840305592,-6.335363435398335,1.0202703123120709,1.1454115995924878,2.206033486843305,3.3514450864357928,3.284859949360836,0.01337601165356548,0.0,32.92565980316704,49.99999997598604,6.0,0.0,2.5,434.7342095094823,492.20411662796494,406.5723431772317,241.64773455854305,288.74837819689463,434.46025798767965
5570.000000000001,28.749206339084846,-7.024416647618466,91.00000004726353,86.08114977419616,90.8492897379925,48.607908973135466,90.55186649631497,18.911145880027448,29.50508296122878,-6.108353514060582,29.319098402929065,-6.335363434900785,1.020269871205875,1.145411104303331,2.206032533148893,3.3514436374522245,3.2848599493495705,0.013376005871231916,0.0,32.925659805088856,49.99999997681937,6.0,0.0,2.5,434.734209508746,492.2041166253982,406.5723431849579,241.6477345696568,288.74837819987664,434.4602579887824
5580.000000000001,28.749206339030568,-7.024416647185774,91.00000004543907,86.08114977435025,90.84928973614277,48.60790897400119,90.55186649441555,18.911145883767855,29.505082961256328,-6.108353514026817,29.319098402936874,-6.335363434288126,1.020270260803309,1.145411541586434,2.206033375523871,3.351444917110305,3.284859949236928,0.01337601097895622,0.0,32.925659806797114,49.999999977918776,6.0,0.0,2.5,434.73420950955983,492.20411662734625,406.5723431944109,241.6477345801904,288.7483782124672,434.4602579897447
5590.000000000001,28.749206338897928,-7.024416647328394,91.00000004353716,86.08114977301379,90.84928973422188,48.60790897472549,90.55186649244649,18.91114588736434,29.505082961201563,-6.108353514093949,29.319098402863357,-6.335363431987901,1.020270310302052,1.145411597060958,2.206033482593025,3.3514450796539834,3.284859949185216,0.013376011628246436,0.0,32.925659808425735,49.999999978852486,6.0,0.0,2.5,434.7342095096525,492.20411662701673,406.57234320345253,241.64773459033717,288.74837822317767,434.460257993605
5600.000000000001,28.749206338751375,-7.024416647504495,91.000000041714,86.08114977170065,90.84928973238131,48.60790897536572,90.55186649055939,18.911145890833208,29.505082961130064,-6.108353514181545,29.319098402773225,-6.335363430054257,1.020270308361631,1.145411594794216,2.2060334784353137,3.35144507322953,3.284859949135777,0.013376011603148526,0.0,32.9256598100028,49.9999999796604,6.0,0.0,2.5,434.7342095097252,492.2041166266513,406.5723432118762,241.64773460014,288.748378232397,434.4602579969176
5610.000000000001,28.749206338610414,-7.02441664767656,91.00000003998531,86.08114977046108,90.849289730636,48.60790897597184,90.55186648876936,18.911145894190213,29.505082961061373,-6.108353514265673,29.31909840268648,-6.335363428404889,1.020270303565208,1.145411589325923,2.206033468098041,3.351445057423964,3.2848599490867807,0.013376011540590224,0.0,32.925659811523246,49.99999998041989,6.0,0.0,2.5,434.7342095097914,492.2041166263136,406.57234321986056,241.64773460960973,288.74837824089457,434.46025799976735
5620.000000000001,28.749206338477883,-7.024416647838109,91.00000003835251,86.08114976929414,90.84928972898733,48.6079089765625,90.55186648707767,18.91114589742432,29.50508296099836,-6.108353514342865,29.31909840260609,-6.335363426916672,1.0202702978178622,1.1454115827939135,2.2060334557019528,3.351445038495867,3.284859949038881,0.01337601146554925,0.0,32.92565981298725,49.99999998115504,6.0,0.0,2.5,434.73420950985343,492.2041166260004,406.5723432274808,241.64773461872403,288.74837824895104,434.4602580023436
5630.000000000001,28.749206338352806,-7.024416647991528,91.00000003680928,86.08114976819438,90.84928972742878,48.60790897713929,90.55186648547785,18.911145900528535,29.50508296094008,-6.1083535144142616,29.319098402531125,-6.3353634255249744,1.0202702920720863,1.1454115762671084,2.206033443307245,3.3514450195743533,3.2848599489923784,0.01337601139051406,0.0,32.92565981439674,49.999999981871674,6.0,0.0,2.5,434.73420950991135,492.2041166257089,406.5723432347706,241.64773462747607,288.74837825666265,434.4602580047518
5640.000000000001,28.749206338208065,-7.024416648726231,91.00000003582275,86.08114976602415,90.84928972642872,48.60790897772324,90.55186648443555,18.91114590356102,29.505082960859944,-6.10835351451243,29.31909840243395,-6.335363425238313,1.0202701720009093,1.145411441410022,2.206033183747455,3.3514446251574768,3.2848599489925014,0.013376009816934197,0.0,32.925659815865565,49.999999982489726,6.0,0.0,2.5,434.73420950909593,492.2041166232115,406.57234324039615,241.64773463592363,288.74837825813364,434.46025800544425
5650.000000000001,28.74920633818093,-7.024416648222541,91.00000003444643,86.08114976648488,90.84928972503731,48.607908978392565,90.55186648300696,18.91114590639376,29.505082960895,-6.108353514469513,29.319098402453704,-6.335363425023672,1.0202702682058673,1.1454115493398722,2.2060333917407084,3.3514449410805804,3.284859948897713,0.013376011078138642,0.0,32.92565981715785,49.99999998334096,6.0,0.0,2.5,434.7342095099577,492.2041166252231,406.5723432475904,241.6477346438951,288.7483782679777,434.4602580057417
5660.000000000001,28.749206338082978,-7.024416648322641,91.0000000329843,86.08114976546653,90.84928972356131,48.60790897894293,90.55186648149463,18.911145909109397,29.50508296085572,-6.108353514517602,29.319098402400407,-6.33536342316836,1.0202702824672607,1.1454115652772845,2.2060334226100675,3.351444987887352,3.284859948858597,0.013376011265372344,0.0,32.92565981838487,49.99999998405599,6.0,0.0,2.5,434.7342095100348,492.2041166249844,406.57234325450946,241.64773465156807,288.74837827639465,434.4602580088392
5670.000000000001,28.749206337964335,-7.024416648943316,91.00000003160113,86.08114976391448,90.84928972216449,48.607908979418426,90.55186648006243,18.91114591173647,29.505082960793366,-6.108353514594,29.31909840232584,-6.335363421425996,1.0202703005399345,1.1454115854908933,2.206033461719741,3.3514450472106336,3.284859948816529,0.01337601150259622,0.0,32.925659819578414,49.99999998465563,6.0,0.0,2.5,434.7342095093379,492.20411662383174,406.5723432608548,241.64773465898867,288.7483782833696,434.46025801180826
5680.000000000001,28.74920633786303,-7.024416648648071,91.00000003030385,86.08114976343211,90.84928972085484,48.607908979874594,90.5518664787189,18.91114591427925,29.50508296074706,-6.108353514650729,29.319098402264046,-6.335363420500414,1.0202702881300922,1.145411571504756,2.2060334349099446,3.3514450064147008,3.284859948785812,0.013376011340133448,0.0,32.92565982073177,49.99999998522253,6.0,0.0,2.5,434.7342095100466,492.2041166242839,406.5723432668513,241.64773466615796,288.7483782894453,434.46025801343853
5690.000000000001,28.749206337767205,-7.024416648704857,91.00000002904822,86.08114976261948,90.84928971958416,48.607908980321675,90.55186647741587,18.911145916726184,29.505082960703767,-6.108353514703765,29.31909840220757,-6.335363419368093,1.0202704414743344,1.1454117435972129,2.2060337664945626,3.351445510091775,3.284859948749268,0.013376013350742054,0.0,32.925659821834415,49.9999999857846,6.0,0.0,2.5,434.7342095101868,492.20411662417536,406.572343272688,241.64773467305776,288.74837829581963,434.4602580153876
5700.000000000001,28.74920633767163,-7.0244166488227515,91.00000002785092,86.08114976177171,90.84928971837807,48.60790898075078,90.55186647617853,18.911145919075807,29.505082960658644,-6.108353514759074,29.319098402149898,-6.335363418229122,1.0202702966566533,1.1454115809585337,2.2060334533913,3.351445034349834,3.2848599487138457,0.013376011452365425,0.0,32.9256598228958,49.99999998632222,6.0,0.0,2.5,434.7342095102306,492.2041166239591,406.5723432782524,241.64773467968664,288.74837830182025,434.4602580173501
5710.000000000001,28.74920633757971,-7.024416648934448,91.00000002672152,86.08114976096647,90.84928971723758,48.60790898116817,90.55186647500808,18.91114592133391,29.5050829606152,-6.108353514812279,29.31909840209436,-6.335363417174506,1.0202702918716364,1.1454115755310403,2.206033443066359,3.351445018597399,3.284859948680203,0.013376011389846523,0.0,32.925659823917954,49.999999986840685,6.0,0.0,2.5,434.7342095102737,492.20411662374505,406.5723432835623,241.647734686046,288.7483783074858,434.460258019172
5720.000000000001,28.749206337492325,-7.024416649041712,91.00000002565217,86.08114976020755,90.84928971615759,48.60790898157416,90.55186647389927,18.911145923499248,29.50508296057441,-6.1083535148622445,29.319098402041927,-6.335363416194241,1.0202702870877491,1.1454115701072003,2.2060334327424016,3.3514450028496023,3.284859948647469,0.013376011327331424,0.0,32.925659824901686,49.99999998734438,6.0,0.0,2.5,434.7342095103133,492.20411662354815,406.57234328864064,241.64773469214688,288.7483783128838,434.4602580208685
5730.000000000001,28.749206337409326,-7.02441664914295,91.0000000246371,86.08114975948912,90.84928971513229,48.60790898197013,90.55186647284629,18.91114592557608,29.50508296053616,-6.10835351490914,29.319098401992505,-6.335363415270876,1.0202702851626442,1.1454115678949932,2.206033428598672,3.351444996493665,3.284859948615873,0.013376011302286222,0.0,32.92565982584779,49.99999998783375,6.0,0.0,2.5,434.734209510352,492.2041166233656,406.5723432935076,241.6477346979977,288.74837831804024,434.46025802246527
5740.000000000001,28.7492063373304,-7.0244166492403215,91.00000002367128,86.08114975880245,90.84928971415603,48.607908982354445,90.55186647184352,18.911145927571116,29.505082960500207,-6.108353514953137,29.319098401945837,-6.335363414402424,1.0202703089584484,1.1454115945606165,2.206033480068176,3.351445074628792,3.2848599485857264,0.013376011614441907,0.0,32.92565982675774,49.99999998830783,6.0,0.0,2.5,434.7342095103877,492.20411662318566,406.5723432981737,241.6477347036096,288.74837832296134,434.460258023968
5750.000000000001,28.749206337255515,-7.0244166493303055,91.0000000227487,86.08114975815381,90.84928971322412,48.60790898272671,90.55186647088601,18.911145929482128,29.505082960466623,-6.108353514994292,29.31909840190193,-6.33536341358564,1.020270300366892,1.1454115848683233,2.2060334615085657,3.351445046376889,3.284859948556476,0.013376011501981092,0.0,32.92565982763227,49.99999998876665,6.0,0.0,2.5,434.7342095104245,492.20411662302536,406.5723433026541,241.64773470899115,288.74837832768293,434.4602580253819
5760.000000000001,28.74920633718416,-7.024416649417958,91.000000021866,86.08114975753165,90.8492897123324,48.60790898308648,90.5518664699698,18.91114593131516,29.50508296043493,-6.108353515033116,29.31909840186034,-6.335363412809613,1.0202702955864766,1.1454115794564894,2.206033451188778,3.351445030645268,3.284859948528418,0.013376011439478188,0.0,32.925659828473385,49.99999998920964,6.0,0.0,2.5,434.73420951045733,492.2041166228694,406.57234330695377,241.64773471415208,288.7483783322022,434.4602580267245
5770.000000000001,28.74920633711615,-7.024416649501063,91.00000002102092,86.08114975693422,90.84928971147869,48.60790898343373,90.5518664690925,18.91114593307958,29.505082960405034,-6.10835351506978,29.319098401820924,-6.335363412074116,1.0202702898541351,1.145411572977778,2.2060334388100946,3.351445011787873,3.284859948501508,0.013376011364489073,0.0,32.92565982928153,49.999999989636365,6.0,0.0,2.5,434.73420951048973,492.2041166227182,406.5723433110834,241.64773471911408,288.74837833652566,434.460258027996
5780.000000000001,28.749206337051326,-7.024416649580587,91.00000002021021,86.08114975636124,90.84928971065953,48.60790898376683,90.55186646825072,18.91114593476988,29.505082960376807,-6.108353515104341,29.31909840178357,-6.335363411378069,1.020270287932877,1.1454115707792745,2.206033434671113,3.351445005450388,3.2848599484756105,0.013376011339457433,0.0,32.92565983005841,49.99999999004722,6.0,0.0,2.5,434.7342095105191,492.2041166225727,406.57234331504975,241.64773472387645,288.74837834067296,434.46025802920013
5790.000000000001,28.74920633698496,-7.02441664974441,91.00000001947438,86.08114975562853,90.84928970991604,48.607908984088624,90.55186646748521,18.911145936399464,29.505082960345547,-6.108353515142653,29.319098401743524,-6.335363410738012,1.0202702621948858,1.145411541845654,2.2060333790407,3.3514449208863537,3.284859948457638,0.013376011002221643,0.0,32.925659830814254,49.99999999043342,6.0,0.0,2.5,434.73420951042016,492.2041166221047,406.57234331873263,241.6477347284514,288.74837834406884,434.4602580303214
5800.000000000001,28.74920633693582,-7.02441664972082,91.00000001873256,86.08114975531315,90.84928970916621,48.60790898440854,90.55186646671449,18.911145937960555,29.505082960330324,-6.108353515161298,29.319098401719742,-6.335363410291393,1.0202702783770214,1.1454115599741534,2.2060334140365807,3.3514449740107346,3.284859948426599,0.013376011214471163,0.0,32.925659831531846,49.99999999082871,6.0,0.0,2.5,434.7342095105744,492.2041166223015,406.5723433224285,241.64773473284168,288.74837834812234,434.46025803109376
5810.000000000001,28.749206336880864,-7.024416649788975,91.00000001800093,86.08114975479263,90.84928970842704,48.60790898470816,90.55186646595523,18.91114593945764,29.50508296030777,-6.108353515188924,29.3190984016892,-6.335363409622005,1.0202702802678285,1.1454115620592735,2.206033418139392,3.3514449801986657,3.2848599484039527,0.013376011239400168,0.0,32.92565983221863,49.99999999120092,6.0,0.0,2.5,434.7342095105976,492.20411662216526,406.572343326,241.64773473705569,288.74837835196683,434.4602580322399
5820.000000000001,28.749206336800416,-7.024416650446085,91.00000001777826,86.08114975316225,90.84928970819854,48.60790898500824,90.55186646570493,18.91114594093932,29.50508296025872,-6.108353515249007,29.319098401631408,-6.33536341003196,1.0202701602115118,1.1454114272564648,2.2060331585983226,3.3514445858547868,3.2848599484277767,0.013376009665871212,0.0,32.92565983298806,49.999999991468144,6.0,0.0,2.5,434.7342095097527,492.2041166198038,406.5723433280296,241.64773474113545,288.74837834961585,434.4602580317225
5830.000000000001,28.749206336828816,-7.02441664995672,91.00000001715796,86.0811497539421,90.8492897075704,48.607908985398005,90.5518664650589,18.911145942300493,29.50508296031758,-6.108353515176873,29.319098401682854,-6.335363410508137,1.0202702497598977,1.1454115277503727,2.2060333521914424,3.3514448799418157,3.2848599483622283,0.01337601083971534,0.0,32.925659833621005,49.99999999196461,6.0,0.0,2.5,434.7342095104575,492.2041166216122,406.5723433316656,241.64773474497056,288.7483783552074,434.4602580308353
5840.000000000001,28.749206336797368,-7.0244166499031735,91.00000001638332,86.08114975358961,90.84928970678872,48.60790898568587,90.55186646425965,18.911145943607323,29.505082960314507,-6.108353515180681,29.319098401673248,-6.3353634094766,1.0202702764209424,1.1454115576428197,2.206033409852472,3.351444967495292,3.28485994833839,0.013376011189340134,0.0,32.92565983420633,49.99999999235655,6.0,0.0,2.5,434.73420951061746,492.2041166217808,406.57234333531375,241.64773474867127,288.748378360296,434.46025803251086
5850.000000000001,28.749206336741743,-7.024416649957516,91.00000001561125,86.08114975304038,90.84928970600984,48.60790898590079,90.55186646346361,18.91114594488414,29.505082960286295,-6.108353515215241,29.319098401638364,-6.335363408480873,1.020270293553582,1.1454115768420394,2.206033446914751,3.3514450237567903,3.284859948321901,0.013376011414087178,0.0,32.92565983477442,49.99999999264372,6.0,0.0,2.5,434.7342095106654,492.20411662163673,406.5723433386288,241.64773475228824,288.7483783642519,434.4602580341895
5860.000000000001,28.749206336683987,-7.024416650027376,91.00000001488256,86.08114975250163,90.84928970527496,48.607908986088944,90.55186646271223,18.911145946130265,29.505082960255056,-6.108353515253498,29.319098401600524,-6.3353634076916014,1.0202702944925677,1.1454115778641658,2.2060334489603624,3.3514450268245284,3.2848599483055354,0.013376011426528646,0.0,32.92565983532518,49.999999992890714,6.0,0.0,2.5,434.73420951069335,492.2041166214679,406.572343341694,241.64773475582393,288.7483783676296,434.4602580355432
5870.000000000001,28.749206336629783,-7.024416650092803,91.00000001420675,86.08114975200328,90.84928970459326,48.60790898627408,90.55186646201464,18.911145947337506,29.505082960226463,-6.1083535152885124,29.31909840156552,-6.335363407030172,1.0202702916219937,1.1454115746114213,2.206033442766872,3.351445017378293,3.2848599482890672,0.013376011389018203,0.0,32.92565983585752,49.99999999312837,6.0,0.0,2.5,434.7342095107188,492.20411662131465,406.5723433445805,241.64773475924085,288.748378370739,434.4602580366868
5880.000000000001,28.74920633657928,-7.024416650156297,91.00000001358195,86.08114975154801,90.84928970396287,48.607908986460586,90.55186646136904,18.911145948500288,29.505082960200568,-6.108353515320232,29.31909840153348,-6.335363406430473,1.0202702858945307,1.1454115681528645,2.2060334303945703,3.351444998547435,3.2848599482724574,0.01337601131404446,0.0,32.92565983637121,49.99999999336518,6.0,0.0,2.5,434.7342095107412,492.2041166211816,406.57234334731993,241.64773476252503,288.74837837369984,434.46025803772375
5890.000000000001,28.749206336531707,-7.024416650214391,91.00000001300246,86.08114975113068,90.84928970337795,48.60790898664902,90.55186646076952,18.911145949612088,29.505082960176654,-6.108353515349563,29.319098401503663,-6.335363405868748,1.0202702839782138,1.1454115659742756,2.2060334262617465,3.351444992236022,3.284859948256208,0.013376011289028654,0.0,32.925659836866714,49.99999999360165,6.0,0.0,2.5,434.7342095107628,492.2041166210648,406.57234334992745,241.64773476566353,288.74837837652814,434.46025803869446
5900.000000000001,28.749206336486655,-7.024416650268108,91.00000001246217,86.08114975074415,90.84928970283245,48.607908986836655,90.55186646021005,18.911145950676318,29.505082960154297,-6.108353515376962,29.319098401475625,-6.335363405342491,1.0202702820625502,1.1454115637976665,2.2060334221295137,3.35144498592718,3.2848599482403733,0.013376011264015246,0.0,32.925659837343574,49.999999993836475,6.0,0.0,2.5,434.7342095107848,492.2041166209616,406.572343352416,241.64773476866833,288.7483783792283,434.4602580396056
5910.000000000001,28.749206336443955,-7.024416650321086,91.00000001195488,86.08114975038579,90.84928970232022,48.60790898702243,90.55186645968435,18.911145951693697,29.505082960133407,-6.108353515402541,29.31909840144929,-6.335363404849147,1.0202702791949207,1.1454115605534183,2.2060334159382453,3.3514449764916634,3.284859948224931,0.01337601122651504,0.0,32.925659837802925,49.99999999406788,6.0,0.0,2.5,434.7342095108049,492.20411662087065,406.57234335479507,241.64773477153796,288.7483783818,434.4602580404589
5920.000000000001,28.74920633640349,-7.0244166503707115,91.00000001147637,86.0811497500494,90.84928970183688,48.60790898720512,90.55186645918815,18.91114595267112,29.505082960113874,-6.108353515426472,29.319098401424533,-6.33536340438792,1.020270280138183,1.1454115615885485,2.2060334179864034,3.351444979574952,3.2848599482100367,0.013376011238971882,0.0,32.92565983824471,49.999999994294285,6.0,0.0,2.5,434.7342095108236,492.2041166207866,406.5723433570713,241.64773477428383,288.7483783842465,434.46025804125645
5930.000000000001,28.749206336319723,-7.0244166557827725,91.00000001699753,86.08114974366237,90.84928970742446,48.607908987743485,90.55186646474233,18.911145954072023,29.505082960059855,-6.108353515492638,29.319098401354264,-6.335363424418347,1.0202662829833222,1.1454070742854534,2.206024775342081,3.3514318496275344,3.2848599483536187,0.01337595883676727,0.0,32.92565983995081,49.99999999365349,6.0,0.0,2.5,434.7342095024737,492.20411660556096,406.5723433425477,241.64773477704784,288.7483783210164,434.4602580093601
5940.000000000001,28.749206337070746,-7.024416649768568,91.00000001625479,86.08114975315647,90.8492897066144,48.607908989291445,90.55186646392697,18.91114595454968,29.505082960826616,-6.108353514553301,29.31909840211979,-6.335363426179185,1.0202698781827682,1.1454111103892102,2.2060325487178205,3.351443659107031,3.28485994811136,0.013376005969030992,0.0,32.925659840091214,49.99999999602892,6.0,0.0,2.5,434.73420951017533,492.20411662121785,406.5723433518921,241.6477347784979,288.74837835607576,434.4602580046956
5950.000000000001,28.749206337080867,-7.02441664955785,91.00000001428383,86.0811497518601,90.8492897046309,48.60790898954304,90.55186646193368,18.911145955076165,29.505082960850142,-6.108353514524481,29.31909840214565,-6.335363418186603,1.0202702839638111,1.1454115658601207,2.2060334262030614,3.3514449920631826,3.2848599481331733,0.013376011289122951,0.0,32.925659840206485,49.99999999670786,6.0,0.0,2.5,434.73420951048433,492.20411662101736,406.572343359018,241.64773478030403,288.74837837468704,434.4602580174285
5960.000000000001,28.74920633692314,-7.024416649723776,91.00000001233998,86.08114975023902,90.84928970268058,48.60790898923875,90.55186645997203,18.9111459558514,29.50508296070804,-6.108353514698536,29.319098402000478,-6.335363413268452,1.0202703544267095,1.1454116449177372,2.2060335786299285,3.3514452235476657,3.284859948156432,0.013376012213176754,0.0,32.925659840408855,49.99999999652448,6.0,0.0,2.5,434.73420951059927,492.20411662027857,406.5723433635685,241.64773478278696,288.7483783828835,434.4602580256519
5970.000000000001,28.749206336769664,-7.024416649908744,91.00000001066185,86.08114974885832,90.8492897009976,48.60790898885779,90.55186645827821,18.91114595681313,29.505082960571627,-6.108353514865655,29.31909840185967,-6.33536341042543,1.0202703620225204,1.1454116534108802,2.206033595097028,3.3514452485079085,3.28485994816532,0.013376012312985089,0.0,32.92565984064328,49.99999999618456,6.0,0.0,2.5,434.7342095106752,492.2041166196706,406.5723433669693,241.64773478572056,288.7483783876363,434.4602580305425
5980.000000000001,28.74920633664348,-7.02441665006512,91.00000000931506,86.0811497477626,90.84928969964464,48.60790898856038,90.55186645691504,18.911145957829547,29.50508296046276,-6.108353514999067,29.31909840174631,-6.335363408443527,1.0202704515462169,1.1454117538876147,2.206033788692777,3.351445542580392,3.2848599481650056,0.013376013486849242,0.0,32.92565984089674,49.99999999591097,6.0,0.0,2.5,434.7342095107302,492.2041166192034,406.57234336974176,241.6477347887426,288.74837839144203,434.46025803398857
5990.000000000001,28.749206336537007,-7.02441665019694,91.00000000827069,86.0811497469453,90.84928969859739,48.60790898837365,90.55186645585837,18.911145958808447,29.505082960373027,-6.108353515108945,29.31909840165233,-6.335363406785746,1.020270393421869,1.1454116886107757,2.2060336630327173,3.351445351643493,3.2848599481585783,0.013376012724967168,0.0,32.92565984116317,49.99999999574674,6.0,0.0,2.5,434.73420951077645,492.20411661889045,406.5723433720848,241.64773479160576,288.74837839496246,434.46025803686894
