time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521,234.9614490656521
10.000000000000002,26.09153853089385,-9.554915365563772,95.21921757715856,96.25344854235226,95.11349020709635,33.6419860745803,94.86402978887709,9.229566857521432,26.773030914148528,-9.575740732423357,26.616974162365075,-0.15491903107334792,1.0692001301984342,2.5837970388370595,0.8476632207396007,3.43146025957666,3.209371344670348,0.01193904113550284,0.0,8.692236827798865,30.716952447351787,6.0,0.0,2.5,437.0922633288652,504.1248820340256,287.70909038776983,216.7098190795469,433.70318178663615,449.0975257465201
10.00000000000002,26.09153853089384,-9.554915365563945,95.21921757715859,96.25344854235313,95.11349020709642,33.641986074578995,94.86402978887713,9.229566857520242,26.773030914148528,-9.575740732423357,26.616974162365064,-0.1549190310730637,1.0692001301984488,2.5837970388370453,0.8476632207395981,3.4314602595766432,3.2093713446702883,0.01193904113550284,0.0,8.692236827798865,30.716952447351844,6.0,0.0,2.5,437.0922633288652,504.1248820340265,287.70909038777194,216.7098190795492,433.70318178663615,449.0975257465201
20.000000000000004,25.0918430619474,-11.703267150848832,97.56181369155641,100.48661699731537,97.4523283969332,41.75076787561608,97.2043650257522,4.684218544287717,25.780071851340015,-10.900381481738862,25.59322282056937,-0.10858723501161194,1.1209894330532484,2.0381756285822465,1.4332530059750506,3.471428634557297,3.0967541104309406,0.011476925159246566,0.0,14.298404689024778,40.36547330930006,6.0,0.0,2.5,436.24855960489566,508.5418736934193,330.9528766143403,206.07160518596237,315.5460365746045,451.0337892489163
20.000000000000043,25.0918430619474,-11.703267150848832,97.56181369155641,100.48661699731537,97.4523283969332,41.75076787561642,97.2043650257522,4.684218544287717,25.780071851340015,-10.900381481738862,25.59322282056937,-0.10858723501161194,1.1209894330532484,2.0381756285822523,1.4332530059750446,3.471428634557297,3.0967541104309406,0.011476925159246566,0.0,14.298404689024778,40.36547330930006,6.0,0.0,2.5,436.24855960489566,508.5418736934193,330.9528766143398,206.07160518596237,315.5460365746042,451.0337892489163
30.000000000000004,26.019767874910155,-10.57723495306783,96.66957585291608,97.59912068244425,96.54957802274889,44.35494291317906,96.30191789026193,4.88205512773834,26.74751851218674,-9.609319944220658,26.55015462845961,-0.2738349976825134,1.1192683909242147,1.7882127071791116,1.8104007665740407,3.5986134737531525,3.215147951048332,0.012060378980061612,0.0,20.291295423744717,44.46727073976035,6.0,0.0,2.5,435.70396577968467,504.9558934721585,356.68420896411686,206.5727763493524,275.39110007735337,449.06406771649586
30.000000000000064,26.01976787491016,-10.57723495306783,96.66957585291608,97.59912068244408,96.54957802274889,44.354942913180025,96.30191789026193,4.88205512773834,26.747518512186744,-9.609319944220658,26.550154628459623,-0.2738349976829681,1.1192683909242205,1.7882127071791163,1.8104007665740387,3.598613473753155,3.2151479510483187,0.012060378980061612,0.0,20.291295423744767,44.46727073976035,6.0,0.0,2.5,435.7039657796845,504.9558934721587,356.68420896411675,206.5727763493524,275.3911000773532,449.0640677164948
40.00000000000001,27.38121207526208,-8.782125181707329,97.50605765770148,95.55613759660496,97.37414107886264,46.844876132763545,97.1185643637154,7.118182348075891,28.137098248002687,-7.8136129535565715,27.945966935535388,-4.8059793245518,1.1311747029644057,1.647099602295505,2.077164566261994,3.7242641685574975,3.2923863650747585,0.012862093031619802,0.0,24.9885007233122,47.59395003294776,6.0,0.0,2.5,435.068601085773,501.1691508900713,373.11070828307703,211.61564203254136,253.57628332557093,439.94436781307934
40.000000000000085,27.38121207526209,-8.782125181707329,97.50605765770153,95.55613759660508,97.37414107886264,46.844876132763375,97.1185643637154,7.1181823480782205,28.137098248002697,-7.813612953556514,27.945966935535395,-4.805979324552595,1.1311747029644137,1.647099602295513,2.0771645662619598,3.7242641685574727,3.2923863650747123,0.012862093031619806,0.0,24.988500723312256,47.59395003294776,6.0,0.0,2.5,435.06860108577285,501.16915089007153,373.11070828307675,211.6156420325437,253.57628332557223,439.9443678130791
50.00000000000001,28.145187474237577,-7.8033521336698755,99.2003195912013,95.6705108864724,99.06157920412252,49.135883648307015,98.79476256888265,9.811175505650112,28.943587273519743,-6.801107053832595,28.72436286678108,-7.0742595046924075,1.1471142674583368,1.564107436889076,2.1863697013782466,3.7504771382673217,3.2694887027926707,0.013291024138302262,0.0,28.28276624899217,50.175964798866346,6.0,0.0,2.5,434.9441371484591,499.92296705470886,382.2414836254817,217.74176722834304,249.29962156020807,391.39366387849367
50.00000000000011,28.14518747423758,-7.8033521336698755,99.20031959120136,95.67051088647288,99.06157920412252,49.135883648306795,98.79476256888266,9.811175505651363,28.943587273519753,-6.801107053832595,28.72436286678108,-7.0742595046924075,1.1471142674583368,1.5641074368890722,2.186369701378244,3.750477138267316,3.2694887027926653,0.013291024138302262,0.0,28.28276624899217,50.1759647988664,6.0,0.0,2.5,434.9441371484591,499.92296705470886,382.241483625482,217.7417672283435,249.2996215602083,391.3936638784934
60.00000000000001,28.382607253581593,-7.476759816815899,99.87761201337553,95.88755146547088,99.73594595058744,50.56216933657407,99.46124500308865,12.124367514378434,29.17544656758928,-6.513860329417297,28.96518256235441,-6.7742817398434445,1.154894329240202,1.4939281378223837,2.21792444913046,3.711852586952844,3.214019233599362,0.013423437942057331,0.0,30.32456113917891,51.807491670846325,6.0,0.0,2.5,434.8992262889396,499.6903576952109,388.3978449819277,223.17009492980267,260.3430522552813,401.8622692021309
60.00000000000013,28.382607253581593,-7.476759816815899,99.87761201337553,95.88755146547088,99.73594595058744,50.56216933657378,99.46124500308865,12.124367514380538,29.17544656758928,-6.513860329417297,28.96518256235441,-6.7742817398434445,1.154894329240202,1.4939281378223868,2.217924449130482,3.711852586952869,3.214019233599384,0.013423437942057331,0.0,30.324561139178968,51.80749167084628,6.0,0.0,2.5,434.8992262889396,499.6903576952109,388.39784498192745,223.1700949298008,260.3430522552814,401.862269202131
70.00000000000001,28.47879020611225,-7.354895221744982,99.79563503006173,95.61872536250489,99.65190871339192,51.28419830557965,99.37238109390499,13.826983523240642,29.267352397656843,-6.400464922103708,29.063968435132505,-6.651759925575732,1.1547458305201546,1.4409053724377814,2.230449082026884,3.6713544544646655,3.179361516127672,0.013495690517093949,0.0,31.542646916268207,52.64221463205189,6.0,0.0,2.5,434.8606827414063,499.3408519084782,392.57303809319416,227.3018295394898,267.87993694136617,411.93633260389026
70.00000000000014,28.47879020611225,-7.354895221744982,99.79563503006173,95.61872536250489,99.65190871339192,51.28419830557971,99.37238109390499,13.826983523240132,29.267352397656843,-6.400464922103708,29.063968435132505,-6.651759925575732,1.1547458305201546,1.4409053724377905,2.2304490820269094,3.6713544544647,3.1793615161277007,0.013495690517093949,0.0,31.542646916268207,52.64221463205189,6.0,0.0,2.5,434.8606827414063,499.3408519084782,392.57303809319353,227.30182953948724,267.8799369413663,411.9363326038903
80.00000000000001,28.524726390335175,-7.299106398347361,99.44933104082112,95.19286187411683,99.30406346377329,51.61183919983404,99.02154148009731,14.999269767719795,29.311440027390567,-6.346160907375577,29.11223666682148,-6.592004061481305,1.1516468714158676,1.403978459083385,2.23581272049417,3.6397911795775544,3.160509762078971,0.01354386750152365,0.0,32.265316514578615,53.024969427151056,6.0,0.0,2.5,434.838553195415,498.969841892926,395.3082800144271,230.2289391066216,272.9795388363168,418.94909032826337
80.00000000000017,28.524726390335175,-7.299106398347361,99.44933104082112,95.19286187411683,99.30406346377329,51.611839199833696,99.02154148009731,14.99926976772025,29.311440027390567,-6.346160907375577,29.11223666682148,-6.592004061481305,1.1516468714158676,1.4039784590833788,2.235812720494176,3.6397911795775535,3.1605097620789704,0.01354386750152365,0.0,32.265316514578615,53.024969427151056,6.0,0.0,2.5,434.838553195415,498.969841892926,395.3082800144275,230.22893910662165,272.97953883631686,418.94909032826354
90.00000000000001,28.547538679719967,-7.2723187278568835,99.08144734953562,94.79090865976944,98.93507254190447,51.74577186443804,98.65065366521056,15.792352981291458,29.33340357430854,-6.319129921601473,29.136904555715148,-6.561493315140353,1.148143015419649,1.3791980079888104,2.2375915932021697,3.616789601190981,3.150121154435656,0.013576436904921458,0.0,32.69512273529034,53.185013131088446,6.0,0.0,2.5,434.8261347115068,498.6553014457612,397.06767446766565,232.25332672145825,276.4785460971004,423.8968013517096
90.00000000000021,28.547538679719967,-7.2723187278568835,99.08144734953562,94.79090865976944,98.93507254190447,51.745771864437245,98.65065366521056,15.792352981292312,29.33340357430854,-6.319129921601473,29.136904555715148,-6.561493315140353,1.148143015419649,1.3791980079888293,2.237591593202129,3.6167896011909586,3.1501211544356367,0.013576436904921458,0.0,32.69512273529034,53.185013131088446,6.0,0.0,2.5,434.8261347115068,498.6553014457612,397.0676744676644,232.25332672145993,276.47854609710043,423.8968013517096
100.0,28.55837443804101,-7.260102779074201,98.7742666787507,94.47062712280841,98.62712666303315,51.79148707978624,98.34149653781043,16.323709820445856,29.343831741844863,-6.306300940935387,29.149092788035688,-6.546425187191005,1.1451463408630074,1.3628397117667668,2.237671366493755,3.6005110782605216,3.1441493106873115,0.013597838380912136,0.0,32.952435976447816,53.243101384002046,6.0,0.0,2.5,434.8194395220194,498.4173889994111,398.1926566860868,233.63184166457057,278.87370169532966,427.32498336320174
100.00000000000024,28.55837443804101,-7.260102779074201,98.7742666787507,94.47062712280841,98.62712666303315,51.79148707978584,98.34149653781043,16.32370982044563,29.343831741844863,-6.306300940935387,29.149092788035688,-6.546425187191005,1.1451463408630074,1.3628397117667566,2.237671366493756,3.6005110782605128,3.1441493106873035,0.013597838380912136,0.0,32.952435976447816,53.243101384002046,6.0,0.0,2.5,434.8194395220194,498.4173889994111,398.1926566860875,233.63184166457123,278.8737016953298,427.32498336320174
110.0,28.56228884775873,-7.256107756092035,98.54007997670115,94.2343994631521,98.39242793277894,51.79928204132523,98.1060294247626,16.67563555627987,29.347532742671987,-6.301748684429072,29.153929193578247,-6.540447301255142,1.1428320032248789,1.352077206259324,2.237103227531133,3.5891804337904567,3.140601963947804,0.013611211188008784,0.0,33.107486279147,53.256892093787314,6.0,0.0,2.5,434.8163637398597,498.24890464966705,398.913350481609,234.55595446221736,280.50980062942614,429.6610376103516
110.00000000000026,28.56228884775873,-7.256107756092035,98.54007997670115,94.2343994631521,98.39242793277894,51.7992820413254,98.1060294247626,16.67563555627987,29.347532742671987,-6.301748684429072,29.153929193578247,-6.540447301255142,1.1428320032248789,1.3520772062593132,2.237103227531144,3.5891804337904567,3.140601963947804,0.013611211188008784,0.0,33.107486279147,53.256892093787314,6.0,0.0,2.5,434.8163637398597,498.24890464966705,398.91335048160977,234.55595446221736,280.50980062942625,429.6610376103516
120.0,28.561832762553287,-7.25722307941129,98.36715317681373,94.06616442137,98.21916805115055,51.79154693765878,97.93229109746326,16.906217838524412,29.346958045833254,-6.302455537887624,29.15406559848473,-6.5402787129205535,1.1411075314662027,1.3449403812919185,2.236376755033376,3.581317136325294,3.1384571896775406,0.013618880067981178,0.0,33.201163115208765,53.25220605227412,6.0,0.0,2.5,434.81569992030194,498.1344479467108,399.3788693250916,235.16736706719044,281.6251894840844,431.22375107713646
120.00000000000028,28.561832762553287,-7.25722307941129,98.36715317681373,94.06616442137,98.21916805115055,51.79154693765912,97.93229109746326,16.906217838524412,29.346958045833254,-6.302455537887624,29.15406559848473,-6.5402787129205535,1.1411075314662027,1.344940381291912,2.236376755033382,3.581317136325294,3.1384571896775406,0.013618880067981178,0.0,33.201163115208765,53.25220605227412,6.0,0.0,2.5,434.81569992030194,498.1344479467108,399.378869325092,235.16736706719044,281.6251894840844,431.2237510771366
130.00000000000003,28.557984762399798,-7.262316576750208,98.23897453302887,93.9475802819568,98.09078119174984,51.77761939699673,97.80361618396381,17.05608995940878,29.34309566463072,-6.307206371160305,29.150556714232497,-6.544615670203882,1.1398102332947213,1.3401006131226636,2.2356421785849623,3.5757427917076257,3.1371386984056358,0.013622352049927351,0.0,33.25748701697029,53.23998150627143,6.0,0.0,2.5,434.8168893051091,498.05931370039417,399.68418668774217,235.56846200296684,282.3867490502393,432.1532280837776
130.0000000000003,28.557984762399798,-7.262316576750208,98.23897453302887,93.9475802819568,98.09078119174984,51.77761939699673,97.80361618396381,17.05608995940878,29.34309566463072,-6.307206371160305,29.150556714232497,-6.544615670203882,1.1398102332947213,1.3401006131226636,2.2356421785849623,3.5757427917076257,3.1371386984056358,0.013622352049927351,0.0,33.25748701697029,53.23998150627143,6.0,0.0,2.5,434.8168893051091,498.05931370039417,399.68418668774217,235.56846200296684,282.3867490502393,432.1532280837776
140.00000000000003,28.5481180093234,-7.274258833956311,98.13434080466396,93.86404154324543,97.98604179307102,51.75855076753129,97.69872830634209,17.15258892245481,29.333227881790272,-6.319346091322473,29.140777775528015,-6.556704407864744,1.1387394910642157,1.3365118766585369,2.234722576568146,3.5712344532266838,3.1361294494925835,0.013620879453431382,0.0,33.2896277652153,53.2223415237201,6.0,0.0,2.5,434.8216989901704,498.01878777108817,399.8964982942628,235.83054468176144,282.9776204516605,432.69626169916063
140.00000000000034,28.5481180093234,-7.274258833956311,98.13434080466396,93.86404154324543,97.98604179307102,51.75855076753129,97.69872830634209,17.15258892245481,29.333227881790272,-6.319346091322473,29.140777775528015,-6.556704407864744,1.1387394910642157,1.3365118766585369,2.234722576568146,3.5712344532266838,3.1361294494925835,0.013620879453431382,0.0,33.2896277652153,53.2223415237201,6.0,0.0,2.5,434.8216989901704,498.01878777108817,399.8964982942628,235.83054468176144,282.9776204516606,432.69626169916063
150.00000000000003,28.53646221784408,-7.2887039112530365,98.04029622676492,93.79468299763562,97.89193825746592,51.7344181987416,97.60457038391343,17.214701514213175,29.321524069095236,-6.3337484369783965,29.129130647541594,-6.571106507709544,1.1377870128603418,1.3336800055683733,2.233992248039596,3.567672253607969,3.135623990503296,0.013617695386789468,0.0,33.3060772067858,53.19936781743581,6.0,0.0,2.5,434.8268524622303,497.9913753300746,400.05409830284896,236.003413911216,283.40890489929217,433.1589041871825
150.00000000000037,28.53646221784408,-7.2887039112530365,98.04029622676492,93.79468299763562,97.89193825746592,51.7344181987416,97.60457038391343,17.214701514213175,29.321524069095236,-6.3337484369783965,29.129130647541594,-6.571106507709544,1.1377870128603418,1.3336800055683733,2.233992248039596,3.567672253607969,3.135623990503296,0.013617695386789468,0.0,33.3060772067858,53.19936781743581,6.0,0.0,2.5,434.8268524622303,497.9913753300746,400.05409830284896,236.003413911216,283.40890489929217,433.1589041871825
160.00000000000003,28.52597054127208,-7.3018390156266255,97.95789907385496,93.73452861850029,97.8094997339527,51.708842026597885,97.52212507496368,17.25565905678252,29.31100759266903,-6.346693261837572,29.11864359266284,-6.584077760210619,1.136953679497241,1.3314737561421215,2.233495143908355,3.5649689000504767,3.135544538302475,0.013614658669824108,0.0,33.31373275415956,53.17441394473042,6.0,0.0,2.5,434.83128491262386,497.9683714017231,400.171299258208,236.12053617453753,283.708818056198,433.51510755584894
160.0000000000004,28.52597054127208,-7.3018390156266255,97.95789907385496,93.73452861850029,97.8094997339527,51.708842026597885,97.52212507496368,17.25565905678252,29.31100759266903,-6.346693261837572,29.11864359266284,-6.584077760210619,1.136953679497241,1.3314737561421215,2.233495143908355,3.5649689000504767,3.135544538302475,0.013614658669824108,0.0,33.31373275415956,53.17441394473042,6.0,0.0,2.5,434.83128491262386,497.9683714017231,400.171299258208,236.12053617453753,283.708818056198,433.51510755584894
170.00000000000003,28.51755113324848,-7.312439546605389,97.88967949707408,93.68421023371859,97.74124785727021,51.68531050026064,97.45388528139753,17.28367432173053,29.302581424003016,-6.357067548396117,29.11023772656444,-6.594477303800432,1.136263555942866,1.3298005386092542,2.233160676576619,3.5629612151858727,3.1356820312954112,0.01361228061335425,0.0,33.316951068091214,53.15108149953716,6.0,0.0,2.5,434.83474952462416,497.9485613416592,400.25732382010386,236.2024721749071,283.9194514165063,433.7886429709594
170.00000000000043,28.51755113324848,-7.312439546605389,97.88967949707408,93.68421023371859,97.74124785727021,51.68531050026064,97.45388528139753,17.28367432173053,29.302581424003016,-6.357067548396117,29.11023772656444,-6.594477303800432,1.136263555942866,1.3298005386092542,2.233160676576619,3.5629612151858727,3.1356820312954112,0.01361228061335425,0.0,33.316951068091214,53.15108149953716,6.0,0.0,2.5,434.83474952462416,497.9485613416592,400.25732382010386,236.2024721749071,283.9194514165063,433.7886429709594
180.00000000000003,28.511254203389463,-7.320405493776434,97.83605368020326,93.64402533381197,97.68759604842515,51.66565582008627,97.40024986874947,17.303429282798447,29.29628510172672,-6.364820986563416,29.103961547756168,-6.602243482611812,1.1357204165915804,1.3285632130672012,2.2329329693150126,3.561496182382214,3.135891659912788,0.013610592175728287,0.0,33.318136855526234,53.13138659557728,6.0,0.0,2.5,434.8372824033543,497.9320293312648,400.31958191428737,236.2611088893596,284.06848701671686,434.0001501806745
180.00000000000043,28.511254203389463,-7.320405493776434,97.83605368020326,93.64402533381197,97.68759604842515,51.66565582008627,97.40024986874947,17.303429282798447,29.29628510172672,-6.364820986563416,29.103961547756168,-6.602243482611812,1.1357204165915804,1.3285632130672012,2.2329329693150126,3.561496182382214,3.135891659912788,0.013610592175728287,0.0,33.318136855526234,53.13138659557728,6.0,0.0,2.5,434.8372824033543,497.9320293312648,400.31958191428737,236.2611088893596,284.06848701671686,434.0001501806745
190.00000000000003,28.506825167641935,-7.326038465324075,97.79575551109913,93.6132341422858,97.64727682993,51.6503524258569,97.35994499576361,17.317603861745738,29.291858477461812,-6.3702727590238055,29.099557206839037,-6.607694170688092,1.1353121446870151,1.3276721813693328,2.2327812542980965,3.5604534356674287,3.1361008972990247,0.01360950434210984,0.0,33.31852140385166,53.11593408652254,6.0,0.0,2.5,434.83901730345343,497.91869427770104,400.36391579386486,236.30347698790945,284.17329476342405,434.16319168300487
190.00000000000048,28.506825167641935,-7.326038465324075,97.79575551109913,93.6132341422858,97.64727682993,51.6503524258569,97.35994499576361,17.317603861745738,29.291858477461812,-6.3702727590238055,29.099557206839037,-6.607694170688092,1.1353121446870151,1.3276721813693328,2.2327812542980965,3.5604534356674287,3.1361008972990247,0.01360950434210984,0.0,33.31852140385166,53.11593408652254,6.0,0.0,2.5,434.83901730345343,497.91869427770104,400.36391579386486,236.30347698790945,284.17329476342405,434.16319168300487
200.00000000000003,28.503909403219996,-7.329772344247773,97.76674076720953,93.59052972872148,97.61824511991229,51.63911371423682,97.33092343046856,17.327840530287176,29.288945123615136,-6.373861133424328,29.096667233410987,-6.611271048066044,1.1350181945361146,1.3270493427508918,2.232684539842824,3.5597338825937155,3.1362791360790383,0.01360888810816393,0.0,33.31868922988622,53.10451234760137,6.0,0.0,2.5,434.84011957031913,497.90826630084825,400.3948374150013,236.3340763816702,284.24572406675685,434.28672619943694
200.00000000000048,28.503909403219996,-7.329772344247773,97.76674076720953,93.59052972872148,97.61824511991229,51.63911371423682,97.33092343046856,17.327840530287176,29.288945123615136,-6.373861133424328,29.096667233410987,-6.611271048066044,1.1350181945361146,1.3270493427508918,2.232684539842824,3.5597338825937155,3.1362791360790383,0.01360888810816393,0.0,33.31868922988622,53.10451234760137,6.0,0.0,2.5,434.84011957031913,497.90826630084825,400.3948374150013,236.3340763816702,284.24572406675685,434.28672619943694
210.00000000000003,28.50213163468121,-7.332070012890597,97.74675375680248,93.574436838652,97.59824467947902,51.63130707824979,97.31092885872505,17.335220755545834,29.28716946547768,-6.376048336258805,29.09491388556585,-6.613441267302619,1.1348157091267324,1.3266285506243398,2.232625936078928,3.559254486703268,3.1364162992087925,0.013608606649705682,0.0,33.31887832133259,53.09652933942931,6.0,0.0,2.5,434.8407585997442,497.90038011490407,400.41585544808,236.3560076217624,284.2946772351476,434.3775326111147
210.0000000000005,28.50213163468121,-7.332070012890597,97.74675375680248,93.574436838652,97.59824467947902,51.63130707824979,97.31092885872505,17.335220755545834,29.28716946547768,-6.376048336258805,29.09491388556585,-6.613441267302619,1.1348157091267324,1.3266285506243398,2.232625936078928,3.559254486703268,3.1364162992087925,0.013608606649705682,0.0,33.31887832133259,53.09652933942931,6.0,0.0,2.5,434.8407585997442,497.90038011490407,400.41585544808,236.3560076217624,284.2946772351476,434.3775326111147
220.00000000000003,28.501141000097032,-7.333366553605174,97.73361541416881,93.56350688609496,97.58509605147329,51.62618604093507,97.29778269596947,17.340495325496533,29.28618061140333,-6.377266418910324,29.093944356198246,-6.614641350451905,1.1346825793558513,1.3263545531716496,2.232591739516264,3.5589462926879127,3.1365126753847705,0.013608533396505938,0.0,33.31914679551119,53.09125949509615,6.0,0.0,2.5,434.84108927418384,497.89464953856833,400.429734361728,236.3715162961801,284.3270949511316,434.441719963355
220.00000000000057,28.501141000097032,-7.333366553605174,97.73361541416881,93.56350688609496,97.58509605147329,51.62618604093507,97.29778269596947,17.340495325496533,29.28618061140333,-6.377266418910324,29.093944356198246,-6.614641350451905,1.1346825793558513,1.3263545531716496,2.232591739516264,3.5589462926879127,3.1365126753847705,0.013608533396505938,0.0,33.31914679551119,53.09125949509615,6.0,0.0,2.5,434.84108927418384,497.89464953856833,400.429734361728,236.3715162961801,284.3270949511316,434.441719963355
230.00000000000003,28.5006455317088,-7.334027020311168,97.72538657262736,93.55641302484464,97.57685967457081,51.6230223744704,97.28954654346417,17.344208646440507,29.285686498774744,-6.377875084103152,29.09346560454496,-6.61523395987092,1.1345990744411532,1.3261824114890688,2.2325717121436908,3.55875412363276,3.1365741465862063,0.01360856585912982,0.0,33.31947059461328,53.08798280897162,6.0,0.0,2.5,434.84123582325856,497.8906737503905,400.4386405811974,236.3822855431765,284.3482479026473,434.4852476749328
230.0000000000006,28.5006455317088,-7.334027020311168,97.72538657262736,93.55641302484464,97.57685967457081,51.6230223744704,97.28954654346417,17.344208646440507,29.285686498774744,-6.377875084103152,29.09346560454496,-6.61523395987092,1.1345990744411532,1.3261824114890688,2.2325717121436908,3.55875412363276,3.1365741465862063,0.01360856585912982,0.0,33.31947059461328,53.08798280897162,6.0,0.0,2.5,434.84123582325856,497.8906737503905,400.4386405811974,236.3822855431765,284.3482479026473,434.4852476749328
240.00000000000003,28.500431271947093,-7.33432164313956,97.72047251554686,93.55201400815024,97.57194035653187,51.62118673547104,97.28462626351968,17.34677121883908,29.28547308765308,-6.378137973675564,29.093263582396855,-6.615484029504785,1.1345493987218886,1.3260780176128968,2.232560176004683,3.55863819361758,3.13660929848142,0.013608640212249256,0.0,33.31980241881621,53.08606917113156,6.0,0.0,2.5,434.8412850435853,497.8880458081756,400.44421623148634,236.3896052502116,284.36191394546137,434.51368176064153
240.00000000000065,28.500431271947093,-7.33432164313956,97.72047251554686,93.55201400815024,97.57194035653187,51.62118673547104,97.28462626351968,17.34677121883908,29.28547308765308,-6.378137973675564,29.093263582396855,-6.615484029504785,1.1345493987218886,1.3260780176128968,2.232560176004683,3.55863819361758,3.13660929848142,0.013608640212249256,0.0,33.31980241881621,53.08606917113156,6.0,0.0,2.5,434.8412850435853,497.8880458081756,400.44421623148634,236.3896052502116,284.36191394546137,434.51368176064153
250.00000000000003,28.50036052556906,-7.334426464034152,97.71766809246928,93.54940063219942,97.56913242008252,51.62019011088113,97.28181693622497,17.348500270628847,29.285402722467456,-6.378224653030941,29.093201229536582,-6.615561212174157,1.1345203972581812,1.326015445740728,2.232551759903139,3.5585672056438677,3.1366269079374245,0.013608708255127788,0.0,33.32010304760411,53.08502330720984,6.0,0.0,2.5,434.841289452906,497.8863855935827,400.4476411601364,236.39446887893112,284.3706598214679,434.5317085212054
250.00000000000065,28.50036052556906,-7.334426464034152,97.71766809246928,93.54940063219942,97.56913242008252,51.62019011088113,97.28181693622497,17.348500270628847,29.285402722467456,-6.378224653030941,29.093201229536582,-6.615561212174157,1.1345203972581812,1.326015445740728,2.232551759903139,3.5585672056438677,3.1366269079374245,0.013608708255127788,0.0,33.32010304760411,53.08502330720984,6.0,0.0,2.5,434.841289452906,497.8863855935827,400.4476411601364,236.39446887893112,284.3706598214679,434.5317085212054
260.00000000000006,28.50034895082513,-7.33445118262722,97.7161342001295,93.54790927932557,97.56759629698054,51.61968768538742,97.28027943992393,17.349640750329115,29.285391958189308,-6.3782379130204845,29.093194911884268,-6.615569032403869,1.13450492158747,1.325979544525171,2.232547135930839,3.5585266804560094,3.1366339737660174,0.013608770098743292,0.0,33.32035159747085,53.08449258128445,6.0,0.0,2.5,434.8412782849792,497.88538087726874,400.44971733794415,236.3976303578721,284.3761563648248,434.5415331731516
260.0000000000007,28.50034895082513,-7.33445118262722,97.7161342001295,93.54790927932557,97.56759629698054,51.61968768538742,97.28027943992393,17.349640750329115,29.285391958189308,-6.3782379130204845,29.093194911884268,-6.615569032403869,1.13450492158747,1.325979544525171,2.232547135930839,3.5585266804560094,3.1366339737660174,0.013608770098743292,0.0,33.32035159747085,53.08449258128445,6.0,0.0,2.5,434.8412782849792,497.88538087726874,400.44971733794415,236.3976303578721,284.3761563648248,434.5415331731516
270.00000000000006,28.50028515465956,-7.334526314127571,97.71521367334499,93.54712245429914,97.56667479811341,51.61941267022263,97.27935704971551,17.350368956042303,29.285329628035775,-6.378314694567791,29.09313254789284,-6.615646228984872,1.1344952439664973,1.3259550435842922,2.2325385245244123,3.5584935681087044,3.136631543440644,0.013608770664939176,0.0,33.3205237882371,53.08420926612223,6.0,0.0,2.5,434.841312721794,497.8849467358488,400.4510876290594,236.399640257976,284.3806605432279,434.54531130625094
270.0000000000007,28.50028515465956,-7.334526314127571,97.71521367334499,93.54712245429914,97.56667479811341,51.61941267022263,97.27935704971551,17.350368956042303,29.285329628035775,-6.378314694567791,29.09313254789284,-6.615646228984872,1.1344952439664973,1.3259550435842922,2.2325385245244123,3.5584935681087044,3.136631543440644,0.013608770664939176,0.0,33.3205237882371,53.08420926612223,6.0,0.0,2.5,434.841312721794,497.8849467358488,400.4510876290594,236.399640257976,284.3806605432279,434.54531130625094
280.00000000000006,28.500197207029878,-7.334634521588954,97.71448924206904,93.54658264535635,97.56594994383217,51.61919138026536,97.27863189745769,17.350821874574194,29.285241763055033,-6.378422931453429,29.09304471670317,-6.615754950062069,1.1344878756834549,1.3259354546174305,2.232531723800617,3.558467178418048,3.1366286539415893,0.013608747301996188,0.0,33.320613242365994,53.08399084075029,6.0,0.0,2.5,434.8413529176241,497.8847289904365,400.452142052553,236.40091277642853,284.38404644479215,434.5490673735305
280.0000000000007,28.500197207029878,-7.334634521588954,97.71448924206904,93.54658264535635,97.56594994383217,51.61919138026536,97.27863189745769,17.350821874574194,29.285241763055033,-6.378422931453429,29.09304471670317,-6.615754950062069,1.1344878756834549,1.3259354546174305,2.232531723800617,3.558467178418048,3.1366286539415893,0.013608747301996188,0.0,33.320613242365994,53.08399084075029,6.0,0.0,2.5,434.8413529176241,497.8847289904365,400.452142052553,236.40091277642853,284.38404644479215,434.5490673735305
290.00000000000006,28.5001190877183,-7.334732237719321,97.71387769671993,93.54613582902311,97.56533811286415,51.61898684037487,97.27802007933084,17.35111021549079,29.285163771561656,-6.378519005834676,29.09296663139504,-6.615851607485467,1.1344816548236052,1.325919914235845,2.232527563775715,3.55844747801156,3.1366284883335958,0.013608724125791947,0.0,33.32065194890828,53.08378905908393,6.0,0.0,2.5,434.8413861066695,497.8845590295118,400.4529481025996,236.4017451287282,284.3862625472852,434.5518708558975
290.0000000000007,28.5001190877183,-7.334732237719321,97.71387769671993,93.54613582902311,97.56533811286415,51.61898684037487,97.27802007933084,17.35111021549079,29.285163771561656,-6.378519005834676,29.09296663139504,-6.615851607485467,1.1344816548236052,1.325919914235845,2.232527563775715,3.55844747801156,3.1366284883335958,0.013608724125791947,0.0,33.32065194890828,53.08378905908393,6.0,0.0,2.5,434.8413861066695,497.8845590295118,400.4529481025996,236.4017451287282,284.3862625472852,434.5518708558975
300.00000000000006,28.500058062731792,-7.334809002406191,97.71338102734481,93.54576839542797,97.56484121503635,51.618808249586095,97.27752330222108,17.351304022068746,29.28510299190249,-6.378593877822709,29.092905717051483,-6.615927010066457,1.1344766150381476,1.3259081451871038,2.2325250416020035,3.5584331867891072,3.136629825260393,0.013608706800446502,0.0,33.32066617290343,53.083611031491785,6.0,0.0,2.5,434.84141135606154,497.88441389728587,400.4535437470376,236.402317253661,284.3877547949232,434.55387818740417
300.0000000000007,28.500058062731792,-7.334809002406191,97.71338102734481,93.54576839542797,97.56484121503635,51.618808249586095,97.27752330222108,17.351304022068746,29.28510299190249,-6.378593877822709,29.092905717051483,-6.615927010066457,1.1344766150381476,1.3259081451871038,2.2325250416020035,3.5584331867891072,3.136629825260393,0.013608706800446502,0.0,33.32066617290343,53.083611031491785,6.0,0.0,2.5,434.84141135606154,497.88441389728587,400.4535437470376,236.402317253661,284.3877547949232,434.55387818740417
310.00000000000006,28.500012132460505,-7.33486687068421,97.71299482957248,93.54547968438352,97.56445483834848,51.618662917570525,97.27713706247096,17.35144025023874,29.285057317514088,-6.378650142316644,29.092859919448863,-6.6159837005248505,1.1344726853245235,1.325899426817332,2.2325233071920687,3.558422734009401,3.1366314764920853,0.013608694157726968,0.0,33.32066986564536,53.083465006988554,6.0,0.0,2.5,434.84143021615455,497.8842963599122,400.45397634169854,236.40272489047467,284.3888086069107,434.55533184986393
310.0000000000007,28.500012132460505,-7.33486687068421,97.71299482957248,93.54547968438352,97.56445483834848,51.618662917570525,97.27713706247096,17.35144025023874,29.285057317514088,-6.378650142316644,29.092859919448863,-6.6159837005248505,1.1344726853245235,1.325899426817332,2.2325233071920687,3.558422734009401,3.1366314764920853,0.013608694157726968,0.0,33.32066986564536,53.083465006988554,6.0,0.0,2.5,434.84143021615455,497.8842963599122,400.45397634169854,236.40272489047467,284.3888086069107,434.55533184986393
320.00000000000006,28.49997786210215,-7.334910057529613,97.7127025509295,93.54526019801318,97.56416242540239,51.61854987624236,97.27684477182265,17.351537901801578,29.285023259646007,-6.378692096914563,29.092825764113105,-6.616025979672145,1.1344697100101384,1.3258930341594375,2.232522039314634,3.558415073474072,3.136632950246218,0.01360868489719547,0.0,33.32066931922867,53.08335091325472,6.0,0.0,2.5,434.8414442741743,497.8842058673114,400.45428929743895,236.4030193782772,284.3895735725871,434.55639915004014
320.0000000000007,28.49997786210215,-7.334910057529613,97.7127025509295,93.54526019801318,97.56416242540239,51.61854987624236,97.27684477182265,17.351537901801578,29.285023259646007,-6.378692096914563,29.092825764113105,-6.616025979672145,1.1344697100101384,1.3258930341594375,2.232522039314634,3.558415073474072,3.136632950246218,0.01360868489719547,0.0,33.32066931922867,53.08335091325472,6.0,0.0,2.5,434.8414442741743,497.8842058673114,400.45428929743895,236.4030193782772,284.3895735725871,434.55639915004014
330.00000000000006,28.499952370735507,-7.334942213199724,97.71248439547776,93.5450961500822,97.563944171438,51.6184640655722,97.27662661853284,17.35160825636018,29.284997929083893,-6.3787233006976285,29.09280036305376,-6.6159866841654775,1.1344656896953875,1.3258862534841285,2.232517558173016,3.5584038116571444,3.136634138854037,0.013608656461842842,0.0,33.32066724657648,53.08326409794904,6.0,0.0,2.5,434.8414546808128,497.8841379744484,400.45451608622113,236.403232667263,284.39013343043075,434.5571869398402
330.0000000000007,28.499952370735507,-7.334942213199724,97.71248439547776,93.5450961500822,97.563944171438,51.6184640655722,97.27662661853284,17.35160825636018,29.284997929083893,-6.3787233006976285,29.09280036305376,-6.6159866841654775,1.1344656896953875,1.3258862534841285,2.232517558173016,3.5584038116571444,3.136634138854037,0.013608656461842842,0.0,33.32066724657648,53.08326409794904,6.0,0.0,2.5,434.8414546808128,497.8841379744484,400.45451608622113,236.403232667263,284.39013343043075,434.5571869398402
340.00000000000006,28.499933476596517,-7.33496602322549,97.71232275512729,93.54497463544288,97.56378245922586,51.61839977166397,97.27646498598892,17.351659008668662,29.284979163810007,-6.378746416957483,29.092781542369156,-6.615651219550672,1.1344681199939073,1.3258875975227702,2.2325248841559047,3.558412481678675,3.136635061810098,0.013608700274997883,0.0,33.32066483671088,53.08319896262026,6.0,0.0,2.5,434.8414624313913,497.8840877250307,400.4546807478845,236.4033871605363,284.3905418496479,434.5577664845986
340.0000000000007,28.499933476596517,-7.33496602322549,97.71232275512729,93.54497463544288,97.56378245922586,51.61839977166397,97.27646498598892,17.351659008668662,29.284979163810007,-6.378746416957483,29.092781542369156,-6.615651219550672,1.1344681199939073,1.3258875975227702,2.2325248841559047,3.558412481678675,3.136635061810098,0.013608700274997883,0.0,33.32066483671088,53.08319896262026,6.0,0.0,2.5,434.8414624313913,497.8840877250307,400.4546807478845,236.4033871605363,284.3905418496479,434.5577664845986
350.00000000000006,28.49991948689549,-7.334983634520712,97.71220343933209,93.54488509037526,97.5636630925245,51.61835194676007,97.27634568116558,17.35169563606297,29.28496526825616,-6.378763534392816,29.092767605759214,-6.615404461985918,1.134406574519458,1.3258145855055128,2.2324056442195306,3.558220229725044,3.136635761505815,0.013607972772578822,0.0,33.32066256441385,53.08315047759885,6.0,0.0,2.5,434.8414681987935,497.88405086996806,400.45480055745,236.40349904999763,284.390840653987,434.55819300024655
350.0000000000007,28.49991948689549,-7.334983634520712,97.71220343933209,93.54488509037526,97.5636630925245,51.61835194676007,97.27634568116558,17.35169563606297,29.28496526825616,-6.378763534392816,29.092767605759214,-6.615404461985918,1.134406574519458,1.3258145855055128,2.2324056442195306,3.558220229725044,3.136635761505815,0.013607972772578822,0.0,33.32066256441385,53.08315047759885,6.0,0.0,2.5,434.8414681987935,497.88405086996806,400.45480055745,236.40349904999763,284.390840653987,434.55819300024655
360.00000000000006,28.49990916932453,-7.334996640701547,97.71211558329192,93.54481914855165,97.56357519775244,51.61831652738118,97.2762578336079,17.351722102721737,29.284955019589553,-6.378776159362133,29.09275732696321,-6.615223469701732,1.134459504853912,1.3258756626699697,2.2325111912909725,3.5583868539609425,3.1366362913228603,0.013608615639706336,0.0,33.32066061112209,53.08311455054935,6.0,0.0,2.5,434.84147242461427,497.8840237216704,400.45488781445766,236.403580143081,284.39105840287885,434.5585059763808
360.0000000000007,28.49990916932453,-7.334996640701547,97.71211558329192,93.54481914855165,97.56357519775244,51.61831652738118,97.2762578336079,17.351722102721737,29.284955019589553,-6.378776159362133,29.09275732696321,-6.615223469701732,1.134459504853912,1.3258756626699697,2.2325111912909725,3.5583868539609425,3.1366362913228603,0.013608615639706336,0.0,33.32066061112209,53.08311455054935,6.0,0.0,2.5,434.84147242461427,497.8840237216704,400.45488781445766,236.403580143081,284.39105840287885,434.5585059763808
370.00000000000006,28.49990193046414,-7.3350058036083965,97.71205162092016,93.54477062880208,97.56351120612653,51.618290616490754,97.27619387636925,17.351741293737632,29.284947828460947,-6.378785017860594,29.092750125618508,-6.615094441475776,1.1344535192073772,1.3258681085321564,2.2325004408956737,3.55836854942783,3.136636705851113,0.013608549768700358,0.0,33.32065911587631,53.0830882222038,6.0,0.0,2.5,434.8414753302469,497.88400315822616,400.4549507560627,236.40363898216444,284.39121203338124,434.55872879033893
370.00000000000074,28.49990193046414,-7.3350058036083965,97.71205162092016,93.54477062880208,97.56351120612653,51.618290616490754,97.27619387636925,17.351741293737632,29.284947828460947,-6.378785017860594,29.092750125618508,-6.615094441475776,1.1344535192073772,1.3258681085321564,2.2325004408956737,3.55836854942783,3.136636705851113,0.013608549768700358,0.0,33.32065911587631,53.0830882222038,6.0,0.0,2.5,434.8414753302469,497.88400315822616,400.4549507560627,236.40363898216444,284.39121203338124,434.55872879033893
380.00000000000006,28.49989647554366,-7.335012668704451,97.7120050106147,93.54473559253812,97.56346457561548,51.6182716958424,97.27614727130958,17.35175523967314,29.284942414623888,-6.378791686977138,29.092744692577675,-6.614999380274355,1.1344603644131757,1.3258757020405585,2.2325146449531856,3.558390346993744,3.1366369937784464,0.01360863611098095,0.0,33.32065798639121,53.083068999266345,6.0,0.0,2.5,434.8414775821957,497.88398867394415,400.45499643491326,236.403681758952,284.3913274404048,434.5588932541392
380.00000000000074,28.49989647554366,-7.335012668704451,97.7120050106147,93.54473559253812,97.56346457561548,51.6182716958424,97.27614727130958,17.35175523967314,29.284942414623888,-6.378791686977138,29.092744692577675,-6.614999380274355,1.1344603644131757,1.3258757020405585,2.2325146449531856,3.558390346993744,3.1366369937784464,0.01360863611098095,0.0,33.32065798639121,53.083068999266345,6.0,0.0,2.5,434.8414775821957,497.88398867394415,400.45499643491326,236.403681758952,284.3913274404048,434.5588932541392
390.00000000000006,28.499892384447776,-7.335017818535219,97.7119707617683,93.54471001864432,97.56343031283488,51.61825778100762,97.27611302796159,17.351765308789595,29.28493835158974,-6.378796692087349,29.092740615335845,-6.614928435717502,1.1344552295816217,1.325869400906876,2.232505075036135,3.558374475943011,3.1366372009720584,0.013608577566098077,0.0,33.3206570712523,53.08305488041566,6.0,0.0,2.5,434.84147926934656,497.8839782970152,400.4550299394804,236.403712732178,284.3914124558992,434.559016048126
390.00000000000074,28.499892384447776,-7.335017818535219,97.7119707617683,93.54471001864432,97.56343031283488,51.61825778100762,97.27611302796159,17.351765308789595,29.28493835158974,-6.378796692087349,29.092740615335845,-6.614928435717502,1.1344552295816217,1.325869400906876,2.232505075036135,3.558374475943011,3.1366372009720584,0.013608577566098077,0.0,33.3206570712523,53.08305488041566,6.0,0.0,2.5,434.84147926934656,497.8839782970152,400.4550299394804,236.403712732178,284.3914124558992,434.559016048126
400.00000000000006,28.499889350879343,-7.335021638557181,97.71194549390319,93.54469118393929,97.5634050347652,51.6182474899108,97.27608776467848,17.351772585890444,29.284935338566484,-6.378800403726132,29.09273759161727,-6.61487631362013,1.1344576022365425,1.325871953837404,2.2325101407098384,3.5583820945472424,3.1366373565058927,0.013608608267274645,0.0,33.320656334335126,53.08304444176429,6.0,0.0,2.5,434.8414805181839,497.8839706927269,400.45505453928007,236.40373519323967,284.3914743018987,434.5591063311208
400.00000000000074,28.499889350879343,-7.335021638557181,97.71194549390319,93.54469118393929,97.5634050347652,51.6182474899108,97.27608776467848,17.351772585890444,29.284935338566484,-6.378800403726132,29.09273759161727,-6.61487631362013,1.1344576022365425,1.325871953837404,2.2325101407098384,3.5583820945472424,3.1366373565058927,0.013608608267274645,0.0,33.320656334335126,53.08304444176429,6.0,0.0,2.5,434.8414805181839,497.8839706927269,400.45505453928007,236.40373519323967,284.3914743018987,434.5591063311208
410.00000000000006,28.499887107393757,-7.335024484409984,97.71192680705873,93.54467719919808,97.56338634039533,51.61823985562461,97.27606908144186,17.351777888302593,29.284933110375366,-6.378803148557552,29.09273535546514,-6.6148379939427855,1.1344584277758525,1.3258727573962037,2.232512061712103,3.5583848191083067,3.136637475632009,0.013608619838116813,0.0,33.32065575594044,53.08303669541641,6.0,0.0,2.5,434.84148140918415,497.8839649823125,400.4550726208311,236.40375160009177,284.39151944628463,434.55917273787776
410.00000000000074,28.499887107393757,-7.335024484409984,97.71192680705873,93.54467719919808,97.56338634039533,51.61823985562461,97.27606908144186,17.351777888302593,29.284933110375366,-6.378803148557552,29.09273535546514,-6.6148379939427855,1.1344584277758525,1.3258727573962037,2.232512061712103,3.5583848191083067,3.136637475632009,0.013608619838116813,0.0,33.32065575594044,53.08303669541641,6.0,0.0,2.5,434.84148140918415,497.8839649823125,400.4550726208311,236.40375160009177,284.39151944628463,434.55917273787776
420.00000000000006,28.49988545860976,-7.335026540898354,97.7119130288268,93.54466697348141,97.56337255661917,51.6182342147593,97.27605530601517,17.35178176335137,29.28493147311961,-6.378805165436289,29.092733712215463,-6.614809948784512,1.1344612794875677,1.3258759722882547,2.2325178898295004,3.558393862117755,3.1366375622137315,0.013608655259180149,0.0,33.32065531199822,53.083030970825966,6.0,0.0,2.5,434.8414821189563,497.8839609053945,400.4550858963194,236.40376360835975,284.3915525383374,434.5592213552323
420.00000000000074,28.49988545860976,-7.335026540898354,97.7119130288268,93.54466697348141,97.56337255661917,51.6182342147593,97.27605530601517,17.35178176335137,29.28493147311961,-6.378805165436289,29.092733712215463,-6.614809948784512,1.1344612794875677,1.3258759722882547,2.2325178898295004,3.558393862117755,3.1366375622137315,0.013608655259180149,0.0,33.32065531199822,53.083030970825966,6.0,0.0,2.5,434.8414821189563,497.8839609053945,400.4550858963194,236.40376360835975,284.3915525383374,434.5592213552323
430.00000000000006,28.499884249236455,-7.335028061494995,97.71190293133688,93.54465944202008,97.56336245507944,51.61823007025572,97.27604521060849,17.351784588652777,29.284930272210353,-6.378806644794963,29.09273250687264,-6.61478942755042,1.134460727029654,1.3258752408645331,2.2325169623162275,3.5583922031807607,3.136637627375308,0.013608649529375466,0.0,33.32065497879563,53.08302676172679,6.0,0.0,2.5,434.8414826204471,497.88395785913485,400.4550955754443,236.40377237124665,284.39157662001475,434.5592569366349
430.00000000000074,28.499884249236455,-7.335028061494995,97.71190293133688,93.54465944202008,97.56336245507944,51.61823007025572,97.27604521060849,17.351784588652777,29.284930272210353,-6.378806644794963,29.09273250687264,-6.61478942755042,1.134460727029654,1.3258752408645331,2.2325169623162275,3.5583922031807607,3.136637627375308,0.013608649529375466,0.0,33.32065497879563,53.08302676172679,6.0,0.0,2.5,434.8414826204471,497.88395785913485,400.4550955754443,236.40377237124665,284.39157662001475,434.5592569366349
440.00000000000006,28.49988335798009,-7.335029188623081,97.7118954706997,93.5446538714217,97.56335499146256,51.61822700890684,97.2760377515839,17.35178666664268,29.284929387166702,-6.378807735049691,29.092731618663457,-6.614774264675191,1.1344612753589642,1.3258758181489847,2.2325181597026797,3.558393977851664,3.1366376756454057,0.013608656769705678,0.0,33.32065472676459,53.08302365528232,6.0,0.0,2.5,434.84148297979294,497.8839555991694,400.4551027310064,236.40377882132393,284.39159448052624,434.5592832214829
440.00000000000074,28.49988335798009,-7.335029188623081,97.7118954706997,93.5446538714217,97.56335499146256,51.61822700890684,97.2760377515839,17.35178666664268,29.284929387166702,-6.378807735049691,29.092731618663457,-6.614774264675191,1.1344612753589642,1.3258758181489847,2.2325181597026797,3.558393977851664,3.1366376756454057,0.013608656769705678,0.0,33.32065472676459,53.08302365528232,6.0,0.0,2.5,434.84148297979294,497.8839555991694,400.4551027310064,236.40377882132393,284.39159448052624,434.5592832214829
450.00000000000006,28.49988270547457,-7.33503000987946,97.71189002361008,93.54464981124761,97.56334954221178,51.618224767048325,97.27603230567155,17.351788182108407,29.284928739237927,-6.378808533210815,29.09273096834171,-6.614763226900664,1.1344602053491657,1.3258745216765695,2.2325161398705107,3.5583906615470804,3.136637710841408,0.013608644417063926,0.0,33.32065454188836,53.08302137682472,6.0,0.0,2.5,434.84148324905794,497.8839539600345,400.45510792346306,236.4037835262181,284.3916074132363,434.5593023644876
450.00000000000074,28.49988270547457,-7.33503000987946,97.71189002361008,93.54464981124761,97.56334954221178,51.618224767048325,97.27603230567155,17.351788182108407,29.284928739237927,-6.378808533210815,29.09273096834171,-6.614763226900664,1.1344602053491657,1.3258745216765695,2.2325161398705107,3.5583906615470804,3.136637710841408,0.013608644417063926,0.0,33.32065454188836,53.08302137682472,6.0,0.0,2.5,434.84148324905794,497.8839539600345,400.45510792346306,236.4037835262181,284.3916074132363,434.5593023644876
460.00000000000006,28.499882225193943,-7.335030616195922,97.71188600121496,93.5446468050584,97.5633455182002,51.6182231150018,97.27602828415853,17.351789296645677,29.28492826230232,-6.37880912073132,29.09273048970373,-6.6147550528380075,1.1344613043333691,1.3258757719846714,2.232518366687001,3.558394138671672,3.1366377372938707,0.013608657958768589,0.0,33.32065440247686,53.083019700855566,6.0,0.0,2.5,434.8414834443851,497.88395273719743,400.45511177420167,236.4037869888284,284.39161703332167,434.55931653378326
460.00000000000074,28.499882225193943,-7.335030616195922,97.71188600121496,93.5446468050584,97.5633455182002,51.6182231150018,97.27602828415853,17.351789296645677,29.28492826230232,-6.37880912073132,29.09273048970373,-6.6147550528380075,1.1344613043333691,1.3258757719846714,2.232518366687001,3.558394138671672,3.1366377372938707,0.013608657958768589,0.0,33.32065440247686,53.083019700855566,6.0,0.0,2.5,434.8414834443851,497.88395273719743,400.45511177420167,236.4037869888284,284.39161703332167,434.55931653378326
