time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499881871529432,-7.335031061053088,97.71188304580045,93.54464460060312,97.56334256160847,51.61822189893843,97.27602532939768,17.35179011413453,29.28492791110168,-6.378809553363283,29.092730137225807,-6.614749055075208,1.1344613844783973,1.32587584074311,2.2325185712704303,3.5583944120135405,3.136637756647504,0.013608659182761471,0.0,33.32065429998903,53.08301846579428,6.0,0.0,2.5,434.8414835907567,497.883951845459,400.455114592878,236.403789529316,284.391624068632,434.5593269336469
470.00000000000074,28.499881871529432,-7.335031061053088,97.71188304580045,93.54464460060312,97.56334256160847,51.61822189893843,97.27602532939768,17.35179011413453,29.28492791110168,-6.378809553363283,29.092730137225807,-6.614749055075208,1.1344613844783973,1.32587584074311,2.2325185712704303,3.5583944120135405,3.136637756647504,0.013608659182761471,0.0,33.32065429998903,53.08301846579428,6.0,0.0,2.5,434.8414835907567,497.883951845459,400.455114592878,236.403789529316,284.391624068632,434.5593269336469
480.00000000000006,28.499881612594447,-7.335031387615005,97.71188088196952,93.544642984238,97.56334039691842,51.618221008156574,97.27602316605056,17.351790712135198,29.2849276539734,-6.378809870110786,29.092729879161787,-6.614744668313165,1.1344612745343732,1.325875694037774,2.232518389296048,3.5583940833338223,3.1366377709052475,0.013608658056669935,0.0,33.32065422443748,53.08301756109336,6.0,0.0,2.5,434.84148369657015,497.88395118889,400.4551166545452,236.40379138799284,284.3916292086482,434.5593345407317
480.00000000000074,28.499881612594447,-7.335031387615005,97.71188088196952,93.544642984238,97.56334039691842,51.618221008156574,97.27602316605056,17.351790712135198,29.2849276539734,-6.378809870110786,29.092729879161787,-6.614744668313165,1.1344612745343732,1.325875694037774,2.232518389296048,3.5583940833338223,3.1366377709052475,0.013608658056669935,0.0,33.32065422443748,53.08301756109336,6.0,0.0,2.5,434.84148369657015,497.88395118889,400.4551166545452,236.40379138799284,284.3916292086482,434.5593345407317
490.00000000000006,28.499881423180398,-7.33503162637595,97.71187929828196,93.54464180200142,97.56333881253542,51.61822035589188,97.27602158264942,17.351791149804683,29.28492746588419,-6.378810101811382,29.092729690390048,-6.61474146238362,1.1344650423542344,1.325880084275209,2.232525829142296,3.558405913417505,3.1366377813045028,0.01360870339517541,0.0,33.32065416896387,53.08301689854108,6.0,0.0,2.5,434.8414837741687,497.883950709548,400.45511816218976,236.40379274835385,284.39163296908845,434.55934010055125
490.00000000000074,28.499881423180398,-7.33503162637595,97.71187929828196,93.54464180200142,97.56333881253542,51.61822035589188,97.27602158264942,17.351791149804683,29.28492746588419,-6.378810101811382,29.092729690390048,-6.61474146238362,1.1344650423542344,1.325880084275209,2.232525829142296,3.558405913417505,3.1366377813045028,0.01360870339517541,0.0,33.32065416896387,53.08301689854108,6.0,0.0,2.5,434.8414837741687,497.883950709548,400.45511816218976,236.40379274835385,284.39163296908845,434.55934010055125
500.00000000000006,28.499881284773608,-7.335031795611144,97.71187814140899,93.5446409419664,97.56333765525291,51.618219879272885,97.27602042608675,17.35179146945569,29.284927328441487,-6.378810271122347,29.092729552417968,-6.614739120814305,1.13446210828928,1.3258766455711826,2.2325200735923176,3.5583967191635004,3.1366377891011354,0.013608668302478089,0.0,33.320654128342994,53.08301641437669,6.0,0.0,2.5,434.8414838390853,497.8839503649805,400.4551192625467,236.4037937419016,284.39163570749304,434.55934416160255
500.00000000000074,28.499881284773608,-7.335031795611144,97.71187814140899,93.5446409419664,97.56333765525291,51.618219879272885,97.27602042608675,17.35179146945569,29.284927328441487,-6.378810271122347,29.092729552417968,-6.614739120814305,1.13446210828928,1.3258766455711826,2.2325200735923176,3.5583967191635004,3.1366377891011354,0.013608668302478089,0.0,33.320654128342994,53.08301641437669,6.0,0.0,2.5,434.8414838390853,497.8839503649805,400.4551192625467,236.4037937419016,284.39163570749304,434.55934416160255
510.00000000000006,28.499881183185032,-7.335031929452782,97.71187729159038,93.54464030183368,97.56333680510556,51.61821952954563,97.27601957647033,17.3517917038547,29.284927227561127,-6.378810395393373,29.092729451198476,-6.61473739432364,1.1344616480977574,1.3258761004461714,2.2325191814801224,3.5583952819262934,3.136637794581192,0.013608662857716414,0.0,33.32065409832188,53.083016059384015,6.0,0.0,2.5,434.84148387161304,497.88395009881214,400.4551200727696,236.40379447069287,284.3916377350076,434.55934715467646
510.00000000000074,28.499881183185032,-7.335031929452782,97.71187729159038,93.54464030183368,97.56333680510556,51.61821952954563,97.27601957647033,17.3517917038547,29.284927227561127,-6.378810395393373,29.092729451198476,-6.61473739432364,1.1344616480977574,1.3258761004461714,2.2325191814801224,3.5583952819262934,3.136637794581192,0.013608662857716414,0.0,33.32065409832188,53.083016059384015,6.0,0.0,2.5,434.84148387161304,497.88395009881214,400.4551200727696,236.40379447069287,284.3916377350076,434.55934715467646
520.0000000000001,28.499881108317638,-7.335032024796531,97.71187666585219,93.54463983595917,97.56333617911613,51.618219271476896,97.27601895086954,17.351791876648917,29.28492715321657,-6.378810486975851,29.09272937658544,-6.614736131590462,1.1344617975118707,1.325876269786158,2.2325194852950823,3.55839575508124,3.1366377985451774,0.013608664704953144,0.0,33.320654076356725,53.083015797025496,6.0,0.0,2.5,434.8414839007585,497.88394991135885,400.4551206667395,236.4037950078369,284.3916392193114,434.55934934517376
530.0000000000001,28.499881055225448,-7.33503209058523,97.7118762225276,93.5446395084162,97.56333573562254,51.618219088897945,97.27601850765176,17.351791998924398,29.284927100515453,-6.3788105518965486,29.092729323682946,-6.614735232470082,1.134461339134234,1.3258757303386857,2.232518590162347,3.5583943205010327,3.1366378013521614,0.013608659245063978,0.0,33.32065406064862,53.08301561168293,6.0,0.0,2.5,434.84148392429154,497.883949782486,400.45512108875573,236.403795388018,284.3916402652161,434.5593509043599
540.0000000000001,28.499881015201865,-7.335032132462856,97.71187588740254,93.54463926529382,97.5633354003635,51.61821895082068,97.27601817260225,17.35179209137908,29.284927060769515,-6.37881060085823,29.092729283757933,-6.614734556416465,1.134461448187285,1.3258758551794394,2.232518810172279,3.5583946653517184,3.1366378038121514,0.013608660583571214,0.0,33.32065404880848,53.08301547142332,6.0,0.0,2.5,434.841483954155,497.88394969205615,400.4551214075095,236.40379567546475,284.391641057276,434.55935207707614
550.0000000000001,28.499880985413206,-7.3350321767781566,97.71187563939496,93.54463907169936,97.56333515225619,51.61821884864816,97.27601792464857,17.3517921597238,29.284927031186296,-6.378810637300774,29.092729254095293,-6.6147340485960635,1.1344614312391954,1.3258758331631313,2.23251878084862,3.558394614011751,3.1366378054164814,0.013608660402882134,0.0,33.3206540400227,53.08301536767965,6.0,0.0,2.5,434.8414839557307,497.8839496037968,400.4551216434541,236.40379588799607,284.3916416480379,434.5593529571789
560.0000000000001,28.499880965525907,-7.335032204024344,97.711875473078,93.54463894787256,97.56333498587561,51.618218779992674,97.2760177583714,17.351792205707227,29.28492701144143,-6.378810661623788,29.092729234285976,-6.614733714275701,1.1344613010631477,1.325875679559038,2.2325185271607397,3.5583942067197767,3.1366378063183538,0.013608658855272753,0.0,33.320654034180166,53.083015297849954,6.0,0.0,2.5,434.84148396045714,497.8839495539728,400.455121801022,236.40379603090489,284.39164204238915,434.5593535372649
570.0000000000001,28.49988094949073,-7.335032223650842,97.71187533870024,93.54463884874589,97.56333485144056,51.618218724648095,97.27601762401945,17.351792242791646,29.28492699552025,-6.37881068123653,29.092729218304925,-6.614733443005548,1.1344615419383164,1.3258759599520658,2.232519003281129,3.5583949632331957,3.1366378071780194,0.01360866175648996,0.0,33.32065402941413,53.08301524165563,6.0,0.0,2.5,434.84148396794654,497.8839495151536,400.4551219289468,236.40379614620093,284.39164236195114,434.5593540077296
580.0000000000001,28.499880936786173,-7.335032239616397,97.71187523253208,93.54463876934966,97.56333474513204,51.618218680908846,97.27601751777463,17.351792272049863,29.284926982904874,-6.378810696777009,29.092729205644066,-6.614733227065358,1.1344671590482116,1.3258825239283416,2.2325300589514407,3.558412582879783,3.136637807889651,0.013608729147169823,0.0,33.320654025632166,53.08301519728411,6.0,0.0,2.5,434.841483973228,497.8839494827992,400.4551220302312,236.40379623720256,284.3916426146821,434.55935438208905
590.0000000000001,28.499880927945,-7.335032250858659,97.71187515861124,93.54463871416596,97.56333467122649,51.61821865045374,97.2760174439163,17.351792292407993,29.284926974124826,-6.378810707592834,29.092729196832448,-6.614733077672838,1.1344646080095595,1.3258795418380755,2.23252503990212,3.558404581740196,3.136637808369788,0.013608698552214691,0.0,33.32065402302516,53.08301516631264,6.0,0.0,2.5,434.84148397669696,497.88394946042325,400.45512210041824,236.4037963005094,284.39164279030086,434.5593546412068
600.0000000000001,28.499880920230247,-7.335032276062237,97.71187510453366,93.54463864220052,97.5633346171424,51.61821862641306,97.27601738984816,17.351792308504002,29.284926966435435,-6.378810717065107,29.092729189150667,-6.614732951651432,1.1344629478847474,1.3258776011211526,2.2325217745151487,3.5583993756363017,3.1366378093450145,0.013608678648074132,0.0,33.32065402158571,53.08301514092857,6.0,0.0,2.5,434.84148395554394,497.8839493947498,400.45512214348776,236.40379634992215,284.3916428778746,434.559354860386
610.0000000000001,28.499880916806177,-7.335032265346626,97.7118750684654,93.54463864546204,97.56333458100437,51.61821861195011,97.27601735373946,17.351792318981097,29.28492696307064,-6.378810721210073,29.09272918572324,-6.614732903438608,1.134466755316775,1.3258820507853828,2.2325292669489016,3.5584113177342847,3.136637808959572,0.013608724319016564,0.0,33.32065402023835,53.0830151264181,6.0,0.0,2.5,434.84148398055817,497.88394943093925,400.4551221798338,236.40379638221964,284.39164297891136,434.5593549454132
620.0000000000001,28.499880913434687,-7.335032271931936,97.71187503801656,93.5446386203492,97.56333455054249,51.61821860024799,97.27601732330103,17.35179232690541,29.28492695971615,-6.378810725342362,29.092729182377795,-6.614732835204279,1.134466887426034,1.3258822048252223,2.2325295274832815,3.558411732308504,3.136637809131744,0.01360872590647558,0.0,33.32065401890452,53.083015115076414,6.0,0.0,2.5,434.84148397827136,497.8839494180049,400.455122212784,236.4037964071144,284.39164307029404,434.55935506212967
630.0000000000001,28.49988091078708,-7.335032272552325,97.71187501537558,93.54463860689263,97.56333452791283,51.61821859119652,97.27601730068828,17.351792332675075,29.28492695708924,-6.378810728578401,29.092729179732626,-6.614732788493313,1.134465766463152,1.3258808945681086,2.232527321881949,3.5584082164500574,3.136637809304612,0.01360871246151313,0.0,33.3206540180318,53.08301510601559,6.0,0.0,2.5,434.84148398362265,497.8839494165288,400.45512223557114,236.40379642530277,284.39164312829683,434.5593551428843
640.0000000000001,28.499880908697776,-7.335032275112042,97.71187499772978,93.544638594074,97.5633345103221,51.618218584110814,97.2760172831144,17.351792337137738,29.28492695501224,-6.37881073113698,29.09272917764963,-6.614732751744327,1.134462279177934,1.3258768187240473,2.232520459504286,3.5583972782283326,3.1366378094182705,0.013608670630556615,0.0,33.32065401735986,53.083015098901285,6.0,0.0,2.5,434.84148398459587,497.88394941174056,400.45512225305015,236.403796439386,284.39164317260384,434.55935520642225
650.0000000000001,28.499880906062856,-7.335032293759809,97.71187498617549,93.54463855408072,97.56333449876382,51.61821857765017,97.27601727154496,17.351792341253486,29.28492695236576,-6.378810734397064,29.092729175029326,-6.614732711426086,1.1344614496789622,1.3258758491371117,2.232518828049163,3.5583946771862744,3.1366378101197294,0.013608660686547735,0.0,33.32065401740249,53.08301509139875,6.0,0.0,2.5,434.8414839615995,497.88394935929375,400.4551222559956,236.40379645168449,284.3916431597542,434.5593552769344
660.0000000000001,28.499880906123465,-7.335032278622691,97.7118749780933,93.54463857895449,97.56333449068238,51.61821857492731,97.27601726348048,17.35179234395582,29.28492695246194,-6.378810734278602,29.09272917507874,-6.614732720857205,1.1344619669758904,1.325876453747509,2.232519845321677,3.558396299069185,3.1366378095113423,0.013608666887288444,0.0,33.32065401698719,53.08301508894016,6.0,0.0,2.5,434.8414839852314,497.8839494050778,400.4551222665445,236.40379645982455,284.3916431983735,434.5593552617958
670.0000000000001,28.499880905375772,-7.335032279348525,97.71187496984268,93.54463857320832,97.56333448242528,51.618218572334335,97.27601725523255,17.351792345578986,29.284926951717075,-6.3788107351961685,29.092729174339816,-6.6147326986056205,1.1344622019146116,1.3258767282075152,2.2325203078545,3.5583970360620154,3.136637809577589,0.013608669706208283,0.0,33.320654016452295,53.083015086805744,6.0,0.0,2.5,434.8414839858783,497.8839494032256,400.4551222782165,236.4037964652296,284.3916432342056,434.5593552990112
680.0000000000001,28.499880904588817,-7.335032280292752,97.71187496322403,93.54463856832419,97.56333447579898,51.61821856986512,97.27601724861123,17.351792346865523,29.284926950933045,-6.378810736161995,29.092729173555405,-6.614732682221529,1.1344624774664205,1.325877050180975,2.232520850255978,3.558397900436953,3.13663780963816,0.013608673012231528,0.0,33.320654016146136,53.08301508442759,6.0,0.0,2.5,434.84148398627616,497.8839494013099,400.4551222857439,236.40379646952508,284.3916432545792,434.55935532698953
690.0000000000001,28.499880903856344,-7.335032283747978,97.71187495813939,93.54463856084477,97.56333447071054,51.618218567707856,97.27601724352489,17.35179234801177,29.284926950199285,-6.378810737065862,29.09272917282832,-6.614732669283342,1.1344625147791232,1.3258770937097195,2.232520923832796,3.558398017542516,3.136637809699095,0.013608673460659486,0.0,33.32065401597629,53.08301508219199,6.0,0.0,2.5,434.84148398259833,497.88394939402286,400.4551222902924,236.40379647321996,284.39164326485826,434.55935534934474
700.0000000000001,28.499880903466465,-7.335032281762096,97.7118749544111,93.54463856160163,97.56333446699372,51.61821856619423,97.276017239812,17.35179234893303,29.2849269498175,-6.378810737536185,29.09272917243479,-6.614732664359849,1.1344618267335929,1.3258762895808074,2.2325195698265694,3.558395859407377,3.136637809711864,0.013608665207049318,0.0,33.32065401583412,53.0830150806558,6.0,0.0,2.5,434.8414839866506,497.8839493984197,400.45512229390687,236.40379647613892,284.39164327263927,434.559355358133
710.0000000000001,28.499880903142184,-7.335032282114866,97.71187495135794,93.54463855953965,97.56333446394056,51.618218565025074,97.27601723676148,17.351792349654943,29.28492694949557,-6.378810737932725,29.092729172112637,-6.614732658173125,1.1344617743507592,1.325876228327583,2.2325194667911834,3.558395695118766,3.1366378097271714,0.013608664578897724,0.0,33.32065401569395,53.08301507952245,6.0,0.0,2.5,434.8414839868718,497.8839493978333,400.45512229722607,236.40379647845035,284.39164328130573,434.5593553687598
720.0000000000001,28.499880902831062,-7.33503228308706,97.71187494942431,93.54463855656559,97.56333446201465,51.618218564086526,97.27601723483606,17.351792350277947,29.28492694918579,-6.378810738314371,29.092729171801714,-6.6147326538038,1.134461240133446,1.3258756039652004,2.2325184155697158,3.558394019534916,3.136637809782152,0.013608658171077934,0.0,33.32065401566456,53.08301507848694,6.0,0.0,2.5,434.84148398608727,497.8839493948605,400.45512229836953,236.40379648033857,284.39164328223325,434.5593553764679
730.0000000000001,28.49988090267145,-7.3350322832134225,97.71187494810803,93.54463855572766,97.5633344606992,51.618218563485016,97.27601723352117,17.351792350745143,29.28492694902794,-6.378810738508832,29.092729171642368,-6.614732651836846,1.134461166402721,1.325875517787679,2.23251827048381,3.5583937882714887,3.136637809784931,0.013608657286719754,0.0,33.32065401563733,53.08301507784182,6.0,0.0,2.5,434.8414839862692,497.88394939468753,400.45512229933854,236.40379648173192,284.39164328433884,434.5593553799832
740.0000000000001,28.49988090255988,-7.335032283354906,97.71187494713811,93.54463855500104,97.5633344597292,51.61821856307455,97.27601723255171,17.35179235107421,29.28492694891736,-6.378810738645029,29.09272917153131,-6.614732649997052,1.1344611482288387,1.3258754965399673,2.2325182347319674,3.5583937312719343,3.1366378097896295,0.01360865706879848,0.0,33.320654015608284,53.08301507742027,6.0,0.0,2.5,434.8414839863148,497.88394939438933,400.4551223002087,236.40379648271727,284.3916432866322,434.5593553831805
750.0000000000001,28.49988090249875,-7.335032282943133,97.71187494598922,93.54463855547374,97.5633344585774,51.61821856274656,97.27601723140172,17.3517923512714,29.284926948857397,-6.378810738718926,29.092729171471383,-6.614732647968765,1.1344613298518087,1.325875708789218,2.2325185921350545,3.558394300924273,3.1366378097604213,0.013608659247312293,0.0,33.32065401552774,53.08301507716942,6.0,0.0,2.5,434.84148398710875,497.88394939611834,400.455122301996,236.4037964834017,284.3916432928072,434.55935538655393
760.0000000000001,28.49988090239039,-7.335032283058695,97.71187494495581,93.54463855475596,97.56333445754346,51.61821856240124,97.27601723036888,17.351792351430277,29.284926948749263,-6.37881073885211,29.09272917136369,-6.61473264526785,1.1344613405232944,1.3258757212474472,2.2325186131597023,3.55839433440715,3.1366378097694936,0.01360865937540492,0.0,33.32065401546629,53.08301507686491,6.0,0.0,2.5,434.84148398718526,497.88394939588886,400.4551223033601,236.40379648396615,284.3916432966875,434.5593553911151
770.0000000000001,28.499880902290663,-7.3350322831807375,97.71187494413229,93.54463855414627,97.56333445671838,51.61821856208656,97.27601722954437,17.351792351577217,29.284926948650003,-6.37881073897438,29.092729171264256,-6.614732643374282,1.1344614110240616,1.325875803635122,2.2325187519163427,3.5583945555514647,3.1366378097773766,0.013608660221183785,0.0,33.320654015428374,53.08301507655728,6.0,0.0,2.5,434.8414839872314,497.8839493956475,400.45512230426266,236.4037964844649,284.391643298888,434.55935539436985
780.0000000000001,28.49988090221296,-7.335032283276461,97.71187494349188,93.54463855367315,97.56333445607844,51.618218561829046,97.27601722890493,17.35179235171114,29.284926948572767,-6.378810739069536,29.092729171186768,-6.614732642067054,1.1344613704190991,1.3258757561732346,2.232518672021331,3.5583944281945654,3.136637809782808,0.01360865973415464,0.0,33.320654015402,53.08301507629858,6.0,0.0,2.5,434.8414839872663,497.88394939546185,400.4551223049007,236.4037964848997,284.39164330032054,434.55935539663886
790.0000000000001,28.499880902154857,-7.335032283350871,97.71187494300264,93.54463855330813,97.56333445558958,51.61821856162891,97.2760172284164,17.351792351822496,29.28492694851512,-6.378810739140532,29.092729171128877,-6.614732641122713,1.1344613415677636,1.3258757224496696,2.2325186152529857,3.558394337702655,3.13663780978658,0.013608659388105744,0.0,33.32065401538307,53.08301507609582,6.0,0.0,2.5,434.8414839872884,497.88394939531383,400.455122305372,236.40379648526556,284.39164330136293,434.559355398281
800.0000000000001,28.499880901416407,-7.335032315641514,97.7118749507281,93.54463851409251,97.563334463308,51.618218561646586,97.27601723610336,17.35179235255788,29.28492694775833,-6.378810740072822,29.092729170459226,-6.614732645614254,1.1344609590003136,1.3258752750880636,2.232517862713036,3.5583931378011,3.136637809851785,0.013608654802794204,0.0,33.320654016569335,53.08301507430781,6.0,0.0,2.5,434.8414839383316,497.8839493274567,400.45512228308,236.4037964860112,284.3916432252784,434.5593553927392
810.0000000000001,28.499880902861776,-7.3350322834174895,97.71187495295776,93.54463855757528,97.5633344655492,51.61821856368732,97.27601723835747,17.351792352249618,29.2849269492294,-6.378810738260654,29.092729171824804,-6.614732673648916,1.1344611033994618,1.3258754443166785,2.23251814628114,3.5583935905978183,3.136637809736216,0.013608656530971926,0.0,33.32065401636743,53.08301507702953,6.0,0.0,2.5,434.8414839854948,497.8839493933888,400.4551222862369,236.40379648488724,284.391643240422,434.5593553448069
820.0000000000001,28.499880903139637,-7.335032282219059,97.7118749513035,93.54463855930288,97.5633344638975,51.618218564362,97.27601723671536,17.351792351625704,29.284926949498907,-6.378810737928632,29.092729172110776,-6.614732663608379,1.1344611333404249,1.3258754792015477,2.2325182052359924,3.55839368443754,3.136637809670779,0.013608656889565534,0.0,33.32065401592462,53.08301507852548,6.0,0.0,2.5,434.8414839867133,497.8839493975112,400.455122294216,236.40379648352703,284.39164327454927,434.5593553601096
830.0000000000001,28.49988090292567,-7.335032282398799,97.71187494926376,93.54463855790573,97.56333446185286,51.618218564027416,97.27601723467416,17.35179235123269,29.28492694928191,-6.378810738195966,29.092729171897865,-6.614732654246666,1.134461364078721,1.3258757488233075,2.232518659404872,3.558394408228179,3.136637809713245,0.0136086596576025,0.0,33.32065401570384,53.08301507845477,6.0,0.0,2.5,434.841483986942,497.8839493970893,400.4551222985583,236.4037964828178,284.3916432882502,434.55935537553006
840.0000000000001,28.49988090266717,-7.335032282705868,97.71187494739226,93.54463855658956,97.56333445997524,51.61821856340607,97.27601723279851,17.351792351108486,29.284926949022903,-6.378810738515028,29.09272917163908,-6.614732648837332,1.1344616696041472,1.3258761058733128,2.232519260710266,3.5583953665835795,3.136637809742154,0.01360866332274031,0.0,33.320654015580146,53.0830150778894,6.0,0.0,2.5,434.84148398707754,497.883949396649,400.4551223010627,236.403796482774,284.39164329383533,434.5593553847687
850.0000000000001,28.49988090248089,-7.335032282938301,97.71187494591581,93.54463855551379,97.56333445849923,51.618218562829675,97.27601723132392,17.351792351207905,29.2849269488377,-6.378810738743141,29.09272917145311,-6.614732646015455,1.134461609759166,1.3258760359162491,2.232519142975635,3.558395178891884,3.136637809760079,0.013608662604981166,0.0,33.32065401550091,53.08301507731658,6.0,0.0,2.5,434.8414839871579,497.8839493962437,400.4551223026144,236.4037964832449,284.3916432962588,434.55935538970914
860.0000000000001,28.49988090235125,-7.335032283102862,97.71187494479405,93.54463855467219,97.56333445737741,51.61821856237094,97.27601723020288,17.351792351380936,29.28492694870938,-6.378810738901223,29.092729171324088,-6.614732644191065,1.134461588378396,1.3258760109183312,2.232519100923089,3.55839511184142,3.1366378097717744,0.01360866234860452,0.0,33.32065401544787,53.08301507685292,6.0,0.0,2.5,434.8414839872093,497.883949395898,400.4551223036973,236.4037964838588,284.39164329791816,434.55935539292494
870.0000000000001,28.499880902259665,-7.335032283218595,97.7118749439612,93.54463855403868,97.56333445654627,51.618218562026016,97.27601722937244,17.35179235155806,29.284926948618825,-6.378810739012806,29.09272917123304,-6.614732642849617,1.1344614687131158,1.3258758710555725,2.2325188654479917,3.558394736503564,3.136637809779519,0.013608660913213262,0.0,33.320654015413254,53.08301507650162,6.0,0.0,2.5,434.8414839872461,497.8839493956279,400.455122304476,236.40379648443604,284.39164329930577,434.5593553952804
880.0000000000001,28.49988090219245,-7.33503228330369,97.71187494334707,93.5446385535705,97.56333445593316,51.61821856177096,97.27601722875981,17.351792351714494,29.28492694855236,-6.378810739094661,29.092729171166244,-6.614732641796992,1.1344613971261357,1.3258757873850453,2.232518724581793,3.5583945119668376,3.136637809784545,0.013608660054535026,0.0,33.32065401539086,53.083015076241445,6.0,0.0,2.5,434.84148398727285,497.8839493954262,400.45512230504687,236.40379648492572,284.39164330049533,434.55935539711834
890.0000000000001,28.49988090214161,-7.33503228336815,97.71187494289217,93.54463855322592,97.56333445547885,51.61821856158264,97.27601722830579,17.351792351837446,29.284926948502,-6.378810739156677,29.09272917111567,-6.614732640959232,1.134461351181534,1.3258757336846707,2.2325186341743555,3.558394367859026,3.136637809787863,0.013608659503439384,0.0,33.32065401537551,53.08301507604892,6.0,0.0,2.5,434.84148398729366,497.8839493952808,400.4551223054726,236.4037964853123,284.39164330148344,434.5593553985736
900.0000000000001,28.4998809021026,-7.335032283416866,97.7118749425516,93.54463855296903,97.56333445513864,51.61821856144195,97.27601722796581,17.35179235193209,29.284926948463315,-6.3788107392043685,29.09272917107684,-6.6147326402991675,1.1344613234002827,1.3258757012131694,2.2325185795087874,3.5583942807219566,3.136637809790201,0.013608659170214858,0.0,33.32065401536437,53.083015075905735,6.0,0.0,2.5,434.84148398730974,497.8839493951742,400.45512230579413,236.40379648560767,284.39164330226976,434.5593553997191
910.0,28.49988090207255,-7.33503228345495,97.71187494229343,93.5446385527693,97.56333445488026,51.61821856133582,97.2760172277076,17.351792352006896,29.28492694843351,-6.378810739241088,29.09272917104692,-6.614732639782858,1.134461327670302,1.3258757062015751,2.2325185879162466,3.558394294117821,3.136637809792283,0.01360865922146238,0.0,33.32065401535596,53.08301507579768,6.0,0.0,2.5,434.8414839873228,497.8839493950842,400.4551223060408,236.4037964858369,284.3916433028888,434.5593554006128
920.0,28.499880901833887,-7.335032286223964,97.71187494712856,93.54463854800349,97.5633344597132,51.618218561457184,97.27601723252336,17.351792352394966,29.284926948199143,-6.378810739529797,29.09272917079352,-6.614732652237592,1.1344611064499914,1.3258754478327202,2.2325181526443343,3.5583936004770544,3.136637810010204,0.013608656569334238,0.0,33.32065401607662,53.08301507482156,6.0,0.0,2.5,434.8414839835432,497.8839493834779,400.45512229260623,236.40379648612705,284.39164324986814,434.55935538138647
930.0,28.499880902534567,-7.335032283077282,97.71187494714225,93.54463855609072,97.56333445973821,51.61821856252743,97.27601723255864,17.351792352149403,29.28492694889724,-6.378810738669813,29.092729171504928,-6.614732656108004,1.1344609035947577,1.3258752106627043,2.2325177531978087,3.5583929638605136,3.1366378097165457,0.01360865413397999,0.0,33.32065401578927,53.0830150765546,6.0,0.0,2.5,434.8414839868124,497.88394939608736,400.45512229759606,236.4037964854905,284.39164327857304,434.55935537351087
940.0,28.499880902549183,-7.3350322828863455,97.71187494614335,93.54463855557395,97.56333445873283,51.618218562688405,97.27601723155635,17.351792351859558,29.28492694890918,-6.3788107386550905,29.092729171522667,-6.614732649491373,1.1344612732312265,1.3258756426242664,2.2325184806787424,3.5583941233030085,3.136637809740144,0.013608658568097036,0.0,33.32065401558344,53.083015077063294,6.0,0.0,2.5,434.84148398707583,497.88394939614136,400.45512230127,236.40379648489116,284.39164329222035,434.55935538400576
950.0,28.499880902402417,-7.3350322832690145,97.71187494534259,93.54463855439859,97.5633344579342,51.61821856246502,97.27601723075853,17.3517923516942,29.28492694876084,-6.378810738837841,29.092729171375275,-6.6147326455094335,1.134461104414306,1.3258754453101027,2.2325181485160943,3.558393593826197,3.1366378097760403,0.013608656543218944,0.0,33.32065401552671,53.08301507687879,6.0,0.0,2.5,434.84148398682584,497.8839493949988,400.45512230252785,236.4037964845847,284.3916432954335,434.55935539070265
960.0,28.49988090231272,-7.335032283276803,97.71187494453252,93.5446385541947,97.56333445711958,51.61821856219518,97.27601722994481,17.351792351674078,29.2849269486714,-6.378810738948005,29.09272917128584,-6.614732643831872,1.1344613629508713,1.325875747456551,2.2325186573022977,3.5583944047588485,3.136637809773472,0.013608659644519051,0.0,33.32065401547163,53.08301507663538,6.0,0.0,2.5,434.8414839870279,497.8839493953788,400.455122303612,236.40379648465412,284.3916432979895,434.559355393589
970.0,28.499880902162943,-7.335032286070201,97.7118749441204,93.54463854999089,97.56333445669569,51.61821856191216,97.27601722951934,17.351792351748088,29.28492694851711,-6.378810739138089,29.09272917114013,-6.614732641147896,1.13446195692636,1.3258764416143431,2.23251982626484,3.5583962678791834,3.1366378098037577,0.013608666770138849,0.0,33.32065401547612,53.083015076290565,6.0,0.0,2.5,434.84148398299766,497.8839493891736,400.4551223035049,236.40379648490216,284.39164329649543,434.55935539821456
980.0,28.499880902198036,-7.335032283374345,97.71187494379764,93.54463855364082,97.56333445638867,51.61821856180609,97.27601722921425,17.351792351823633,29.284926948558255,-6.378810739087385,29.092729171170557,-6.6147326433058415,1.1344611076054925,1.3258754490286897,2.2325181548162263,3.558393603844916,3.1366378097840824,0.01360865658155591,0.0,33.3206540154593,53.083015076187046,6.0,0.0,2.5,434.8414839871495,497.8839493951473,400.4551223038916,236.40379648514735,284.3916432967824,434.55935539470426
990.0,28.499880902185264,-7.335032283321879,97.71187494331072,93.54463855353208,97.56333445589779,51.61821856170234,97.27601722872414,17.351792351874167,29.284926948545596,-6.378810739103017,29.09272917115902,-6.614732642145668,1.1344613426399974,1.3258757237086378,2.2325186173498333,3.558394341058471,3.136637809780063,0.013608659400939645,0.0,33.32065401541075,53.083015076143,6.0,0.0,2.5,434.84148398726205,497.88394939539785,400.4551223048257,236.40379648534903,284.3916432999939,434.5593553965795
1000.0,28.49988090213793,-7.335032283446709,97.71187494292656,93.54463855305511,97.56333445551411,51.61821856156831,97.27601722834082,17.351792351923848,29.284926948498303,-6.378810739161281,29.09272917111197,-6.614732640986233,1.1349373942875134,1.3258756712537954,2.2325185290504144,3.558394200304209,3.13532201706869,0.013608658862672766,0.0,33.32065401538944,53.08301507602005,6.0,0.0,2.5,434.8414839871784,497.883949394984,400.45512230530335,236.4037964855345,284.3916433011508,434.55935539853954
1010.0,28.530830747101582,-7.296908837220086,97.41799880722195,93.16077716625385,97.27064441399472,51.472854475541,96.98458405840482,17.328038094551403,29.306878394796847,-6.351776853169952,29.11642985285442,-6.586816334390561,1.12369222322784,1.3108299182779042,2.221198910965364,3.532028829243268,3.143235092521517,0.013524763152094658,0.0,33.25822517732826,52.94100514217149,6.0,0.0,2.5,434.8274164544183,497.53859095793854,400.617860920985,236.38586025771616,284.2160691841477,434.25573535499115
1020.0,28.56367652825018,-7.2562707166061955,96.997276203654,92.64681814829085,96.85055756755517,51.2380230096768,96.5657303326632,17.30206006807549,29.333701227430616,-6.318763695348366,29.144602096503515,-6.551976420415201,1.113097015821177,1.298333528406778,2.2142936921198406,3.5126272205266185,3.1557242276273736,0.013472823557686598,0.0,33.165605436090345,52.69445532929541,6.0,0.0,2.5,434.8127891507485,497.1007432032524,400.7338960573885,236.3812878131777,284.07755485261026,433.91422766755534
1030.0000000000002,28.591962935606315,-7.220950320373504,96.564632926474,92.13195736400826,96.41845701471699,50.986465566339405,96.13482969642303,17.281038808372273,29.356629591712014,-6.290561287453727,29.168799342247237,-6.522072120962548,1.1030026494512368,1.2871159728235917,2.207707863968386,3.4948238367919773,3.168463682776024,0.013427088229916251,0.0,33.06669311047045,52.42808427955868,6.0,0.0,2.5,434.80071803553903,496.6731587176053,400.8135091209168,236.39157145542225,284.06972607108173,433.744341804136
1040.0000000000002,28.614663408879892,-7.192560355094486,96.15329983959415,91.65136535053261,96.00761177322809,50.74323021599429,95.72510779219853,17.262506962964892,29.374521370020823,-6.268565233268362,29.18784835750671,-6.498543230337077,1.093725967140012,1.2769995695715666,2.201467166545656,3.4784667361172223,3.1803823266746405,0.013385078378933844,0.0,32.96969219990183,52.170337675261806,6.0,0.0,2.5,434.7911126183335,496.2818575687668,400.87714394517104,236.40540129101947,284.12699317328014,433.6896772205929
1050.0000000000002,28.632826441302143,-7.169873230634664,95.77247870954992,91.21214029356749,95.62722874167336,50.51626955721298,95.34575639269968,17.244603069537447,29.388391444726413,-6.2515202371938585,29.202756614309525,-6.480136881058286,1.0853515943449383,1.2679046643691798,2.1958081255774045,3.4637127899465843,3.19132786830898,0.013346964697799772,0.0,32.87813270588032,51.93003346507561,6.0,0.0,2.5,434.7833903759435,495.9296805266776,400.93394980610464,236.41653515081748,284.20546555901274,433.6990823180027
1060.0000000000002,28.64766764846472,-7.151374582763367,95.4250619045318,90.81472874496632,95.28020167370369,50.30827672528051,94.9996635985797,17.227496887193524,29.399425661080286,-6.237964489342005,29.214712915141025,-6.465380210028911,1.0778410643012557,1.2597427304133182,2.190742949555188,3.450485679968506,3.201293580520048,0.013312592245459543,0.0,32.793711903585404,51.71000119081526,6.0,0.0,2.5,434.777023587124,495.6145235774366,400.98661736758686,236.424906983768,284.2848807752694,433.7385149475125
1070.0000000000002,28.6600897046564,-7.135921620508896,95.11159081062615,90.45783114784473,94.96707488093075,50.119990513385964,94.687373812382,17.21181383205925,29.40848650766284,-6.226835884702608,29.224588805811383,-6.453194627416565,1.071142610125304,1.2524488710445838,2.1862347429932227,3.4386836140378065,3.2102948585301294,0.013281815741647171,0.0,32.71711905841039,51.510944077471095,6.0,0.0,2.5,434.7716501500359,495.3336123749033,401.0355965458372,236.43199222553724,284.35928047289724,433.7902987801577
1080.0000000000002,28.670677834984183,-7.122769410728496,94.83111124823884,90.13926990913792,94.68689837940813,49.951077729365295,94.40794136926253,17.197915699239502,29.41611376923813,-6.2174699950247145,29.232935207640217,-6.442898647307232,1.0652112517451244,1.2459756078909376,2.1822641703711394,3.4282397782620766,3.2183660965330847,0.01325459819181557,0.0,32.64839865713168,51.33245394100811,6.0,0.0,2.5,434.7670419296375,495.08414116407033,401.0808684990188,236.4388221095145,284.42793564532747,433.8464563875141
1090.0000000000002,28.67981247073623,-7.111434752617868,94.58166436015864,89.85625233945204,94.43771779698032,49.80053062729604,94.15941876199214,17.185859818167387,29.422643209601247,-6.2094536094478485,29.240098780888953,-6.43406354447626,1.0599696635272082,1.2402401344316958,2.178757760775819,3.4189978952075144,3.2255620258322164,0.013230521738243418,0.0,32.58720411043123,51.17343186876048,6.0,0.0,2.5,434.76304906131134,494.8632672378154,401.1224338097031,236.4458017100013,284.4910879501759,433.9032766025396
1100.0000000000002,28.68775834367837,-7.101583211205424,94.36074914692544,89.6056563688129,94.21703637758186,49.66696665594532,93.9393172039165,17.175527301930515,29.428298385778717,-6.20251165477157,29.246312982223905,-6.426400613625788,1.055351062026174,1.2351729275070855,2.175670289734009,3.410843217241095,3.2319512813988163,0.013209305405261116,0.0,32.53298454533376,51.03239462513597,6.0,0.0,2.5,434.75956446679766,494.66815358623353,401.1603657342598,236.45297022900755,284.54890477792986,433.9587479907832
1110.0000000000002,28.69471245208483,-7.0929670682917845,94.16567583521393,89.3842995477134,94.02216819277496,49.548850600171306,93.74495890053228,17.166727912450483,29.433239261881923,-6.196447346467949,29.251746587238365,-6.419701219084857,1.0512878631738063,1.2307035994526307,2.172954220341146,3.403657819793777,3.2376078322812902,0.013190638937906831,0.0,32.48510689223633,50.90770371829416,6.0,0.0,2.5,434.75650670959567,494.49607456941226,401.194786796621,236.46021779128043,284.60147528518155,434.0116485380227
1120.0000000000002,28.700827857238913,-7.085394408014679,93.99378289458308,89.18910719045793,93.85045515168733,49.44463530014463,93.57369355137304,17.15925640138147,29.437585868405975,-6.191113058357075,29.256527437790854,-6.41380738168948,1.0477137798052654,1.226762769370461,2.1705596834760574,3.397322452846519,3.2426054885695654,0.013174192925081783,0.0,32.44292661550412,50.79771211959599,6.0,0.0,2.5,434.75381169085927,494.34448117406606,401.2258532363441,236.4673973810619,284.64892360454166,434.061234820344
1130.0000000000002,28.706226396918098,-7.078712614217295,93.84254948590431,89.01720603686101,93.69937947813789,49.35283854430725,93.42301059295615,17.15291735262298,29.441430691069147,-6.186395065366753,29.26075493009113,-6.40859630224287,1.0445763155135788,1.223296277184056,2.1684581291090983,3.3917544062931544,3.2470144650231294,0.013159766509477025,0.0,32.40582468195453,50.7008447628063,6.0,0.0,2.5,434.75142818657525,494.2110417267007,401.2537482744881,236.47437110639927,284.6914522089722,434.10709651755946
1140.0000000000002,28.711006643176727,-7.072798550500295,93.70964642433967,88.86596178321598,93.56661470568254,49.27208078928948,93.29059010695401,17.147534895186084,29.444846292537584,-6.182204157509943,29.26450773891086,-6.40397080256156,1.0418220901530095,1.2202478604297715,2.1666114338598232,3.3868592942895948,3.250899866974577,0.013147101468777764,0.0,32.373225383369174,50.61563789475253,6.0,0.0,2.5,434.74931424979377,494.09364969263225,401.2786772572508,236.48102668726204,284.72933432374725,434.1490600728668
1150.0000000000002,28.715249410454447,-7.067551254174987,93.5929533985888,88.73298823712035,93.45004292676487,49.201100077370256,93.17432005847827,17.14295566509702,29.44789050622363,-6.178469245339159,29.26784908811152,-6.399852804506793,1.0394056618106509,1.2175695192443703,2.1649902793190017,3.3825597985633724,3.254321121044245,0.013135994571715747,0.0,32.34460348788434,50.54075423288327,6.0,0.0,2.5,434.7474355248752,493.990417837116,401.3008607124484,236.48728169494248,284.76289170894825,434.1871122592455
1160.0000000000002,28.7190217155646,-7.062887156841498,93.49055869751784,88.61614115389875,93.3477545486476,49.13875478815356,93.07229607959752,17.139048659919354,29.45061008308395,-6.175132871087726,29.270830481079614,-6.396178715637689,1.0372855860175696,1.2152169996842996,2.163566409223652,3.378783408907952,3.2573318808757854,0.01312625100223689,0.0,32.31948563145295,50.47498532961986,6.0,0.0,2.5,434.74576328992976,493.89966481949375,401.32052706895024,236.49308251871645,284.7924755301009,434.2213522133253
1170.0000000000002,28.722379746404197,-7.058736206102651,93.40075058609814,88.51350394321524,93.25803969814882,49.08402033160137,92.98281291963688,17.1357036318891,29.45304337421336,-6.172147907611816,29.273494455978383,-6.392896022146488,1.0354260304908396,1.2131518320277543,2.16231662938875,3.3754684614165047,3.259980299912276,0.013117708817208851,0.0,32.29744879322192,50.4172476259771,6.0,0.0,2.5,434.74427345629266,493.8198972670276,401.3379060189641,236.49840092550977,284.81844903733406,434.2519554912972
1180.0000000000002,28.72537114211297,-7.055039122620144,93.32200402254163,88.42337126107941,93.17937496580448,49.03598223335285,92.90435124262723,17.13282877038131,29.455222338420803,-6.169475088631828,29.275876662077096,-6.389960722075841,1.033794326630339,1.2113385878576606,2.161218274353779,3.3725568622114395,3.2623093156298455,0.013110211512370023,0.0,32.27811712100225,50.366574750077454,6.0,0.0,2.5,434.7429454286132,493.7497933849976,401.3532224589898,236.5032295878161,284.8411744057906,434.2791489039944
1190.0000000000002,28.72803673695752,-7.051745106473049,93.2529661741472,88.34423037802912,93.11040894726392,48.99382814801248,92.83556322274009,17.130348202853327,29.457174043207484,-6.167081162569673,29.278007419682428,-6.387335397321408,1.0323636854963298,1.2097481979885427,2.160255545542975,3.3700037435315178,3.26435711646649,0.013103646418114515,0.0,32.26115821553026,50.322108790616994,6.0,0.0,2.5,434.7417615426325,493.68818470040134,401.36669193513694,236.5075774098372,284.86100246324094,434.3031910174528
1200.0000000000002,28.730411924878673,-7.048810231181335,93.19244088202035,88.2747436935299,93.04994673177565,48.95683892073566,92.77525708623027,17.128199509951173,29.45892180378075,-6.164937491845706,29.27991291309136,-6.38498773950016,1.031108059798184,1.2083520268871013,2.1594093052219887,3.3677613321090902,3.266157509008564,0.013097882675107388,0.0,32.24627904553631,50.28309062509573,6.0,0.0,2.5,434.7407063276268,493.6340410179268,401.37851721608496,236.51146512941753,284.87826531393466,434.32435720772736
1210.0000000000002,28.732527704979425,-7.046196036131221,93.13937375311036,88.21373087468362,92.9969350158642,48.92437988696486,92.72238227469212,17.126331461885627,29.460486028751426,-6.163019012956909,29.28161608161967,-6.382889448992216,1.0300061466565529,1.2071266619497587,2.158666021184488,3.365792683134247,3.267740385879992,0.013092825340583855,0.0,32.23322199702665,50.248850561812674,6.0,0.0,2.5,434.7397662211096,493.586454580133,401.38888602264024,236.51492146334328,284.89327092600945,434.34292678872606
1220.0000000000002,28.73441148141825,-7.043868566122456,93.09283760671552,88.16015263400129,92.95044756954336,48.89589230348384,92.67601495745002,17.12470200163807,29.46188483970436,-6.161303474602049,29.283137279828,-6.381015419161713,1.0290391067316689,1.206051307185281,2.1580134765666097,3.364064783751891,3.2691321075605155,0.013088389178823854,0.0,32.22176103406542,50.21879917908706,6.0,0.0,2.5,434.7389291667165,493.54462678068427,401.3979698691835,236.51797989622847,284.90630046205894,434.35917371538574
1230.0000000000002,28.73608765848777,-7.041797597256334,93.0520189735533,88.11309547650485,92.90967175290929,48.87088537544537,92.63534458962152,17.12327652383715,29.463134507876585,-6.159770900605849,29.28449474887792,-6.379343153841944,1.0281900513740738,1.2051072398846157,2.1574401477845297,3.3625473876691454,3.270355887197542,0.013084494695334485,0.0,32.211698169405395,50.19241883432721,6.0,0.0,2.5,434.7381844091144,493.5078556784528,401.4059237395512,236.5206761224762,284.9176073175835,434.37335959439633
1240.0000000000002,28.737578093703497,-7.0399561431724464,93.01620516303896,88.07175736286933,92.87389559923136,48.8489285515813,92.59966103329695,17.12202642228749,29.464249763424817,-6.158403209449489,29.285704956831072,-6.377852346690986,1.0274436289648297,1.2042773690504829,2.156934739454436,3.361212108504919,3.2714321387066354,0.013081065138410168,0.0,32.20286012790723,50.16925546610577,6.0,0.0,2.5,434.73752218678106,493.47552462144023,401.41288627295125,236.52304613898616,284.9274167336215,434.3857282360371
1250.0000000000002,28.73890243811207,-7.0383199242716605,92.98477269397321,88.03543526085946,92.84249625940414,48.82964469030742,92.56834303540236,17.12092790938459,29.46524401249455,-6.157183947123883,29.28678284207028,-6.376524580196872,1.026788303398395,1.2035489378557716,2.156491320593209,3.360040258448981,3.272378782781363,0.01307805745918633,0.0,32.19509539439895,50.14891136745467,6.0,0.0,2.5,434.7369337537732,493.44709274432233,401.4189806480285,236.52512486530748,284.93592764964245,434.39650235222814
1260.0000000000002,28.740078391029943,-7.036866925748825,92.95717640928846,88.00351266476315,92.81492912883076,48.81270358520106,92.54084738470311,17.11996104887561,29.466129477257105,-6.156098114638951,29.287741977702325,-6.3753431222506265,1.0262124573711793,1.2029089934485884,2.1561015175824405,3.3590105110310287,3.273211591716316,0.0130754147992816,0.0,32.18827148221442,50.131038332811954,6.0,0.0,2.5,434.7364114665205,493.4220849036474,401.42431566158257,236.52694523927653,284.9433142418528,434.4058840072024
1270.0000000000002,28.74112188709724,-7.035577507985465,92.93294022799597,87.97545017592563,92.79071860950202,48.79781647539278,92.51669969914994,17.119109012453066,29.466917297087324,-6.155132043330865,29.288594692364427,-6.3742927765985655,1.0257061587409717,1.2023464579690508,2.1557584395213123,3.358104897490363,3.273944363961265,0.013073090157108178,0.0,32.18227263462671,50.115331856787755,6.0,0.0,2.5,434.7359481605762,493.4000850246388,401.42898687419085,236.52853766026337,284.9497278289441,434.4140521091021
1280.0000000000002,28.742047294840606,-7.03443410322609,92.91164812070132,87.95077476331574,92.76944909509747,48.78473068971522,92.49548543511234,17.118357467310886,29.467617627452768,-6.154273273090837,29.289352191906424,-6.373359732357187,1.0252610386340404,1.2018520126471155,2.1554567461746834,3.357308758821799,3.274589233679216,0.013071046661357144,0.0,32.17699760319556,50.10152548854369,6.0,0.0,2.5,434.73553715334094,493.3807272321666,401.4330780664548,236.52992975569163,284.9553003647868,434.4211659508436
1290.0000000000002,28.742867533946267,-7.033420477976904,92.89293666706294,87.92907287539299,92.75075753591987,48.77322520661852,92.47684247163096,17.117694116267216,29.468239695843582,-6.153510483367427,29.29002462535604,-6.3725314822718815,1.0248695452422962,1.2014172408508783,2.155191261751933,3.3566085026028114,3.275156841360969,0.013069249063143645,0.0,32.17235783994562,50.08938613858436,6.0,0.0,2.5,434.7351731276268,493.3636916526862,401.4366624066851,236.5311463101445,284.9601451101421,434.4273633432792
1300.0000000000002,28.74359420969629,-7.032522627094521,92.87648826877574,87.90998164912048,92.73432665862894,48.76310663597263,92.46045434769513,17.117108333176873,29.468791865008992,-6.152833415284873,29.290621170284933,-6.37179671717081,1.0245249419797997,1.2010346157262823,2.154957188416517,3.3559918041428,3.275656518090869,0.013067664928085115,0.0,32.16827585520144,50.07870985404593,6.0,0.0,2.5,434.7348503969922,493.3486966575683,401.4398038036499,236.53220935002503,284.96436030009573,434.4327663702348
1310.0000000000002,28.7442377299045,-7.0317273069264274,92.86202536850544,87.89318385385734,92.7198791911408,48.75420575109598,92.44604450206556,17.116590888519056,29.469281696919495,-6.152232792935648,29.291150102092224,-6.371145240304315,1.024222007341251,1.2006983572641723,2.1547517478747924,3.355450105138965,3.2760964723354102,0.013066274523563806,0.0,32.1646838232611,50.06931815229991,6.0,0.0,2.5,434.73456494218067,493.3354960997875,401.4425579023828,236.5331383131266,284.9680300346421,434.4374792872411
1320.0000000000002,28.744807416290573,-7.0310233165697005,92.84930510565148,87.87840092744403,92.70717252329597,48.74637432372987,92.43337094735571,17.11613371648093,29.469716012457784,-6.15170024996354,29.29161887345277,-6.370567869227955,1.0239557860280013,1.2004029398219214,2.154571693010675,3.3549746328325964,3.2764838859368974,0.01306505564896572,0.0,32.16152230420977,50.06105469624544,6.0,0.0,2.5,434.7343121202578,493.3238731676928,401.444973293512,236.53395026382913,284.9712272828943,434.4415938404434
1330.0000000000002,28.745311600432217,-7.030400261734144,92.83811502421203,87.86538897135398,92.69599441917512,48.739482529689774,92.42222199325651,17.11572975010347,29.470100946536974,-6.151228261797144,29.292034173149016,-6.370056363130232,1.023720585540472,1.2001419500086237,2.1544113402849208,3.3545532902935444,3.276825080666432,0.013063971664063366,0.0,32.15873921487599,50.053782548029176,6.0,0.0,2.5,434.7340883870472,493.31363795443536,401.44709224613456,236.53466012479748,284.9740144366386,434.44518853338536
1340.0000000000002,28.745757723466827,-7.029848951533779,92.82826909766327,87.8539339971839,92.68615904560691,48.73341658598724,92.41241228504755,17.11537277594425,29.470442009360095,-6.150810070389525,29.29240199969557,-6.369603331982602,1.0235140127872249,1.1999128093389806,2.1542711708403335,3.3541839801793145,3.2771256067566954,0.013063023589437376,0.0,32.156288877668885,50.047381687356165,6.0,0.0,2.5,434.73389043136746,493.3046235707184,401.4489516335401,236.53528091321357,284.9764453356968,434.44833176152366
