time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.74615243067833,-7.0293611746965885,92.81960430288134,87.84384812053656,92.67750354953898,48.72807668039866,92.40377938957575,17.115057317384128,29.470744147523195,-6.150439609179841,29.292727730133155,-6.369202151674472,1.0233319474834035,1.1997108892009394,2.1541473576461936,3.3538582468471327,3.2773903473794608,0.013062186565861444,0.0,32.1541312003136,50.041746823756846,6.0,0.0,2.5,434.7337153017785,493.29668325724873,401.4505835899516,236.53582396799484,284.978566206082,434.45108324140153
1360.0000000000002,28.74650166599717,-7.028929600184084,92.81197784370465,87.83496670528761,92.66988528430302,48.723375305370205,92.39618102861053,17.114778545095362,29.47101181176916,-6.150111419923974,29.293016194715143,-6.368846871919288,1.0231718134019383,1.1995333451015056,2.15403871501677,3.3535720601182755,3.2776235781632828,0.013061451962882624,0.0,32.15223100878251,50.036785641284204,6.0,0.0,2.5,434.73356033706057,493.28968840674327,401.4520161088794,236.53629914739545,284.9804168000257,434.4534948439129
1370.0000000000002,28.746805233240288,-7.028553928457427,92.80526151501027,87.82714916117851,92.66317620646804,48.71923441918256,92.3894894907775,17.1145319004994,29.471243860117205,-6.1498269019509735,29.293266059829595,-6.368539134225614,1.0230304574881364,1.1993765646287118,2.153942112869158,3.3533186774978696,3.277828781101326,0.01306079925048964,0.0,32.150556909284205,50.03241619779317,6.0,0.0,2.5,434.73342647946606,493.2835349751769,401.4532769927837,236.53671472432924,284.9820561712881,434.4549084656021
1380.0000000000002,28.74705135056516,-7.028247507274841,92.79930862801471,87.82026619218686,92.65722981820778,48.715571490536206,92.38355863511744,17.114311216537544,29.47142700210784,-6.149602349989664,29.29346442263419,-6.3682948289193755,1.022905752397358,1.1992375612936643,2.1538561029135255,3.3530936642071905,3.2780084150945776,0.013060215045634274,0.0,32.14907479639248,50.028553960402405,6.0,0.0,2.5,434.7333208703157,493.27815374203993,401.45443130689193,236.537077696125,284.983828643502,434.4560212317306
1390.0000000000002,28.747254953973375,-7.027994464495578,92.7940078287636,87.81417055847453,92.65193476255129,48.712319066268265,92.37827734395444,17.114115177281747,29.471575087112576,-6.14942078246429,29.293625880238913,-6.368095977254882,1.0227952651413057,1.1991137534273146,2.1537798866741,3.3528936401014144,3.2781669551806063,0.013059693520559945,0.0,32.14775936838237,50.02512709003969,6.0,0.0,2.5,434.7332327976388,493.27341480723896,401.45550563965065,236.53740221835727,284.985489882933,434.45732675186525
1400.0000000000002,28.747427450501885,-7.0277803526522575,92.78929490702608,87.8087701119585,92.64722687524007,48.70943320628663,92.37358161766684,17.113945328084412,29.471698827785,-6.14926906411398,29.29376134305893,-6.3679291414574655,1.0226976689459386,1.1990040683455003,2.153713037935711,3.352717106281211,3.2783071753128645,0.013059233958007416,0.0,32.14659478704243,50.02208744812288,6.0,0.0,2.5,434.7331577540072,493.2692318296495,401.4564905769119,236.53770247179963,284.98698798395725,434.4586077215758
1410.0000000000002,28.74757517182692,-7.0275971166703926,92.78511804574569,87.80399570016368,92.64305441868302,48.70687917041971,92.36941987610084,17.11380115289836,29.47180377832716,-6.14914038468703,29.293876569231205,-6.367787229524197,1.0226116112795665,1.1989071745660913,2.1536543667838988,3.3525615413499894,3.278430935431116,0.013058830016253624,0.0,32.14556688221319,50.01939768959693,6.0,0.0,2.5,434.7330932939652,493.26554334542334,401.45738188885525,236.53798527343403,284.9883492495299,434.45982265680254
1420.0000000000002,28.747702203701746,-7.0274395979747615,92.78142653127658,87.79978407374279,92.63936675816872,48.70462440652103,92.36574163917504,17.1136797655941,29.471893303118108,-6.149030618969675,29.293975102043703,-6.367665877364118,1.0225358140698746,1.1988217066719948,2.153602772622534,3.352424479294529,3.278539913385804,0.013058474820941137,0.0,32.14466165984214,50.01702333051577,6.0,0.0,2.5,434.7330377774639,493.262296195037,401.45818253625714,236.5382510624128,284.98959095734654,434.46096246073535
1430.0000000000002,28.747811675829407,-7.027303971196601,92.7781704541467,87.79607496277578,92.63611405390995,48.702637520155854,92.36249721331593,17.11357753798046,29.47196989250577,-6.148936713449189,29.294059587503572,-6.367561826037786,1.0224691147876457,1.198746392075391,2.153557370064282,3.3523037621396727,3.2786357198045097,0.013058162389404928,0.0,32.14386565672078,50.01493124736516,6.0,0.0,2.5,434.7329897490038,493.2594411883216,401.4588986366357,236.53849821248212,284.99072054146126,434.46202175193895
1440.0000000000002,28.74790617561598,-7.027186721542421,92.77530262712344,87.79281254349763,92.63324917878941,48.700889028157405,92.35963960470895,17.113491168253404,29.47203557222231,-6.148856184312193,29.29413218542688,-6.367472415439521,1.022410522685003,1.1986801556631363,2.153517541722375,3.3521976973855114,3.278719871331271,0.013057888343217205,0.0,32.143166417498485,50.01309033443715,6.0,0.0,2.5,434.7329485617763,493.256933652385,401.45953700166393,236.53872552597085,284.99174184867394,434.4629962046272
1450.0000000000002,28.74798788298297,-7.027085450305606,92.77277959834035,87.7899454957705,92.63072873318808,48.699351912181896,92.3571255334668,17.113417938349414,29.4720920288768,-6.148786963567204,29.294194702717636,-6.367395420137598,1.022359060612423,1.19862191167138,2.1534825571610137,3.352104468832394,3.2787937212826037,0.013057647682301703,0.0,32.14255265605999,50.01147209755607,6.0,0.0,2.5,434.7329127821959,493.2547325896636,401.46010458051694,236.53893274649377,284.9926603754564,434.46388478470215
1460.0000000000002,28.748058636455674,-7.0269980461014825,92.77056191594387,87.78742755696406,92.62851331104062,48.69800169995466,92.35491570029069,17.113355651965946,29.472140665274782,-6.148727331209784,29.29424864778685,-6.367328982343338,1.0223140002683628,1.1985708612194177,2.1534520785688827,3.3520229397883003,3.2788584905502387,0.01305743787147052,0.0,32.14201424699934,50.010050722781614,6.0,0.0,2.5,434.7328813407439,493.2528013060041,401.4606079969169,236.53912035392327,284.9934825469805,434.4646891466944
1470.0000000000002,28.748120003244548,-7.026921736957945,92.76861412098232,87.78521825026536,92.62656749369336,48.696816468471525,92.35297478138416,17.113302526235145,29.47218266333612,-6.148675838074098,29.29429529216643,-6.367271536021008,1.0222742807353031,1.1985258272392632,2.153424943566624,3.351950770805887,3.2789152911045463,0.01305725143539056,0.0,32.141542173842645,50.00880309433887,6.0,0.0,2.5,434.73285486148256,493.2511085635588,401.4610535761239,236.53928928123167,284.99421545515173,434.4654122324291
1480.0000000000002,28.74817327408913,-7.026855725635414,92.76690438589651,87.78328006492262,92.624859488641,48.69577661708513,92.35127106812281,17.113257089027343,29.47221897628328,-6.148631315406249,29.294335673534153,-6.367221803157463,1.0222396046827424,1.1984864826245638,2.1534014726933224,3.351887955317886,3.2789650684275364,0.013057089929803777,0.0,32.141128419117535,50.007708560355184,6.0,0.0,2.5,434.73283151137423,493.2496244676086,401.46144738774257,236.5394407024686,284.9948674682521,434.4660603676933
1490.0000000000002,28.748219566827164,-7.026798373620352,92.76540446505277,87.78158071531988,92.62336108122096,48.694864752964975,92.34977641984935,17.113218138642708,29.472250424429745,-6.1485927574170205,29.294370682725848,-6.367178686595821,1.02220910250626,1.1984518474996753,2.1533806713248094,3.3518325188244846,3.279008678954664,0.013056946999857611,0.0,32.14076591067209,50.00674878270917,6.0,0.0,2.5,434.7328112006002,493.2483240714226,401.4617948381536,236.53957593443187,284.9954456820292,434.4666385696573
1500.0000000000002,28.748259829826505,-7.0267484966459515,92.76408924648076,87.78009136071495,92.62204718645286,48.69406546722207,92.34846581682679,17.11318467780501,29.47227769503509,-6.148559321457413,29.294401069783145,-6.367141262585051,1.0221824634689631,1.1984215852783513,2.1533626282001848,3.351784213478536,3.27904687593998,0.013056822888749774,0.0,32.14044839799385,50.005907530192815,6.0,0.0,2.5,434.732793527797,493.2471849814905,401.46210100742866,236.53969633457368,284.9959574465884,434.4671528312373
1510.0000000000002,28.75358824785973,-7.020274441823801,92.68951792280329,87.69761133967766,92.54718175752562,48.67748595760452,92.27222513389663,17.115242918878437,29.47848051540228,-6.140954740455584,29.300170463572925,-6.360036318375421,1.0216002464921552,1.1962563986901191,2.156462729857868,3.352719128547987,3.281830774865355,0.013064483688349051,0.0,32.151331605049506,49.99606954543475,6.0,0.0,2.5,434.73025484437926,493.1857205321487,401.6201885733967,236.5571993807194,284.7754189602011,434.03021059922025
1520.0000000000002,28.76371241624567,-7.0078934516691325,92.57673664695606,87.56676239142888,92.43402282156579,48.65136654699825,92.1578923842886,17.147676097295232,29.489750431149652,-6.127140903956672,29.311049069830815,-6.346642200583119,1.0206756551961902,1.1930805876460189,2.160371883929756,3.3534524715757748,3.2855221484940653,0.013077825410993716,0.0,32.173981896104635,49.97411673631393,6.0,0.0,2.5,434.72555921190434,493.0832256772293,401.8539463321273,236.66043624644703,284.5493189051107,433.58660378494153
1530.0000000000002,28.775273133963715,-6.993567699383448,92.45618852823017,87.42501171935065,92.3130593105648,48.62568145263936,92.03574580805987,17.20898635945406,29.502549017328107,-6.111457942653374,29.323483619168588,-6.331336783424206,1.0196503667552492,1.1895418792617394,2.163854778841628,3.3533966581033674,3.2887710998178816,0.01309256319062896,0.0,32.20563966507149,49.95168831551098,6.0,0.0,2.5,434.720496781053,492.9708082429664,402.11450593287645,236.84092677685507,284.4442821563288,433.2163349940435
1540.0000000000002,28.78526992538476,-6.98103351370537,92.33716624742073,87.28752276360545,92.19362535266339,48.60296043945016,91.91515656342946,17.287700062875103,29.513750503853068,-6.097736042198903,29.334355592723902,-6.317958587363933,1.0186920496050038,1.1859399885698343,2.1668528445521065,3.3527928331219408,3.2912722097143887,0.01310726637124614,0.0,32.24165505118236,49.93200414347689,6.0,0.0,2.5,434.71635280952296,492.86382355882,402.3842410906196,237.06732578739465,284.4717724919643,432.9612890710908
1550.0000000000002,28.792552536029053,-6.971814364138368,92.22050831093857,87.15740490392568,92.07657446649449,48.581979034229725,91.79700684734625,17.374219583800993,29.522172680358647,-6.087421296677803,29.34247874096452,-6.307965246399135,1.017767343858778,1.1823163841848603,2.1693485338357186,3.351664918020579,3.2931543129621628,0.0131205285963817,0.0,32.27836001586047,49.91402544274024,6.0,0.0,2.5,434.7134745101101,492.76639958926734,402.6544520789428,237.31442649232363,284.5938844380636,432.81786202253375
1560.0000000000002,28.797174430496263,-6.965904957500641,92.10665993469597,87.03505470465149,91.96235523127261,48.56160740314016,91.6817604249344,17.46270280738287,29.527875503438967,-6.080438187987966,29.347905963229056,-6.301289643942653,1.0169215963270573,1.1788092481689807,2.171533340149787,3.3503425883187683,3.2945928185807234,0.013132834698995878,0.0,32.31366657069691,49.896554214371285,6.0,0.0,2.5,434.7117409028756,492.6787466072912,402.91828931172256,237.56683321551355,284.7725646607462,432.7620288510876
1570.0000000000002,28.7995826048114,-6.962767286255655,91.99724853958821,86.92131794437567,91.85259553468376,48.54174505033143,91.57105037820547,17.549849902423546,29.531316876034825,-6.076224699446185,29.35108973889096,-6.297373951411259,1.0161426499696469,1.175475038391346,2.17342121228234,3.348896250673686,3.2956949998838456,0.013144002532442396,0.0,32.34667900119149,49.87940508059904,6.0,0.0,2.5,434.71093059010855,492.6006846194341,403.1701602802911,237.8155655198412,284.98247755353145,432.76941127739127
1580.0000000000002,28.800242826817485,-6.961823692969233,91.89430677644712,86.81741499501226,91.74932816752325,48.522920161597135,91.46690905604653,17.63370793403226,29.532968894344947,-6.074202156329817,29.352498874316147,-6.295640969953183,1.0154565514179674,1.172389705670842,2.1750768584746045,3.347466564145446,3.296513828652833,0.013154290309500808,0.0,32.37715870455304,49.86307755663199,6.0,0.0,2.5,434.7108403209055,492.5322411846787,403.4062086822584,238.05507173010855,285.20789667344314,432.8211116533354
1590.0000000000002,28.79955374234728,-6.962575072399658,91.79949898528697,86.7243205259562,91.65421737434656,48.50578303479489,91.37099733715544,17.71305955505113,29.5332331468531,-6.073878643269609,29.35253282947812,-6.295599212005016,1.0148767515573327,1.1695925073582003,2.1765381862713764,3.346130693629577,3.2970808410922054,0.013163811886036152,0.0,32.405170349027,49.84823619977351,6.0,0.0,2.5,434.7113037700519,492.4733907701416,403.6243159365157,238.28176887534147,285.4382341809901,432.90287855048854
1600.0000000000002,28.797851778300128,-6.964600647209977,91.71383865716912,86.64245945967424,91.56827608890119,48.49084449081073,91.2843232409924,17.787177912813092,29.532447688353447,-6.074840252728507,29.351528097618,-6.2968348429937455,1.0144140358710427,1.1671040754628144,2.1778491327016463,3.3449532081644606,3.2974240200573166,0.013172717766381877,0.0,32.430904304463866,49.835422690281234,6.0,0.0,2.5,434.7121800033058,492.4238408474648,403.8237435735838,238.4934623570728,285.66579248934045,433.00366257826335
1610.0000000000002,28.795425471734248,-6.9675401578469405,91.63772016496925,86.57170872795785,91.49189764191112,48.47840881957882,91.20727435555528,17.855713560537424,29.530902340573093,-6.076732222359169,29.349773325710164,-6.298992956476127,1.0140652180729004,1.164919069991758,2.1790347201800047,3.343953790171763,3.297572710881963,0.01318105446106886,0.0,32.45459685263364,49.8249729370965,6.0,0.0,2.5,434.7133472139277,492.38300894048393,404.0047177019168,238.68905751585717,285.8849415352996,433.1148424221193
1620.0000000000002,28.792522652447296,-6.971084401657038,91.5710575130248,86.51152413293329,91.42499463206335,48.46859350518065,91.13975716044528,17.918610282271572,29.5288461151752,-6.079249771016122,29.34751668961871,-6.301768428886021,1.0138299559931503,1.1630294048328444,2.1801327940359787,3.343162198868823,3.297557128891356,0.013188964926871253,0.0,32.47649326343401,49.81703089042975,6.0,0.0,2.5,434.7147004210808,492.35009651253046,404.1680889568592,238.8683246369035,286.0917704848603,433.2298269279552
1630.0000000000002,28.789352764873193,-6.974972024753072,91.51342694244659,86.46108162665001,91.36714168662577,48.46137153362395,91.08134011631536,17.976027419007096,29.526489549430767,-6.082135199149775,29.344968165745303,-6.30490308692697,1.0136877757903864,1.161400356677037,2.181140628925992,3.342540985603028,3.2974068203563003,0.013196367511619076,0.0,32.49682860136119,49.81158989895249,6.0,0.0,2.5,434.716150954508,492.3241807467562,404.31508614898513,239.03167561911383,286.2838123642828,433.3437352632153
1640.0000000000002,28.78608782901108,-6.9789881814783135,91.46418252246649,86.41939536097118,91.31769118475171,48.456611706793694,91.03136963324384,18.028271063565736,29.52400566490384,-6.085176699865997,29.34230039598131,-6.30818463000054,1.013638474200146,1.1600185414976902,2.1820989366568657,3.342117478154556,3.2971493912479937,0.01320346207418738,0.0,32.51581699704218,49.80853377963797,6.0,0.0,2.5,434.71762626425055,492.304293825719,404.4471443160072,239.17996481443964,286.45976870809125,433.45307859350993
1650.0000000000002,28.782863612873868,-6.982962796176253,91.42254276811718,86.38540401965503,91.27585997344515,48.454111130690414,90.98905696309384,18.07573785559788,29.521531159238535,-6.088206900680348,29.33964978344285,-6.311445285004709,1.0136661168609742,1.1588517257760924,2.1830127655651306,3.341864491341223,3.29680990195272,0.013210247931290612,0.0,32.53364594839661,49.807670407109015,6.0,0.0,2.5,434.71906986264486,492.2894784998411,404.5657861207477,239.31432551838373,286.619252859652,433.55546559485407
1660.0000000000002,28.77978153938375,-6.986768606597764,91.38765426243917,86.35803412239449,91.24079305521025,48.45362038858229,90.95354200504632,18.118871760297736,29.51916834275932,-6.091100502240124,29.337118357188345,-6.314559524221977,1.0137578241598333,1.1578711002994173,2.1838907881997005,3.341761888499118,3.2964104531263687,0.013216757940296682,0.0,32.55047408407506,49.80875790216788,6.0,0.0,2.5,434.72043985707904,492.27882837482014,404.67254054464246,239.43604320808927,286.7625681390748,433.6493572549812
1670.0000000000002,28.776911464949126,-6.990317298048808,91.35863832905488,86.33624406053445,91.21161030042688,48.454863050274405,90.92394008662151,18.158132335779783,29.516987945561876,-6.093770854511489,29.334776534810032,-6.317440682006975,1.0139017207638958,1.1570494357607977,2.184740335306087,3.3417897710668845,3.2959701148836267,0.013223025353597402,0.0,32.5664313695533,49.81152497718534,6.0,0.0,2.5,434.7217084142079,492.2715134160293,404.7688878957647,239.5464613417904,286.8905225810206,433.7338783138847
1680.0000000000002,28.77429531849716,-6.993555223943247,91.33462580868903,86.31905366368397,91.18744124362767,48.457551103636376,90.89937678816631,18.193972298050312,29.51503277663181,-6.096165489105204,29.332666769936043,-6.320036482172668,1.0140862870695346,1.1563606800548578,2.1855657454355333,3.3419264254903918,3.295504996076571,0.01322907137957771,0.0,32.58162104339533,49.815687001715325,6.0,0.0,2.5,434.72285981509697,492.26679366006414,404.8562228893915,239.64691357917903,287.00427491533924,433.8086789483568
1690.0000000000002,28.771951505895533,-6.996458108804347,91.31478366583488,86.30556433567443,91.1674516954722,48.461397561203846,90.87901455169192,18.22682221292115,29.513322141878245,-6.098260719428538,29.33080798185101,-6.322323600120512,1.0143007057413655,1.1557805824729197,2.18636903337811,3.3421496158510298,3.295028384514638,0.01323490740472116,0.0,32.59612270823391,49.82095908583108,6.0,0.0,2.5,434.7238882825268,492.2640256846212,404.93583009326943,239.7386763452812,287.10520558495443,433.8738320806691
1700.0000000000002,28.76987981871432,-6.999024910736465,91.29833585157078,86.29497189347178,91.15086460092849,48.466126999873275,90.86207351120282,18.257080508393926,29.511856757803493,-6.100055630141469,29.329200493851516,-6.324301595076861,1.014535154661058,1.155287191307512,2.1871505969195773,3.3424377882270893,3.2945509801912687,0.013240537998778943,0.0,32.60999615075991,49.827066960361606,6.0,0.0,2.5,434.7247959253745,492.26266298125415,405.00886774921344,239.82293670009156,287.1948070396647,433.92975151601166
1710.0000000000002,28.768066520339147,-7.001271607489001,91.28457927992606,86.28657390552819,91.13697600491248,48.47148427488315,90.84784741151401,18.285107511328025,29.510623838469023,-6.101565850782379,29.327831148563728,-6.325986620730532,1.0147819392160635,1.154862236512364,2.1879118140853127,3.3427740505976766,3.2940811433636927,0.0132459757606485,0.0,32.62328549943146,49.83375595526485,6.0,0.0,2.5,434.72559037589247,492.26225228298193,405.07635844016966,239.90077201148097,287.2745925746209,433.9771174903513
1720.0000000000002,28.76648916193363,-7.003225390928833,91.27289529174536,86.27977270309373,91.12516650293325,48.47724138948529,90.8357150002106,18.311222395195276,29.509601907742105,-6.102817663012616,29.3266781432234,-6.32740547733914,1.015034037457187,1.1544895076043735,2.188652118532136,3.343141626136509,3.2936251423760945,0.013251222992798867,0.0,32.63602332310052,49.84079808667184,6.0,0.0,2.5,434.7262824265108,492.262427351838,405.13918535132535,239.9731384346356,287.34602337712715,434.01680222209575
1730.0000000000002,28.76512074272696,-7.004919205098531,91.2627565476388,86.27407472343674,91.11490812068037,48.483202351075995,90.82514684292707,18.335702200941228,29.50876495315837,-6.103842912383016,29.32571519402652,-6.328590487314841,1.0152844988183705,1.1541541709965497,2.1893679872782026,3.343522158274752,3.2931874387583773,0.013256265075207068,0.0,32.64823432545546,49.84799711183729,6.0,0.0,2.5,434.72688469308736,492.26290131391374,405.19809350804536,240.040865973954,287.4104530046064,434.04979387040225
1740.0000000000002,28.76393296475032,-7.006387957139282,91.25372862806928,86.26908590400842,91.10576590124586,48.48920563416328,90.81570684469236,18.35878266577572,29.5080856717798,-6.104675031292061,29.324914782837507,-6.329575498849692,1.0155301486649089,1.1538469083828216,2.1900612391786343,3.343908147561456,3.292770925567897,0.013261120258905587,0.0,32.6599383991566,49.85519118313829,6.0,0.0,2.5,434.7274098032959,492.26345776153295,405.2536964551345,240.10465953965328,287.4690918906022,434.07712331787127
1750.0000000000002,28.762898515768924,-7.007665600887377,91.24546708304985,86.26450437140528,91.09739494359664,48.49512441755485,90.80704922676408,18.380660204382647,29.507537743037474,-6.105346253457071,29.3242504208462,-6.330393098810532,1.0157674755245278,1.1535591329694426,2.1907305144717606,3.344289647441203,3.2923771709802576,0.013265787644050665,0.0,32.67115288603958,49.86225325561827,6.0,0.0,2.5,434.7278695340971,492.2639418791285,405.30648681336896,240.1651040885941,287.5229878094514,434.0997986244295
1760.0000000000002,28.761992417778767,-7.008782955716811,91.23771018688628,86.2601096097771,91.08953314608077,48.50086466090568,90.79891121342838,18.401495015805324,29.507097165886943,-6.1058859746005965,29.3236979702217,-6.3310729848601,1.0159963209258407,1.1532870662757413,2.191379678322352,3.3446667445980927,3.2920067481644213,0.0132702976751545,0.0,32.68189408395108,49.86908929172307,6.0,0.0,2.5,434.7282750262144,492.26425005719926,405.3568502002241,240.22267371334743,287.5730197849774,434.1187560944407
1770.0000000000002,28.76119276212929,-7.009767610284769,91.23026874199711,86.25575127867216,91.08199100067445,48.50636163558926,90.7911027783671,18.421414913471835,29.506742984792822,-6.106319862024293,29.32323635956136,-6.331641083790828,1.0162096969831491,1.15301998841465,2.191996152202963,3.345016140617613,3.2916593401421554,0.013274580582583718,0.0,32.692178072997706,49.875634884862166,6.0,0.0,2.5,434.72863517382,492.26432172935984,405.405081149856,240.27774333559256,287.6199058860949,434.1348232911132
1780.0000000000002,28.760480819952026,-7.010642878941155,91.2230140948192,86.25133564029517,91.07463959703887,48.51157549599424,90.78349460551162,18.440519892481007,29.50645739541276,-6.10666972432,29.32284767436,-6.332119439259428,1.0164119503335072,1.15276073133532,2.1925905710429534,3.3453513023782735,3.291334090749908,0.013278706297731473,0.0,32.70202117900965,49.88185089223873,6.0,0.0,2.5,434.7289580082112,492.26412912346245,405.45140012046784,240.33060281677757,287.6642170946053,434.1487065100515
1790.0000000000002,28.75984098837988,-7.011428409991254,91.215866507067,86.24681378303563,91.06739898509694,48.516486368656444,90.77600642004589,18.45888630425628,29.506225680662673,-6.106953589104023,29.322517085378536,-6.332526299263293,1.0166021259234244,1.1525066480162398,2.1931611694341906,3.34566781745043,3.291029727496796,0.013282668740631614,0.0,32.71143995421039,49.88771839880468,6.0,0.0,2.5,434.72924986489335,492.2636695237208,405.49596714997057,240.38147003650104,287.7063894476469,434.160979893007
1800.0000000000002,28.759260528446507,-7.012140083073064,91.20878307763901,86.24216954048893,91.06022608815393,48.52108983037857,90.76859487542464,18.476571618198246,29.506035946783264,-6.107186025944884,29.322232582907677,-6.332876442700581,1.0167802939558364,1.1522566505954546,2.1937077931855917,3.345964443781046,3.2907447790548714,0.01328647050950848,0.0,32.720451091734674,49.89323435555008,6.0,0.0,2.5,434.7295161732815,492.26295747911774,405.53889861255567,240.43050570898805,287.7467543897972,434.17209949729823
1810.0,28.75872915828912,-7.012790842848688,91.20174788611484,86.23740989263553,91.0531048365606,48.52539244475685,90.76124366465565,18.493618472142884,29.505878716130248,-6.107378644952007,29.321984564729014,-6.33318168614079,1.016946857991739,1.1520103281662233,2.194230595552321,3.346240923718544,3.2904776659880564,0.013290115177585592,0.0,32.72907132147344,49.89840686224244,6.0,0.0,2.5,434.729761113742,492.26201885747406,405.5802773696996,240.47782594377105,287.7855500984233,434.1824108622213
1820.0,28.758238722788537,-7.013390943468153,91.19476341683735,86.23255665013164,91.04603758559027,48.52940829770546,90.753954924292,18.51005843673204,29.505746596852227,-6.1075405012680335,29.321765507174433,-6.33345128843564,1.0171027236740449,1.1517680452377843,2.19473061261756,3.346498657855345,3.2902268177661584,0.01329361084868916,0.0,32.73731722919484,49.90325172738261,6.0,0.0,2.5,434.7299880226394,492.26088573129033,405.620163481522,240.523513850472,287.8229444222641,434.1921665640222
1830.0,28.757782845970087,-7.013948342973833,91.18784371599706,86.22764024967084,91.0390382662626,48.533156097224655,90.74674237332191,18.525915174974784,29.50563393781321,-6.107678517702254,29.32156962070667,-6.333692374455096,1.0172485694326456,1.1515300435932465,2.1952083152196384,3.346738358812885,3.2899907253538587,0.013296961528174202,0.0,32.74520515099192,49.90778949408343,6.0,0.0,2.5,434.7301996018236,492.25959297759977,405.6586021306809,240.56762923673577,287.8590514866677,434.20154211675975
1840.0,28.75735659117602,-7.014469282276821,91.18100913109346,86.22269439263158,91.03212712089984,48.53665683181947,90.7396260438868,18.541206851339098,29.50553648557167,-6.107797904886638,29.321392510404365,-6.333910352840235,1.0173854045408286,1.1512970265051157,2.195664928060305,3.3469619545654203,3.2897680069196467,0.013300175259532287,0.0,32.75275097160295,49.91204302282716,6.0,0.0,2.5,434.73039781793295,492.25817473284474,405.6956291994709,240.61021602142552,287.8939456075429,434.21065296023255
1850.0,28.756956178246472,-7.014958483566089,91.17428246109341,86.21775312556503,91.02532684947084,48.53993218328042,90.73262842181586,18.55594825083199,29.505451107860896,-6.1079024999903035,29.321230899993488,-6.334109255582632,1.0175140070308275,1.1510694801527044,2.1961012568040754,3.34717073695678,3.289557405429771,0.013303257159418371,0.0,32.75997010706726,49.91603587286261,6.0,0.0,2.5,434.7305842664436,492.2566633825408,405.73127592599775,240.6513086302224,287.927673805612,434.2195678130543
1860.0,28.756578727123895,-7.015419548528371,91.16768623298456,86.21284824033721,91.0186598838818,48.54300332558597,90.72577171950888,18.570152232090948,29.505375537511554,-6.1079950804075915,29.321082378413465,-6.334292049892554,1.017635144291835,1.1508478981334709,2.1965182100960106,3.347366108229481,3.2893578086465256,0.013306212697264737,0.0,32.7668774133648,49.919791059925046,6.0,0.0,2.5,434.7307601567405,492.2550880047484,405.7655718428699,240.6909364022736,287.9602652137735,434.2283216518544
1870.0,28.756222043687327,-7.015855212979659,91.16124094836171,86.20800792575403,91.01214663296227,48.545890167185405,90.71907612037832,18.583830804366244,29.505308160928383,-6.108077622874986,29.32094518978185,-6.334460896671374,1.017749505007944,1.1506326870731916,2.196916665050314,3.3475493521235054,3.28916824390632,0.013309046981519737,0.0,32.77348715164021,49.92333027249981,6.0,0.0,2.5,434.73092642288793,492.2534738819164,405.7985467431888,240.72912681396025,287.99173837963383,434.2369258146393
1880.0,28.755884445405744,-7.016267492492261,91.15496404211201,86.20325612127368,91.0058044402682,48.54861089283378,90.71255873744137,18.596995839057566,29.50524784573238,-6.108151514613724,29.320818062162935,-6.3346173612360985,1.0178577545784782,1.1504242207395257,2.197297587496904,3.3477218082364297,3.2889878700416344,0.013311765566717834,0.0,32.77981295743922,49.92667339594794,6.0,0.0,2.5,434.7310839112381,492.2518424553029,405.8302318151768,240.7659075913036,288.02210664563785,434.24537609900926
1890.0,28.755564612132517,-7.016658234369515,91.14886940340574,86.19861185222527,90.99964710444108,48.55118175251596,90.7062331347854,18.609659514913066,29.505193793418673,-6.108217733830372,29.320700062783168,-6.334762591501942,1.0179604278498529,1.1502227074617957,2.197661797283087,3.347884504744883,3.2888159629312126,0.013314373093286662,0.0,32.785867837954584,49.92983828961252,6.0,0.0,2.5,434.7312328658061,492.25021072556706,405.8606601697276,240.801308003069,288.05138191451783,434.2536597741252
1900.0,28.755261492855407,-7.017028523671684,91.14296729071104,86.19409029908144,90.99368479434496,48.55361702920026,90.70010924455565,18.62183454828545,29.50514544900416,-6.108276960402691,29.320590505292213,-6.334897432113792,1.0180580077491557,1.150028290357394,2.1980101109900674,3.3480384013474613,3.2886518998555934,0.013316874193566045,0.0,32.79166417344902,49.93284075185426,6.0,0.0,2.5,434.7313740901287,492.2485930191182,405.8898669666469,240.83535950182304,288.079577092677,434.26175868057146
1910.0,28.754974200417006,-7.017379502216784,91.13726446684518,86.18970213343236,90.9879241838124,48.555929096017216,90.694193503238,18.633534271152257,29.505102396476875,-6.108329703961601,29.32048884896921,-6.335022548495033,1.01815087763349,1.1498409834930752,2.198343241632637,3.348184225125712,3.288495152023017,0.013319272910884944,0.0,32.797213727914084,49.93569457605668,6.0,0.0,2.5,434.7315079055164,492.2469998165631,405.917889272294,240.86809591337277,288.1067076082583,434.2696547321962
1920.0,28.75470196575105,-7.017712110017953,91.1317645631729,86.18545455872673,90.9823688162858,48.55812857678137,90.68848921802974,18.644772612957183,29.505064315543954,-6.108376356877216,29.320394653999514,-6.335138481888065,1.0182394542403816,1.1496608296429696,2.198662053821336,3.3483228834643057,3.288345260557786,0.013321574266955256,0.0,32.802527675913154,49.938411710996256,6.0,0.0,2.5,434.7316346692052,492.2454390544309,405.9447656802071,240.89955332304507,288.1327920086304,434.27733057422336
1930.0,28.75444409104003,-7.0180271925421485,91.12646849685443,86.18135170042086,90.97701952227236,48.56022453041862,90.68299698598611,18.6555640009322,29.505030935792607,-6.108417250415414,29.32030753625158,-6.335245705011744,1.0183240183503677,1.1494877126736651,2.1989671870353,3.3484548997089645,3.2882018290536723,0.013323781986533905,0.0,32.807616618414954,49.94100245135019,6.0,0.0,2.5,434.73175471713296,492.2439163515476,405.97053587778794,240.9297697306268,288.1578521825231,434.2847716173399
1940.0,28.75419992236264,-7.018325540813635,91.12137494599752,86.17739517059749,90.97187489490285,48.56222465794099,90.67771517116127,18.66592320773765,29.50500201034784,-6.108452687008935,29.32022714097181,-6.335344654435858,1.0184048344104992,1.149321496839576,2.1992592972459377,3.3485807940855135,3.288064511225372,0.013325899962139535,0.0,32.81249060385841,49.943475648562526,6.0,0.0,2.5,434.7318683661018,492.2424354561526,405.995240136892,240.95878455083067,288.18191307461205,434.2919666231371
1950.0,28.753968828708203,-7.018607918256976,91.11648074005488,86.17358453490947,90.96693167992528,48.564135538858686,90.6726402938836,18.67586534431632,29.504977299024976,-6.108482960897105,29.320153125114494,-6.335435752327953,1.018482126607492,1.1491620000971243,2.199538992991431,3.3487009930885554,3.287932999121835,0.01332793186874516,0.0,32.81715922335536,49.94583896008896,6.0,0.0,2.5,434.7319759216471,492.24099861797777,406.0189191975403,240.9866385216848,288.20500256661035,434.29890803621026
1960.0,28.753750199184164,-7.018875064410736,91.11178138261587,86.16991784916338,90.96218529986336,48.5659627753713,90.66776755877224,18.68540549604768,29.50495656183304,-6.108508366084095,29.32008515179332,-6.335519413281702,1.0185560959439073,1.1490090224509666,2.1998068582373724,3.3488158806883392,3.287807018213321,0.013329881290778596,0.0,32.82163153194705,49.948098989072776,6.0,0.0,2.5,434.7320776788637,492.2396069462905,406.0416133268099,241.0133726207832,288.2271504411612,434.3055917223244
1970.0,28.753543433852325,-7.0191277067338556,91.1072713605301,86.16639201891189,90.9576301625668,48.56771120670634,90.66309116182045,18.69455874002216,29.504939554159947,-6.108529202237605,29.32002288441077,-6.335596051541472,1.0186269137533064,1.1488623375225593,2.200063430394615,3.3489257679171742,3.287686318416112,0.013331751585317035,0.0,32.82591615492271,49.95026151294633,6.0,0.0,2.5,434.73217392570166,492.2382606882892,406.06336235100974,241.0390280529074,288.2483881507131,434.31201678257
1980.0,28.753347944383847,-7.019366559806144,91.10294448224016,86.16300315193553,90.95325999990705,48.56938505223882,90.65860463006753,18.703339988377135,29.504926027459984,-6.108545773846288,29.31996598725746,-6.3356660802644456,1.0186947398859607,1.1487217164413888,2.2003092315142787,3.349030947955668,3.287570669433886,0.013333546062298158,0.0,32.83002129597992,49.952331630506414,6.0,0.0,2.5,434.7322649426616,492.2369594689199,406.084205274782,241.0636457601711,288.2687481580087,434.31818506797606
1990.0,28.7531631551634,-7.019592323942844,91.09879414215263,86.15974683602235,90.94906813225667,48.570988041112685,90.65430108631021,18.711763890568815,29.504915731193325,-6.108558387843175,29.319914127148248,-6.335729909505801,1.0187597069505705,1.1485869118012404,2.2005447283792914,3.349131640180532,3.287459856657866,0.01333526773447826,0.0,32.83395476435754,49.954313897246486,6.0,0.0,2.5,434.7323510023333,492.2357024818815,406.1041800654567,241.08726610505713,288.28826343030755,434.32410070087394
2000.0,28.752988505028814,-7.01980568607064,91.09481353446213,86.1566183655105,90.94504768232669,48.572523519817935,90.65017346289159,18.71984476403236,29.50490841558607,-6.108567350224405,29.319866975754707,-6.335787943347782,1.0188219469480126,1.1484576888482054,2.200770384894854,3.34922807374306,3.287353677230866,0.013336919629215398,0.0,32.83772400554193,49.95621243637652,6.0,0.0,2.5,434.73243236384866,492.2344886470228,406.123323492182,241.1099286394513,288.30696692096126,434.32976945468886
2010.0,28.75282345171053,-7.02000729846128,91.09099580558264,86.15361287849436,90.9411917279077,48.573994531072174,90.64621465517729,18.727596487144524,29.50490383542157,-6.108572961404036,29.31982421370451,-6.335840574853536,1.0188815709711578,1.1483338038600637,2.2009866188949614,3.3493204227550253,3.2872519419137047,0.013338504509064814,0.0,32.84133609428943,49.958031030471766,6.0,0.0,2.5,434.7325092958338,492.2333166841973,406.14167102184746,241.1316717824892,288.32489156167486,434.3351989220532
2020.0,28.752667468432424,-7.020197809221544,91.08733419198417,86.1507255410985,90.93749343918017,48.57540388169946,90.64241765744269,18.73503253696606,29.504901749688415,-6.108575516645033,29.319785528764665,-6.335888188302532,1.018938680488726,1.148215016895729,2.2011938171543157,3.3494088340500445,3.287154465903215,0.013340024977286218,0.0,32.84479780721631,49.959773174369616,6.0,0.0,2.5,434.732582036389,492.2321852749101,406.1592567121247,241.1525328939728,288.3420691374708,434.3403968582361
2030.0,28.75252005582835,-7.020377840811648,91.08382208785811,86.14795156767674,90.93394614700851,48.57675419975067,90.63877563251066,18.74216587691552,29.50490193134415,-6.108575294097817,29.31975062687428,-6.3359311456111405,1.0189934372849678,1.1481011699766843,2.201392492370814,3.3494936623474985,3.28706107398687,0.013341484398844904,0.0,32.84811558332859,49.96144216143955,6.0,0.0,2.5,434.73265079847147,492.2310930308519,406.1761132659251,241.17254795340193,288.3585312834281,434.345372242264
2040.0,28.752380729985862,-7.02054797058571,91.0804531093979,86.14528632794264,90.93054340652716,48.578047956318976,90.63528197383336,18.749009007997874,29.504904158201565,-6.108572565964778,29.319719221315783,-6.33596979966012,1.0190458803670717,1.1479919828304948,2.201582883525364,3.3495748663558587,3.2869715985204757,0.013342884495698072,0.0,32.851295588991945,49.96304108342429,6.0,0.0,2.5,434.73271582928254,492.2300386026219,406.19227194125097,241.1917516837921,288.374308022918,434.35013396717727
2050.0000000000005,28.752249033178277,-7.02070883132393,91.07722111481114,86.14272528531,90.92727901740403,48.57928751229451,90.63193032596931,18.75557395471185,29.50490822332832,-6.10856758576017,29.319691044101432,-6.336004480279826,1.0190961189546568,1.1478872655746164,2.20176537303187,3.349652638606486,3.286885874948096,0.013344227858789708,0.0,32.85434371759101,49.964572898282825,6.0,0.0,2.5,434.73277722572976,492.2290205637292,406.2077627043983,241.21017750642156,288.3894287312248,434.35469123603457
2060.0000000000005,28.752124534572065,-7.020860752045167,91.07412027487281,86.14026438287392,90.92414709464536,48.58047510966316,90.62871465611816,18.76187218196708,29.50491393491565,-6.108560588470368,29.319665844106165,-6.336035496547822,1.0191442530390218,1.147786839835898,2.201940315071995,3.3497271549078933,3.2868037521864295,0.013345516908319754,0.0,32.857265568432126,49.966040410327935,6.0,0.0,2.5,434.7328355001868,492.22803795297585,406.2226139801993,241.22785729907895,288.4039212078199,434.3590525263252
2070.0000000000005,28.752006820752708,-7.021004430083393,91.07114496595155,86.13789930494151,90.92114196086892,48.58161290753941,90.62562914462791,18.7679147233294,29.504921108972727,-6.10855179950397,29.319643382644283,-6.336063142232945,1.0191903541033125,1.1476904976863893,2.2021079983066563,3.3497984959930456,3.286725077907758,0.013346753657302028,0.0,32.8600665084964,49.96744632563127,6.0,0.0,2.5,434.7328905414286,492.22708921029846,406.23685314577904,241.24482176128728,288.4178127826438,434.3632275609371
2080.0000000000005,28.751895504280753,-7.021140287571541,91.06828988380897,86.13562628486932,90.91825826040595,48.582702974033914,90.62266829945447,18.77371214104608,29.504929578470637,-6.10854142348984,29.319623438620063,-6.336087689455553,1.0192345380258354,1.1475981006408718,2.202268792824733,3.3498668934656046,3.2866497047421417,0.013347940622165304,0.0,32.86275167276364,49.9687932191685,6.0,0.0,2.5,434.73294261077206,492.2261733436797,406.2505061508549,241.2611002819305,288.4311288920012,434.36722410037146
2090.0000000000005,28.751790218873104,-7.021268765804223,91.06554996783032,86.13344159976803,90.9154908833604,48.58374730718839,90.61982688004336,18.779274544660385,29.50493918774245,-6.108529651136962,29.31960580532397,-6.336109392630533,1.0192768600221822,1.1475094530022227,2.2024229376116384,3.3499323906138607,3.2865774962662826,0.013349079513047256,0.0,32.865325964155545,49.97008358156694,6.0,0.0,2.5,434.73299188857754,492.22528920339903,406.26359784627897,241.27672100139893,288.44389419021684,434.3710505219229
2100.0000000000005,28.751690620240712,-7.021390288126384,91.0629204071449,86.13134174583284,90.91283497167565,48.58474782708584,90.61709990312544,18.784611603240364,29.504949794313465,-6.108516656992492,29.319590291389677,-6.336128487289102,1.0193174028988683,1.1474244013546409,2.202570722081128,3.349995123435769,3.2865083181240835,0.013350172340502646,0.0,32.867794068145315,49.97131980107815,6.0,0.0,2.5,434.7330385308774,492.2244357525853,406.2761519335437,241.2917108414372,288.4561321771546,434.3747145787741
2110.0000000000005,28.751596384013368,-7.021505252281031,91.06039662193713,86.12932337729721,90.91028590031603,48.58570638014629,90.61448262360082,18.789732570986303,29.504961267154457,-6.10850260158162,29.31957671898913,-6.336145192300478,1.01935624664442,1.1473428002816806,2.2027124244178884,3.350055224699569,3.2864420419529363,0.0133512210410756,0.0,32.87016046431205,49.97250417093869,6.0,0.0,2.5,434.7330826864256,492.2236119883773,406.28819104434285,241.30609557598464,288.46786526871296,434.3782236741645
2120.0000000000005,28.751507205107774,-7.021614032252955,91.05797425072515,86.12738330425572,90.90783926446969,48.586624741403845,90.6119705215264,18.794646305243926,29.50497348640829,-6.108487631742605,29.319564923459502,-6.336159710330492,1.0193934550596293,1.1472644966726275,2.2028482825340894,3.3501127792067167,3.2863785445932185,0.013352227301033285,0.0,32.872429435641266,49.97363889272708,6.0,0.0,2.5,434.73312449530846,492.22281695031097,406.2997367924526,241.3198998806276,288.4791148563858,434.3815848281998
2130.0000000000005,28.751422795576985,-7.021717060337664,91.05564913021725,86.1255184155761,90.9054908592432,48.587504618844605,90.60955928140163,18.799361298631368,29.504986341985035,-6.108471882347601,29.319554752068,-6.336172229362035,1.0194290790156402,1.1471893306768437,2.2029785005378457,3.350167831214689,3.286317704856534,0.01335319259598318,0.0,32.87460508436499,49.97472608215218,6.0,0.0,2.5,434.73316396443965,492.22204961757546,406.31080985743506,241.3331474218216,288.48990141141826,434.38480479950493
2140.0000000000005,28.751342886595328,-7.021814657542677,91.05341732141903,86.12372574132581,90.90323670597891,48.58834764372818,90.60724481902712,18.8038856378426,29.50499973382191,-6.108455475984385,29.319546063846616,-6.336182922898217,1.0194632660550675,1.1471172651752937,2.2031034923004267,3.350220757475721,3.2862594161335426,0.013354119667423591,0.0,32.87669131415407,49.97576775611248,6.0,0.0,2.5,434.7332012307402,492.22130898296206,406.3214298637415,241.34586073845207,288.5002442281348,434.3878899147597
2150.0000000000005,28.751267229285578,-7.021906675218304,91.05127500876333,86.12200308631941,90.90107295096851,48.589155400197285,90.60502317884915,18.808227128129086,29.505013577796863,-6.1084385157116685,29.31953873301939,-6.3361919457440194,1.0194959887138182,1.1470480790470696,2.2032232768484894,3.3502713558955595,3.286203568218267,0.013355008850900891,0.0,32.87869188324754,49.97676587716239,6.0,0.0,2.5,434.7332371252925,492.220595145578,406.3316158230601,241.3580615973835,288.5101621621713,434.3908452385693
2160.0000000000005,28.751195577731227,-7.021994032416444,91.04921855047569,86.12034702682865,90.89899591570484,48.5899293709183,90.60289058501617,18.812393192037405,29.5050277825028,-6.108421113512918,29.31953263369773,-6.336199452843346,1.019527344565227,1.146981682869382,2.2033381552201963,3.350319838089578,3.2861500536979773,0.013355862187457592,0.0,32.88061036118654,49.97772228054782,6.0,0.0,2.5,434.73327078534953,492.2199061063484,406.3413857404745,241.36977070768856,288.5196730194076,434.39367801981217
2170.0000000000005,28.751127710553856,-7.022076762758616,91.04724450892294,86.11875528816256,90.89700212758541,48.59067100579483,90.60084347130899,18.81639098100868,29.50504227689173,-6.108403356429449,29.31952765730065,-6.336205577837916,1.019557388853512,1.146917964308955,2.2034483226095727,3.350366286918528,3.2860987753578064,0.013356681079149144,0.0,32.882450186966935,49.978638751530475,6.0,0.0,2.5,434.73330268816926,492.2192414869503,406.3507568302801,241.3810080167568,288.5287936292788,434.3963926944206
2180.0000000000005,28.751063417471105,-7.022155126073415,91.04534956707121,86.1172254124495,90.89508823593027,48.59138168969582,90.59887839730396,18.82022733263784,29.50505699392731,-6.10838532658795,29.31952370234149,-6.336210445638017,1.0195861767724292,1.1468568130677217,2.2035539738290613,3.3504107868967825,3.286049637807704,0.013357466910959667,0.0,32.884214639755385,49.979517001577904,6.0,0.0,2.5,434.73333292706945,492.21860050810017,406.35974562845695,241.3917926087817,288.5375403326335,434.3989945468915
2190.0000000000005,28.751002500120443,-7.022229365701094,91.04353054523779,86.11575503445174,90.89325102880376,48.59206274325925,90.59699206494237,18.823908798072186,29.50507187261463,-6.108367098713472,29.319520674731766,-6.336214172048244,1.0196137640784508,1.1467981271432302,2.2036553018273306,3.3504534289705603,3.286002550189947,0.013358221051209224,0.0,32.88590685812909,49.98035866113332,6.0,0.0,2.5,434.73336159285515,492.2179824085766,406.3683679466705,241.402142774955,288.54592868097353,434.4014884602845
2200.0000000000005,28.75094477188479,-7.022299709835806,91.0417843955975,86.11434187960651,90.89148742744607,48.592715429416394,90.59518131281001,18.82744165972588,29.50508685801784,-6.108348740108113,29.31951848781217,-6.336216863729361,1.0196402032389782,1.1467418079074372,2.203752489361498,3.350494297268935,3.285957425595608,0.013358944801124088,0.0,32.88752984603349,49.981165289085766,6.0,0.0,2.5,434.7333887721255,492.21738644723735,406.37663891971215,241.41207606171884,288.5539735440333,434.4038790580655
2210.0000000000005,28.75089005693192,-7.0223663721990315,91.04010819625277,86.1129837515831,90.88979448027699,48.593340956238364,90.59344310997793,18.83083194291436,29.50510190052063,-6.10833031155687,29.31951706157499,-6.336218619155545,1.0196655306944242,1.1466877455549729,2.2038456821968815,3.350533427751855,3.2859141815552366,0.013359639232328187,0.0,32.88908647942111,49.98193837621642,6.0,0.0,2.5,434.7334145485023,492.2168118889196,406.38457303772566,241.42160930260263,288.56168913936284,434.4061707728097
2220.0000000000005,28.750838190202963,-7.022429611950088,91.03849915100113,86.11167855124665,90.8881693626316,48.59394047985137,90.5917745556148,18.834085426029393,29.505116956310943,-6.108311866733857,29.319516323179684,-6.3362195279794955,1.01968981669049,1.1466358729271846,2.203935091978389,3.350570964905573,3.28587273312212,0.01336030581139228,0.0,32.89057951272184,49.98267934747929,6.0,0.0,2.5,434.7334389080168,492.2162580345168,406.3921841611888,241.43075864508256,288.5690890662079,434.40836756280765
2230.0000000000005,28.750789016669277,-7.022489487787539,91.03695455202487,86.1104242507767,90.88660933936612,48.594515109782954,90.590172841438,18.837207657302088,29.50513198581757,-6.1082934541177565,29.319516205000248,-6.336219673435892,1.019713086313591,1.146586082856783,2.204020842221507,3.3506069250782904,3.2858330152368787,0.013360945459211914,0.0,32.89201158196386,49.98338957655062,6.0,0.0,2.5,434.7334621293526,492.2157242150189,406.399485659367,241.43953960241257,288.57618657960023,434.4104740356583
2240.0000000000005,28.750742389590368,-7.022546244379328,91.03547183559385,86.10921895841238,90.88511182067171,48.59506589082349,90.58863530785985,18.840203919764576,29.505146953564623,-6.10827511716991,29.319516644922683,-6.336219131975156,1.0197353831519185,1.1465382903770698,2.204103078247521,3.350641368624591,3.2857949463987737,0.013361559228998413,0.0,32.893385197347925,49.98407035024968,6.0,0.0,2.5,434.7334841775482,492.2152098414964,406.4064901608805,241.4479669472136,288.582993932871,434.4124934853078
2250.0000000000005,28.750698170111395,-7.022600094760378,91.03404851627486,86.10806069539443,90.88367429585777,48.59559383905406,90.58715937652019,18.84307933696141,29.505161827457968,-6.108256895208625,29.319517585398255,-6.336217974428962,1.0197567415640685,1.1464924061488404,2.2041819337101387,3.350674339858979,3.2857584591398026,0.013362148098203797,0.0,32.89470278764077,49.984722921740335,6.0,0.0,2.5,434.73350504872747,492.2147141149844,406.4132099164973,241.45605501066024,288.589523185788,434.4144297956254
2260.0000000000005,28.75065622932801,-7.02265116506959,91.03268223525976,86.10694771724776,90.88229438217266,48.596099917167805,90.58574260045312,18.845838768215454,29.505176580232497,-6.108238821636235,29.319518974656617,-6.336216264516679,1.01977724460786,1.146448403048846,2.204257640634936,3.3507060436837817,3.285723486575978,0.013362713632597948,0.0,32.89596665288036,49.985348479099,6.0,0.0,2.5,434.73352485244226,492.21423648767814,406.41965654157207,241.46381738793536,288.59578573770966,434.41628637160863
2270.0000000000005,28.75061644404482,-7.022699602744694,91.03137069539139,86.10587826451433,90.88096975916606,48.59658505550419,90.5843825967585,18.84848693375602,29.50519118725025,-6.108220926636307,29.319520764423945,-6.336214061654289,1.0197968843357212,1.1464061548911433,2.20433023463716,3.3507363895283038,3.285689965321788,0.013363256203945956,0.0,32.89717902359416,49.98594817036246,6.0,0.0,2.5,434.733543650928,492.21377633075696,406.42584130990264,241.4712672902669,288.6017926439304,434.4180666275727
