time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.750578699256398,-7.022745527511916,91.03011171391697,86.10485068923754,90.87969822197347,48.59705013475764,90.58307710125305,18.85102831584271,29.50520562708999,-6.108203236451857,29.31952291074608,-6.33621141994098,1.0198157058342927,1.1463656014225256,2.204399862693787,3.3507654641163125,3.2856578349860883,0.013363776852428904,0.0,32.89834201485479,49.986523082413726,6.0,0.0,2.5,434.73356153057193,492.2133330844288,406.4317749155516,241.4784172655298,288.607554382658,434.41977370216966
2290.0000000000005,28.750542885636904,-7.022789143712146,91.02890318097981,86.10386331420926,90.87847763937123,48.59749600137144,90.58182392540157,18.85346724166368,29.505219880714968,-6.108185774404433,29.31952537329557,-6.336208389012313,1.019833750508059,1.146326680190542,2.2044666614196826,3.350793341610224,3.2856270347406444,0.013364276551669524,0.0,32.899457664730164,49.98707426017302,6.0,0.0,2.5,434.733578430488,492.2129060748607,406.4374676694546,241.4852794311552,288.6130810825076,434.42141078332384
2300.0000000000005,28.75050890122752,-7.0228305036071115,91.0277430909952,86.10291465420045,90.87730598544921,48.597923461735945,90.58062098867148,18.855807835423153,29.50523393214892,-6.10816856006619,29.319528115156626,-6.336205014304596,1.0198510462386448,1.146289322112574,2.204530737411066,3.35082005952364,3.285597511403199,0.013364756088309272,0.0,32.90052791422244,49.98760269788136,6.0,0.0,2.5,434.73359451238366,492.21249483352193,406.4429293780564,241.49186533735423,288.6183823276161,434.42298062638014
2310.0000000000005,28.75047664885114,-7.022869757026625,91.02662950729496,86.10200320757093,90.87618130387344,48.59833329013088,90.57946628194468,18.858054076763775,29.50524776728943,-6.108151610713719,29.319531102389565,-6.336201337591206,1.0198676273846576,1.1462534665787465,2.204592207297824,3.3508456738765706,3.2855692090839854,0.013365216306507664,0.0,32.90155463375959,49.988109349905294,6.0,0.0,2.5,434.73360977238207,492.21209880176974,406.44816948768727,241.49818613243207,288.6234673053728,434.4244858633612
2320.0000000000005,28.750446038140336,-7.022906996268716,91.02556055160514,86.10112748896728,90.87510169759612,48.598726228880246,90.57835785773283,18.860209774158022,29.505261374660257,-6.10813494040616,29.319534304953766,-6.336197395846398,1.0198835228977678,1.1462190519604356,2.2046511801184785,3.3508702320789134,3.2855420808821147,0.013365657992716651,0.0,32.90253960624193,49.98859513794236,6.0,0.0,2.5,434.73362428117485,492.2117173922036,406.45319711695447,241.5042524918669,288.628345178099,434.42592993541297
2330.0000000000005,28.750416980696816,-7.022942568304472,91.02453445740794,86.1002859161287,90.87406538197072,48.59910297882942,90.57729388278841,18.862278581771196,29.505274742079767,-6.108118564066956,29.31953769318004,-6.336193225587465,1.0198987607738643,1.146186015168299,2.2047077539138837,3.350893769082182,3.285516070771218,0.013366081874376289,0.0,32.903484548032736,49.98906092096888,6.0,0.0,2.5,434.7336377024173,492.21134976039554,406.45802085361856,241.51007465403248,288.6330241374868,434.42731514088587
2340.0000000000005,28.750389400337973,-7.022975900773872,91.02354951047536,86.09947789894869,90.87307062563313,48.59946423256696,90.576272579192,18.86426402345052,29.505287867474063,-6.108102484236497,29.319541244244743,-6.336188854905856,1.0199133678175454,1.1461543121638278,2.204762021413376,3.350916333577204,3.2854911400442166,0.013366488633959164,0.0,32.9043911073062,49.989507554457134,6.0,0.0,2.5,434.7336511228123,492.2109965768583,406.4626490825219,241.51566249608857,288.63751244136216,434.42864242228615
2350.0000000000005,28.750363216651373,-7.023007747622501,91.02260403762632,86.09870136681548,90.87211573859999,48.59981061759822,90.57529221251468,18.86616942997648,29.505300738625337,-6.1080867158823935,29.319544933038262,-6.336184314706827,1.0199273755475184,1.1461238827255706,2.204814095953567,3.350937978679138,3.285467239155419,0.013366879070018515,0.0,32.90526083577163,49.9899358203989,6.0,0.0,2.5,434.7336635439659,492.21065614050326,406.46708976858247,241.5210253653446,288.6418179375999,434.42991640168066
2360.0000000000005,28.75033835777707,-7.0230379813090735,91.02169648671823,86.09795536917346,90.87119915287276,48.60014276304378,90.57435117163779,18.867998055942223,29.50531335178504,-6.108071263596742,29.319548738205153,-6.336179631274945,1.0199408013899225,1.1460946715448024,2.2048640466353806,3.350958718180183,3.285444325409544,0.01336725372425474,0.0,32.906095258431776,49.99034648674592,6.0,0.0,2.5,434.73367533951966,492.21032840251246,406.47135051020047,241.5261723817508,288.6459480050268,434.431138069493
2370.0000000000005,28.750314756552317,-7.023066680663703,91.02082533829696,86.09723871993293,90.87031933368296,48.6004612668512,90.57344788067304,18.86975299633133,29.505325703947115,-6.108056131061858,29.31955264160297,-6.3361748269400096,1.0199536778054583,1.146066638515986,2.2049119785531426,3.3509786170691287,3.285422357885041,0.013367613340862528,0.0,32.90689581612412,49.99074029472354,6.0,0.0,2.5,434.73368654585187,492.21001291239406,406.475438662505,241.53111222742623,288.6499098793556,434.432309904262
2380.0000000000005,28.750292348938636,-7.023093931113806,91.01998914183518,86.09655027906574,90.86947481585133,48.60076669595463,90.57258083500189,18.871437215135643,29.50533779269304,-6.108041321240478,29.319556626094947,-6.33616992279417,1.0199660177582477,1.1460397251275427,2.2049579523747296,3.3509976775022725,3.285401296866074,0.01336795839356556,0.0,32.90766389125503,49.99111794323022,6.0,0.0,2.5,434.73369718143056,492.20970922793344,406.4793612281095,241.53585321748847,288.653710386529,434.43343384465845
2390.0000000000005,28.750271074476668,-7.0231197904571445,91.01918649472424,86.09588894332495,90.86866418266148,48.60105959601293,90.57174857993299,18.873053568189047,29.50534961678205,-6.1080268356523115,29.319560676390665,-6.336164937657031,1.0199778584387622,1.1460139033151082,2.205002081527388,3.351015984842496,3.2853811061857328,0.013368289671415148,0.0,32.90840081225491,49.99148010693506,6.0,0.0,2.5,434.7337072997983,492.2094169201808,406.4831249648545,241.54040336582668,288.6573561495226,434.4345120461396
2400.0000000000005,28.750250876387536,-7.023144343352556,91.018416059963,86.0952536603944,90.86788608360166,48.60134048744385,90.5709497285631,18.874604790322508,29.505361176210013,-6.108012674302073,29.319564778938343,-6.336159888208272,1.019989200122443,1.145989105868345,2.2050443958774064,3.351033501745751,3.2853617482846693,0.013368607454985209,0.0,32.90910785130927,49.991827427239166,6.0,0.0,2.5,434.7337169032436,492.2091355792263,406.4867363145968,241.54477034676992,288.6608534393844,434.4355462289273
2410.0000000000005,28.750231700540187,-7.02316770557195,91.01767654170273,86.0946433290459,90.86713920972153,48.6016098740771,90.57018293668483,18.87609352949636,29.50537247154633,-6.107998836492016,29.319568921576856,-6.336154789415957,1.0200000830133475,1.1459653122676057,2.205085013475691,3.3510503257432966,3.2853431892313343,0.013368912556292066,0.0,32.909786238458366,49.992160525950055,6.0,0.0,2.5,434.7337259385647,492.20886467968114,406.4902015167406,241.5489615923408,288.6642083483292,434.43653847705485
2420.0000000000005,28.750213498137047,-7.023189770640784,91.01696671430447,86.09405720890867,90.86642232308942,48.601868234554615,90.56944693310126,18.87752228902769,29.50538350630965,-6.1079853179111865,29.319573094644163,-6.336149653172129,1.0200105157857529,1.145942473574878,2.2051239773194014,3.35106645089428,3.285325395212054,0.013369205326251316,0.0,32.91043713567461,49.99247999400171,6.0,0.0,2.5,434.7337346908732,492.208604199336,406.4935264807865,241.55298412936529,288.6674266624744,434.437489967394
2430.0000000000005,28.750196221474795,-7.023210766730244,91.01628538206323,86.0934941223037,90.86573421592966,48.60211602349954,90.56874047772764,18.87889348936312,29.505394282507673,-6.107972116099745,29.319577289157536,-6.336144490532831,1.0200205185347484,1.1459205499900933,2.205161361706917,3.35108191169701,3.2853083352782093,0.013369486303233266,0.0,32.911061664705805,49.9927863935792,6.0,0.0,2.5,434.7337429140037,492.208353398853,406.49671691563486,241.55684475513,288.67051392117907,434.4384029628529
2440.0000000000005,28.750179826858297,-7.023230687231205,91.01563142037134,86.09295325092499,90.86507375224579,48.6023536819884,90.56806240374193,18.880209447157824,29.505404804484968,-6.107959225734817,29.3195814978071,-6.336139310495184,1.0200301173559585,1.1458995154579734,2.2051972475592856,3.3510967630172592,3.285291979126761,0.013369756064609007,0.0,32.91166090051587,49.99308026724486,6.0,0.0,2.5,434.7337507230786,492.20811203889366,406.4997782502708,241.5605499724529,288.6734754192637,434.43927888155855
2450.0000000000005,28.750164274144645,-7.023249582410641,91.01500373489664,86.09243372053356,90.86443982662593,48.602581635681815,90.56741157588404,18.881472401353847,29.50541507840024,-6.107946639271347,29.319585715824015,-6.336134118928669,1.020039311194924,1.145879313963253,2.205231657680032,3.3511109716432848,3.285276297555267,0.013370014831149048,0.0,32.91223588019682,49.99336214019877,6.0,0.0,2.5,434.7337581348671,492.2078797637236,406.50271575047066,241.5641060682771,288.676316271038,434.44011929495576
2460.0000000000005,28.75014952703233,-7.023267498287964,91.0144012868651,86.0919346961237,90.86383138973723,48.602800290371995,90.56678691635412,18.882684485512076,29.50542511205249,-6.1079343471545835,29.319589940614826,-6.336128919025328,1.0200481324457735,1.1458599298067127,2.205264686021162,3.351124615827875,3.285261262910084,0.013370263252102783,0.0,32.912787592952895,49.9936325119275,6.0,0.0,2.5,434.733765163639,492.20765622757006,406.50553442181587,241.5675190335,288.67904131570685,434.4409256941806
2470.0000000000005,28.750135554727528,-7.0232844685188525,91.01382307852512,86.09145537874518,90.86324743366984,48.60301003734503,90.56618738990208,18.883847747680303,29.505434916878443,-6.107922335373303,29.319594173854405,-6.336123708723733,1.0200565914341473,1.145841324571419,2.2052963780759187,3.3511377026473377,3.2852468488398374,0.01337050167908204,0.0,32.913316987497296,49.99389186499883,6.0,0.0,2.5,434.73377183000247,492.2074411031891,406.5082390781768,241.5707946196735,288.6816551936017,434.4416997821848
2480.0000000000005,28.750121962906444,-7.0233011487904955,91.01326808656995,86.09099507756157,90.8626869275848,48.60321121438409,90.5656119400514,18.884964138601163,29.505444185492266,-6.107910980502084,29.319598038061976,-6.3361189526298745,1.020064697919688,1.1458234554346698,2.205326762694831,3.3511502181295008,3.2852330101843643,0.013370730355584112,0.0,32.91382496169905,49.994140639676345,6.0,0.0,2.5,434.7337780428644,492.2072342576448,406.51083436306976,241.57393831880805,288.68416070323525,434.44235127872525
2490.0000000000005,28.750101932960185,-7.023324735452775,91.01272692475791,86.09055706782334,90.86214051507405,48.603400697693296,90.56505121108458,18.886034875510347,29.50544622135726,-6.107908486387885,29.31959458971441,-6.336123196880294,1.0200723757464916,1.1458060394304086,2.205355433787125,3.351161473217533,3.285219316683431,0.013370946058116045,0.0,32.91431046022285,49.99437626547052,6.0,0.0,2.5,434.7337887699241,492.2070496233034,406.5133347245799,241.57695518930427,288.68665959529307,434.4427253488004
2500.0000000000005,28.75007686385945,-7.023354830134792,91.01218830053104,86.09012821668942,90.86159687104129,48.60357371002596,90.564493872692,18.887061845899098,29.505442264452,-6.107913333946044,29.319585369556176,-6.336134545117658,1.0200795603935893,1.1457888862052747,2.20538269893065,3.3511715851359245,3.2852060910257848,0.013371150181780669,0.0,32.91477194504864,49.99459398604512,6.0,0.0,2.5,434.733801288848,492.2068770544777,406.51575320736765,241.5798524846556,288.6891212499706,434.4432444698178
2510.0000000000005,28.750049660782672,-7.02338783509731,91.01165607669347,86.08970675593042,90.86105982846013,48.6037316828668,90.5639437267758,18.888048214760204,29.505435354986396,-6.107921798652285,29.319573392656928,-6.336149286375701,1.0200863438652976,1.145772211321936,2.20540882760916,3.351181038931096,3.2851935123774374,0.0133713454230819,0.0,32.915211385171965,49.994794732088565,6.0,0.0,2.5,434.73381432289096,492.20671015476734,406.5180845850412,241.58263808897385,288.6915026378424,434.44380619876625
2520.0000000000005,28.75002149447687,-7.023421897675462,91.01113758600688,86.08929862499468,90.86053671166803,48.603878658506176,90.5634080696492,18.88899610042722,29.505426705045902,-6.107932395596208,29.319559867198688,-6.33616593361711,1.020092818580373,1.1457561664441094,2.2054338251654952,3.351189991609605,3.2851814369925054,0.0133715325078389,0.0,32.91563112440974,49.99498252712323,6.0,0.0,2.5,434.7338279938986,492.2065514326935,406.5203246840076,241.58531638390537,288.69381037859256,434.4443910407068
2530.0000000000005,28.74999281942795,-7.023456743380109,91.01063804011433,86.08890805187836,90.86003272807312,48.60401803150012,90.56289208440447,18.889906347017643,29.5054167911175,-6.107944541040126,29.319545267191344,-6.336183903428378,1.0200990675792023,1.1457408310135115,2.2054577553418047,3.3511985863553164,3.2851697377863966,0.013371711981278442,0.0,32.916032875902765,49.99516093892504,6.0,0.0,2.5,434.7338416466352,492.2064026814426,406.5224728587208,241.5878886835877,288.69604651105215,434.4449924246856
2540.0000000000005,28.749963944076395,-7.023491876598541,91.01016021820574,86.08853761451684,90.8595506518627,48.60415198576192,90.56239852224768,18.890779426038364,29.505405945524483,-6.1079578278594235,29.319529918623665,-6.33620279458097,1.0201051161654928,1.1457262105407418,2.20548063281682,3.3512068433575615,3.285158353047503,0.013371883885721128,0.0,32.91641785642884,49.99533231522662,6.0,0.0,2.5,434.7338553250773,492.2062653666096,406.52453044187087,241.59035574626995,288.6982075573196,434.44560159571085
2550.0000000000005,28.74993514288592,-7.023526953983662,91.00970529768209,86.08818812051918,90.85909165428973,48.60428181981371,90.5619285319857,18.89161595730752,29.505394467850895,-6.107971889037628,29.319514114592653,-6.3362222463294415,1.0201110104471742,1.145712328184998,2.205502565770631,3.3512148939556288,3.28514726302836,0.013372048813638198,0.0,32.916787001616854,49.99549807470237,6.0,0.0,2.5,434.7338689140608,492.206139660488,406.5264996776842,241.59271903509256,288.7002895057737,434.4462095746152
2560.0000000000005,28.749906663108373,-7.023561668131208,91.00927348936648,86.08785942073808,90.85865593926472,48.60440830936443,90.56148229469673,18.892416875888728,29.505382631347857,-6.107986389818223,29.319498121726998,-6.336241930505081,1.0201167553053925,1.1456991577301925,2.205523592528014,3.3512227502582066,3.2851364638697174,0.013372206969523646,0.0,32.9171411262455,49.99565908239373,6.0,0.0,2.5,434.7338823068365,492.2060251307345,406.52838341150795,241.594981052826,288.7022897912764,434.44680853581986
2570.0000000000005,28.74987870604413,-7.02359576829042,91.00886441285839,86.08755082724025,90.8582431194614,48.604531891801685,90.56105940114892,18.893183317492568,29.50537066200812,-6.10800105333999,29.319482159797108,-6.3362615766125145,1.0201223673047644,1.1456866848170664,2.205543784192199,3.3512304690092654,3.28512595784313,0.013372358786905276,0.0,32.917480942657335,49.995815845488266,6.0,0.0,2.5,434.7338954172464,492.2059210483572,406.5301847721988,241.59714495936095,288.7042076152982,434.44739262951754
2580.0000000000005,28.74985143167954,-7.023629111865148,91.0084772926674,86.08726125954746,90.8578524123834,48.60465279754686,90.5606590472816,18.893916576976157,29.50535874403131,-6.108015653941777,29.31946640717625,-6.336280965107903,1.02012784187937,1.145674868102727,2.2055631703154255,3.3512380384181526,3.285115748085264,0.013372504466269832,0.0,32.91780710998654,49.99596865481567,6.0,0.0,2.5,434.7339080872619,492.2058264349304,406.53190716329937,241.59921442211296,288.7060435650301,434.4479576653071
2590.0000000000005,28.74982496263868,-7.0236613648083335,91.00811107450464,86.08698964561984,90.85748275679792,48.60477110934618,90.5602801509032,18.89461805746936,29.505347023788623,-6.108030012305505,29.319451003564684,-6.336299924046216,1.0201331794958155,1.1456636756309384,2.205581794118282,3.3512454697492204,3.2851058441266647,0.013372644304054876,0.0,32.91812024352208,49.99611764690155,6.0,0.0,2.5,434.73392055079927,492.2057405858792,406.5335541744341,241.6011934558064,288.70779924591426,434.4485006868277
2600.0000000000005,28.749799377202045,-7.023692667649185,91.00776456143888,86.08673444048378,90.85713294912209,48.60488680435992,90.55992148895832,18.89528915762247,29.50533560199321,-6.108044005048157,29.319436045026897,-6.336318335189674,1.0201383801402124,1.1456530664329927,2.2055996954941275,3.35125276192712,3.2850962449491496,0.013372778580939864,0.0,32.91842089429548,49.99626284806504,6.0,0.0,2.5,434.7339323983167,492.2056621846013,406.5351293556285,241.60308608993392,288.7094771106408,434.44902035629184
2610.0000000000005,28.749774733981795,-7.023722712441952,91.00743648836175,86.08649452717998,90.8568017178144,48.60499980485588,90.5595817711459,18.89593130993217,29.50532455943401,-6.108057533195506,29.31942160583621,-6.336336107121156,1.0201434335726045,1.1456429989170898,2.205616891204507,3.3512598901215966,3.2850869591791434,0.01337290744905922,0.0,32.918709592467,49.99640422078727,6.0,0.0,2.5,434.7339439758617,492.20559065278553,406.53663621777326,241.60489645914123,288.7110798291591,434.44951555925246
2620.0000000000005,28.749751058026074,-7.023751625452008,91.00712554088264,86.08626839566011,90.8564877422336,48.605110000977845,90.55925965919167,18.89654591693443,29.50531394271268,-6.108070539655897,29.319407727921806,-6.336353188232977,1.0201483417942938,1.1456334367843173,2.205633424141108,3.351266860925425,3.2850779868259457,0.013373031212724342,0.0,32.9189868261231,49.996541702585375,6.0,0.0,2.5,434.73395502395726,492.20552483868784,406.5380782769648,241.60662862608356,288.7126108669327,434.449986624251
2630.0000000000005,28.74972835882954,-7.0237793550832075,91.00683048398449,86.08605487541017,90.8561897815197,48.60521726961815,90.55895389578824,18.89713432650313,29.50530378195841,-6.108082987517832,29.31939443601956,-6.336369548079176,1.0201531021576564,1.145624345655294,2.2056493194395626,3.3512736650948565,3.2850693273458718,0.013373150079755562,0.0,32.919253058545394,49.99667520251222,6.0,0.0,2.5,434.73396560136143,492.2054640515241,406.53945874813974,241.60828648989215,288.7140733423829,434.4504337695539
2640.0000000000005,28.74970663035395,-7.023805899513832,91.00655012114578,86.08585280786804,90.85590663351816,48.605321500854586,90.55866326320806,18.897697845589903,29.505294091430997,-6.108094859311336,29.319381739311723,-6.33638517535735,1.0201577060651703,1.1456156844968848,2.20566458915264,3.3512802736495244,3.2850609800083554,0.013373264173834712,0.0,32.91950873058755,49.99680464923097,6.0,0.0,2.5,434.7339757254184,492.20540758339104,406.540780787315,241.60987383132257,288.71547071304195,434.4508578321105
2650.0000000000005,28.749685854427124,-7.02383128087871,91.00628335305008,86.08566115453857,90.85563719370339,48.6054225946853,90.55838664265842,18.898237687719018,29.505284872040775,-6.108106153920801,29.31936963394784,-6.336400074806136,1.0201621559749896,1.1456074269189136,2.205679264785848,3.351286691704761,3.2850529419039947,0.013373373734935582,0.0,32.91975425076015,49.996929977093934,6.0,0.0,2.5,434.73398540469685,492.20535482479846,406.54204729857446,241.61139415875385,288.71680630451425,434.4512598599689
2660.0000000000005,28.74966600128827,-7.023855536101961,91.00602913783065,86.08547896509424,90.85538041497341,48.60552048259586,90.55812297285075,18.89875506159052,29.505276113831385,-6.108116883543232,29.319358105031483,-6.336414264759469,1.0201664585775003,1.14559955145306,2.2056933841171946,3.3512929355702545,3.285045207468622,0.013373479041911024,0.0,32.919990036468505,49.99705115350531,6.0,0.0,2.5,434.7339946521676,492.2053052515328,406.54326115194766,241.61285095690477,288.71808349410566,434.4516410926105
2670.0000000000005,28.74964703712246,-7.023878685668478,91.00578656889266,86.08530542178744,90.85513538608173,48.60561510990965,90.55787133003001,18.899251039747185,29.5052678007828,-6.1081270678043325,29.319347131987165,-6.336427770541434,1.0201705938670835,1.1455920109229614,2.2057069249018766,3.351298935824838,3.2850377730662887,0.013373580005984402,0.0,32.9202164596652,49.997168154910405,6.0,0.0,2.5,434.7340035164792,492.20525842193746,406.5444248672473,241.61424731457487,288.71930526562176,434.4520027774748
2680.0000000000005,28.749628927334065,-7.023900818229492,91.00555480671724,86.08513979648922,90.85490126306271,48.605706456125176,90.55763085828364,18.89972664976796,29.50525991590208,-6.108136727521696,29.31933669370711,-6.336440618131235,1.0201745824565258,1.1455848018256882,2.205719946738233,3.351304748563921,3.28503062730122,0.013373677027885429,0.0,32.92043388414618,49.997280997586415,6.0,0.0,2.5,434.73401194047375,492.20521397292254,406.54554091239993,241.6155861857312,288.72047485958745,434.45234621524526
2690.0000000000005,28.74961162842904,-7.023921946729672,91.00533312447062,86.08498147099358,90.85467731483593,48.60579451275862,90.55740081528592,18.90018284049012,29.505252432501443,-6.108145895390123,29.31932675905613,-6.336452845849976,1.0201784215516514,1.145577900253649,2.2057324600469963,3.3513103603006447,3.2850237659442287,0.013373770214502471,0.0,32.92064265852389,49.9973896994706,6.0,0.0,2.5,434.7340200079036,492.2051716093442,406.54661146664125,241.6168702890108,288.72159478228605,434.4526726585577
2700.0000000000005,28.749595101417768,-7.023942130168734,91.0051208615814,86.08482990010475,90.8544628767948,48.605879305202336,90.55718052569325,18.900620518595527,29.505245328132965,-6.10815459891012,29.319317301528727,-6.336464486320608,1.0201821101108637,1.1455712828797473,2.205744474718076,3.3513157575978227,3.2850171791717013,0.013373859663313998,0.0,32.92084312307719,49.99749431907776,6.0,0.0,2.5,434.7340277189732,492.2051310892106,406.5476386584969,241.6181022159484,288.7226677094762,434.4529832842712
2710.0000000000005,28.74957930669484,-7.023961417981184,91.0049174449768,86.08468462419766,90.8542573721015,48.60596087542052,90.55696940269519,18.901040513683824,29.505238578761645,-6.1081628675265724,29.319308293209456,-6.3364755739015095,1.0201856559832143,1.1455649386119486,2.205756018337014,3.351320956948963,3.285010857870858,0.013373945576350837,0.0,32.921035599509025,49.99759492828344,6.0,0.0,2.5,434.7340350904799,492.20509222363165,406.5486244242073,241.61928433197195,288.7236960428239,434.4532792078996
2720.0000000000005,28.749564203851705,-7.023979912520645,91.0047223607916,86.08454516802857,90.85406028325148,48.60603928186049,90.55676691917807,18.901443613381844,29.50523215909339,-6.108170732226937,29.31929970519872,-6.336486144162393,1.0201890600700994,1.145558848736555,2.205767103385028,3.3513259521215826,3.2850047930246435,0.01337402806254478,0.0,32.92122040214332,49.9976916148251,6.0,0.0,2.5,434.7340420575389,492.2050547437765,406.54957059350767,241.6204188772432,288.7246820131473,434.4535615332931
2730.0000000000005,28.749549760151965,-7.02399749613636,91.00453515508676,86.08441141168862,90.85387115292154,48.60611460146612,90.55657260876264,18.901830557096726,29.50522605129176,-6.108178214862336,29.31929151544489,-6.3364962242443434,1.0201923294171529,1.1455530058857897,2.205777749202582,3.3513307550883717,3.2849989736768794,0.013374107268984137,0.0,32.92139783419918,49.99778448514928,6.0,0.0,2.5,434.7340488844381,492.20501888483216,406.55047889602565,241.62150794945669,288.72562771384213,434.4538309586727
2740.0000000000005,28.749535934673265,-7.024014373980265,91.00435541867667,86.08428283370188,90.85368956863888,48.60618691135716,90.55638605044184,18.902202022271183,29.505220227891872,-6.108185349079747,29.31928369361111,-6.336505851486321,1.0201954680640233,1.145547395461868,2.205787975662392,3.35133537112426,3.2849933919858825,0.013374183342603298,0.0,32.92156817866834,49.997873645029195,6.0,0.0,2.5,434.7340553451341,492.20498420729297,406.5513509261684,241.62255346936365,288.72653506151653,434.45408866647216
2750.0000000000005,28.749522696442103,-7.024030535491647,91.00418279212784,86.08415924706912,90.85351516786368,48.60625630533815,90.55620687334529,18.902558670834598,29.505214671645604,-6.108192156009579,29.319276218868687,-6.336515051524201,1.020198473501524,1.1455419996853131,2.205797781808368,3.3513397814936807,3.284988037662139,0.01337425630612245,0.0,32.921731720829484,49.99795921397532,6.0,0.0,2.5,434.7340615305153,492.2049507523034,406.55218820124406,241.6235573061864,288.72740580355065,434.45433524233215
2760.0000000000005,28.749510016386115,-7.024046016343277,91.00401696989982,86.08404043893609,90.85334764227233,48.60632287540045,90.55603476179574,18.90290107887745,29.505209365543447,-6.108198656489947,29.319269071199287,-6.336523848996819,1.0202013639098293,1.1455368249137423,2.205807212024068,3.3513440369378107,3.284982901898983,0.013374326451382205,0.0,32.92188871226347,49.99804130939241,6.0,0.0,2.5,434.7340674538797,492.2049184698992,406.55299206613216,241.62452108536715,288.7282415082937,434.4545713619988
2770.0000000000005,28.74949786285704,-7.024060850201806,91.00385762428304,86.08392618399881,90.85318666098813,48.60638673643848,90.55586937649267,18.90322989481143,29.50520429175816,-6.108204872360773,29.31926222930737,-6.336532270114731,1.0202041281978953,1.1455318430044057,2.2058162482018524,3.3513480912062583,3.284977975070668,0.013374393693847053,0.0,32.92203944312223,49.99812007496365,6.0,0.0,2.5,434.734073137866,492.20488731121645,406.5537640358928,241.62544663361325,288.72904388301987,434.4547977018005
2780.0000000000005,28.749486211355983,-7.024075074458096,91.00370450902713,86.08381631949936,90.85303197529427,48.60644798187326,90.55571046216339,18.90354562115232,29.50519943660028,-6.108210820392968,29.319255676829805,-6.336540335017901,1.020206783895899,1.1455270611214736,2.2058249316789107,3.3513519928003843,3.284973248268807,0.013374458303897304,0.0,32.92218414045789,49.99819562639873,6.0,0.0,2.5,434.73407858210174,492.20485724984127,406.5545052809943,241.62633536504816,288.72981423358294,434.45501475496224
2790.0000000000005,28.74947503617477,-7.024088718872065,91.00355735770762,86.083710661775,90.85288331603407,48.60650672100712,90.5555577423674,18.90384881119093,29.505194786349687,-6.108216517394793,29.31924939706827,-6.336548064258636,1.0202093295515218,1.145522464052683,2.2058332643538416,3.3513557284065247,3.2849687131167107,0.01337452031357128,0.0,32.92232305680909,49.998268099042775,6.0,0.0,2.5,434.73408380116337,492.2048282452718,406.55521710442895,241.6271888359641,288.730554011198,434.4552230585939
2800.0000000000005,28.749464314231613,-7.024101800930566,91.00341595157875,86.08360904950739,90.8527404620591,48.60656305029266,90.5554109895588,18.90413994534265,29.505190328359244,-6.108221978860172,29.319243374647566,-6.336555476760906,1.0202117697098505,1.145518045910906,2.205841261165169,3.351359307076075,3.284964363848896,0.013374579833597045,0.0,32.92245641479627,49.9983376094952,6.0,0.0,2.5,434.7340888227281,492.2048002476641,406.55590060646887,241.62800839529984,288.73126432538766,434.4554230305393
2810.0000000000005,28.749454026957434,-7.0241143557021815,91.00328006586558,86.08351138161714,90.85260318621232,48.606617074980925,90.55526997016845,18.904419508141075,29.50518605480528,-6.108227214373699,29.319237599232675,-6.336562585245076,1.0202141158080522,1.1455138064221846,2.205848947348099,3.3513627537702835,3.2849601881031254,0.013374637033492917,0.0,32.922584438399724,49.998404287769006,6.0,0.0,2.5,434.7340936358834,492.20477330774895,406.55655694467487,241.6287954043664,288.73194651752885,434.4556150092804
2820.0000000000005,28.749444152331098,-7.0241264089376045,91.00314949250831,86.0834174771915,90.85247127811859,48.60666888924072,90.55513446767422,18.90468795527636,29.505181953559234,-6.1082322387940735,29.31923205613416,-6.336569407791046,1.0202163655487395,1.1455097324143153,2.205856324112854,3.351366056527169,3.284956181549375,0.013374691938623609,0.0,32.92270734071275,49.99846824784777,6.0,0.0,2.5,434.7340982527074,492.2047473348218,406.5571871763484,241.62955114289673,288.73260164832465,434.4557994314562
2830.0000000000005,28.74943467294013,-7.024137979677789,91.00302403449521,86.08332721666761,90.85234453858862,48.606718587973376,90.55500427702381,18.90494572454889,29.50517801688017,-6.108237061604541,29.319226735210567,-6.3365759568809485,1.0202185209666703,1.1455058153206343,2.205863398793748,3.3513692141143823,3.284952336425844,0.013374744609856533,0.0,32.922825326204304,49.99852960543621,6.0,0.0,2.5,434.73410268484025,492.20472232454,406.5577923281009,241.6302768398324,288.73323079526045,434.45597659100304
2840.0000000000005,28.749425571879243,-7.024149086927423,91.0029035025595,86.08324047011267,90.85222277624744,48.60676626210824,90.55487920118873,18.905193235856814,29.505174237072485,-6.108241692232923,29.31922162645909,-6.336582244826444,1.020220590566594,1.14550205441297,2.2058701934778697,3.35137224789084,3.284948646282083,0.013374795196802925,0.0,32.92293859151903,49.99858847113086,6.0,0.0,2.5,434.7341069427584,492.2046982489851,406.55837338512566,241.6309736739768,288.7338349903817,434.4561467962696
2850.0000000000005,28.74941683320763,-7.024159753789434,91.00278771435772,86.08315711564052,90.8521058067251,48.60681199864632,90.55475905035554,18.905430892596033,29.50517060706507,-6.108246139341929,29.319216720602668,-6.336588283045614,1.0202225775148357,1.145498443170948,2.205876718040868,3.3513751612118154,3.2849451042099496,0.013374843774429712,0.0,32.92304732576014,49.99864495072063,6.0,0.0,2.5,434.7341110281568,492.2046750864476,406.5589312938409,241.63164277791023,288.73441521215693,434.45631032570634
2860.0000000000005,28.74940844132672,-7.024170027201137,91.0026764958512,86.0830769914171,90.85199345404243,48.60685587984307,90.55464364334051,18.90565907944693,29.505167119656445,-6.108250411754057,29.3192120084395,-6.336594082864281,1.0202244818734243,1.1454949717869245,2.2058829767289536,3.3513779485158777,3.2849417045568123,0.013374890383094943,0.0,32.923151709192496,49.99869914423807,6.0,0.0,2.5,434.7341149042596,492.20465274450527,406.5594669540662,241.63228523173547,288.7349723815491,434.4564674774809
2870.0000000000005,28.7494003847998,-7.0241798295830895,91.00256967568144,86.0830001119835,90.85188554497996,48.60689798831146,90.5545328018518,18.905878174840325,29.50516377185257,-6.10825451313724,29.31920748457861,-6.336599650917606,1.020226312262437,1.1454916420469965,2.205888988987873,3.351380631034869,3.284938440376922,0.013374935154449857,0.0,32.92325191895134,49.99875115211205,6.0,0.0,2.5,434.7341187210191,492.2046314061967,406.5599812587984,241.63290209804663,288.735507424926,434.4566183515519
2880.0000000000005,28.749392648912007,-7.024189168056864,91.00246709754727,86.0829263328099,90.85178192151096,48.6069383924638,90.55442636329843,18.906088513230088,29.505160555984872,-6.108258452886162,29.319203139443804,-6.336604998992129,1.0202280662930996,1.1454884437789543,2.2058947554184187,3.351383199197373,3.284935309978583,0.013374978104807556,0.0,32.92334811126074,49.998801057976955,6.0,0.0,2.5,434.73412250243933,492.20461098979297,406.5604749917523,241.63349431688127,288.7360210838588,434.4567632602993
2890.0000000000005,28.7493852161513,-7.024198339004215,91.00236857850496,86.08285527515784,90.85168239889359,48.606977165496566,90.55432413815238,18.906290450763887,29.50515746269137,-6.108262242470176,29.319198962823396,-6.336610139656385,1.020229752603006,1.1454853712458122,2.205900297168442,3.3513856684142542,3.2849323006543925,0.01337501937198108,0.0,32.92344044879604,49.99884895575013,6.0,0.0,2.5,434.73412582227655,492.2045910693586,406.5609490387943,241.63406289240743,288.7365144807597,434.45690276652016
2900.0000000000005,28.749378078957097,-7.024207088191815,91.00227397586004,86.08278709315158,90.85158683261936,48.60701438334189,90.55422597685286,18.906484363022173,29.505154492182445,-6.108265881631439,29.319194951836643,-6.336615076456155,1.0202313705921753,1.145482421468072,2.205905615136423,3.351388036604495,3.284929412295214,0.013375058983581224,0.0,32.92352911132633,49.99889492937024,6.0,0.0,2.5,434.7341291002593,492.2045720211272,406.5614041760935,241.6346088741573,288.7369881217307,434.4570365759011
2910.0000000000005,28.749371228100447,-7.024215417210371,91.00218314207507,86.08272171397668,90.85149507368658,48.60705011316168,90.55413172651046,18.90667054028592,29.50515164173968,-6.108269373700296,29.319191102208883,-6.336619814652579,1.020232923617875,1.1454795901612045,2.2059107189011087,3.3513903090623134,3.2849266392794485,0.013375097003151743,0.0,32.923614230943365,49.99893906636174,6.0,0.0,2.5,434.7341323559873,492.2045538682089,406.5618411543288,241.63513308026376,288.73744293786785,434.4571650110657
2920.0000000000005,28.749364647405688,-7.024223447467875,91.0020959228388,86.08265888822835,90.85140696623098,48.60708441070324,90.55404122715852,18.906849282116696,29.50514890162504,-6.108272730606643,29.319187402938983,-6.336624367786101,1.0202344138863542,1.1454768705082992,2.20591561863768,3.351392489145979,3.2849239777940844,0.013375133502451435,0.0,32.923695946045086,49.99898143650113,6.0,0.0,2.5,434.7341354364219,492.2045363617396,406.5622606941096,241.63563635549104,288.73787967600475,434.45728851018015
2930.0000000000005,28.74935832796796,-7.024231160606178,91.00201218199632,86.08259857202138,90.85132237264573,48.60711733389866,90.55395433719984,18.907020887791816,29.505146269423854,-6.108275955308841,29.31918384987902,-6.336628740961942,1.0202358448050493,1.1454742596780236,2.2059203225635766,3.3513945822416007,3.284921422146267,0.013375168544724508,0.0,32.923774395581745,49.99902210871062,6.0,0.0,2.5,434.73413839189885,492.2045195597873,406.5626634704428,241.63611954037424,288.7382989765234,434.4574070927328
2940.0000000000005,28.7493522605867,-7.024238557008913,91.00193180587492,86.08254067607356,90.8512411779872,48.60714893303077,90.55387093830527,18.90718560802452,29.50514374133357,-6.108279052465207,29.31918043780335,-6.336632940611935,1.0202372164067153,1.1454717521585993,2.2059248339244126,3.3513965860830126,3.2849189700084285,0.013375202160334807,0.0,32.923849695572926,49.99906114398016,6.0,0.0,2.5,434.7341412438545,492.20450342786256,406.5630500556224,241.63658333901057,288.7387013683449,434.4575209163834
2950.0000000000005,28.749346435876237,-7.02424567478664,91.00185462146435,86.08248508943785,90.85116320761676,48.60717927926663,90.55379085139381,18.907343778771747,29.505141315222595,-6.108282024687242,29.31917716298827,-6.3366369713191935,1.0202385397566005,1.1454693504013402,2.2059291782101877,3.3513985286115275,3.2849166131393885,0.01337523451205375,0.0,32.923921998422365,49.999098633697656,6.0,0.0,2.5,434.73414395457,492.20448795278617,406.5634212956712,241.63702869880075,288.73908793959845,434.4576302482433
2960.0000000000005,28.74934084140852,-7.024252504012964,91.00178052034624,86.08243172210439,90.85108835190265,48.60720841081951,90.55371396362696,18.90749563295759,29.505138983654952,-6.108284881084614,29.319174016544387,-6.336640844024998,1.0202398059308402,1.1454670401696303,2.205933339947548,3.3514003801171777,3.2849143511504604,0.013375265518407968,0.0,32.9239914133982,49.99913462151165,6.0,0.0,2.5,434.7341465695032,492.20447309401374,406.56377769300207,241.6374562744412,288.7394590272174,434.4577352498703
2970.0000000000005,28.74933547099922,-7.024259059242979,91.00170939596833,86.08238050062971,90.8510165032151,48.60723637351708,90.55364016444727,18.90764139201252,29.505136745232345,-6.108287623370416,29.31917099593439,-6.336644561852211,1.0202410254689855,1.1454648274482062,2.205937343490188,3.3514021709383943,3.284912179842815,0.013375295334583134,0.0,32.92405804096899,49.99916916528144,6.0,0.0,2.5,434.734149080476,492.2044588353671,406.564119777844,241.63786668894804,288.7398152088082,434.4578360357889
2980.0000000000005,28.7493303151898,-7.024265354039414,91.00164112044325,86.08233133451766,90.85094753234462,48.607263219263125,90.55356932108116,18.907781321521274,29.50513459619614,-6.108290256149303,29.319168095985127,-6.336648131168033,1.0202421892425833,1.1454626953872244,2.20594117134898,3.351403866736204,3.284910094949367,0.013375323864646852,0.0,32.92412200334553,49.99920232868192,6.0,0.0,2.5,434.7341514887232,492.2044451537324,406.56444817280936,241.63826068963075,288.7401571425157,434.4579327869971
2990.0000000000005,28.74932536479905,-7.024271400126963,91.00157555762716,86.08228412018474,90.85088130178384,48.607289001389454,90.55350129235913,18.907915695186656,29.505132533227176,-6.1082927834875695,29.319165312023458,-6.336651557724281,1.0202433116045126,1.1454606532677454,2.205944857604768,3.351405510872513,3.2849080927586147,0.013375351324722815,0.0,32.92418342560052,49.999234178273696,6.0,0.0,2.5,434.7341537977214,492.2044320130824,406.56476353196433,241.63863904749343,288.74048553177164,434.4580281204829
3000.0000000000005,28.74932062072971,-7.024277184922084,91.00151266553321,86.08223881896366,90.85081776893767,48.6073137445012,90.55343603410968,18.908044627955803,29.50513056056464,-6.108295200191776,29.319162647673448,-6.3366054941709535,1.0202443891787765,1.1454586952694397,2.2059483966545046,3.351407091923944,3.2849061729431184,0.013375377687498628,0.0,32.92424236326849,49.999264741705474,6.0,0.0,2.5,434.7341560251856,492.20441939171405,406.5650660940462,241.6390020834346,288.7408004574357,434.45811473052663
3010.0000000000005,28.749316060771125,-7.024282749548832,91.00145225925873,86.08219532031222,90.85075674717312,48.607337519010166,90.55337335486402,18.90816848306304,29.505128663222536,-6.108297524621207,29.319160085654367,-6.336555932406952,1.0202454192784385,1.1454568084787389,2.205951784358165,3.3514085928369037,3.284904327438357,0.013375402939644397,0.0,32.92429898114591,49.99929410803793,6.0,0.0,2.5,434.7341581593614,492.20440728819847,406.5653567379059,241.63935082149553,288.74110307546323,434.4582002501984
3020.0000000000005,28.749311680474865,-7.024288095170505,91.00139426301146,86.08215356123878,90.85069816003178,48.60736034336344,90.5533131764423,18.908287388856763,29.50512683915436,-6.108299759283,29.31915762345592,-6.336508309899955,1.0202464144917045,1.1454550039722444,2.205955050192656,3.3514100541649,3.284902555462154,0.013375427263936984,0.0,32.92435333583586,49.99932230131088,6.0,0.0,2.5,434.7341602090711,492.20439567408954,406.5656357773768,241.6396856254603,288.7413936275212,434.45828242458646
3030.0000000000005,28.749307475595447,-7.024293228485192,91.00133859600756,86.0821134825008,90.85064192590526,48.60738224673679,90.55325541505697,18.908401509160058,29.50512508767916,-6.108301905011388,29.31915525951802,-6.336462606127725,1.0202473656288444,1.145453267459803,2.205958175685521,3.351411443145325,3.2849008544899627,0.013375450555193189,0.0,32.92440550174598,49.99934935738901,6.0,0.0,2.5,434.73416217390377,492.2043845315083,406.5659035896408,241.64000695664623,288.7416724728705,434.4583612903179
3040.0000000000005,28.749303438323007,-7.0242981552520405,91.00128514950936,86.08207499872918,90.85058793493197,48.60740327360588,90.55319995782304,18.908511071203687,29.505123405836237,-6.1083039654335485,29.31915298966261,-6.3364187217392205,1.0202482769090244,1.1454515983062603,2.205961172682011,3.351412770988272,3.2848992219245057,0.013375472894030072,0.0,32.92445558270072,49.99937533117833,6.0,0.0,2.5,434.7341640634711,492.204373827528,406.56616070554446,241.64031545437535,288.7419401835712,434.45843701652313
3050.0000000000005,28.749299560726246,-7.024302885615441,91.00123381945106,86.08203803705527,90.85053608197275,48.60742346632247,90.55314669670675,18.90861629155762,29.50512179034244,-6.108305944571612,29.31915080945188,-6.3363765677585775,1.0202491596516268,1.1454500038731938,2.205964067502906,3.3514140713761007,3.2848976543342325,0.013375494448336803,0.0,32.92450367800052,49.9994002748295,6.0,0.0,2.5,434.7341658807522,492.2043635445553,406.5664076321571,241.6406117280505,288.74219729415427,434.4585097563514
3060.0000000000005,28.749295838241864,-7.024307419734953,91.00118455979614,86.08200256346838,90.85048632043556,48.607442845457,90.5530955836262,18.90871727947564,29.505120238983103,-6.108307845138711,29.319148716017235,-6.336336123618878,1.0202499945993038,1.1454484603290669,2.2059668195371698,3.3514152798662367,3.28489615055816,0.013375514977827178,0.0,32.92454983905026,49.99942421198738,6.0,0.0,2.5,434.73416763642587,492.2043536720079,406.56664460227137,241.64089608387496,288.74244396781137,434.4585795496524
3070.0000000000005,28.749292265444083,-7.024311787723775,91.00113724912786,86.08196850404708,90.85043852781715,48.60746146003089,90.55304649310472,18.90881426243021,29.505118751237674,-6.10830966777263,29.31914670782577,-6.336297272425895,1.0202508090108324,1.145446991095008,2.205969488437894,3.3514164795329027,3.284894704256313,0.013375534848497055,0.0,32.92459416763597,49.99944720694072,6.0,0.0,2.5,434.7341692959217,492.2043442068492,406.566872205218,241.6411691642089,288.7426810223226,434.4586465872644
3080.0000000000005,28.74928883460723,-7.0243159755353295,91.00109184358449,86.08193580652198,90.85039265970656,48.60747932200719,90.5529993793173,18.90890733992927,29.50511732146961,-6.108311419378708,29.31914477850517,-6.336259971764605,1.0202515807960135,1.14544557048729,2.2059720294221634,3.3514175999094533,3.284893317484137,0.0133755537962249,0.0,32.92463671152257,49.99946927101428,6.0,0.0,2.5,434.73417089993666,492.2043351076912,406.5670906288436,241.641431248312,288.742908471605,434.45871095245434
3090.0000000000005,28.749285539843733,-7.024319995427845,91.00104823604073,86.08190441480133,90.85034860791379,48.60749647709839,90.55295413116941,18.9089967327094,29.505115948621004,-6.108313101252861,29.319142925878573,-6.336224159553694,1.0202523332508653,1.145444218670681,2.20597449349983,3.3514187121705112,3.2848919849972504,0.0133755721376092,0.0,32.924677570450456,49.99949046211941,6.0,0.0,2.5,434.73417244321394,492.2043263862392,406.5673004043792,241.641682957548,288.74312691316,434.4587727498673
3100.0000000000005,28.74928237646761,-7.024323856724379,91.00100637037023,86.08187427299578,90.85030631572077,48.60751294761036,90.55291069036414,18.909082557556477,29.505114630436623,-6.108314716158077,29.31914114706045,-6.336189774589343,1.0202530516417383,1.1454429163192068,2.205976850583784,3.351419766902991,3.2848907058009384,0.013375589694881371,0.0,32.92471679831334,49.9995108073569,6.0,0.0,2.5,434.7341739222505,492.20431800686254,406.5675018029722,241.64192462053393,288.7433366316294,434.4588320844434
3110.0000000000005,28.749279339416095,-7.024327563160398,91.0009661781512,86.08184533588046,90.85026571401367,48.607528760848425,90.55286898591474,18.909164954459698,29.505113364894772,-6.10831626657108,29.319139439277805,-6.336156762685505,1.0202537384498591,1.145441662783698,2.205979107290428,3.3514207700741263,3.284889477754982,0.013375606513284954,0.0,32.924754459239466,49.99953034058996,6.0,0.0,2.5,434.7341753432765,492.204309962224,406.56769515555936,241.64215663142593,288.74353797324005,434.45888904961697
3120.0000000000005,28.74927642371748,-7.0243311240862445,91.00092759167725,86.08181755575974,90.85022673440542,48.607543943122096,90.5528289476009,18.909244060565584,29.505112149972895,-6.108317754969676,29.319137799790617,-6.336125068351635,1.0202543981724803,1.1454404595987857,2.205981274404981,3.3514217340037664,3.2848882984547427,0.013375622663239072,0.0,32.9247906158771,49.99954909442089,6.0,0.0,2.5,434.7341767034307,492.2043022404295,406.56788078643166,241.64237937648272,288.7437312836698,434.45894374083616
3130.0000000000005,28.749273624548167,-7.024334540159998,91.00089056848104,86.08179087527604,90.85018933390681,48.607558512325056,90.5527905310498,18.909319976399782,29.505110982932987,-6.1083191847081935,29.31913622523285,-6.336094657071953,1.0202550291089847,1.1454393031553247,2.2059833507276103,3.351422653882935,3.284887168661956,0.013375638143297045,0.0,32.924825315467444,49.999567089250085,6.0,0.0,2.5,434.73417801322967,492.2042947907648,406.5680589055005,241.6425931374916,288.7439166860484,434.4589962214724
3140.0000000000005,28.749270940121274,-7.024337812594297,91.00085502062606,86.08176530615106,90.85015342386134,48.60757250460932,90.55275364558884,18.909392859583534,29.50510986558648,-6.1083205535674665,29.319134716728136,-6.336065477217345,1.0202556409385095,1.1454381989302205,2.205985355056644,3.3514235539868644,3.2848860810060967,0.013375653068765815,0.0,32.92485862760674,49.99958437358663,6.0,0.0,2.5,434.73417927504056,492.20428771388265,406.5682299422444,241.6427983602938,288.74409484541104,434.459046571476
3150.0000000000005,28.74926835977764,-7.024340962407564,91.0008208761654,86.08174072563558,90.85011893149692,48.60758594072183,90.55271821632448,18.909462861515408,29.505108790317617,-6.1083218708774885,29.31913326573776,-6.336037423360949,1.020256222139016,1.1454371313265606,2.2059872671487857,3.3514243984753462,3.284885037455517,0.013375667326077876,0.0,32.92489062328235,49.999600970130814,6.0,0.0,2.5,434.7341804811952,492.2042808835628,406.56839420945573,241.6429954708163,288.7442659143276,434.4590949802108
3160.0000000000005,28.74926588247173,-7.024343985729729,91.00078809464848,86.08171712496409,90.85008581596608,48.6075988399557,90.5526842012936,18.909530069305674,29.50510775802077,-6.108323135542605,29.319131872706908,-6.336010498776773,1.0202567827244589,1.1454361093103451,2.2059891085815204,3.3514252178918658,3.2848840357055358,0.013375681048921367,0.0,32.92492134132317,49.99961690360084,6.0,0.0,2.5,434.7341816403135,492.20427432379273,406.56855191676686,241.64318471391977,288.74443013643287,434.45914144136543
3170.0000000000005,28.74926350428971,-7.02434688801236,91.00075662316752,86.08169446725407,90.8500540238084,48.60761122432484,90.55265154555217,18.90959459369526,29.505106767152295,-6.108324349453993,29.319130535507792,-6.335984652445688,1.0202573264455514,1.1454351343325764,2.2059908883779293,3.351426022710505,3.284883073946113,0.01337569429619255,0.0,32.92495083260212,49.99963220097709,6.0,0.0,2.5,434.7341827531605,492.2042680258872,406.5687033241259,241.64336640117648,288.7445877991665,434.4591860417471
3180.0000000000005,28.749261221146213,-7.024349674304574,91.00072640938718,86.08167271515651,90.85002350215683,48.60762311450907,90.55262019479908,18.90965654134948,29.50510581592521,-6.108325514800754,29.31912925178004,-6.335959838105225,1.0202578389361,1.1454341876171272,2.205992576484937,3.3514267641020643,3.284882150571713,0.01337570688957508,0.0,32.92497914612778,49.99964688781887,6.0,0.0,2.5,434.73418382154665,492.20426197989167,406.5688486837264,241.6435408329488,288.7447391672679,434.45922886111134
3190.0000000000005,28.74925902921389,-7.0243523492850395,91.00069740280703,86.08165183229646,90.84999419999961,48.60763453012152,90.55259009664653,18.909716015000413,29.505104902722906,-6.108326633563422,29.319128019354444,-6.335936015130869,1.0202583382492518,1.1454332868994688,2.2059942129136907,3.3514274998131595,3.2848812640572578,0.013375719075523282,0.0,32.92500632886981,49.99966098839741,6.0,0.0,2.5,434.73418484724937,492.2042561756712,406.5689882374009,241.643708298581,288.7448844900006,434.4592699697258
3200.0000000000005,28.74925692574987,-7.0243549159333725,91.00066956690105,86.08163179287965,90.84996608044067,48.60764548533552,90.55256121320208,18.909773089160808,29.50510402640689,-6.108327707136823,29.319126836693098,-6.335913154459945,1.0202588150898984,1.1454324199199073,2.205995778257707,3.3514281981776146,3.2848804132922966,0.013375730739201085,0.0,32.925032414858265,49.999674520234976,6.0,0.0,2.5,434.73418583213726,492.2042506067082,406.569122160012,241.64386900786397,288.74502394780444,434.4593094178233
