time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925490545313,-7.024357381869038,91.00064283094616,86.08161254428234,90.84993907203825,48.60765600784077,90.55253347108976,18.909827908386887,29.50510318477131,-6.1083287382232925,29.319125700813448,-6.335891197443345,1.0202592718575865,1.145431585796435,2.2059972790990905,3.3514288648955253,3.284879596137928,0.013375741925986067,0.0,32.92505747013223,49.999687517580185,6.0,0.0,2.5,434.7341867768684,492.2042452561582,406.5692507912068,241.64402336787168,288.74515789633426,434.4593473064895
3220.0000000000005,28.749252966613906,-7.024359746471986,91.00061717455917,86.08159407051782,90.84991315419603,48.607666105702606,90.55250684913872,18.909880515497605,29.505102377032575,-6.1083297277828015,29.319124610692903,-6.335870126343424,1.0202596994615654,1.1454307733974969,2.2059986963930687,3.3514294697905656,3.284878812285988,0.013375752522199308,0.0,32.92508151435845,49.99969999025939,6.0,0.0,2.5,434.7341876865229,492.2042401178752,406.5693742292859,241.64417149905876,288.74528642949264,434.4593836665856
3230.0000000000005,28.749251104728103,-7.024362019059254,91.0005925319752,86.08157633133612,90.84988826049496,48.60767580485401,90.55248127916448,18.90993104306864,29.50510160155838,-6.108330677815047,29.31912356401797,-6.335849890473185,1.0202601321329046,1.1454300176314804,2.2060001048159648,3.3514301224474456,3.284878058932984,0.013375762985241568,0.0,32.925104607916296,49.9997119706473,6.0,0.0,2.5,434.73418855717136,492.2042351898808,406.56949279086285,241.64431377490672,288.74540989842075,434.4594185848356
3240.0000000000005,28.749249339783645,-7.024364175589085,91.00056890710496,86.08155929713087,90.84986439456931,48.60768511713093,90.55245676434825,18.909979521125702,29.50510087779347,-6.108331564498371,29.31912258177216,-6.335830570184214,1.0202605395416635,1.145429284275626,2.2060014403009998,3.3514307245766246,3.284877337392863,0.013375772929846064,0.0,32.92512676784867,49.99972347006002,6.0,0.0,2.5,434.7341893789069,492.20423042186286,406.56960651764206,241.64445027649265,288.74552816659065,434.45945188201426
3250.0000000000005,28.749247665337258,-7.02436622187372,91.0005463385624,86.08154295200569,90.84984159455745,48.60769408535151,90.55243334129165,18.910026049338853,29.505100204281337,-6.1083323896171455,29.31912165860513,-6.33581257693271,1.0202609329145509,1.1454285858180302,2.20600272788036,3.3514313136983898,3.2848766482947163,0.013375782523126049,0.0,32.92514805760226,49.99973452801544,6.0,0.0,2.5,434.7341901579828,492.2042257526819,406.5697154847673,241.64458126803697,288.74564081143086,434.45948291234737
3260.0000000000005,28.749246047274287,-7.024368193627595,91.00052463666829,86.08152735704698,90.84981967057384,48.6077027258022,90.55241081892191,18.91007074340416,29.5050995473242,-6.108333194454417,29.319120762000704,-6.33579495800376,1.0202613008927368,1.1454279003573482,2.206003938978312,3.3514318393356604,3.284875978735184,0.013375791567744702,0.0,32.92516850569217,49.9997451927394,6.0,0.0,2.5,434.734190919714,492.20422145586525,406.5698203397839,241.64470710027885,288.7457501834889,434.4595132793897
3270.0000000000005,28.749244476009075,-7.024370110148824,91.000503746384,86.08151231148537,90.84979856693181,48.607710996926976,90.5523891404504,18.910113665682328,29.50509889904578,-6.1083339886593535,29.319119883318866,-6.335777858735412,1.0202616589344335,1.1454272474128948,2.206005114961511,3.351432362374406,3.284875338621133,0.013375800330473033,0.0,32.92518813970747,49.99975540372736,6.0,0.0,2.5,434.7341916565789,492.20421726643906,406.5699210663561,241.64482795355417,288.74585505797853,434.4595427713092
3280.0000000000005,28.749242963176386,-7.024371955911477,91.00048364846803,86.08149783129772,90.84977826416261,48.607718916468855,90.55236828580118,18.91015487991126,29.505098272450773,-6.108334756300053,29.31911903544899,-6.335761442572617,1.0202619977719336,1.1454266147843697,2.20600623425072,3.3514328490350893,3.284874724682492,0.013375808683646613,0.0,32.92520698327854,49.999765185227375,6.0,0.0,2.5,434.73419236523046,492.20421322756096,406.57001780244406,241.64494400501428,288.74595568590047,434.45957109538
3290.0000000000005,28.74924150934387,-7.024373728893067,91.0004643355988,86.08148391966806,90.84975875460653,48.60772650476503,90.55234824642558,18.91019445349565,29.50509766950613,-6.108335494966696,29.319118220009216,-6.335745709056937,1.0202623333894971,1.1454260192126642,2.2060073307590358,3.3514333499717,3.284874135103692,0.013375816838670448,0.0,32.92522507049449,49.999774558378704,6.0,0.0,2.5,434.7341930475044,492.20420935109047,406.5701106617937,241.64505543964756,288.7460522293327,434.4595982484345
3300.0000000000005,28.749240113001868,-7.024375433439785,91.00044577309912,86.0814705306667,90.84974000327938,48.60773378586072,90.55232898648465,18.910232451942534,29.505097090034567,-6.108336204876537,29.319117436632776,-6.3357305103918975,1.020262648473532,1.1454254390276866,2.2060083696431745,3.3514338086708606,3.2848735702371497,0.013375824582001088,0.0,32.92524243160835,49.99978355624626,6.0,0.0,2.5,434.73419370015006,492.2042055970527,406.5701998573986,241.64516244238607,288.74614511113856,434.4596244679588
3310.0000000000005,28.749238769826533,-7.024377062359235,91.00042794281161,86.08145768936032,90.84972199168976,48.607740769869615,90.5523104865731,18.910268937855506,29.505096531180996,-6.1083368895273225,29.31911668192044,-6.335715901337551,1.020262956432971,1.145424888339044,2.2060093782492745,3.3514342665883183,3.284873027543365,0.013375832085363186,0.0,32.92525909944868,49.99979218686588,6.0,0.0,2.5,434.73419434488807,492.2042020219161,406.5702854902895,241.6452651871974,288.74623428107554,434.459649674485
3320.0000000000005,28.74923747885061,-7.024378645071181,91.00041082741171,86.08144534001171,90.849704702294,48.60774746916201,90.55229272856472,18.9103039547922,29.50509599291616,-6.108337548954864,29.319115955749226,-6.335701847845485,1.02026324329277,1.1454243498574257,2.206010327729328,3.3514346775867536,3.2848725067958187,0.013375839174951162,0.0,32.92527509411502,49.999800466084814,6.0,0.0,2.5,434.73419493756313,492.2041985540317,406.5703676686803,241.64536379598812,288.74631986834777,434.45967392281926
3330.0000000000005,28.74923623930168,-7.024380160405144,91.00039440433629,86.08143350419486,90.84968811225208,48.607753897536206,90.55227568884693,18.91033755935149,29.50509547571468,-6.108338182577711,29.319115258199933,-6.3356883662907535,1.0202635402809903,1.1454238575750235,2.2060112851228504,3.3514351426978735,3.284872006476735,0.013375846259505685,0.0,32.92529044298192,49.99980841011126,6.0,0.0,2.5,434.7341955134671,492.2041952484837,406.5704465231635,241.64545842716728,288.7464020050603,434.4596971865535
3340.0000000000005,28.74923504801994,-7.024381613080436,91.00037862996173,86.08142214300267,90.84967217750274,48.60776007344453,90.55225932218136,18.910369838348288,29.505094978319303,-6.1083387919361485,29.319114587567377,-6.335675402264656,1.0202637949396585,1.14542335036743,2.20601213840188,3.3514354887693094,3.284871525768024,0.013375852662120965,0.0,32.925305186080095,49.999816042279754,6.0,0.0,2.5,434.7341960727167,492.20419208472066,406.5705222693263,241.64554932542725,288.7464809316332,434.4597195568981
3350.0000000000005,28.74923390278165,-7.024383011086115,91.00036348048816,86.08141123215414,90.84965687398771,48.607766005981766,90.5522436038228,18.91040084151092,29.50509449957154,-6.108339378449443,29.31911394241538,-6.335662936456686,1.0202640553477589,1.1454228809442375,2.206012992058332,3.351435873002569,3.2848710639523855,0.01337585901852642,0.0,32.925319346710864,49.99982337351281,6.0,0.0,2.5,434.73419660801807,492.2041890467206,406.57059502051607,241.64563663071385,288.7465567420373,434.45974106823184
3360.0000000000005,28.749232803535488,-7.0243843507418555,91.00034895107872,86.08140077012717,90.8496421968166,48.607771697914814,90.55222852872643,18.91043058043812,29.505094039683836,-6.1083399418573086,29.31911332288811,-6.335650972662848,1.0202642927665555,1.1454224168508682,2.2060137841593925,3.3514362010102605,3.284870621045144,0.013375864953635071,0.0,32.925332930288164,49.9998304072322,6.0,0.0,2.5,434.7341971253071,492.20418613660047,406.5706648038672,241.64572037551616,288.74662946106105,434.4597617141303
3370.0000000000005,28.749231746902897,-7.024385643319022,91.00033499274063,86.08139072024329,90.84962809649576,48.60777716875867,90.55221404605047,18.910459155609885,29.505093597416728,-6.108340483678148,29.31911272723244,-6.33563947242385,1.0202645378286754,1.1454219897817273,2.2060145815374623,3.35143657131919,3.284870194990516,0.013375870876421244,0.0,32.9253459828218,49.999837167463,6.0,0.0,2.5,434.73419761487423,492.2041833423421,406.5707318561396,241.6458008427738,288.7466993412508,434.45978156038734
3380.0000000000005,28.74923073209831,-7.0243868806869045,91.00032159520676,86.08138107478878,90.84961456265196,48.60778242260574,90.55220014512979,18.91048658857397,29.505093172469188,-6.108341004280874,29.31911215501372,-6.335628428973223,1.0202647643455398,1.1454215701062698,2.206015328323673,3.3514368984299425,3.2848697863046943,0.013375876449021853,0.0,32.92535851430762,49.99984365922597,6.0,0.0,2.5,434.73419809144514,492.2041806613833,406.5707962269725,241.64587809310368,288.7467664295813,434.45980061888446
3390.0000000000005,28.74922975842025,-7.0243880688088325,91.00030874686736,86.0813718271554,90.84960158355796,48.60778746400705,90.55218681392061,18.91051290280569,29.50509276462341,-6.108341503932252,29.319111605894143,-6.335617835156484,1.0202649779913586,1.145421163428079,2.20601603659726,3.351437200025339,3.28486939405042,0.013375881745516866,0.0,32.925370535462775,49.99984988811724,6.0,0.0,2.5,434.7341985472814,492.2041780941567,406.57085797214046,241.6459521926288,288.74683078257203,434.45981890189
3400.0000000000005,28.749228823469064,-7.024389210441427,91.00029641482537,86.08136295142577,90.84958912598384,48.60779230545023,90.55217401830099,18.910538164942693,29.505092372919915,-6.108341983807691,29.319111078560695,-6.335607665397106,1.0202651990179343,1.1454207908745633,2.2060167509119317,3.3514375417864946,3.2848690174010167,0.013375887038605224,0.0,32.925382076706455,49.999855869708654,6.0,0.0,2.5,434.73419898377455,492.2041756305628,406.57091724787216,241.64602332906367,288.7468925604079,434.45983645351447
3410.0000000000005,28.74922792578352,-7.024390307221097,91.00028457749808,86.08135443427767,90.84957716813464,48.60779695518402,90.55216173589491,18.910562418435347,29.505091996824977,-6.108342444561174,29.319110572238113,-6.335597904017277,1.020265387995088,1.1454204070809404,2.206017386301704,3.351437793382644,3.284868655564721,0.01337589181470424,0.0,32.92539315780016,49.99986161414398,6.0,0.0,2.5,434.7341994018423,492.2041732697724,406.5709741568901,241.64609162482537,288.74695187143067,434.4598533007264
3420.0000000000005,28.74922706345121,-7.024391357140928,91.00027321048739,86.08134625584904,90.84956568536384,48.607801422280886,90.55214994139486,18.91058571246583,29.505091635481175,-6.108342887243055,29.31911008580248,-6.335588527962898,1.0202655947553008,1.1454200669488874,2.2060180513713714,3.3514381183202584,3.2848683083585346,0.01337589673423409,0.0,32.92540380109881,49.99986713273199,6.0,0.0,2.5,434.7341998092369,492.2041710032841,406.57102881422134,241.6461572184862,288.7470088313536,434.4598694831381
3430.0000000000005,28.74922623553172,-7.02439236672916,91.00026229922936,86.08133840727976,90.84955466296745,48.607805712139616,90.55213861971215,18.910608076082724,29.505091288573748,-6.108343312238958,29.319109618800177,-6.335579527839343,1.02026578110095,1.1454197266885953,2.206018663381786,3.351438390070381,3.2848679747486056,0.013375901296594312,0.0,32.92541401982169,49.999872432195616,6.0,0.0,2.5,434.73420019789614,492.2041688307434,406.5710812884307,241.6462201918952,288.7470635141474,434.4598850168866
3440.0000000000005,28.749225440394778,-7.024393337600145,91.00025182113504,86.08133087025061,90.84954407812825,48.60780983334666,90.55212774741898,18.91062955499018,29.50509095542605,-6.108343720377775,29.319109170303744,-6.335570885089965,1.0202659636750546,1.1454194038924266,2.206019258892693,3.35143866278512,3.284867654227189,0.013375905725199016,0.0,32.92542383475018,49.9998775230963,6.0,0.0,2.5,434.73420056918,492.2041667443911,406.5711316868429,241.6462806738196,288.74711603283566,434.4598999339141
3450.0000000000005,28.749224677336464,-7.024394269626214,91.00024176640969,86.08132363899853,90.8495339209595,48.60781378924463,90.55211731437758,18.91065016803213,29.505090635760453,-6.108344111999712,29.319108739938677,-6.335562591930112,1.0202661127627932,1.1454190647476057,2.206019773823623,3.3514388385712284,3.2848673465159197,0.013375909632180528,0.0,32.925433254372024,49.999882409709926,6.0,0.0,2.5,434.7342009249721,492.20416474429624,406.57118005427634,241.64633871741097,288.747166436077,434.45991424758495
3460.0000000000005,28.749223945059224,-7.024395163039002,91.0002321193228,86.08131669971105,90.84952417556372,48.607817585921445,90.55210730424623,18.9106699483678,29.505090328968333,-6.108344487850445,29.319108326911444,-6.335554636249299,1.020266298443904,1.1454187872153048,2.206020360202931,3.351439147418236,3.2848670514058966,0.013375913940806608,0.0,32.92544229385044,49.99988709940413,6.0,0.0,2.5,434.7342012680176,492.20416282339215,406.5712264659807,241.64639441596967,288.74721479366065,434.4599279792008
3470.0000000000005,28.74922324218604,-7.024396021617235,91.00022285801603,86.08131003847393,90.84951481987214,48.6078212318568,90.55209769438095,18.91068893927581,29.50509003460965,-6.108344848468903,29.31910793055826,-6.335547000237227,1.0202664518078557,1.1454184927438733,2.206020869243871,3.3514393619877443,3.2848667679400605,0.013375917750340851,0.0,32.92545097279634,49.99989160285742,6.0,0.0,2.5,434.7342015956464,492.20416098017506,406.5712710265354,241.64644789149065,288.7472612258721,434.4599411588735
3480.0000000000005,28.749222566770577,-7.0243968436208775,91.0002139594578,86.08130363762649,90.84950583061648,48.60782473555918,90.55208846088166,18.910707187666215,29.505089751750777,-6.108345194999004,29.319107549685857,-6.335539663585337,1.0202666122670994,1.145418224591788,2.20602138689533,3.3514396114871174,3.284866495866212,0.013375921583852266,0.0,32.925459312644364,49.99989593054073,6.0,0.0,2.5,434.73420191526816,492.2041592083368,406.5713138442786,241.64649927610031,288.74730583922855,434.4599538219896
3490.0000000000005,28.749221918896467,-7.024397633303067,91.00020542352273,86.08129749864764,90.8494972076754,48.60782809696889,90.5520796036377,18.91072469318885,29.505089480460768,-6.108345527356107,29.319107184368175,-6.335532627931684,1.0202667428311396,1.1454179410740155,2.206021832827389,3.351439773901405,3.284866234688284,0.013375924954186276,0.0,32.92546731315156,49.99990008239996,6.0,0.0,2.5,434.73420221996776,492.2041575103251,406.57135491931376,241.64654856885883,288.74734863345685,434.45996596575065
3500.0000000000005,28.7492212969544,-7.024398392402304,91.00019722893923,86.08129160516403,90.8494889295616,48.60783132431686,90.55207110057982,18.910741499222183,29.50508922005661,-6.108345846376949,29.31910683369477,-6.335525872571566,1.0202668830567776,1.1454176855525249,2.2060222930524627,3.3514399786049878,3.2848659838530514,0.01337592838452673,0.0,32.92547499405259,49.99990406867301,6.0,0.0,2.5,434.73420251085065,492.2041558802146,406.57139435335546,241.64659589193516,288.7473897168692,434.4599776254983
3510.0000000000005,28.74922069982464,-7.02439915983075,91.00018937434717,86.08128590737294,90.84948099485902,48.60783441850487,90.55206295016042,18.91075761405267,29.5050889695571,-6.1083461532635965,29.319106496773426,-6.335519379642449,1.020267039433001,1.1454174645728703,2.2060227821857885,3.351440246758659,3.2848657432089294,0.013375931964669774,0.0,32.92548235965131,49.99990788979915,6.0,0.0,2.5,434.7342027291312,492.2041542407864,406.5714321547071,241.64664126816413,288.74742907660595,434.4599888319751
3520.0000000000005,28.74922012847848,-7.0243998231708815,91.000181824976,86.08128053260698,90.84947336851002,48.60783739582207,90.5520551164664,18.91077310603174,29.505088731524417,-6.1083464448771565,29.319106175411758,-6.335513209962186,1.020267169934938,1.145417230952973,2.2060232077651007,3.3514404387180745,3.2848655111893827,0.013375935135120906,0.0,32.92548944066465,49.9999115666314,6.0,0.0,2.5,434.734203050068,492.2041528252089,406.57146850204145,241.64668489025536,288.74746694968536,434.4599994834657
3530.0000000000005,28.749219577805025,-7.024400492375662,91.00017456807761,86.08127530834275,90.84946603764644,48.607840254102086,90.55204758643455,18.91078798506101,29.505088500940616,-6.10834672736513,29.31910586489835,-6.335507208598244,1.020267284768298,1.1454169942904142,2.2060235957268395,3.3514405900172535,3.2848652897641077,0.013375938053148444,0.0,32.92549624085768,49.99991509767807,6.0,0.0,2.5,434.7342033122137,492.20415137350153,406.5715034246868,241.64672678761323,288.7475033421932,434.46000983935176
3540.0000000000005,28.74921904921495,-7.024401137200698,91.00016760325,86.08127029863577,90.84945900183838,48.60784299603222,90.55204035947592,18.91080226539441,29.505088279562088,-6.108346998575769,29.319105566814567,-6.335501465084803,1.0202674246337762,1.1454168003999925,2.2060240316970665,3.351440832097059,3.2848650767224634,0.013375941240012191,0.0,32.92550276753025,49.99991848453959,6.0,0.0,2.5,434.7342035599655,492.2041499869901,406.5715369359068,241.64676699911425,288.7475382537593,434.46001975249
3550.0000000000005,28.74921854142651,-7.024401756709722,91.0001609106824,86.08126548448212,90.84945224106275,48.6078456307676,90.55203341501684,18.910815988686007,29.50508806699071,-6.10834725899673,29.319105280534167,-6.335495950915004,1.0202675194099662,1.1454165696108072,2.2060243649280267,3.351440934538834,3.284864871986727,0.01337594378295562,0.0,32.92550903934159,49.9999217389406,6.0,0.0,2.5,434.7342037978736,492.20414865423857,406.57156913709366,241.64680564197,288.74757179955844,434.46002927002735
3560.0000000000005,28.749218054212488,-7.024402351237825,91.00015448850755,86.08126086503891,90.84944575342983,48.60784815941628,90.5520267511083,18.910829158589248,29.505087863083823,-6.108347508802808,29.319105005894823,-6.335490659716129,1.0202676386117646,1.1454163798434809,2.2060247457601303,3.3514411256036114,3.2848646754725808,0.01337594659351877,0.0,32.92551505823087,49.999924862226976,6.0,0.0,2.5,434.73420402595104,492.2041473756616,406.5716000389008,241.64684272646912,288.74760399501446,434.46003840255526
3570.0000000000005,28.749217586656854,-7.024402921787271,91.00014832570945,86.08125643240163,90.84943952781568,48.6078505862107,90.55202035632989,18.91084179717575,29.50508766740757,-6.108347748525603,29.319104742337835,-6.335485582778631,1.0202677458199203,1.145416189664799,2.2060250956743017,3.3514412853391007,3.2848644868664088,0.013375949196395818,0.0,32.92552083434612,49.99992785968016,6.0,0.0,2.5,434.7342042448109,492.2041461490984,406.5716296938599,241.64687831481604,288.74763489091134,434.4600471653639
3580.0000000000005,28.749217137739585,-7.024403469566209,91.00014240882737,86.08125217665373,90.84943355062188,48.60785291627366,90.55201421671708,18.910853931583688,29.505087479526733,-6.108347978698191,29.319104489281678,-6.3354807078365525,1.0202678474309412,1.145416005589296,2.2060254287770777,3.351441434366373,3.284864305785371,0.013375951678132127,0.0,32.92552638009124,49.99993073766871,6.0,0.0,2.5,434.73420445498857,492.2041449714992,406.5716581659513,241.64691248347165,288.74766455288733,434.46005557949246
3590.0000000000005,28.749216708047268,-7.02440394350208,91.00013673720463,86.08124814490765,90.8494278211879,48.60785515037583,90.55200833158312,18.910865564456568,29.505087300060666,-6.108348198561885,29.319104247133087,-6.335476059737744,1.0202679403060069,1.1454158251279856,2.20602573846095,3.351441563588936,3.284864133419448,0.013375953998816612,0.0,32.92553169671601,49.99993349697985,6.0,0.0,2.5,434.73420473575777,492.204143917726,406.5716854606079,241.6469452397519,288.7476929707765,434.46006360418096
3600.0000000000005,28.74921629375336,-7.024404512108276,91.00013130787208,86.08124415782787,90.84942233638931,48.607857291009616,90.55200269744432,18.910876717791208,29.505087125708343,-6.108348412160751,29.319104013050858,-6.335471570004188,1.020268027481322,1.1454156482198512,2.206026031813136,3.3514416800329867,3.2848639668798607,0.01337595620466173,0.0,32.925536795792425,49.99993613888398,6.0,0.0,2.5,434.7342048300843,492.20414270792367,406.5717115983888,241.64697664416545,288.74772011351087,434.460071355903
3610.000000000001,28.749215898465327,-7.0244050216252845,91.00012607525136,86.08124037583298,90.84941705041648,48.60785935707531,90.55199726776422,18.9108874549068,29.505086961370928,-6.108348613490364,29.319103791211056,-6.335467257756477,1.0202681143956691,1.1454154811595985,2.2060263196475023,3.351441800807101,3.284863805424563,0.013375958357841873,0.0,32.92554170311058,49.99993869136324,6.0,0.0,2.5,434.7342049722207,492.20414163750314,406.5717368021456,241.6470068777149,288.7477464307608,434.46007879398184
3620.000000000001,28.749215518928928,-7.024405442973034,91.00012105779052,86.08123682332683,90.84941198180648,48.60786133500551,90.55199206138364,18.91089774685213,29.505086803304486,-6.108348807137361,29.319103577698964,-6.33546315880045,1.020268207372734,1.1454153333320498,2.2060266160323496,3.3514419493643994,3.284863651680973,0.01337596054643548,0.0,32.92554640761324,49.99994113413271,6.0,0.0,2.5,434.7342052159016,492.2041407276832,406.5717609553544,241.64703585811807,288.74777159199925,434.46008587053416
3630.000000000001,28.74921515249769,-7.024405891426511,91.00011622415568,86.0812333413577,90.849407098952,48.607863236195776,90.55198704599208,18.910907648157437,29.505086649870588,-6.108348995109111,29.3191033711018,-6.33545915468136,1.0202682961613618,1.14541518953716,2.20602690105773,3.3514420905948894,3.2848635042412786,0.013375962650368452,0.0,32.92555093225934,49.99994348354022,6.0,0.0,2.5,434.7342053853649,492.20413975724176,406.5717842044541,241.6470637397956,288.7477958354536,434.4600927785966
3640.000000000001,28.7492148002944,-7.024406321558445,91.00011158210323,86.08123000208866,90.84940240962666,48.60786506047367,90.55198222936154,18.910917159283542,29.505086502260557,-6.108349175945989,29.319103172413023,-6.335455328101773,1.0202683678789664,1.1454150363081916,2.2060271450955837,3.351442181403775,3.284863362343656,0.01337596449194934,0.0,32.925555278620095,49.99994573713036,6.0,0.0,2.5,434.7342055496852,492.2041388326567,406.5718065251368,241.64709052253855,288.7478190925727,434.460099383379
3650.000000000001,28.749214462672665,-7.02440672763322,91.00010714022125,86.08122680651378,90.84939792242665,48.607866809083816,90.55197762012365,18.910926276120733,29.505086360756128,-6.108349349302897,29.319102981876146,-6.335451690322657,1.0202684404583795,1.1454148942233109,2.2060273873145655,3.3514422815378766,3.2848632268113307,0.013375966309294966,0.0,32.925559445532656,49.999947895783855,6.0,0.0,2.5,434.7342057170732,492.2041379474709,406.5718278969169,241.64711619353915,288.7478412938287,434.4601056662664
3660.000000000001,28.749214139453844,-7.02440712771886,91.00010286354023,86.08122372816973,90.84939360219678,48.60786849331976,90.5519731826076,18.91093504045745,29.505086226044284,-6.108349514338272,29.319102800163975,-6.335448154976689,1.0202685147639363,1.1454147619428627,2.2060276298902375,3.3514423918331007,3.2848630956807847,0.013375968112651274,0.0,32.925563449996105,49.99994997731636,6.0,0.0,2.5,434.7342058594168,492.20413709265705,406.5718484765153,241.6471408732032,288.7478627900195,434.46011176389806
3670.000000000001,28.749213828501727,-7.024407510268929,91.00009876780445,86.08122078014384,90.84938946473481,48.60787010386133,90.55196893278608,18.910943434711328,29.50508609566108,-6.10834967407061,29.319102624705305,-6.335444774003463,1.0202686011574893,1.1454146525859468,2.206027895121731,3.3514425477076775,3.2848629703055487,0.013375970040346331,0.0,32.92556728610873,49.99995196669886,6.0,0.0,2.5,434.7342060000739,492.2041362741268,406.57186817461707,241.64716451068657,288.747883317636,434.460117599326
3680.000000000001,28.749213529420445,-7.024407873472455,91.00009482564083,86.08121794712333,90.84938548241392,48.60787165425586,90.55196484232044,18.910951514840463,29.505085970389494,-6.108349827540678,29.319102456031352,-6.33544152585182,1.0202686515146675,1.1454145106002576,2.2060280795063205,3.3514425901065783,3.284862849731885,0.013375971465909542,0.0,32.925570978429725,49.99995388191229,6.0,0.0,2.5,434.7342061428524,492.20413549332807,406.5718871351808,241.64718726357304,288.7479030738252,434.460123205769
3690.000000000001,28.74921324230187,-7.024408225883747,91.00009104080553,86.08121522441945,90.84938165901828,48.60787314303872,90.55196091508739,18.910959273257845,29.50508585015423,-6.108349974840792,29.31910229413255,-6.3354384065759755,1.0202687259868144,1.1454144035089224,2.206028312954275,3.351442716463197,3.2848627338073575,0.013375973176759166,0.0,32.9255745236764,49.99995572103933,6.0,0.0,2.5,434.7342062740201,492.20413473936304,406.57190534022766,241.64720911047877,288.7479220458733,434.46012858956794
3700.000000000001,28.749212966561952,-7.024408561616497,91.0000874077602,86.08121261205963,90.84937798895373,48.607874572514106,90.55195714533289,18.91096672164849,29.505085734639326,-6.108350116357997,29.319102138608347,-6.335435410618004,1.020268781505545,1.1454142828441107,2.206028502608504,3.3514427854526145,3.284862622677827,0.013375974610329132,0.0,32.925577927345785,49.99995748679231,6.0,0.0,2.5,434.7342064042717,492.20413401744753,406.5719228169564,241.64723008428817,288.74794025461256,434.4601337605851
3710.000000000001,28.74921270185164,-7.024408884128718,91.00008392009036,86.08121010383235,90.84937446574179,48.60787594521258,90.55195352640848,18.910973872844465,29.50508562376212,-6.108350252193532,29.319101989321148,-6.335432533996993,1.0202688427596711,1.14541417591829,2.20602870189472,3.3514428778130094,3.284862515989285,0.013375976090986529,0.0,32.92558119529252,49.999959182383975,6.0,0.0,2.5,434.7342065289843,492.2041333237888,406.5719395962497,241.64725022114956,288.7479577376325,434.46013872552464
3720.000000000001,28.74921244773141,-7.024409194331213,91.00008057200755,86.08120769480716,90.84937108353533,48.60787726331483,90.55195005230829,18.91098073857984,29.50508551733296,-6.108350382579772,29.31910184602209,-6.335429772621524,1.0202688981957075,1.1454140694704218,2.2060288859641246,3.351442955434546,3.284862413586652,0.013375977468521686,0.0,32.92558433291106,49.99996081046936,6.0,0.0,2.5,434.7342066477729,492.20413265602633,406.5719557055209,241.64726955412183,288.74797452354875,434.4601434915375
3730.000000000001,28.749212203930256,-7.024409493565372,91.00007735579533,86.08120538623795,90.84936783456622,48.60787852896419,90.55194671512362,18.910987330067368,29.5050854153406,-6.108350507530531,29.319101708648933,-6.33542711897303,1.0202689545431496,1.145413970594171,2.2060290691083546,3.351443039702525,3.284862314764068,0.013375978829503688,0.0,32.92558734490501,49.999962374181735,6.0,0.0,2.5,434.7342067591642,492.20413202334566,406.5719711778376,241.6472881152069,288.7479906671707,434.4601480708092
3740.000000000001,28.749211969252254,-7.0244097766243385,91.00007427021795,86.0812031656501,90.84936471752864,48.60787974330788,90.55194351337245,18.910993658716905,29.505085316805957,-6.108350628245262,29.31910157609159,-6.335424575157616,1.0202690055527222,1.1454138725472798,2.2060292387542764,3.351443111301556,3.284862220710057,0.013375980099502575,0.0,32.92559023729899,49.99996387378803,6.0,0.0,2.5,434.734206874252,492.20413140724247,406.5719860222569,241.6473059357252,288.74800611256165,434.46015246264494
3750.000000000001,28.749211744471545,-7.024410050607742,91.00007130798403,86.0812010343443,90.8493617250956,48.60788091035533,90.55194043961134,18.910999735097505,29.505085222740888,-6.108350743484266,29.319101449389134,-6.335422133139161,1.0202690619652677,1.1454137866071838,2.2060294175573145,3.3514432041644984,3.2848621301020975,0.013375981415083806,0.0,32.925593014240235,49.99996531529041,6.0,0.0,2.5,434.7342069799632,492.2041308165808,406.5720002788151,241.64732304581423,288.7480209639244,434.4601566774031
3760.000000000001,28.749211528704084,-7.024410313967053,91.0000684642405,86.08119898854534,90.84935885235731,48.6078820309836,90.55193748878824,18.91100556892837,29.50508513246866,-6.108350854076662,29.319101327788665,-6.335419789073852,1.0202691045508685,1.1454136910887012,2.206029564157049,3.3514432552457505,3.284862043059793,0.013375982526164662,0.0,32.92559568055816,49.99996669929283,6.0,0.0,2.5,434.7342070808642,492.20413024994474,406.5720139662873,241.64733947289207,288.7480352280324,434.46016072305304
3770.000000000001,28.74921132153317,-7.024410566995755,91.00006573391265,86.08119702459406,90.84935609419072,48.60788310682773,90.55193465565124,18.911011169742608,29.505085045785563,-6.108350960272048,29.319101211023863,-6.3354175407031335,1.020269157021847,1.145413612380801,2.2060297299361946,3.351443342316996,3.284861959465498,0.013375983744631314,0.0,32.92559824041831,49.99996802802616,6.0,0.0,2.5,434.73420717749,492.204129706313,406.5720271074644,241.64735524386228,288.7480489201755,434.4601646038508
3780.000000000001,28.74921112252103,-7.024410815905584,91.00006311251299,86.08119513315465,90.84935344606129,48.6078841396743,90.55193193553944,18.91101654717255,29.505084962460337,-6.108351062353677,29.319101098835805,-6.33541537944592,1.0202691973895854,1.145413525456551,2.2060298674509187,3.3514433929074694,3.284861879082816,0.013375984783252592,0.0,32.925600698192966,49.999969303646765,6.0,0.0,2.5,434.73420726107526,492.2041291751629,406.5720397240245,241.64737038581032,288.748062061878,434.46016833416166
3790.000000000001,28.74921093173415,-7.024411043222813,91.00006059604995,86.08119333230313,90.8493509039381,48.60788513145633,90.55192932430855,18.911021710044054,29.50508488275444,-6.108351160001291,29.319100991372935,-6.335413314587299,1.020269239879862,1.1454134463970167,2.20603000732586,3.3514434537228763,3.284861801888208,0.013375985828040332,0.0,32.92560305794751,49.999970528484255,6.0,0.0,2.5,434.7342073590646,492.2041286887144,406.5720518367888,241.64738492354215,288.7480746760858,434.46017189876017
3800.000000000001,28.749210748347057,-7.024411266306004,91.00005817894076,86.08119159209576,90.84934846218947,48.60788608361463,90.55192681620863,18.911026666852365,29.505084806001467,-6.108351254031334,29.319100887991944,-6.335411318251261,1.0202692823214567,1.1454133722684896,2.206030145586904,3.351443517855393,3.2848617281015544,0.01337598685495672,0.0,32.92560532333425,49.99997170468925,6.0,0.0,2.5,434.734207446013,492.20412820499126,406.5720634692193,241.647398881244,288.74808679467685,434.46017534382406
3810.000000000001,28.749210572275132,-7.024411480651679,91.0000558581276,86.08118992284113,90.84934611772026,48.60788699765533,90.55192440803113,18.911031426297484,29.505084732317247,-6.108351344301752,29.319100788746077,-6.335409403716426,1.0202693238634233,1.1454133019707038,2.206030279927345,3.3514435818980486,3.284861657123276,0.0133759878506798,0.0,32.925607498571935,49.99997283367526,6.0,0.0,2.5,434.73420752923937,492.20412774310023,406.57207463739326,241.64741228318604,288.7480984310394,434.460178647967
3820.000000000001,28.749210403683858,-7.0244116843584266,91.00005363651832,86.0811883239341,90.84934387345645,48.60788787277028,90.55192210275885,18.91103598398041,29.50508466176769,-6.108351430731943,29.31910069370247,-6.3354075783620365,1.0202693606333375,1.1454132313714571,2.206030402163467,3.351443633534924,3.284861589349795,0.013375988765582382,0.0,32.925609581688434,49.999973914356126,6.0,0.0,2.5,434.7342076113509,492.20412729936794,406.5720853288552,241.64742511683548,288.74810956133945,434.46018179921447
3830.000000000001,28.74921024155149,-7.024411884205051,91.00005149681677,86.0811867823624,90.84934171194884,48.607888715620334,90.5519198825238,18.911040371602724,29.50508459401591,-6.10835151373459,29.31910060240152,-6.33540581340236,1.0202693953041624,1.1454131624223247,2.2060305181954085,3.351443680617733,3.28486152387096,0.013375989636017709,0.0,32.92561158685788,49.99997495556551,6.0,0.0,2.5,434.7342076840853,492.20412686945207,406.57209562609233,241.64743747181265,288.7481202979316,434.46018484475695
3840.000000000001,28.749210085725075,-7.024412075894985,91.00004944267695,86.08118530509648,90.84933963687017,48.60788952440731,90.55191775105736,18.911044584157136,29.50508452881057,-6.108351593617613,29.319100514575798,-6.335404122692978,1.020269431725509,1.145413099760085,2.2060306362014708,3.3514437359615563,3.28486146085304,0.013375990511963214,0.0,32.92561351213158,49.99997595446655,6.0,0.0,2.5,434.73420775459743,492.2041264609232,406.5721055099775,241.6474493337906,288.74813059488883,434.46018776305726
3850.000000000001,28.749209936167787,-7.024412260108136,91.00004747027567,86.08118388667725,90.84933764436472,48.60789030100375,90.55191570441164,18.911048628903814,29.505084466261973,-6.108351670245838,29.31910043030363,-6.335402500246005,1.0202694640617835,1.1454130366231232,2.2060307437979185,3.3514437804210417,3.2848614003193286,0.01337599131837028,0.0,32.92561536062709,49.999976913694525,6.0,0.0,2.5,434.73420782190146,492.2041260687492,406.5721150005273,241.64746072326216,288.7481404827189,434.46019056351327
3860.000000000001,28.7492097930154,-7.024412429675635,91.00004558074576,86.08118253452176,90.84933573559857,48.60789104414397,90.55191374384128,18.911052499679784,29.505084406388814,-6.1083517435963595,29.3191003496324,-6.335400939385863,1.0202694951734466,1.1454129764625098,2.2060308472260615,3.351443823688572,3.2848613425601085,0.013375992092447069,0.0,32.92561712926266,49.99997783202701,6.0,0.0,2.5,434.7342078969962,492.20412570356103,406.5721240885719,241.64747162322496,288.7481499637039,434.46019325669454
3870.000000000001,28.749209654610933,-7.024412599976074,91.00004376210224,86.08118122056948,90.84933389841517,48.60789175936691,90.55191185673881,18.9110562288119,29.505084348202374,-6.108351814880506,29.31910027140997,-6.335399436493219,1.020269533264491,1.1454129276555574,2.2060309646686687,3.3514438923242267,3.284861287194204,0.013375992946782447,0.0,32.925618833505155,49.99997871531019,6.0,0.0,2.5,434.7342079595588,492.20412533233775,406.57213283558013,241.64748212399897,288.7481590625214,434.46019585117824
3880.000000000001,28.749209522304685,-7.024412763329167,91.00004201693139,86.08117996325505,90.84933213545264,48.60789244689596,90.55191004585654,18.91105980923419,29.50508429290904,-6.108351882620354,29.31910019689991,-6.33539800159258,1.0202695595759936,1.1454128692062142,2.2060310549921813,3.351443924198396,3.284861233722584,0.013375993630934509,0.0,32.925620469778096,49.99997956442161,6.0,0.0,2.5,434.734208018486,492.2041249817135,406.5721412345599,241.64749220584633,288.7481678144152,434.4601983278648
3890.000000000001,28.749209395784995,-7.024412914643392,91.00004034601635,86.08117876853692,90.84933044751608,48.607893104740974,90.55190831208057,18.911063234289884,29.505084240074765,-6.108351947347558,29.319100125662807,-6.335396626469219,1.020269584599799,1.1454128131263712,2.2060311409105906,3.3514439540369607,3.2848611824016745,0.013375994282059728,0.0,32.92562203488842,49.99998037717768,6.0,0.0,2.5,434.7342080825673,492.20412466034657,406.57214927421535,241.6475018504808,288.74817620132114,434.4602007009679
3900.000000000001,28.749209273333808,-7.024413065327735,91.0000387366656,86.08117760579118,90.84932882175491,48.60789373815726,90.55190664213296,18.911066535015607,29.505084188628743,-6.108352010374063,29.319100056482878,-6.335395295662521,1.0202696182806503,1.1454127698807628,2.2060312447917862,3.3514440146725493,3.2848611333937137,0.013375995037781772,0.0,32.925623543446136,49.99998115943845,6.0,0.0,2.5,434.7342081378965,492.2041243318348,406.57215701684726,241.64751114484744,288.74818425679166,434.4602029981658
3910.000000000001,28.7492091562494,-7.024413208882436,91.00003719212057,86.08117649408041,90.84932726146228,48.60789434688212,90.55190503942455,18.91106970410567,29.505084139711943,-6.108352070301976,29.319099990553,-6.335394025947777,1.0202696390454893,1.1454127153285103,2.206031319283873,3.351444034612383,3.284861086082909,0.013375995610227558,0.0,32.925624991837026,49.9999819111992,6.0,0.0,2.5,434.7342081916306,492.2041240231923,406.5721644513228,241.64752006843315,288.74819200387554,434.4602051897308
3920.000000000001,28.749209043808776,-7.0244133463284015,91.00003570920349,86.08117542773577,90.84932576342213,48.60789493135536,90.55190350065789,18.9110727466948,29.505084092723685,-6.108352127867249,29.31909992722464,-6.33539280698659,1.020269665809956,1.1454126706189318,2.2060314055360366,3.351444076154969,3.2848610406292686,0.013375996249134364,0.0,32.9256263824588,49.99998263298777,6.0,0.0,2.5,434.7342082438891,492.2041237284541,406.57217158933344,241.64752863581876,288.748199440705,434.46020729377454
3930.000000000001,28.749208936011375,-7.024413480753367,91.0000342892472,86.08117440331908,90.84932432898336,48.60789549094801,90.55190202721904,18.911075659960037,29.505084047600192,-6.108352183147986,29.319099866458135,-6.335391636123347,1.0202696900075785,1.1454126261565467,2.2060314850760467,3.3514441112325937,3.284860997103324,0.013375996842412715,0.0,32.92562771400412,49.99998332411042,6.0,0.0,2.5,434.73420828979687,492.20412344095513,406.5721784239928,241.6475368390647,288.74820655565367,434.46020931464494
3940.000000000001,28.74920883248575,-7.024413605736015,91.00003292211976,86.08117342511412,90.84932294785219,48.607896029859546,90.55190060853869,18.911078464901607,29.505084004422628,-6.108352236044766,29.319099808210574,-6.335390515949655,1.0202729503548935,1.1454162174786016,2.2060385605866366,3.3514547780652384,3.28486095500176,0.013376039850707394,0.0,32.92562899604383,49.99998398966932,6.0,0.0,2.5,434.7342083403849,492.2041231769177,406.57218500517047,241.64754473729857,288.74821341321785,434.46021124829673
3950.000000000001,28.74920873325937,-7.024413725783745,91.00003161414358,86.08117248236611,90.84932162660381,48.6078965449646,90.55189925139325,18.911081146785023,29.50508396288805,-6.108352286928721,29.319099752267917,-6.335389435016623,1.020269970305504,1.145412806048984,2.2060321423728655,3.35144494842185,3.284860915212776,0.013376001036695303,0.0,32.9256302217218,49.99998462597961,6.0,0.0,2.5,434.73420838846954,492.2041229134815,406.57219129904047,241.6475522891521,288.7482199692028,434.46021311357293
3960.000000000001,28.749208637640866,-7.024413842347485,91.00003035303672,86.0811715758523,90.84932035260304,48.60789704153308,90.55189794277263,18.911083732964585,29.50508392290415,-6.108352335912969,29.319099698393803,-6.335388397202792,1.020272013364549,1.1454150361542434,2.2060365840262066,3.35145162018045,3.2848608765895424,0.01337602806657208,0.0,32.925631403686964,49.99998523930447,6.0,0.0,2.5,434.73420843341376,492.2041226633492,406.5721973673234,241.6475595714972,288.7482262913391,434.4602149048344
3970.000000000001,28.74920854620281,-7.024413954116085,91.00002914732491,86.08117070784544,90.84931913464385,48.60789751617909,90.55189669172297,18.911086205228457,29.505083884648368,-6.108352382780083,29.319099646859595,-6.335387403976483,1.0202699499014911,1.1454126588489844,2.2060321455382925,3.3514448043872767,3.284860839732528,0.01337600124848203,0.0,32.92563253352279,49.99998582558754,6.0,0.0,2.5,434.7342084759183,492.20412242213615,406.572203168318,241.6475665330872,288.74823233374286,434.460216619077
3980.000000000001,28.749208457300767,-7.024414099711919,91.00002798865145,86.08116982551694,90.84931796411357,48.60789797284974,90.5518954892956,18.911088586705088,29.50508384694332,-6.108352428972523,29.319099596492915,-6.335386430924473,1.0202702791899527,1.1454129694826212,2.206032880331508,3.3514458498141293,3.2848608042126064,0.013376005795300449,0.0,32.92563362236382,49.99998638904924,6.0,0.0,2.5,434.73420845890865,492.20412211439503,406.5722087456783,241.64757323852407,288.74823812013983,434.4602182982092
3990.000000000001,28.74920837442425,-7.024414167436248,91.000026882791,86.08116907300943,90.84931684696288,48.6078984115328,90.55189434168351,18.91109086278965,29.505083813062615,-6.108352470479758,29.319099550253945,-6.335385558682617,1.0202698000491417,1.1454123763033524,2.2060318649205386,3.3514442412238914,3.284860770222217,0.013375999725485904,0.0,32.92563466315494,49.99998693031608,6.0,0.0,2.5,434.7342085504784,492.2041219618944,406.57221408132335,241.6475796469128,288.74824366545454,434.46021980601034
4000.000000000001,28.749208293796556,-7.024414263903509,91.00002580964467,86.08116830920835,90.84931576287713,48.60789883500547,90.5518932281764,18.911093060860313,29.505083779730896,-6.108352511314422,29.31909950512799,-6.335384672575799,1.0202706686222704,1.1454132972459896,2.2060337632679174,3.3514470605139075,3.2848607370430014,0.013376011318760176,0.0,32.92563566757673,49.99998745398528,6.0,0.0,2.5,434.73420859125446,492.2041217610246,406.572219249136,241.64758583664008,288.7482490766811,434.46022133332264
4010.000000000001,28.749208215738737,-7.024414356659861,91.0000247827442,86.08116756812454,90.8493147255252,48.6078992377204,90.55189216269665,18.911095161685807,29.505083746862248,-6.108352551581731,29.31909946096473,-6.335383816995943,1.0202709005641315,1.1454135060697113,2.2060342847903667,3.3514477908600786,3.2848607061193102,0.013376014560607923,0.0,32.92563662759824,49.99998795166744,6.0,0.0,2.5,434.73420863173664,492.20412155273937,406.5722241830304,241.647591752748,288.7482542180124,434.46022280944413
4020.000000000001,28.749208140596632,-7.024414448344942,91.00002379217162,86.08116685493718,90.8493137248896,48.6078996260199,90.5518911349282,18.911097189010945,29.505083715324417,-6.108352590218715,29.31909941854159,-6.335383000312561,1.0202703045776351,1.145412787158257,2.206033015169629,3.3514458023278855,3.2848606759316543,0.013376006939510065,0.0,32.92563755383458,49.99998843145721,6.0,0.0,2.5,434.7342086669241,492.2041213544693,406.5722289415746,241.64759746179823,288.7482591766552,434.460224219104
4030.000000000001,28.749208068533584,-7.024414536285292,91.00002284163817,86.08116617087603,90.84931276468104,48.607899998943765,90.55189014866816,18.91109913580885,29.505083685130018,-6.108352627209854,29.319099377894368,-6.335382218702932,1.020270342865704,1.145412782315641,2.2060331161717808,3.3514458984874222,3.284860646908528,0.013376007626091542,0.0,32.92563844316146,49.99998889218131,6.0,0.0,2.5,434.73420870065297,492.20412116468503,406.57223350925545,241.6476029439556,288.7482639361514,434.46022556833344
4040.000000000001,28.74920799933269,-7.024414620563107,91.00002192949901,86.08116551443804,90.84931184318634,48.60790035722079,90.55188920215836,18.911101004918294,29.50508365613136,-6.108352662736081,29.3190993388564,-6.335381467373964,1.0202737531433843,1.1454165649731702,2.2060405073843072,3.3514570723574773,3.284860619056305,0.01337605251300416,0.0,32.925639297049315,49.99998933481396,6.0,0.0,2.5,434.7342087333081,492.20412098255366,406.5722378945052,241.6476082072637,288.74826850493406,434.4602268652104
4050.000000000001,28.74920793323701,-7.02441470177672,91.00002105860192,86.08116488852465,90.84931096343986,48.607900699590175,90.55188829852632,18.91110278980352,29.505083628425385,-6.108352696678651,29.319099301565487,-6.335380747108161,1.02027269850878,1.1454153371027098,2.2060382436667183,3.3514535807694283,3.284860592337596,0.013376038855205056,0.0,32.925640112547285,49.99998975778767,6.0,0.0,2.5,434.7342087633657,492.2041208099879,406.5722420825281,241.647613233362,288.74827287017905,434.4602281081469
4060.000000000001,28.749207869437665,-7.024414779637539,91.0000202180672,86.0811642839542,90.8493101143504,48.60790103018252,90.55188742637705,18.911104512879604,29.505083601687726,-6.108352729434897,29.31909926557494,-6.335380053593156,1.0202722807801268,1.1454148258029018,2.20603735655198,3.351452182354882,3.2848605666247,0.013376033541928407,0.0,32.9256408998624,49.99999016616073,6.0,0.0,2.5,434.7342087932177,492.2041206426841,406.57224612528745,241.64761808537165,288.7482770840759,434.4602293051247
4070.000000000001,28.74920780852275,-7.024414854352472,91.00001941576927,86.08116370642806,90.84930930392012,48.60790134588024,90.55188659393296,18.91110615781633,29.505083576156448,-6.108352760713274,29.319099231210213,-6.335379391664503,1.0202701100769702,1.145412348429294,2.206032678422517,3.3514450268518106,3.2848605420764247,0.01337600523932876,0.0,32.92564165153033,49.99999055611073,6.0,0.0,2.5,434.73420882112833,492.2041204822698,406.5722499846792,241.64762271732167,288.7482811056201,434.4602304476182
4080.000000000001,28.74920774972808,-7.024414925999905,91.00001864111536,86.08116315037732,90.84930852133849,48.6079016508333,90.5518857900881,18.91110774644289,29.50508355153776,-6.108352790873596,29.31909919805825,-6.335378753770954,1.0202717703379351,1.1454141732928278,2.2060362830259295,3.3514504563187577,3.2848605182996367,0.013376027155908372,0.0,32.9256423774998,49.99999093277438,6.0,0.0,2.5,434.7342088488053,492.2041203298663,406.57225371191595,241.64762719069248,288.7482849894663,434.460231548711
4090.000000000001,28.749207693241143,-7.024414994717233,91.00001789731907,86.08116261593506,90.84930776997251,48.60790194365592,90.55188501830891,18.911109271588373,29.505083527863093,-6.108352819877439,29.319099166189016,-6.3353781394098405,1.020271213549144,1.1454135107366934,2.206035093371124,3.3514486041078166,3.2848604955239047,0.013376020000646627,0.0,32.92564307445804,49.99999129449861,6.0,0.0,2.5,434.73420887558257,492.20412018268047,406.5722572906303,241.6476314853101,288.74828871706245,434.4602326090415
4100.000000000001,28.749207639022178,-7.024415060589092,91.00001718322778,86.08116210303523,90.84930704860878,48.60790222486702,90.55188427734683,18.91111073590656,29.505083505146324,-6.1083528477076925,29.31909913560833,-6.33537754838585,1.0202709793292402,1.1454132118072402,2.206034600604068,3.3514478124113083,3.2848604736505007,0.013376017068546476,0.0,32.925643743650426,49.99999164186369,6.0,0.0,2.5,434.73420890142125,492.20412004168514,406.57226072680254,241.64763560864768,288.7482922980845,434.460233628904
4110.000000000001,28.749207587358026,-7.024415123724339,91.00001650222984,86.08116161132881,90.84930636066564,48.60790249308934,90.55188357070537,18.9111121328512,29.50508348352708,-6.108352874193429,29.319099106487872,-6.335376989533586,1.020271091504714,1.145413303442535,2.2060348563047407,3.3514481597472763,3.2848604529258014,0.013376018672194649,0.0,32.92564438210104,49.99999197309154,6.0,0.0,2.5,434.7342089254627,492.2041199031648,406.5722640039533,241.64763954222693,288.74829571436607,434.46023459374413
4120.000000000001,28.74920753738436,-7.024415184632915,91.00001584395623,86.08116113779327,90.84930569569,48.607902752371615,90.55188288765761,18.911113482994267,29.50508346260072,-6.108352899830265,29.31909907830747,-6.335376447291593,1.0202706449972183,1.1454127689995457,2.206033903488253,3.351446672487798,3.284860432789316,0.01337601294632933,0.0,32.925644999139024,49.99999229334395,6.0,0.0,2.5,434.73420894897055,492.2041197720452,406.57226717176246,241.6476433440294,288.7482990137248,434.46023552973
4130.000000000001,28.749207489729987,-7.024415242991836,91.00001521608024,86.08116068660695,90.84930506138417,48.60790299972365,90.55188223611212,18.911114770822167,29.50508344265125,-6.108352924270378,29.31909905144176,-6.335375928854262,1.02027211287938,1.145414385271321,2.2060370893480625,3.351451474619384,3.2848604135234294,0.013376032312423904,0.0,32.92564558771255,49.99999259886664,6.0,0.0,2.5,434.7342089709501,492.2041196477402,406.5722701935909,241.64764697037583,288.74830216268253,434.4602364244356
