time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.749207443673697,-7.0244152992130475,91.00001460915665,86.08116025014027,90.84930444828163,48.607903238821045,90.55188160634707,18.911116015693835,29.50508342337552,-6.1083529478850656,29.31909902548019,-6.335375428836812,1.0202716997859933,1.1454138909219849,2.2060362077828386,3.351450098704823,3.2848603949397064,0.01337602701456704,0.0,32.92564615665799,49.99999289417213,6.0,0.0,2.5,434.7342089924781,492.2041195270536,406.5722731144691,241.64765047574576,288.74830520616905,434.46023728747537
4150.000000000001,28.749207399456164,-7.024415353181496,91.00001402644416,86.08115983113134,90.8493038596345,48.6079034683807,90.55188100170223,18.91111721090465,29.50508340487109,-6.10835297055479,29.31909900055575,-6.335374949182892,1.020271408153827,1.1454135341516714,2.206035588375542,3.3514491225272134,3.2848603770947906,0.01337602330438068,0.0,32.925646702911706,49.99999317770039,6.0,0.0,2.5,434.7342090131594,492.2041194112536,406.57227591883486,241.6476538412807,288.7483081276251,434.4602381154164
4160.000000000001,28.749207357396905,-7.024415404953572,91.00001347300754,86.0811594316635,90.84930330057416,48.607903686621285,90.55188042743212,18.9111183471162,29.50508338725549,-6.108352992135679,29.319098976835377,-6.335374493579479,1.0202701578084874,1.1454121025470296,2.206032895522751,3.3514449980697805,3.284860360189887,0.013376007019985365,0.0,32.925647222291275,49.99999344714399,6.0,0.0,2.5,434.7342090321396,492.2041192988914,406.5722785832245,241.6476570405868,288.74831089848675,434.4602389019535
4170.000000000001,28.74920731703032,-7.0244154536621854,91.00001293959856,86.08115904964289,90.84930276172832,48.60790389693108,90.55187987394177,18.911119441249586,29.50508337042797,-6.108353012751024,29.319098954131587,-6.335374055358557,1.0202701510504195,1.1454120680681854,2.2060328910766045,3.35144495914479,3.284860343796502,0.013376007034635672,0.0,32.92564772234783,49.99999370692689,6.0,0.0,2.5,434.73420905190414,492.20411919531045,406.5722811510968,241.64766012149283,288.74831357666454,434.46023965821246
4180.000000000001,28.749207277850367,-7.024415501429644,91.00001242329971,86.08115867814496,90.84930224015214,48.607904100251176,90.55187933819423,18.91112049979938,29.505083354022247,-6.108353032849664,29.319098932038997,-6.335373628650302,1.0202709000148062,1.1454128828822283,2.2060345204055545,3.351447403287783,3.284860328015968,0.01337601695412188,0.0,32.92564820611972,49.999993958109435,6.0,0.0,2.5,434.7342090703115,492.204119092324,406.5722836355616,241.6476631022604,288.74831616513205,434.46024039456864
4190.000000000001,28.749207240233545,-7.0244155472709044,91.00001192755892,86.0811583212895,90.84930173936424,48.6079042953973,90.55187882380146,18.91112151614772,29.50508333826892,-6.108353052149084,29.319098910827368,-6.335373218944142,1.0202707015495298,1.1454126351021554,2.2060341008089086,3.351446735911064,3.2848603128768423,0.013376014448620455,0.0,32.92564867060918,49.99999419917344,6.0,0.0,2.5,434.7342090880177,492.2041189932003,406.57228602068966,241.64766596419528,288.7483186506936,434.46024110158095
4200.000000000001,28.749207204420937,-7.024415591152831,91.0000114553138,86.0811579817452,90.84930126230755,48.6079044812858,90.55187833378342,18.91112248459177,29.50508332328906,-6.108353070500868,29.31909889064699,-6.3353728315593685,1.0202706083523296,1.1454125066749896,2.2060339083251135,3.351446415000104,3.2848602983991384,0.013376013318416848,0.0,32.9256491132021,49.999994428740415,6.0,0.0,2.5,434.73420910449573,492.2041188994023,406.57228829275056,241.6476686912044,288.7483210177564,434.4602417703777
4210.000000000001,28.74920717001996,-7.024415633109243,91.00001100185757,86.08115765555937,90.84930080423933,48.60790465981046,90.55187786326977,18.911123414424367,29.505083308891074,-6.108353088139836,29.31909887125419,-6.335372457614199,1.0202701335275022,1.1454119507641989,2.206032890349881,3.35144484111408,3.284860284527518,0.013376007181453242,0.0,32.92564953812956,49.999994649259285,6.0,0.0,2.5,434.7342091206343,492.2041188090992,406.5722904745277,241.64767130949784,288.74832329044403,434.46024241575753
4220.000000000001,28.749207136767065,-7.024415676947115,91.00001056468685,86.08115733681278,90.84930036258814,48.607904832043566,90.55187740960584,18.91112431165749,29.505083294935744,-6.1083531052365165,29.31909885249117,-6.33537209619726,1.020271141252178,1.1454130600030348,2.206035077685484,3.3514481376885175,3.2848602711385992,0.013376020478347673,0.0,32.925649948226685,49.99999486192121,6.0,0.0,2.5,434.7342091310504,492.20411871530126,406.57229257858415,241.64767383592564,288.74832548015127,434.4602430395652
4230.000000000001,28.74920710542909,-7.02441571210079,91.00001015061262,86.08115704278809,90.84929994431168,48.60790499531242,90.55187697995768,18.91112516134484,29.50508328188014,-6.108353121230891,29.31909883485916,-6.3353717580313855,1.0202701318538687,1.1454119059799532,2.206032903049981,3.3514448090299345,3.2848602584692297,0.01337600732508988,0.0,32.92565033658718,49.999995063543615,6.0,0.0,2.5,434.7342091505965,492.20411863888006,406.5722945719584,241.64767622848288,288.74832755562346,434.46024362342433
4240.000000000001,28.749207074881728,-7.024415752197625,91.0000097551278,86.08115674947163,90.84929954473358,48.607905153321674,90.55187656935347,18.91112598359564,29.50508326902389,-6.108353136981066,29.319098817565727,-6.335371444806526,1.020270102857219,1.1454118534218602,2.206032848139551,3.3514447015614115,3.2848602464934005,0.013376007024668592,0.0,32.92565071334559,49.99999525754038,6.0,0.0,2.5,434.73420916044074,492.2041185462039,406.5722964852971,241.64767854280552,288.74832950157906,434.4602441665416
4250.000000000001,28.74920704670764,-7.024415783820359,91.0000093722321,86.08115648305136,90.84929915794723,48.60790530532745,90.55187617207923,18.91112676766801,29.505083257719413,-6.108353150830169,29.319098802065003,-6.335371132765715,1.0202701801824312,1.1454119208507505,2.2060330223929334,3.3514449432436844,3.2848602344179296,0.013376008110435152,0.0,32.92565107157304,49.999995445748766,6.0,0.0,2.5,434.734209177984,492.20411848415085,406.57229833317706,241.647680750752,288.74833145571324,434.4602447034397
4260.000000000001,28.74920701872257,-7.024415817709496,91.00000900045784,86.08115621575966,90.84929878237632,48.607905451343925,90.55187578634732,18.91112752656369,29.505083246061076,-6.108353165112817,29.3190987863372,-6.335370819357479,1.0202713406961743,1.1454132049853234,2.2060355388651303,3.3514487438504537,3.284860223128112,0.013376023397140996,0.0,32.92565141824252,49.99999562652971,6.0,0.0,2.5,434.734209191495,492.2041184103296,406.57230012043755,241.64768288803563,288.7483333305142,434.46024524307495
4270.000000000001,28.74920699156096,-7.024415850867115,91.00000864314451,86.08115595842382,90.84929842143994,48.60790559079908,90.55187541564653,18.911128255900113,29.50508323458803,-6.108353179168432,29.319098770946923,-6.33537052168208,1.0202711583321833,1.145412982308587,2.206035151438488,3.351448133747075,3.284860212284761,0.013376021075626764,0.0,32.925651751442274,49.99999579893091,6.0,0.0,2.5,434.7342092041901,492.2041183386869,406.57230183417255,241.64768494206595,288.748335118224,434.4602457567103
4280.000000000001,28.749206965513878,-7.024415882602512,91.00000830017838,86.08115571156213,90.84929807499572,48.607905724667205,90.551875059826,18.911128956618768,29.505083223610686,-6.1083531926167325,29.31909875620616,-6.335370238445648,1.0202709514848385,1.1454127328680217,2.2060347107735523,3.351447443641573,3.2848602018552886,0.013376018430343226,0.0,32.92565207144696,49.999995964406594,6.0,0.0,2.5,434.7342092164597,492.2041182701431,406.57230347915294,241.6476869154372,288.74833683195203,434.4602462456667
4290.000000000001,28.74920694054012,-7.024415913627195,91.0000079711357,86.08115547417974,90.84929774262312,48.607905853364734,90.55187471844924,18.91112962971397,29.505083213110215,-6.108353205480853,29.319098742093885,-6.335369966796293,1.0202702095542109,1.145411883387772,2.2060331128714674,3.3514449962592394,3.284860191814867,0.013376008767302026,0.0,32.92565237880518,49.99999612346227,6.0,0.0,2.5,434.73420922728207,492.20411820352734,406.57230505850623,241.6476888109326,288.7483384780219,434.460246714558
4300.000000000001,28.74920691657908,-7.024415942277244,91.00000765545434,86.08115524775974,90.8492974237302,48.607905977114335,90.55187439090784,18.91113027615762,29.505083203051115,-6.108353217804279,29.319098728561315,-6.3353697065296615,1.020270197574929,1.1454118540715397,2.2060330930053462,3.351444947076886,3.2848601821781167,0.013376008671491977,0.0,32.92565267404353,49.999996276362026,6.0,0.0,2.5,434.7342092394287,492.2041181417,406.5723065750154,241.64769063132047,288.7483400587085,434.460247163829
4310.000000000001,28.749206893773145,-7.0244159706956,91.00000735530625,86.08115503114078,90.84929712052632,48.60790609498929,90.55187407947535,18.91113089114248,29.505083193470348,-6.108353229541649,29.319098715681072,-6.335369457903994,1.0202701973325887,1.145411838680009,2.2060330982364977,3.351444936916507,3.284860172999838,0.01337600872664237,0.0,32.92565295497002,49.99999642199538,6.0,0.0,2.5,434.7342092491742,492.2041180808044,406.5723080178688,241.64769236308712,288.7483415636954,434.4602475928919
4320.000000000001,28.749206871665123,-7.024415997072025,91.00000706431446,86.08115482263257,90.849296826571,48.607906209362234,90.55187377753923,18.911131487570916,29.50508318419137,-6.1083532409093095,29.31909870319656,-6.335369217773973,1.0202701906059353,1.145411816487278,2.206033089252671,3.3514449057399487,3.2848601640998023,0.013376008694898791,0.0,32.92565322745577,49.99999656328208,6.0,0.0,2.5,434.73420926047334,492.204118024134,406.57230941712373,241.64769404258493,288.7483430223208,434.46024800740093
4330.000000000001,28.749206850234504,-7.024416026604854,91.00000678350682,86.08115461618905,90.84929654288264,48.60790631990312,90.55187348613632,18.91113206385376,29.50508317515271,-6.108353251982577,29.319098691074966,-6.335368983976366,1.0202709861489436,1.1454126954019233,2.206034814814761,3.3514475102166843,3.2848601555032606,0.013376019179658248,0.0,32.925653490812465,49.9999966997749,6.0,0.0,2.5,434.73420926516314,492.2041179612005,406.5723107682336,241.64769566528753,288.7483444288903,434.4602484108984
4340.000000000001,28.749206830131083,-7.02441604796428,91.00000651802397,86.08115442933217,90.84929627470888,48.60790642459807,90.55187321067238,18.911132608678543,29.50508316677368,-6.108353262247704,29.319098679756785,-6.335368767634236,1.0202701864195272,1.1454117842553142,2.20603309066732,3.351444874922634,3.284860147373302,0.013376008746266573,0.0,32.92565373981381,49.999996829060414,6.0,0.0,2.5,434.7342092795845,492.20411791481314,406.5723120463388,241.6476971993984,288.7483457601571,434.4602487845153
4350.000000000001,28.7492068106,-7.0244160717116975,91.00000626029006,86.08115424435204,90.84929601434938,48.607906526153776,90.55187294324175,18.911133137045454,29.50508315860929,-6.1083532722499285,29.319098668755988,-6.335368554460558,1.0202701889303485,1.145411774081469,2.2060331010261014,3.3514448751075707,3.284860139470729,0.013376008829138112,0.0,32.92565398125549,49.99999695454631,6.0,0.0,2.5,434.73420928886213,492.204117864144,406.5723132868085,241.6476986872345,288.74834705535807,434.46024915229447
4360.000000000001,28.749206791602152,-7.024416094893638,91.00000601039923,86.08115406469187,90.84929576191054,48.6079066244909,90.5518726839468,18.911133649254797,29.50508315063147,-6.108353282023529,29.319098658026608,-6.33536834758479,1.0202702868513431,1.1454118714237511,2.206033317540218,3.351445188963969,3.2848601318253285,0.013376010161423675,0.0,32.92565421533391,49.99999707602825,6.0,0.0,2.5,434.7342092977567,492.2041178145273,406.5723144889653,241.64770012956512,288.74834830868525,434.4602495093378
4370.000000000001,28.74920677353812,-7.024416116933367,91.00000577273653,86.08115389373279,90.84929552182595,48.607906718029135,90.55187243734056,18.91113413649253,29.50508314304972,-6.108353291311913,29.319098647827747,-6.3353681511510445,1.0202702916578807,1.145411864847346,2.206033332491101,3.3514451973384465,3.284860124558308,0.013376010270619132,0.0,32.9256544379989,49.99999719156915,6.0,0.0,2.5,434.7342093062181,492.20411776719806,406.57231563235047,241.64770150157875,288.7483495001965,434.4602498483847
4380.000000000001,28.749206756362582,-7.0244161378954,91.00000554667449,86.08115373119614,90.84929529346013,48.60790680704786,90.55187220276953,18.911134600110582,29.50508313584839,-6.10835330013424,29.31909863813605,-6.335367964690249,1.020270266213033,1.1454118248904797,2.2060332818030663,3.351445106693546,3.28486011763648,0.013376009980935102,0.0,32.92565464987041,49.999997301520686,6.0,0.0,2.5,434.734209314254,492.2041177223008,406.5723167201304,241.64770280706233,288.74835063361905,434.4602501702448
4390.000000000001,28.749206739864455,-7.024416158032636,91.00000532949848,86.08115357503499,90.84929507407008,48.60790689260249,90.55187197741725,18.911135045573477,29.505083128934007,-6.108353308605047,29.31909862882885,-6.335367785525307,1.020270268569313,1.145411816590757,2.206033291057512,3.351445107648269,3.28486011098596,0.0133760100540138,0.0,32.92565485345551,49.99999740718971,6.0,0.0,2.5,434.7342093219676,492.2041176791466,406.5723177653114,241.64770406142617,288.7483517227054,434.46025047949826
4400.000000000001,28.749206724016062,-7.024416177367812,91.0000051208547,86.08115342501975,90.84929486329911,48.60790697481792,90.55187176091745,18.911135473580828,29.50508312229391,-6.108353316739851,29.319098619889647,-6.335367613425035,1.0202702615687949,1.1454117982156942,2.206033279917385,3.351445078133079,3.284860104596019,0.013376010002767438,0.0,32.925655049068894,49.99999750873309,6.0,0.0,2.5,434.7342093293934,492.2041176377059,406.57231876952966,241.64770526662667,288.74835276907885,434.4602507765548
4410.000000000001,28.7492067087912,-7.02441619594947,91.00000492039726,86.08115328088383,90.8492946607978,48.607907053821634,90.55187155291168,18.911135884817785,29.50508311591661,-6.108353324552695,29.319098611303325,-6.335367448105672,1.020270257588492,1.1454117836430953,2.2060332751510825,3.351445058794177,3.284860098456309,0.013376009989528544,0.0,32.925655237022966,49.99999760630703,6.0,0.0,2.5,434.73420933651687,492.2041175978788,406.5723197344065,241.6477064246016,288.7483537744189,434.46025106190615
4420.000000000001,28.749206694026665,-7.024416213963661,91.0000047259884,86.08115314109942,90.84929446439556,48.607907130451736,90.55187135116995,18.911136283675543,29.505083109733395,-6.108353332127706,29.31909860297755,-6.335367287795805,1.0202708100447262,1.1454123940609342,2.206034473398972,3.3514468674599054,3.2848600925013094,0.013376017270144995,0.0,32.925655419322425,49.99999770094854,6.0,0.0,2.5,434.7342093434309,492.2041175592588,406.57232067024967,241.64770754771757,288.7483547494736,434.4602513386095
4430.000000000001,28.749206679847777,-7.02441623126782,91.00000453924642,86.08115300681965,90.84929427576056,48.60790720405544,90.55187115740767,18.911136666768755,29.505083103796615,-6.108353339400878,29.31909859498292,-6.335367133855584,1.0202702471622915,1.145411752725351,2.2060332599093706,3.3514450126347217,3.284860086782102,0.013376009926889703,0.0,32.92565559441755,49.9999977918535,6.0,0.0,2.5,434.7342093500652,492.20411752214807,406.57232156910095,241.6477086264479,288.7483556859467,434.4602516043177
4440.000000000001,28.749206666104072,-7.024416248084776,91.00000435823009,86.08115287662821,90.8492940928914,48.60790727540893,90.55187096956696,18.91113703815517,29.505083098043112,-6.108353346449462,29.319098587234656,-6.335366984640302,1.0202705922188295,1.1454121309787533,2.2060340094592723,3.351446140438026,3.284860081235392,0.013376014485835771,0.0,32.92565576416217,49.99999787997922,6.0,0.0,2.5,434.73420935642616,492.2041174861305,406.5723224404791,241.64770967220628,288.7483565938117,434.46025186186887
4450.000000000001,28.74920665219187,-7.024416302463635,91.00000418882867,86.08115270553793,90.84929392172691,48.60790734269904,90.55187079365696,18.91113739116861,29.50508309169357,-6.108353354228257,29.319098579118823,-6.335366825721508,1.0202703048133257,1.145411799112549,2.2060333918808297,3.3514451909933785,3.2848600759840574,0.013376010755473794,0.0,32.925655926008744,49.99999796248068,6.0,0.0,2.5,434.734209303854,492.2041173748037,406.5723232583241,241.6477106657343,288.7483574218686,434.4602521358384
4460.000000000001,28.7492066408705,-7.024416279681759,91.0000040271456,86.08115263600739,90.84929375838088,48.60790740900848,90.55187062579283,18.911137729096023,29.505083087680458,-6.108353359144758,29.319098573143712,-6.335366729787211,1.0202700816285717,1.1454115409469308,2.2060329117820543,3.351444452728985,3.2848600709523454,0.013376007857525374,0.0,32.92565608094611,49.999998043917,6.0,0.0,2.5,434.7342093669656,492.2041174163184,406.572324048126,241.647711616702,288.7483582334842,434.46025230381986
4470.000000000001,28.749206629310773,-7.02441629348607,91.00000386868248,86.08115252397715,90.8492935983132,48.60790747180272,90.55187046140873,18.911138051653552,29.505083083059912,-6.108353364805396,29.31909856680488,-6.335366594830703,1.020270240473908,1.1454117112438418,2.206033258261,3.3514449695048416,3.284860066043012,0.013376009970059286,0.0,32.925656228237926,49.99999812193283,6.0,0.0,2.5,434.7342093728541,492.20411738784674,406.57232481235377,241.64771252520987,288.74835904938186,434.4602525351468
4480.000000000001,28.749206617386445,-7.024416312743199,91.00000371911278,86.08115240310093,90.8492934472035,48.60790753214837,90.55187030606858,18.911138366107647,29.50508307789945,-6.108353371127464,29.319098559944855,-6.335366475470835,1.0202685616590983,1.1454098189201316,2.206029631588934,3.3514394505090657,3.284860061804864,0.013375987993040236,0.0,32.92565637280592,49.99999819559372,6.0,0.0,2.5,434.73420937100144,492.2041173371224,406.572325538557,241.6477134099598,288.7483597649881,434.4602527427618
4490.000000000001,28.749206607119447,-7.0244163202220316,91.00000357255519,86.08115231079891,90.84929329914173,48.60790759020506,90.55187015402701,18.911138663873945,29.50508307404433,-6.108353375850356,29.31909855449361,-6.335366361270474,1.0202701897873785,1.1454116393466778,2.206033154345564,3.3514447936922416,3.284860056913624,0.013376009363541204,0.0,32.92565650870108,49.99999826775803,6.0,0.0,2.5,434.73420938378416,492.20411732861606,406.572326245342,241.647714248694,288.74836052763885,434.4602529387207
4500.000000000001,28.74920659652624,-7.024416332950693,91.00000343050995,86.08115220862611,90.8492931556717,48.60790764492168,90.55187000672693,18.91113895010892,29.50508306960524,-6.10835338128868,29.31909854852439,-6.335366237368476,1.0202702536680026,1.145411703956804,2.2060332952602315,3.351444999217035,3.2848600526852176,0.013376010228377751,0.0,32.92565663918106,49.9999983358166,6.0,0.0,2.5,434.7342093890561,492.20411730033646,406.572326923355,241.64771505515816,288.7483612463138,434.46025315145926
4510.000000000001,28.749206586038603,-7.024416348979344,91.00000329364805,86.08115210556083,90.84929301740608,48.60790769728624,90.55186986475255,18.911139227092463,29.50508306506729,-6.108353386848137,29.31909854251208,-6.335366119204139,1.0202715217117164,1.1454131206523317,2.206036039740886,3.351449160393217,3.284860048598111,0.013376026879619534,0.0,32.925656765507085,49.99999840069063,6.0,0.0,2.5,434.73420938886153,492.2041172658064,406.57232757513617,241.647715835448,288.7483619273587,434.4602533551167
4520.000000000001,28.74920657618432,-7.0244163578350935,91.00000316329452,86.08115201559747,90.84929288576434,48.60790774741321,90.55186972957533,18.911139491735184,29.505083060903296,-6.108353391949436,29.31909853691556,-6.335366012814404,1.0202702436138766,1.145411679338344,2.2060332786853647,3.3514449580237087,3.2848600446805447,0.013376010148330892,0.0,32.92565688615622,49.99999846274,6.0,0.0,2.5,434.7342093984804,492.2041172458414,406.572328196902,241.64771658088569,288.74836257632643,434.46025353892304
4530.000000000001,28.74920656668691,-7.024416369393691,91.00000303815645,86.08115192569421,90.8492927593638,48.60790779567219,90.55186959977722,18.911139746014783,29.50508305686903,-6.1083533968918005,29.319098531518524,-6.335365907865081,1.0202702487640298,1.1454116788616246,2.206033292212213,3.351444971073838,3.284860040889977,0.013376010239972863,0.0,32.92565700205148,49.99999852250801,6.0,0.0,2.5,434.73420940297535,492.2041172210987,406.5723287944813,241.6477172971228,288.748363202699,434.4602537199416
4540.000000000001,28.749206557362797,-7.02441638080046,91.000002915822,86.08115183773435,90.8492926357896,48.60790784293124,90.55186947287623,18.911139994948314,29.50508305289396,-6.10835340176169,29.319098526208407,-6.335365805186427,1.0202704244824228,1.1454118700104647,2.2060336744861275,3.3514455444965923,3.284860037177654,0.013376012567298284,0.0,32.925657115533625,49.99999858099903,6.0,0.0,2.5,434.7342094072945,492.20411719679805,406.57232937904655,241.6477179982644,288.74836381441884,434.46025389711576
4550.000000000001,28.74920654849276,-7.024416391530963,91.00000279984116,86.08115175425888,90.84929251863417,48.60790788800102,90.55186935255709,18.91114023167404,29.505083049111573,-6.108353406395452,29.319098521155297,-6.335365707932624,1.0202703821722094,1.1454118166996978,2.206033585226897,3.3514454019265947,3.2848600336620484,0.013376012035113096,0.0,32.92565722352009,49.99999863673565,6.0,0.0,2.5,434.7342094115936,492.2041171736288,406.5723299344352,241.6477186649564,288.74836439506,434.4602540649871
4560.000000000001,28.749206539989128,-7.024416401926771,91.0000026887068,86.08115167440035,90.8492924063717,48.60790793140399,90.55186923725613,18.91114045897092,29.50508304549459,-6.108353410826624,29.319098516318345,-6.335365615015405,1.020270357108375,1.1454117829787998,2.2060335331525103,3.35144531613131,3.2848600302667745,0.013376011728039714,0.0,32.92565732725279,49.99999869038601,6.0,0.0,2.5,434.734209415544,492.2041171516297,406.5723304675833,241.6477193050444,288.7483649522744,434.4602542253936
4570.000000000001,28.749206531831494,-7.024416411881646,91.00000258216211,86.0811515978815,90.84929229874521,48.607907973186286,90.55186912671155,18.91114067720173,29.50508304203045,-6.108353415070553,29.319098511682267,-6.335365525971952,1.0202702435424154,1.1454116501232088,2.2060332896323542,3.351444939755563,3.284860027005418,0.013376010259809355,0.0,32.925657426898056,49.9999987420108,6.0,0.0,2.5,434.7342094193632,492.2041171306034,406.5723309794814,241.64771991957664,288.7483654870281,434.4602543791149
4580.000000000001,28.749206524007032,-7.024416421432022,91.00000247997917,86.081151524522,90.84929219552124,48.60790801338242,90.55186902068483,18.91114088673652,29.50508303871377,-6.108353419133778,29.319098507240113,-6.335365440699604,1.0202702434212474,1.1454116448401794,2.2060332913200127,3.351444936160192,3.2848600238715906,0.013376010278032674,0.0,32.92565752261385,49.99999879166426,6.0,0.0,2.5,434.7342094230211,492.2041171104816,406.57233147098634,241.64772050960227,288.748366000265,434.46025452633216
4590.000000000001,28.749206516501776,-7.024416430591941,91.00000238194247,86.08115145415705,90.84929209648466,48.607908052039306,90.55186891895649,18.91114108793312,29.505083035538014,-6.108353423024425,29.31909850298337,-6.335365359021465,1.0202702424290515,1.1454116387836386,2.2060332910460536,3.351444929829692,3.2848600208613337,0.013376010284040365,0.0,32.92565761455336,49.9999988394062,6.0,0.0,2.5,434.73420942653297,492.2041170912038,406.5723319429604,241.64772107613183,288.74836649285004,434.460254667348
4600.000000000001,28.749206509302667,-7.024416439378456,91.00000228785613,86.08115138663187,90.84929200143807,48.607908089202446,90.55186882132445,18.911141281139408,29.50508303249717,-6.1083534267497726,29.31909849890429,-6.335365280773033,1.0202702415146805,1.1454116330104969,2.2060332908656304,3.3514449238761275,3.2848600179699585,0.013376010290309003,0.0,32.92565770286336,49.99999888529686,6.0,0.0,2.5,434.7342094299,492.2041170727102,406.57233239620206,241.64772162015373,288.7483669656732,434.4602548024472
4610.000000000001,28.749206502396937,-7.0244164478073685,91.00000219754143,86.08115132181251,90.84929191020048,48.60790812492223,90.55186872760353,18.911141466685702,29.50508302958518,-6.108353430317209,29.319098494995163,-6.3353652057921295,1.02027027782597,1.1454116692169227,2.206033371103443,3.3514450403203666,3.2848600151929843,0.013376010783890066,0.0,32.92565778768716,49.99999892939872,6.0,0.0,2.5,434.7342094331293,492.2041170549567,406.57233283148366,241.6477221425952,288.7483674195872,434.4602549319036
4620.000000000001,28.74920649583545,-7.024416455814446,91.00000211163818,86.08115126015424,90.84929182342029,48.60790815892482,90.55186863846035,18.911141643208335,29.505083026823826,-6.108353433700188,29.319098491284976,-6.335365134604558,1.0202702427796395,1.1454116255347502,2.206033296968185,3.3514449225029352,3.284860012551388,0.013376010341103322,0.0,32.925657868402595,49.999998971379455,6.0,0.0,2.5,434.7342094362001,492.20411703806127,406.57233324562503,241.6477226396333,288.7483678512642,434.4602550548089
4630.000000000001,28.749206489532867,-7.02441646358983,91.00000202917923,86.08115120071294,90.84929174008866,48.6079081916011,90.55186855285619,18.91114181282052,29.50508302417242,-6.108353436948392,29.31909848772199,-6.335365066328791,1.0202717271884127,1.1454132878478784,2.206036508149696,3.351449795997574,3.2848600100222765,0.01337602981817475,0.0,32.92565794596732,49.99999901171231,6.0,0.0,2.5,434.73420943901726,492.2041170214413,406.57233364342113,241.64772311719213,288.74836826535966,434.46025517269726
4640.000000000001,28.749206483496284,-7.024416470876361,91.00000194988432,86.08115114398424,90.84929165998912,48.607908223012366,90.55186847057533,18.911141975780023,29.50508302164413,-6.108353440045788,29.319098484317664,-6.3353650009725015,1.0202714503163033,1.1454129730116818,2.2060359110053063,3.351448884016988,3.2848600075773726,0.013376026203665651,0.0,32.925658020489266,49.999999050491915,6.0,0.0,2.5,434.7342094419688,492.20411700614017,406.572334025797,241.64772357603948,288.748368663954,434.4602552855293
4650.000000000001,28.74920647768795,-7.024416478045566,91.00000187371634,86.08115108908333,90.8492915830477,48.60790825318628,90.55186839153754,18.911142132365345,29.505083019206367,-6.108353443032286,29.31909848103841,-6.335364938006592,1.02027119064719,1.1454126776458118,2.206035351011709,3.351448028657521,3.2848600052419323,0.013376022814181493,0.0,32.92565809210157,49.99999908773759,6.0,0.0,2.5,434.73420944455967,492.2041169907969,406.5723343931009,241.647724016926,288.74836904627745,434.46025539423374
4660.000000000001,28.749206472121944,-7.024416484756671,91.00000180048771,86.08115103669599,90.84929150907455,48.60790828218137,90.55186831555022,18.911142282820663,29.50508301687917,-6.108353445883324,29.31909847790248,-6.335364877730115,1.0202710196335836,1.1454124819590883,2.206034982639889,3.3514474645989774,3.284860002984897,0.013376020586327707,0.0,32.92565816090382,49.99999912353678,6.0,0.0,2.5,434.7342094472921,492.20411697666896,406.57233474616976,241.6477244405617,288.7483694142875,434.46025549828767
4670.000000000001,28.74920646676816,-7.024416491296108,91.00000173010115,86.08115098611648,90.84929143797217,48.607908310027135,90.5518682425124,18.91114242739553,29.50508301463717,-6.108353448629998,29.319098474883617,-6.335364819619883,1.0202708686779565,1.1454123089348742,2.2060346575916734,3.351446966526548,3.2848600008243647,0.013376018620937732,0.0,32.92565822701107,49.99999915791972,6.0,0.0,2.5,434.734209449789,492.2041169627333,406.57233508543095,241.64772484763373,288.7483697677411,434.46025559859095
4680.000000000001,28.749206461624706,-7.02441649761272,91.00000166245712,86.08115093747817,90.84929136963987,48.60790833677214,90.55186817232028,18.91114256630993,29.50508301248362,-6.108353451268329,29.319098471983725,-6.33536476382551,1.0202707473076962,1.1454121692632355,2.2060343964596725,3.351446565722908,3.2848599987471454,0.013376017042882693,0.0,32.92565829053092,49.99999919094324,6.0,0.0,2.5,434.7342094521336,492.2041169492939,406.5723354114031,241.6477252387888,288.74837010730096,434.46025569490087
4690.000000000001,28.74920645667821,-7.024416504127942,91.00000159749072,86.08115089021265,90.84929130399149,48.60790836246071,90.55186810488344,18.911142699799367,29.505083010409667,-6.108353453809116,29.319098469194348,-6.335364710069825,1.0202716690822364,1.1454132008097004,2.2060363907748286,3.3514495915845286,3.284859996748958,0.013376029140253,0.0,32.925658351567904,49.999999222659035,6.0,0.0,2.5,434.7342094536911,492.2041169355164,406.5723357245466,241.64772561465097,288.7483704333647,434.4602557876807
4700.000000000001,28.749206451941284,-7.024416509394881,91.00000153504355,86.08115084588906,90.84929124091246,48.60790838714843,90.55186804008748,18.91114282806035,29.505083008433573,-6.10835345623002,29.319098466526807,-6.335364659035122,1.0202713801569545,1.1454128733055098,2.2060357672521462,3.351448640557656,3.2848599948398847,0.01337602536448754,0.0,32.92565841021724,49.99999925313693,6.0,0.0,2.5,434.73420945672024,492.20411692402104,406.5723360254513,241.64772597581532,288.74837074641016,434.4602558758097
4710.000000000001,28.749206447387454,-7.024416514952691,91.00000147500842,86.08115080274193,90.84929118025549,48.607908410864574,90.55186797778,18.911142951312968,29.505083006531912,-6.108353458559748,29.319098463963154,-6.335364609573048,1.02027184478419,1.1454133918922265,2.2060367730219115,3.3514501649141386,3.2848599929982814,0.01337603146753522,0.0,32.925658466561345,49.999999282427154,6.0,0.0,2.5,434.7342094588506,492.2041169121248,406.5723363147,241.64772632285352,288.748371047856,434.4602559611706
4720.000000000001,28.7492064429162,-7.0244165236501885,91.00000141725073,86.08115075698731,90.84929112191342,48.60790843375264,90.551867917841,18.91114307048593,29.505083004620936,-6.108353460900901,29.319098461422936,-6.335364560687708,1.0202713768509508,1.1454128635914955,2.206035762409485,3.3514486260009804,3.2848599912164214,0.013376025344431443,0.0,32.92565852110141,49.99999931062359,6.0,0.0,2.5,434.7342094558229,492.2041168939925,406.5723365932516,241.64772665836713,288.7483713355348,434.4602560455536
4730.000000000001,28.74920643880316,-7.024416525502659,91.00000136202206,86.08115072125747,90.84929106612536,48.60790845573791,90.55186786053056,18.9111431842494,29.505083002960355,-6.10835346293527,29.31909845913849,-6.335364518165932,1.02027111665351,1.1454125687435832,2.2060352008186417,3.351447769562225,3.2848599895241337,0.013376021943633564,0.0,32.925658573143494,49.99999933774409,6.0,0.0,2.5,434.73420946275087,492.204116889294,406.57233686004906,241.64772697866172,288.7483716125359,434.46025611913115
4740.000000000001,28.74920643479889,-7.024416530354415,91.00000130863695,86.08115068308774,90.84929101219817,48.60790847681824,90.55186780514066,18.911143293538657,29.50508300130753,-6.108353464960145,29.319098456900004,-6.33536447385768,1.0202710679691118,1.1454125113921052,2.206035096572824,3.3514476079649294,3.2848599878815663,0.01337602131565758,0.0,32.92565862308487,49.99999936382193,6.0,0.0,2.5,434.73420946467866,492.20411687902816,406.57233711718527,241.6477272864202,288.7483718822995,434.4602561954586
4750.000000000001,28.74920643090448,-7.024416535542287,91.00000125732653,86.0811506456335,90.84929096035779,48.60790849698201,90.55186775189354,18.911143398564946,29.50508299967248,-6.108353466963251,29.31909845470272,-6.335364430974664,1.0202714527515238,1.1454129407777487,2.2060359295445378,3.3514488703222867,3.2848599863143444,0.013376026370254883,0.0,32.92565867108266,49.999999388745486,6.0,0.0,2.5,434.7342094658145,492.2041168679512,406.57233736392175,241.6477275821828,288.748372139792,434.46025626940417
4760.000000000001,28.749206427170403,-7.024416539625236,91.00000120803034,86.08115061068598,90.84929091056466,48.6079085163376,90.55186770074953,18.91114349950408,29.5050829981102,-6.108353468877225,29.31909845259628,-6.335364390572181,1.0202712136234904,1.1454126698477791,2.2060354134437903,3.3514480832915696,3.284859984816107,0.013376023244778133,0.0,32.925658717208535,49.99999941265838,6.0,0.0,2.5,434.7342094683098,492.204116858942,406.5723376008626,241.64772786642573,288.74837238647166,434.46025633916133
4770.000000000001,28.74920642358032,-7.024416543989503,91.00000116063632,86.08115057664304,90.84929086269192,48.60790853493416,90.5518676515788,18.91114359650396,29.505082996606543,-6.108353470719294,29.319098450571826,-6.335364351438385,1.0202710440745375,1.145412477117718,2.20603504775159,3.3514475248693083,3.2848599833677747,0.01337602103113112,0.0,32.92565876152247,49.999999435641136,6.0,0.0,2.5,434.7342094700172,492.2041168495819,406.57233782860806,241.6477281395756,288.7483726240497,434.46025640668887
4780.000000000001,28.74920642012668,-7.024416548202281,91.00000111511838,86.08115054388333,90.84929081670438,48.6079085527968,90.55186760434351,18.91114368971074,29.5050829951577,-6.108353472494287,29.319098448622466,-6.33536431382737,1.0202713680062048,1.1454128384905269,2.206035749031886,3.3514485875224125,3.284859981978864,0.01337602528680228,0.0,32.925658804102845,49.99999945771367,6.0,0.0,2.5,434.73420947163584,492.2041168404896,406.5723380473775,241.64772840205072,288.74837285210816,434.4602564715985
4790.000000000001,28.749206416626283,-7.024416555250525,91.00000107636237,86.08115050739082,90.84929077751536,48.60790857031748,90.55186756392008,18.91114378059143,29.505082993615115,-6.108353474384103,29.319098446570205,-6.335364295379975,1.02027008009572,1.14541139058333,2.206032965236113,3.3514443558194427,3.284859980903307,0.013376008412321071,0.0,32.925658846618205,49.99999947814837,6.0,0.0,2.5,434.7342094688893,492.2041168191964,406.5723382440383,241.64772865691623,288.74837300860514,434.46025650607754
4800.000000000001,28.74920641337996,-7.024416575795328,91.00000103732323,86.08115045098192,90.84929073802964,48.607908587966506,90.55186752325417,18.91114386744164,29.5050829922094,-6.108353476106231,29.31909844475585,-6.3353642531671435,1.0202704305785026,1.1454117817562348,2.2060337244670785,3.3514455062233126,3.284859980037854,0.013376013019538831,0.0,32.92565888689671,49.99999949957089,6.0,0.0,2.5,434.7342094442115,492.20411676677867,406.5723384421696,241.6477289008478,288.74837319886007,434.46025657802767
4810.000000000001,28.74920641161766,-7.024416559174711,91.00000099738915,86.08115045751725,90.84929069770367,48.60790860543733,90.55186748183225,18.91114394986579,29.50508299225728,-6.1083534760476255,29.319098444308235,-6.335364245442179,1.0202701605261106,1.145411476690485,2.206033140410584,3.351444617101069,3.284859978040393,0.0133760094807933,0.0,32.92565892475557,49.99999952129491,6.0,0.0,2.5,434.73420947468895,492.204116814398,406.5723386420522,241.64772913289772,288.74837342989485,434.4602565914731
4820.000000000001,28.74920640886611,-7.024416561983401,91.0000009560312,86.08115042894394,90.84929065594147,48.607908620823245,90.55186743901274,18.91114402884807,29.505082991202997,-6.108353477339222,29.31909844284197,-6.335364203099118,1.0202707408302742,1.1454121261155272,2.2060343959987856,3.351446522114313,3.28485997685965,0.013376017096167776,0.0,32.92565896053884,49.99999954094335,6.0,0.0,2.5,434.7342094768442,492.204116808016,406.57233883700184,241.64772935584227,288.7483736534052,434.460256662793
4830.000000000001,28.749206405859567,-7.02441656607607,91.0000009162276,86.08115039935534,90.84929061575734,48.60790863470793,90.551867397808,18.9111441051254,29.505082989833245,-6.108353479017296,29.31909844106744,-6.33536416447697,1.0202707276712248,1.145412109411354,2.2060343683718946,3.3514464777832487,3.2848599757761834,0.01337601693123355,0.0,32.92565899507463,49.99999955844584,6.0,0.0,2.5,434.73420947758143,492.20411679858177,406.5723390204922,241.64772957111924,288.74837385109873,434.46025672889897
4840.000000000001,28.749206402906182,-7.024416569775326,91.00000087854842,86.08115037095757,90.84929057770515,48.60790864796781,90.55186735876617,18.91114417918357,29.505082988466064,-6.108353480692188,29.319098439301406,-6.335364131669451,1.0202709450560117,1.1454123516466004,2.2060348391831224,3.3514471908297234,3.284859974764579,0.013376019788743814,0.0,32.9256590286455,49.999999574946,6.0,0.0,2.5,434.7342094788133,492.2041167890389,406.57233919474373,241.64772977995028,288.7483740304485,434.4602567856764
4850.000000000001,28.749206400223315,-7.024416572493236,91.0000008426061,86.0811503463879,90.84929054141136,48.60790866086393,90.55186732153167,18.91114424998426,29.505082987299016,-6.108353482121969,29.31909843775592,-6.335364101403172,1.020271032964964,1.1454124485889026,2.2060350299015528,3.3514474784904555,3.2848599736787234,0.013376020947763013,0.0,32.92565906063436,49.99999959106077,6.0,0.0,2.5,434.7342094809477,492.2041167839068,406.5723393620525,241.64772997958232,288.7483742091271,434.4602568378536
4860.000000000001,28.749206397591365,-7.0244165756870975,91.00000080834408,86.08115032166931,90.8492905068155,48.607908673320935,90.55186728603196,18.911144317992008,29.50508298612276,-6.108353483563008,29.319098436216823,-6.335364071050151,1.020270891310096,1.1454122878829975,2.206034724270832,3.3514470121538293,3.2848599726787726,0.013376019097163766,0.0,32.925659091391935,49.999999606595054,6.0,0.0,2.5,434.73420948220814,492.2041167769687,406.5723395222644,241.64773017129565,288.7483743793028,434.46025689015534
4870.000000000001,28.749206395055445,-7.024416578829232,91.00000077577032,86.08115029816145,90.84929047392129,48.60790868538624,90.5518672522694,18.911144383280543,29.505082984985563,-6.108353484956183,29.319098434730655,-6.335364042335755,1.0202707468285577,1.1454121240749986,2.206034412490516,3.3514465365655144,3.2848599717116835,0.013376017209209563,0.0,32.92565912098189,49.99999962158796,6.0,0.0,2.5,434.7342094833192,492.2041167703605,406.57233967557863,241.64773035527728,288.7483745414896,434.4602569397039
4880.000000000001,28.749206392628807,-7.024416581746095,91.00000074475962,86.08115027595407,90.84929044260241,48.60790869708967,90.5518672201165,18.91114444594024,29.505082983902923,-6.10835348628251,29.319098433312263,-6.335364015207574,1.0202706338121248,1.1454119956596964,2.2060341687105898,3.3514461643702864,3.284859970778528,0.013376015733479523,0.0,32.92565914943475,49.999999636100654,6.0,0.0,2.5,434.73420948452537,492.2041167643423,406.57233982251455,241.64773053179792,288.7483746965895,434.4602569865524
4890.000000000001,28.749206390308224,-7.024416584579342,91.00000071518508,86.08115025478422,90.84929041273149,48.60790870843391,90.5518671894445,18.91114450606443,29.50508298287355,-6.108353487543582,29.31909843196051,-6.33536398941709,1.0202705513062438,1.1454119015584558,2.2060339908728017,3.351445892431258,3.284859969878019,0.013376014657485351,0.0,32.925659176787406,49.99999965014581,6.0,0.0,2.5,434.7342094856092,492.20411675861624,406.57233996346514,241.6477307011477,288.7483748451661,434.46025703109814
4900.000000000001,28.749206388089213,-7.0244165872894655,91.00000068695024,86.08115023459315,90.84929038420242,48.607908719409856,90.55186716014528,18.911144563762832,29.505082981895114,-6.108353488742296,29.31909843067234,-6.335363964902001,1.0202709575075173,1.145412356166276,2.2060348696956087,3.3514472258618846,3.2848599690119,0.013376019988328608,0.0,32.92565920307925,49.99999966371973,6.0,0.0,2.5,434.7342094866445,492.20411675318223,406.57234009871274,241.64773086364065,288.74837498747405,434.46025707344864
4910.000000000001,28.74920638596308,-7.0244165899686095,91.0000006599844,86.08115021513025,90.84929035696528,48.607908730016106,90.55186713216867,18.911144619147993,29.505082980960783,-6.108353489886952,29.31909842944041,-6.335363941612741,1.0202707664522053,1.1454121403186928,2.2060344571096,3.3514465974282928,3.284859968185016,0.01337601748879355,0.0,32.925659228359734,49.99999967681418,6.0,0.0,2.5,434.7342094875058,492.20411674770855,406.5723402284029,241.64773101958428,288.7483751232463,434.46025711370106
4920.000000000001,28.749206383944117,-7.0244165923544415,91.00000063413795,86.08115019689728,90.8492903308566,48.6079087402627,90.55186710534979,18.911144672311195,29.50508298008701,-6.10835349095737,29.319098428280615,-6.335363919611098,1.02027067830473,1.1454120400538663,2.206034266997364,3.3514463070512295,3.284859967376456,0.013376016338099992,0.0,32.925659252648245,49.999999689465646,6.0,0.0,2.5,434.7342094885747,492.2041167431282,406.57234035307584,241.64773116926847,288.7483752541769,434.46025715171817
4930.000000000001,28.74920638191868,-7.024416597822892,91.00000060949623,86.08115017498572,90.84929030595951,48.60790875015999,90.55186707976317,18.911144723731468,29.505082979164985,-6.1083534920869615,29.319098427091685,-6.335363897051309,1.0202706025378112,1.1454119536954142,2.206034103708893,3.3514460574043072,3.2848599666284146,0.013376015350069643,0.0,32.92565927621655,49.99999970161139,6.0,0.0,2.5,434.7342094847888,492.2041167316232,406.5723404725259,241.64773131398405,288.7483753764991,434.46025719069854
4940.000000000001,28.749206380141775,-7.024416597520599,91.00000058631298,86.08115016132518,90.84929028253768,48.60790875988283,90.55186705567984,18.911144773098496,29.505082978457185,-6.108353492954109,29.319098426105807,-6.335363881383216,1.0202702753308277,1.1454115852084434,2.206033396621277,3.3514449818297205,3.2848599658977595,0.01337601106473016,0.0,32.925659298932885,49.99999971347046,6.0,0.0,2.5,434.7342094895231,492.20411673176,406.572340586728,241.64773145283291,288.7483754911417,434.460257218158
4950.000000000001,28.749206378478743,-7.024416599048266,91.00000056341001,86.08115014641328,90.8492902593929,48.6079087691993,90.55186703190608,18.911144820098286,29.50508297780856,-6.108353493748722,29.3190984252056,-6.335363862377619,1.0202707283346937,1.1454120926042195,2.206034376502608,3.3514464691068278,3.284859965136044,0.01337601700780488,0.0,32.92565932043209,49.999999725034456,6.0,0.0,2.5,434.7342094910936,492.2041167296612,406.57234069828553,241.64773158516977,288.74837561178373,434.4602572507535
4960.000000000001,28.749206376780464,-7.024416601098608,91.00000054124413,86.0811501305725,90.84929023700262,48.60790877797496,90.55186700891069,18.911144865268625,29.50508297708465,-6.108353494635594,29.319098424239293,-6.3353638427630585,1.0202706955084504,1.1454120546312794,2.206034305957957,3.3514463605892364,3.2848599644617336,0.013376016581717146,0.0,32.92565934109041,49.99999973591599,6.0,0.0,2.5,434.73420949192325,492.20411672541127,406.57234080515167,241.64773171239312,288.74837572491487,434.4602572844833
4970.000000000001,28.749206374966455,-7.024416606084344,91.0000005251698,86.08115011045167,90.8492902207124,48.60790878659918,90.55186699200836,18.91114490955232,29.505082976228486,-6.108353495684469,29.319098423123247,-6.335363842286483,1.0202701177333209,1.1454114051015676,2.2060330571894067,3.3514444622909743,3.2848599640815688,0.013376009012877926,0.0,32.925659362338706,49.99999974537059,6.0,0.0,2.5,434.7342094883937,492.2041167087231,406.5723408928719,241.6477318360508,288.74837576842685,434.4602572879367
4980.000000000001,28.749206374173045,-7.024416607380033,91.00000050457805,86.08115009997249,90.84929019991613,48.60790879619464,90.55186697065824,18.911144951292613,29.50508297633184,-6.108353495557822,29.31909842302784,-6.335363825667855,1.0202702765251352,1.1454115821853936,2.206033400741575,3.351444982926969,3.284859963128018,0.013376011096928816,0.0,32.92565938137341,49.99999975765536,6.0,0.0,2.5,434.7342094882473,492.20411671145047,406.5723409985562,241.64773195363037,288.7483759061674,434.46025731477
4990.000000000001,28.749206372758415,-7.0244166061019655,91.00000048367549,86.08115008893691,90.84929017880319,48.60790880405386,90.55186694900739,18.911144991258084,29.50508297578522,-6.108353496227494,29.319098422259103,-6.335363805297959,1.0202708057792826,1.145412175362748,2.206034545493184,3.3514467208559324,3.28485996254308,0.013376018039115804,0.0,32.92565939958439,49.99999976764741,6.0,0.0,2.5,434.73420949365527,492.20411671359295,406.57234109747225,241.64773206644176,288.7483760179259,434.4602573492336
5000.000000000001,28.749206371216754,-7.0244166078790045,91.0000004633767,86.08115007434736,90.84929015830835,48.607908811041455,90.55186692799678,18.911145029776776,29.505082975071858,-6.1083534971014615,29.319098421340183,-6.335363785440336,1.020270990191936,1.1454123814187005,2.206034944647204,3.3514473260659043,3.284859961994432,0.01337602046059993,0.0,32.925659417029635,49.99999977647855,6.0,0.0,2.5,434.73420949454226,492.20411670956946,406.57234119064,241.64773217518243,288.748376118912,434.46025738323726
5010.000000000001,28.74920636971332,-7.024416609791956,91.00000044411043,86.08115006014617,90.84929013885984,48.607908817663656,90.55186690805216,18.911145066990173,29.50508297436613,-6.10835349796605,29.319098420435285,-6.3353637679142025,1.0202708507355986,1.1454122239328055,2.206034643500385,3.3514468674331903,3.2848599614669496,0.013376018635981968,0.0,32.92565943384568,49.999999784780414,6.0,0.0,2.5,434.7342094951224,492.20411670519246,406.5723412790125,241.6477322801828,288.7483762120049,434.46025741347535
5020.000000000001,28.74920636829921,-7.024416611446553,91.00000042584608,86.08115004711351,90.84929012042008,48.60790882410356,90.55186688913632,18.91114510283029,29.50508297371943,-6.108353498758277,29.31909841959676,-6.335363751999921,1.0202707475014194,1.1454121071531342,2.2060344206304974,3.351446527783632,3.2848599609379363,0.013376017285981326,0.0,32.92565945002809,49.99999979282251,6.0,0.0,2.5,434.73420949589615,492.20411670172206,406.57234136351445,241.6477323812488,288.74837630127865,434.4602574409737
5030.000000000001,28.749206366067448,-7.024416651774004,91.00000041093776,86.0811499867246,90.84929010533251,48.60790882992222,90.55186687356404,18.911145137801668,29.50508297220376,-6.108353500615181,29.319098418024645,-6.335363719290513,1.0202703307547734,1.1454116378950103,2.206033520434166,3.3514451583291764,3.284859960447788,0.013376011829900492,0.0,32.92565946633806,49.99999979946398,6.0,0.0,2.5,434.73420943753774,492.204116620482,406.5723414351028,241.6477324793273,288.74837635277424,434.46025749712544
5040.000000000001,28.749206365965374,-7.024416615138875,91.00000039747064,86.08115002416211,90.84929009171688,48.6079088374795,90.55186685951216,18.911145171034487,29.505082972852176,-6.108353499820794,29.31909841834812,-6.335363744795359,1.0202701581510882,1.1454114440030725,2.206033146844514,3.3514445908475863,3.2848599599551185,0.013376009566161038,0.0,32.925659481884054,49.99999980837953,6.0,0.0,2.5,434.73420949565406,492.20411669206845,406.57234150997215,241.64773257238647,288.7483764211822,434.4602574555168
5050.000000000001,28.749206365118592,-7.024416615868972,91.00000038080573,86.0811500141603,90.84929007489396,48.60790884418572,90.55186684227405,18.911145202338275,29.50508297267677,-6.108353500035662,29.319098418019397,-6.3353637256729485,1.020270399833174,1.145411714454226,2.206033669710997,3.351445384165223,3.2848599593923566,0.013376012737114742,0.0,32.925659495969,49.99999981714882,6.0,0.0,2.5,434.73420949653024,492.2041166918796,406.5723415907671,241.64773266079325,288.7483765263555,434.46025748692136
5060.000000000001,28.749206363027152,-7.0244166554447816,91.00000036687476,86.08114995507452,90.84929006079656,48.607908849348576,90.55186682774533,18.911145232981823,29.505082971212907,-6.108353501829015,29.319098416522543,-6.3353636891050655,1.020270305091684,1.1454116067633162,2.2060334657830123,3.3514450725463285,3.2848599589940615,0.013376011502280028,0.0,32.9256595103148,49.9999998231977,6.0,0.0,2.5,434.73420943902295,492.20411661177985,406.5723416564373,241.64773274689952,288.74837657848644,434.46025754906975
