time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.749206362955647,-7.024416618803798,91.00000035423386,18.537142443582297,90.84929004802595,48.60790885582844,90.55186681458858,18.911145262370724,29.50508297180968,-6.108353501097952,29.31909841681484,-6.33536371346122,1.020270089640306,1.1454113648462951,2.2060329995619776,3.3514443644082728,3.2848599585917664,0.013376008676616034,0.0,32.925659524033165,49.9999998308931,6.0,0.0,2.5,434.73420949707656,492.20411668300375,406.57234172395295,241.64773282933035,288.7483766400112,434.46025750937457
5080.000000000001,28.74920636217601,-7.024416618971145,91.000000338525,86.08114998390249,90.84929003217167,48.60790886150596,90.55186679836673,18.911145290194558,29.5050829716249,-6.108353501324302,29.31909841649377,-6.335363694862963,1.0202705790215525,1.1454119134670973,2.206034057988236,3.3514459714553326,3.284859958099935,0.013376015094697193,0.0,32.92565953639803,49.99999983847175,6.0,0.0,2.5,434.7342094986796,492.2041166837044,406.5723417972372,241.64773290809208,288.7483767375639,434.4602575399216
5090.000000000001,28.749206361016903,-7.02441662040269,91.00000032333244,86.08114997253841,90.84929001684337,48.607908866154794,90.55186678267987,18.911145317115825,29.50508297104219,-6.1083535020382,29.3190984157699,-6.33536367640437,1.0202706149287597,1.1454119530743885,2.206034135973883,3.351446089048271,3.2848599577498234,0.013376015568290142,0.0,32.92565954840563,49.9999998445287,6.0,0.0,2.5,434.73420949919534,492.2041166799922,406.57234186434687,241.64773298428403,288.7483768147179,434.4602575712156
5100.000000000001,28.749206359863702,-7.024416621721343,91.0000003090296,86.08114996231603,90.84929000241168,48.60790887045346,90.5518667679034,18.91114534316864,29.50508297044516,-6.108353502769603,29.31909841503416,-6.335363661562269,1.020270593702763,1.1454119285884807,2.206034090359148,3.3514460189476285,3.284859957381081,0.01337601529258893,0.0,32.92565956002011,49.9999998500216,6.0,0.0,2.5,434.7342094998749,492.2041166772494,406.5723419271784,241.6477330579424,288.7483768837104,434.4602575967493
5110.000000000001,28.74920635876879,-7.02441662306336,91.00000029566614,86.08114995264407,90.84928998892556,48.607908874654875,90.55186675408636,18.91114536828252,29.50508296988564,-6.108353503455078,29.31909841434089,-6.335363648443831,1.0202705286708993,1.1454118549580958,2.206033950001576,3.3514458049596723,3.28485995702099,0.013376014442471666,0.0,32.925659571220706,49.99999985533918,6.0,0.0,2.5,434.73420950037786,492.204116674494,406.5723419867237,241.6477331288748,288.74837694798623,434.4602576194218
5120.000000000001,28.749206357739627,-7.024416624317439,91.00000028319114,86.08114994370261,90.849289976333,48.60790887882848,90.55186674117614,18.911145392410393,29.505082969371244,-6.108353504085244,29.319098413697848,-6.335363636452712,1.0202704636544473,1.1454117813745723,2.2060338096532455,3.3514455910278182,3.2848599566662653,0.013376013592408394,0.0,32.92565958201487,49.999999860577645,6.0,0.0,2.5,434.7342095008628,492.20411667206,406.5723420434326,241.64773319694575,288.74837700906767,434.4602576401685
5130.000000000001,28.749206356687147,-7.024416628608037,91.00000027172045,86.08114993116504,90.84928996473901,48.60790888294423,90.55186672927216,18.911145415728473,29.505082968812008,-6.108353504770378,29.31909841302382,-6.335363623954321,1.0202708225372177,1.145412183670548,2.206034585910545,3.3514467695810928,3.2848599563463825,0.013376018300141849,0.0,32.92565959255063,49.99999986564399,6.0,0.0,2.5,434.7342094966063,492.2041166630207,406.5723420968629,241.64773326262187,288.748377063734,434.4602576618008
5140.000000000001,28.7492063558712,-7.024416626681443,91.00000026097143,86.08114992767598,90.84928995389006,48.60790888715746,90.55186671813152,18.911145437849935,29.505082968476337,-6.10835350518164,29.319098412558247,-6.335363616844745,1.020270407963978,1.1454117177566892,2.2060336896418904,3.35144540739858,3.284859955986205,0.013376012866593312,0.0,32.92565960259043,49.99999987084095,6.0,0.0,2.5,434.7342095016036,492.20411666756786,406.57234214846846,241.64773332490233,288.7483771186318,434.4602576743048
5150.000000000001,28.74920635503849,-7.024416627627659,91.00000025050196,86.08114992054391,90.84928994331456,48.60790889123899,90.55186670727552,18.911145459003706,29.505082968098936,-6.108353505643947,29.319098412068477,-6.335363606551596,1.020270485877235,1.145411804698775,2.2060338582950103,3.3514456629937848,3.284859955654007,0.013376013889963038,0.0,32.92565961218406,49.99999987593623,6.0,0.0,2.5,434.7342095021048,492.20411666611136,406.5723421986628,241.6477333844964,288.7483771742586,434.46025769196285
5160.000000000001,28.74920635420717,-7.024416628646236,91.00000024053128,86.08114991349913,90.84928993324141,48.607908895130656,90.5518666969322,18.91114547928356,29.50508296770525,-6.108353506126264,29.3190984115658,-6.3353635967833375,1.0202705742734717,1.1454119034359598,2.2060340496139434,3.351445953049903,3.284859955347088,0.01337601505075606,0.0,32.925659621420266,49.99999988076394,6.0,0.0,2.5,434.734209502488,492.20411666432574,406.57234224648687,241.6477334416209,288.74837722573614,434.4602577088119
5170.000000000001,28.749206352473408,-7.024416650184662,91.0000002345609,86.08114987231397,90.84928992715737,48.60790889826933,90.55186669055699,18.911145499263,29.505082966373937,-6.108353507757272,29.319098410168415,-6.335363578542342,1.0202704975622383,1.1454118167797067,2.2060338847693712,3.3514457015490784,3.2848599558222884,0.013376014053119917,0.0,32.92565963124753,49.99999988375072,6.0,0.0,2.5,434.734209472616,492.2041166049987,406.57234227888375,241.64773349718016,288.74837721352776,434.46025774138207
5180.000000000001,28.74920635308324,-7.024416630511439,91.00000022750687,86.08114990323634,90.8492899200329,48.60790890363029,90.55186668319492,18.91114551790406,29.505082967422013,-6.108353506473236,29.319098411059414,-6.335363603160488,1.0202701500450468,1.1454114263717754,2.206033132509831,3.351444558881606,3.2848599547224167,0.013376009492427248,0.0,32.92565964004956,49.99999989022547,6.0,0.0,2.5,434.73420950223306,492.2041166603237,406.57234232431983,241.64773354927644,288.7483772768672,434.460257699824
5190.000000000001,28.74920635182901,-7.024416669062646,91.0000002201438,86.08114984988252,90.84928991256355,48.60790890743931,90.55186667546621,18.911145535776317,29.505082966523272,-6.108353507574293,29.319098410206585,-6.335363570156517,1.020270312655566,1.1454116078497,2.2060334848993817,3.3514450927490813,3.2848599544427777,0.013376011629950382,0.0,32.92565964858926,49.999999894829045,6.0,0.0,2.5,434.73420944433826,492.20411658312054,406.57234236389104,241.64773359936015,288.7483773140361,434.4602577547144
5200.000000000001,28.749206352218824,-7.0244166319085934,91.00000021337252,86.08114989168956,90.84928990572014,48.60790891187333,90.55186666839633,18.911145552907044,29.505082967322306,-6.108353506595392,29.31909841076724,-6.335363597263097,1.020270168763864,1.1454114465493153,2.2060331733210328,3.3514446198703487,3.2848599542323997,0.013376009741339494,0.0,32.92565965683423,49.99999990003977,6.0,0.0,2.5,434.73420950209675,492.2041166553352,406.5723424043535,241.647733647294,288.74837734972783,434.4602577099701
5210.000000000001,28.749206351850187,-7.024416631576855,91.00000020312105,86.08114988673623,90.84928989538544,48.60790891538216,90.55186665784665,18.911145569171826,29.505082967303057,-6.108353506618983,29.31909841067312,-6.335363582764956,1.0202703677123215,1.145411669389605,2.2060336036777164,3.3514452730673217,3.284859953917926,0.013376012350698968,0.0,32.92565966398337,49.99999990495263,6.0,0.0,2.5,434.7342095035051,492.2041166571089,406.5723424512671,241.64773369352775,288.7483774197363,434.4602577334053
5220.000000000001,28.749206351095687,-7.024416632443035,91.00000019310835,86.08114987924307,90.84928988529104,48.60790891789503,90.55186664753997,18.911145585087752,29.50508296688946,-6.108353507125685,29.319098410176995,-6.335363568706157,1.0202704227774897,1.1454117307703473,2.2060337229875526,3.3514454537579006,3.28485995373093,0.013376013074402582,0.0,32.92565967097511,49.99999990839064,6.0,0.0,2.5,434.7342095039437,492.2041166546574,406.5723424930203,241.64773373877225,288.74837747033325,434.46025775710706
5230.000000000001,28.74920635032566,-7.024416633388398,91.00000018382119,86.08114987239026,90.8492898759267,48.6079089201225,90.55186663797107,18.911145600632207,29.505082966449628,-6.108353507664504,29.31909840965496,-6.335363558071322,1.0202704149854502,1.1454117216227828,2.2060337063323776,3.35144542795516,3.28485995352806,0.013376012973887724,0.0,32.92565967778268,49.99999991133592,6.0,0.0,2.5,434.7342095042952,492.2041166525356,406.5723425312916,241.64773378286,288.74837751315664,434.46025777539137
5240.000000000001,28.749206349607963,-7.02441663423798,91.0000001752979,86.0811498662016,90.84928986733023,48.607908922347455,90.55186662917836,18.911145615678887,29.505082966050416,-6.108353508153584,29.319098409175957,-6.335363549161684,1.0202703814854404,1.1454116836399233,2.206033634061161,3.351445317701085,3.2848599533210217,0.013376012536220044,0.0,32.92565968436901,49.999999914216005,6.0,0.0,2.5,434.7342095046725,492.2041166507476,406.5723425672279,241.64773382545337,288.74837755257454,434.46025779080816
5250.000000000001,28.749206348941655,-7.024416635080911,91.00000016749699,86.08114986055011,90.84928985945906,48.60790892463115,90.55186662111907,18.91114563013616,29.505082965690367,-6.108353508594689,29.319098408739425,-6.335363541143977,1.02027035466545,1.1454116531753051,2.2060335762130503,3.3514452293883554,3.2848599531124334,0.013376012186020667,0.0,32.92565969073274,49.999999917124285,6.0,0.0,2.5,434.7342095049375,492.2041166491312,406.5723426012292,241.647733866304,288.74837758986206,434.4602578046968
5260.000000000001,28.749206348318992,-7.024416635817261,91.0000001603136,86.08114985547081,90.84928985220849,48.60790892696275,90.55186661368803,18.911145643965934,29.50508296536179,-6.108353508997254,29.31909840833728,-6.335363533738416,1.0202703278558425,1.1454116227402742,2.20603351837276,3.3514451411130346,3.2848599529070803,0.013376011835855664,0.0,32.925659696871605,49.9999999200586,6.0,0.0,2.5,434.73420950526577,492.2041166478394,406.57234263356327,241.64773390532648,288.74837762540994,434.46025781752127
5270.000000000001,28.749206347700436,-7.024416637101409,91.00000015407892,86.08114984967938,90.84928984590894,48.60790892932931,90.55186660721168,18.911145657304527,29.5050829650278,-6.108353509406413,29.319098407931065,-6.33536352788974,1.0202702524572018,1.1454115377848697,2.206033355492909,3.3514448932777787,3.284859952749005,0.01337601084889502,0.0,32.925659702932705,49.99999992290583,6.0,0.0,2.5,434.7342095047191,492.204116644538,406.5723426631727,241.647733942842,288.748377653316,434.46025782786296
5280.000000000001,28.7492063472348,-7.0244166371655865,91.00000014787773,86.08114984674364,90.84928983964336,48.60790893179774,90.55186660078088,18.911145669885567,29.50508296483343,-6.108353509644529,29.3190984076694,-6.335363522456476,1.0202704142982235,1.145411719162519,2.206033705490088,3.3514454246526064,3.2848599525037128,0.013376012971503884,0.0,32.92565970861324,49.99999992599402,6.0,0.0,2.5,434.73420950573336,492.204116645707,406.57234269313295,241.64773397827912,288.7483776883768,434.4602578371908
5290.000000000001,28.74920634669395,-7.024416638414833,91.00000014233437,86.0811498414015,90.84928983404653,48.60790893415567,90.55186659502166,18.911145682020393,29.50508296455398,-6.108353509986897,29.319098407324624,-6.335363516756786,1.0202700359863142,1.1454112941597483,2.2060328876472335,3.3514441818069827,3.2848599523625905,0.013376008013153818,0.0,32.92565971420322,49.999999928841646,6.0,0.0,2.5,434.7342095050553,492.20411664246825,406.5723427205804,241.64773401237343,288.7483777148175,434.4602578471474
5300.000000000001,28.74920634602266,-7.024416643934728,91.00000014178157,86.08114982890157,90.84928983342265,48.607908936658816,90.55186659421818,18.911145694054653,29.505082964140357,-6.1083535104936,29.319098406834936,-6.335363524653701,1.0202702434293374,1.1454115269155127,2.206033336493008,3.3514448634085205,3.284859952539268,0.013376010736285984,0.0,32.92565972062056,49.99999993084009,6.0,0.0,2.5,434.7342094979434,492.20411662328473,406.5723427336093,241.64773404526875,288.7483776845216,434.4602578356864
5310.000000000001,28.74920634642467,-7.0244166384738955,91.0000001363644,86.08114983835026,90.8492898279718,48.607908940155255,90.55186658863178,18.911145704768895,29.50508296478288,-6.10835350970649,29.31909840742242,-6.33536352712531,1.0202696614701747,1.1454108732384394,2.2060320778648337,3.3514429511032726,3.284859951901298,0.013376003104597892,0.0,32.925659725502214,49.999999935490905,6.0,0.0,2.5,434.7342095056073,492.2041166432373,406.57234276567937,241.64773407546997,288.7483777440506,434.4602578303137
5320.000000000001,28.749206346070807,-7.024416638589969,91.00000012976953,86.08114983408609,90.84928982130924,48.60790894240517,90.55186658182951,18.91114571506728,29.505082964654758,-6.108353509863433,29.319098407244635,-6.335363514931032,1.020270424386442,1.145411729407668,2.206033727628949,3.351445457036617,3.2848599517643278,0.01337601310766637,0.0,32.925659730077314,49.99999993865004,6.0,0.0,2.5,434.73420950627167,492.2041166426816,406.5723427958704,241.6477341047668,288.74837778788174,434.4602578502629
5330.000000000001,28.749206345543225,-7.02441663920348,91.00000012340979,86.08114982941066,90.84928981489625,48.60790894400765,90.55186657528024,18.91114572520252,29.50508296434644,-6.108353510241159,29.319098406882727,-6.335363505788108,1.0202704985723892,1.145411812414047,2.206033888187784,3.3514457006018312,3.2848599516415824,0.01337601408137746,0.0,32.92565973457914,49.99999994081593,6.0,0.0,2.5,434.7342095065666,492.2041166412562,406.57234282242257,241.64773413356824,288.7483778196329,434.460257865772
5340.000000000001,28.74920634503052,-7.024416639839501,91.0000001175156,86.08114982509682,90.8492898089527,48.60790894545561,90.55186656920563,18.911145735135047,29.505082964046245,-6.108353510608936,29.31909840652945,-6.335363499012942,1.0202704898905026,1.1454118024118731,2.2060338695369826,3.351445671948856,3.2848599515100543,0.01337601396859287,0.0,32.92565973895324,49.999999942718034,6.0,0.0,2.5,434.73420950679,492.20411663996555,406.5723428468668,241.64773416173892,288.74837784664373,434.4602578774689
5350.000000000001,28.749206344562207,-7.024416640401512,91.00000011212269,86.08114982121663,90.84928980351341,48.60790894691559,90.55186656364064,18.91114574476757,29.505082963782915,-6.108353510931521,29.31909840621472,-6.3353634933739045,1.020270436444515,1.1454117421712624,2.2060337540772217,3.351445496248484,3.2848599513750045,0.013376013268864385,0.0,32.925659743186145,49.99999994459807,6.0,0.0,2.5,434.7342095070248,492.2041166388897,406.5723428698354,241.64773418899247,288.74837787166643,434.4602578872557
5360.000000000001,28.74920634413094,-7.024416640929928,91.00000010719336,86.08114981770147,90.84928979853964,48.60790894841904,90.55186655854627,18.91114575402247,29.505082963548706,-6.108353511218468,29.31909840593122,-6.335363488278688,1.0202703906268016,1.1454116905068088,2.20603365509855,3.3514453456053594,3.284859951239401,0.013376012669075187,0.0,32.92565974727734,49.999999946503465,6.0,0.0,2.5,434.73420950722254,492.20411663795744,406.57234289158873,241.6477342151321,288.7483778954742,434.460257896095
5370.000000000001,28.749206343699655,-7.024416642017286,91.00000010309894,86.08114981334768,90.84928979440431,48.6079089499695,90.55186655429219,18.911145762971895,29.50508296330787,-6.108353511513485,29.31909840564186,-6.335363484544017,1.0202701961946312,1.1454114720240018,2.206033234808349,3.3514447068323507,3.2848599511506404,0.013376010121161528,0.0,32.92565975135312,49.999999948344,6.0,0.0,2.5,434.7342095065381,492.2041166349218,406.5723429110142,241.64773424027968,288.748377912378,434.4602579027713
5380.000000000001,28.74920634340647,-7.024416641838855,91.00000009891504,86.0811498118768,90.8492897901776,48.60790895163609,90.55186654995536,18.911145771398367,29.505082963196745,-6.108353511649625,29.319098405485487,-6.3353634811743404,1.0202703056826796,1.1454115947299346,2.206033471569432,3.351445066299367,3.2848599509684444,0.013376011557019209,0.0,32.92565975514589,49.999999950438045,6.0,0.0,2.5,434.73420950752165,492.204116636514,406.57234293122985,241.6477342640228,288.74837793676204,434.4602579085434
5390.000000000001,28.749206343060404,-7.024416642291442,91.00000009485616,86.08114980903264,90.84928978607684,48.607908953188144,90.55186654574808,18.911145779448248,29.505082963024343,-6.108353511860855,29.319098405270573,-6.335363476417058,1.020270406580533,1.1454117077992716,2.2060336898088933,3.3514453976081646,3.2848599508444387,0.01337601288055971,0.0,32.9256597587825,49.99999995239392,6.0,0.0,2.5,434.73420950763654,492.20411663582416,406.5723429505597,241.64773428671225,288.7483779588852,434.46025791667626
5400.000000000001,28.74920634245477,-7.024416648230556,91.00000009616305,86.08114979644989,90.84928978733811,48.60790895478584,90.55186654688033,18.91114578766013,29.505082962592507,-6.108353512389897,29.319098404782792,-6.335363485344431,1.0202702406223696,1.1454115214573612,2.206033331294106,3.3514448527514675,3.284859951131252,0.01337601070827792,0.0,32.92565976345725,49.9999999532352,6.0,0.0,2.5,434.7342094997057,492.20411661477294,406.57234295384814,241.64773430884517,288.74837791536675,434.4602579035617
5410.000000000001,28.749206343010623,-7.024416642512676,91.00000009257613,86.08114980736137,90.84928978373068,48.60790895756503,90.55186654318608,18.911145794742826,29.50508296331077,-6.108353511509961,29.31909840546549,-6.335363489926009,1.0202699244755862,1.1454111662886006,2.2060326473635175,3.3514438136521187,3.2848599505417595,0.013376006561079117,0.0,32.92565976666981,49.999999956990905,6.0,0.0,2.5,434.7342095074077,492.2041166353204,406.57234297714473,241.64773432881088,288.74837796546194,434.4602578945819
5420.000000000001,28.74920634279688,-7.024416642582935,91.00000008775741,86.0811498041059,90.84928977886867,48.60790895914521,90.55186653823166,18.91114580154016,29.505082963246014,-6.108353511589256,29.3190984053703,-6.335363479329089,1.0202703349627733,1.1454116268888117,2.206033535075623,3.3514451619644348,3.284859950462756,0.013376011943422273,0.0,32.925659769645506,49.99999995931228,6.0,0.0,2.5,434.7342095078072,492.20411663469457,406.5723429989007,241.64773434822945,288.7483780000582,434.4602579117748
5430.000000000001,28.74920634240885,-7.024416643029952,91.00000008311096,86.081149800638,90.84928977418647,48.60790896011241,90.55186653345827,18.911145808292986,29.505082963004025,-6.108353511885753,29.319098405092888,-6.33536347184355,1.020270376793526,1.1454116736560631,2.206033625642768,3.351445299298831,3.2848599503904534,0.01337601249262882,0.0,32.925659772610345,49.99999996068357,6.0,0.0,2.5,434.73420950803137,492.2041166335709,406.5723430173852,241.64773436750113,288.74837802313493,434.46025792442697
5440.000000000001,28.74920634203008,-7.024416643489019,91.00000007883936,86.08114979748666,90.8492897698786,48.607908960947725,90.55186652906252,18.91114581496896,29.505082962767474,-6.10835351217554,29.319098404820764,-6.335363466575643,1.0202705262742733,1.1454118412966487,2.206033948941472,3.3514457902381207,3.2848599503080926,0.01337601445309146,0.0,32.925659775502936,49.99999996182572,6.0,0.0,2.5,434.7342095082128,492.2041166325953,406.5723430341508,241.6477343864969,288.74837804202093,434.46025793351595
5450.000000000001,28.749206341688016,-7.02441664390892,91.00000007498285,86.08114979467848,90.84928976599133,48.60790896181288,90.55186652509133,18.91114582147304,29.50508296256285,-6.10835351242622,29.31909840458165,-6.335363462327905,1.0202704680954209,1.1454117758193787,2.2060338232197743,3.3514455990391534,3.284859950220288,0.013376013691022124,0.0,32.92565977831026,49.99999996296936,6.0,0.0,2.5,434.7342095083692,492.2041166317737,406.57234304977067,241.647734404936,288.7483780592775,434.46025794089223
5460.000000000001,28.749206341376567,-7.024416644296707,91.00000007151556,86.08114979218595,90.8492897624928,48.60790896273648,90.55186652151212,18.911145827725875,29.50508296238357,-6.108353512645863,29.319098404369313,-6.335363458547704,1.0202705089926714,1.1454118215796796,2.206033911709671,3.3514457332893506,3.284859950130563,0.01337601422781124,0.0,32.92565978102971,49.9999999641596,6.0,0.0,2.5,434.7342095085031,492.2041166310863,406.5723430644768,241.6477344226205,288.74837807563995,434.46025794745526
5470.000000000001,28.749206341020095,-7.024416647993178,91.00000006865217,86.08114978590089,90.84928975959437,48.60790896367712,90.55186651853336,18.91114583376651,29.505082962151175,-6.1083535129305355,29.31909840411593,-6.335363453990112,1.0202707299267413,1.1454120694211145,2.2060343895121988,3.351446458933313,3.284859950038906,0.013376017125235166,0.0,32.92565978374444,49.99999996528169,6.0,0.0,2.5,434.73420950351726,492.20411662385663,406.572343077441,241.64773443962028,288.7483780876956,434.4602579553623
5480.000000000001,28.74920634084581,-7.024416645032659,91.00000006600082,86.08114978806992,90.84928975692638,48.6079089647958,90.55186651579233,18.91114583944892,29.50508296210302,-6.108353512989537,29.319098404024697,-6.335363453936452,1.0202702126221164,1.145411488588096,2.206033270988188,3.351444759576284,3.2848599499567848,0.013376010343439297,0.0,32.92565978631757,49.999999966645305,6.0,0.0,2.5,434.7342095086131,492.2041166297527,406.5723430905,241.64773445559337,288.748378101382,434.4602579556684
5490.000000000001,28.74920634063329,-7.024416645209897,91.00000006324693,86.08114978645881,90.84928975414371,48.6079089658777,90.5518665129391,18.911145844835403,29.505082962006625,-6.108353513107659,29.319098403900576,-6.335363450581609,1.0202703392701564,1.1454116306294624,2.206033544870508,3.35144517549997,3.284859949861332,0.013376012004248684,0.0,32.925659788732446,49.999999968029954,6.0,0.0,2.5,434.7342095088416,492.2041166297872,406.57234310374366,241.64773447078232,288.7483781179398,434.4602579613388
5500.000000000001,28.74920634039313,-7.02441664550372,91.00000006062824,86.08114978465312,90.84928975149958,48.607908966865686,90.55186651022672,18.911145849989335,29.505082961878237,-6.1083535132649445,29.319098403744576,-6.33536344731948,1.0202703306469585,1.1454116208181615,2.2060335262754047,3.3514451470935667,3.2848599497825237,0.013376011891672677,0.0,32.925659791065414,49.99999996927141,6.0,0.0,2.5,434.73420950895354,492.20411662938886,406.57234311614576,241.6477344853187,288.74837813211855,434.4602579669364
5510.000000000001,28.74920634016176,-7.024416645780093,91.0000000581727,86.08114978297868,90.84928974901966,48.607908967809685,90.55186650768115,18.911145854941367,29.5050829617544,-6.10835351341666,29.319098403593905,-6.335363444557913,1.0202703172635528,1.14541160567047,2.2060334973820974,3.351445103052568,3.2848599497056954,0.013376011716662792,0.0,32.92565979331715,49.999999970444655,6.0,0.0,2.5,434.73420950907024,492.2041166290438,406.57234312785846,241.64773449926452,288.7483781449884,434.4602579717207
5520.000000000001,28.74920633994615,-7.024416646042481,91.00000005586902,86.08114978140799,90.84928974669107,48.607908968733845,90.55186650528947,18.91114585968785,29.50508296164216,-6.108353513554164,29.319098403455826,-6.3353634421298475,1.0202703829482058,1.1454116792946372,2.2060336394467206,3.351445318741358,3.2848599496311115,0.01337601257823319,0.0,32.92565979548692,49.99999997158528,6.0,0.0,2.5,434.7342095091728,492.204116628722,406.5723431390224,241.64773451263673,288.74837815704245,434.46025797594046
5530.000000000001,28.74920633973944,-7.024416646777468,91.00000005371966,86.08114977939822,90.84928974451996,48.60790896963863,90.55186650305754,18.911145864247946,29.505082961534455,-6.108353513686097,29.319098403325167,-6.335363439734522,1.0202703276558347,1.1454116170997792,2.2060335199343477,3.3514451370341263,3.284859949553155,0.013376011853764549,0.0,32.92565979758086,49.99999997269356,6.0,0.0,2.5,434.73420950850664,492.2041166275637,406.57234314962574,241.64773452545796,288.7483781683469,434.4602579800904
5540.000000000001,28.74920633955978,-7.024416646529232,91.00000005169863,86.08114977853256,90.84928974247772,48.60790897053113,90.55186650095699,18.911145868616128,29.505082961450636,-6.1083535137888125,29.31909840321545,-6.335363438102661,1.0202703028475235,1.1454115891515535,2.2060334663265637,3.3514450554781168,3.2848599494902486,0.01337601152889274,0.0,32.92565979959841,49.99999997378217,6.0,0.0,2.5,434.7342095093289,492.20411662808726,406.57234315978417,241.64773453774168,288.748378178826,434.4602579829668
5550.000000000001,28.749206339384976,-7.024416646814585,91.00000004978317,86.08114977706089,90.84928974054172,48.607908971401166,90.55186649896477,18.911145872806287,29.505082961367297,-6.108353513890904,29.3190984031094,-6.335363436240185,1.0202702799450194,1.14541156333734,2.2060334168461844,3.3514449801835244,3.284859949428428,0.01337601122903988,0.0,32.92565980154046,49.99999997484144,6.0,0.0,2.5,434.73420950929693,492.2041166275578,406.5723431695181,241.64773454951376,288.7483781888928,434.46025798620366
5560.000000000001,28.749206339229627,-7.024416646923896,91.00000004791518,86.08114977599217,90.84928973865345,48.607908972245696,90.55186649702264,18.911145876823696,29.505082961299998,-6.108353513973327,29.31909840302006,-6.335363434624242,1.0202702970575752,1.1454115824495312,2.20603345387397,3.351445036323501,3.284859949357493,0.013376011453700978,0.0,32.92565980339958,49.999999975877294,6.0,0.0,2.5,434.7342095094968,492.2041166276194,406.57234317899474,241.64773456081153,288.7483781991457,434.4602579890056
5570.000000000001,28.749206339074814,-7.024416647110513,91.00000004610585,86.08114977475584,90.84928973682479,48.60790897304838,90.55186649514216,18.911145880681655,29.505082961229594,-6.108353514059616,29.31909840292867,-6.3353634329002375,1.0202702951167055,1.1454115801748463,2.206033449711013,3.35144502988586,3.284859949296572,0.013376011428600657,0.0,32.925659805185546,49.99999997686348,6.0,0.0,2.5,434.73420950957245,492.20411662736194,406.5723431881048,241.64773457166316,288.7483782088363,434.4602579919858
5580.000000000001,28.74920633892636,-7.0244166472911616,91.0000000443683,86.08114977355729,90.84928973506872,48.607908973814006,90.55186649333619,18.911145884393022,29.50508296116224,-6.108353514142095,29.31909840284108,-6.335363431310782,1.0202702912718438,1.1454115757667802,2.206033441429956,3.351445017196736,3.2848599492384585,0.013376011378528115,0.0,32.92565980690358,49.99999997780128,6.0,0.0,2.5,434.7342095096428,492.2041166270973,406.5723431968312,241.64773458209893,288.7483782179888,434.4602579947424
5590.000000000001,28.74920633878572,-7.024416647463737,91.00000004269901,86.08114977240183,90.84928973338164,48.60790897454814,90.55186649160112,18.91114588796472,29.50508296109952,-6.108353514218948,29.3190984027589,-6.335363429833819,1.020270287428291,1.1454115713638615,2.2060334331503686,3.3514450045142308,3.284859949182618,0.013376011328460427,0.0,32.92565980855602,49.99999997869992,6.0,0.0,2.5,434.7342095097076,492.2041166268361,406.57234320520735,241.6477345921342,288.7483782267196,434.4602579973048
5600.000000000001,28.749206338652584,-7.024416647627105,91.00000004109341,86.08114977128558,90.84928973175896,48.607908975252485,90.5518664899323,18.911145891392664,29.50508296104124,-6.108353514290343,29.319098402681927,-6.335363428445362,1.0202702826333303,1.1454115658962976,2.2060334228126397,3.351444988708937,3.284859949129181,0.013376011265908485,0.0,32.92565981014434,49.999999979562176,6.0,0.0,2.5,434.734209509769,492.20411662657705,406.5723432132565,241.64773460178137,288.7483782350824,434.46025799971255
5610.000000000001,28.749206338526264,-7.024416647780413,91.00000003954737,86.08114977020739,90.84928973019645,48.6079089759279,90.55186648832535,18.91114589469248,29.505082960986822,-6.10835351435702,29.319098402609548,-6.335363427133018,1.020270282602493,1.1454115657804755,2.206033422774905,3.3514449885553805,3.28485994907796,0.013376011265804724,0.0,32.92565981167127,49.99999998038942,6.0,0.0,2.5,434.73420950982927,492.20411662632256,406.5723432209968,241.64773461106327,288.7483782431092,434.4602580019885
5620.000000000001,28.749206338406097,-7.024416647927467,91.00000003805677,86.0811497691609,90.84928972869,48.60790897657592,90.55186648677622,18.911145897870423,29.505082960935727,-6.108353514419605,29.319098402541208,-6.33536342588144,1.020270280667531,1.1454115635300763,2.2060334186191786,3.351444982149255,3.2848599490289074,0.013376011240727357,0.0,32.92565981313902,49.99999998118261,6.0,0.0,2.5,434.73420950988407,492.2041166260673,406.57234322844033,241.64773461999093,288.74837825082074,434.46025800415674
5630.000000000001,28.749206338291543,-7.024416648067756,91.00000003661933,86.08114976814977,90.84928972723735,48.607908977195514,90.55186648528243,18.911145900918143,29.505082960887524,-6.108353514478665,29.31909840247644,-6.335363424687273,1.0202702796861995,1.145411562353332,2.2060334165245217,3.3514449788778538,3.2848599489819934,0.013376011228142496,0.0,32.92565981454919,49.99999998194232,6.0,0.0,2.5,434.734209509938,492.2041166258164,406.57234323559675,241.6477346285755,288.7483782582327,434.46025800622493
5640.000000000001,28.749206338182095,-7.024416648205204,91.0000000352318,86.08114976716513,90.84928972583516,48.60790897778827,90.55186648384078,18.911145903854333,29.505082960841808,-6.108353514534656,29.31909840241484,-6.33536342354148,1.0202702787058937,1.1454115611804692,2.2060334144313,3.351444975611769,3.2848599489369894,0.013376011215561425,0.0,32.92565981590457,49.99999998266958,6.0,0.0,2.5,434.7342095099818,492.20411662556154,406.5723432424832,241.64773463682968,288.7483782653523,434.4602580082067
5650.000000000001,28.749206338045393,-7.024416649411478,91.00000003439693,86.08114976454641,90.84928972499117,48.60790897837632,90.55186648295629,18.911145906729015,29.505082960766455,-6.10835351462697,29.31909840232494,-6.335363423299668,1.0202699662122914,1.1454112102948386,2.2060327388164502,3.351443949111289,3.284859948934282,0.013376007119282296,0.0,32.9256598173252,49.99999998328241,6.0,0.0,2.5,434.73420950840415,492.2041166222151,406.5723432476584,241.64773464481715,288.7483782660861,434.46025800881193
5660.000000000001,28.74920633803841,-7.024416648409954,91.00000003315017,86.0811497656199,90.84928972372727,48.6079089790486,90.55186648165665,18.91114590941657,29.505082960819145,-6.108353514562452,29.319098402360964,-6.335363423662443,1.0202702005451527,1.1454114733080327,2.2060332454653007,3.3514447187733336,3.284859948847456,0.01337601019134505,0.0,32.925659818569954,49.99999998412699,6.0,0.0,2.5,434.7342095100025,492.20411662507126,406.572343254476,241.64773465237465,288.748378275102,434.4602580081437
5670.000000000001,28.74920633795247,-7.024416648575141,91.00000003180384,86.08114976448502,90.84928972236686,48.60790897959481,90.55186648026115,18.91114591199846,29.50508296078915,-6.108353514599173,29.31909840231783,-6.335363421974876,1.0202702510044794,1.1454115298866343,2.2060333546068054,3.35144488449344,3.2848599488163703,0.013376010853170792,0.0,32.92565981975196,49.99999998482929,6.0,0.0,2.5,434.7342095099488,492.2041166245412,406.5723432610265,241.64773465966132,288.7483782827428,434.46025801094896
5680.000000000001,28.74920633786119,-7.024416648593558,91.00000003045554,86.0811497637236,90.84928972100512,48.60790898006479,90.55186647886573,18.911145914500707,29.505082960752052,-6.108353514644648,29.319098402267265,-6.335363420712895,1.020270298611228,1.1454115832676846,2.2060334575644207,3.3514450408321053,3.2848599487743853,0.013376011477511045,0.0,32.92565982088837,49.99999998543007,6.0,0.0,2.5,434.73420951013753,492.2041166246017,406.5723432672408,241.64773466673208,288.7483782898218,434.4602580130911
5690.000000000001,28.74920633776268,-7.024416648711792,91.00000002915145,86.08114976277528,90.84928971968844,48.6079089804914,90.55186647751661,18.91114591692832,29.505082960705625,-6.108353514701491,29.319098402207924,-6.335363419431133,1.020270323353747,1.1454116109832844,2.2060335110897973,3.351445122073081,3.284859948740343,0.013376011802134128,0.0,32.92565982198158,49.99999998597315,6.0,0.0,2.5,434.7342095101872,492.2041166243258,406.572343273129,241.64773467358907,288.7483782962129,434.4602580152858
5700.000000000001,28.74920633766704,-7.02441664882798,91.00000002791776,86.08114976187579,90.8492897184433,48.60790898089772,90.55186647624032,18.911145919274983,29.505082960660147,-6.108353514757198,29.31909840214993,-6.335363418302393,1.0202703138039024,1.1454116002038,2.20603349046539,3.3514450906691904,3.284859948707028,0.01337601167716536,0.0,32.925659823035915,49.99999998648559,6.0,0.0,2.5,434.73420951023286,492.2041166240605,406.5723432787089,241.64773468021428,288.74837830213625,434.4602580172323
5710.000000000001,28.749206337571835,-7.024416649027329,91.00000002679747,86.08114976084937,90.84928971731264,48.607908981295914,90.55186647507949,18.911145921533432,29.505082960613127,-6.108353514814837,29.319098402090855,-6.335363417288079,1.0202702690068612,1.145411549857721,2.206033393633044,3.351444943490765,3.284859948681134,0.013376011090129107,0.0,32.925659824060915,49.99999998697416,6.0,0.0,2.5,434.73420951014555,492.2041166234898,406.5723432839041,241.64773468657745,288.7483783071905,434.4602580189988
5720.000000000001,28.74920633749531,-7.024416649040518,91.00000002570776,86.08114976027053,90.8492897162117,48.607908981697335,90.55186647394991,18.911145923702406,29.505082960583056,-6.108353514851672,29.319098402049097,-6.335363416495284,1.0202702994714166,1.1454115840056076,2.2060334595169278,3.351445043522535,3.284859948641901,0.013376011489688285,0.0,32.92565982503896,49.99999998747524,6.0,0.0,2.5,434.73420951030766,492.2041166235956,406.57234328902433,241.6477346926888,288.74837831282485,434.460258020368
5730.000000000001,28.749206337414694,-7.024416649136413,91.00000002465683,86.08114975952026,90.84928971515048,48.60790898208177,90.55186647286112,18.91114592577844,29.50508296054693,-6.108353514895896,29.31909840200195,-6.335363415501149,1.0202702994510051,1.145411583931074,2.2060334594929936,3.351445043424068,3.2848599486111074,0.013376011489618604,0.0,32.92565982597671,49.99999998795733,6.0,0.0,2.5,434.7342095103497,492.2041166233957,406.57234329395055,241.6477346985452,288.7483783181838,434.4602580220739
5740.000000000001,28.74920633732922,-7.024416649720536,91.00000002367891,86.08114975826726,90.84928971416275,48.6079089824496,90.55186647184672,18.91114592777518,29.50508296050385,-6.108353514948704,29.31909840195006,-6.335363414377355,1.020270290858429,1.1454115742268978,2.206033440936272,3.3514450151631694,3.284859948576324,0.013376011377182615,0.0,32.92565982688427,49.99999998841099,6.0,0.0,2.5,434.73420950963214,492.2041166223347,406.5723432985776,241.64773470416355,288.7483783230832,434.46025802399856
5750.000000000001,28.74920633723613,-7.0244166498422365,91.00000002324823,86.08114975713642,90.84928971373192,48.60790898283375,90.55186647138832,18.91114592973236,29.50508296045289,-6.1083535150111175,29.31909840188529,-6.33536341509091,1.0202697697545904,1.145410989186606,2.206032314244689,3.351443303431295,3.284859948597155,0.013376004545822329,0.0,32.925659827872884,49.99999998877291,6.0,0.0,2.5,434.7342095096631,492.20411662095535,406.57234330159383,241.64773470958428,288.748378321326,434.4602580230124
5760.000000000001,28.749206337254034,-7.024416649353157,91.00000002234792,86.08114975784444,90.84928971281437,48.607908983313735,90.55186647044698,18.911145931537593,29.505082960510368,-6.1083535149406885,29.319098401933623,-6.335363415154744,1.0202702346241592,1.145411511021904,2.2060333193599995,3.351444830381904,3.284859948517941,0.013376010640228734,0.0,32.92565982869007,49.99999998939887,6.0,0.0,2.5,434.7342095103928,492.2041166229126,406.5723433065064,241.64773471466728,288.7483783291664,434.46025802279286
5770.000000000001,28.74920633633197,-7.024416688080464,91.00000002388381,86.08114970947497,90.849289714324,48.60790898318618,90.5518664719093,18.911145933525347,29.505082959599736,-6.108353516056297,29.319098401143982,-6.335363396236744,1.0202703307015344,1.14541161828745,2.206033527681803,3.3514451459692527,3.284859948504834,0.013376011904195163,0.0,32.925659830079155,49.99999998867969,6.0,0.0,2.5,434.7342094514244,492.2041165452466,406.5723433013689,241.64773471979933,288.7483783012753,434.4602580549816
5780.000000000001,28.749206337513023,-7.0244166496970015,91.00000002610106,86.08114975868652,90.84928971655688,48.60790898498027,90.55186647412592,18.91114593524611,29.505082960854864,-6.108353514518682,29.319098402243384,-6.3353634362403,1.0202697802318357,1.1454110009523757,2.206032336756428,3.351443337708804,3.2848599484611376,0.013376004683412908,0.0,32.92565983134659,49.99999999044872,6.0,0.0,2.5,434.7342095092288,492.2041166207315,406.5723433025928,241.64773472406503,288.74837829295865,434.4602579882908
5790.000000000001,28.74920633777842,-7.0244166487491375,91.00000002401859,18.53714238473117,90.84928971446125,48.60790898594291,90.55186647201414,18.911145936486832,29.505082961146467,-6.108353514161422,29.319098402540224,-6.335363428901872,1.020270181273895,1.145411451055959,2.2060332039488277,3.3514446550047863,3.2848599483915324,0.013376009940970829,0.0,32.92565983175081,49.999999992129055,6.0,0.0,2.5,434.73420951009007,492.2041166231072,406.572343313224,241.6477347278393,288.74837832317377,434.4602579993235
5800.000000000001,28.74920633761612,-7.024416649442458,91.00000002212548,86.08114975587114,90.84928971256099,48.60790898599504,90.55186647009104,18.91114593788524,29.50508296101457,-6.108353514323028,29.319098402402513,-6.33536342290455,1.0202700402358644,1.145411292654406,2.2060328991298928,3.3514441917842994,3.284859948459839,0.01337600809259074,0.0,32.925659832351755,49.99999999235513,6.0,0.0,2.5,434.7342095093842,492.2041166200107,406.57234331921,241.64773473199912,288.74837833128794,434.4602580092565
5810.000000000001,28.749206337515368,-7.024416649020736,91.00000002001201,86.08114975559073,90.84928971043341,48.607908985862366,90.55186646794381,18.91114593946276,29.50508296094595,-6.108353514407099,29.31909840232611,-6.335363420258375,1.0202703831574371,1.1454116775769327,2.206033640607589,3.3514453181845214,3.2848599484116963,0.013376012588355614,0.0,32.92565983288267,49.99999999236337,6.0,0.0,2.5,434.7342095102919,492.2041166215432,406.5723433250631,241.64773473669837,288.748378341302,434.4602580136776
5820.000000000001,28.74920633736537,-7.0244166491850715,91.00000001808176,86.08114975407364,90.84928970849487,48.60790898567268,90.55186646598621,18.9111459411148,29.505082960827135,-6.1083535145526175,29.3190984022,-6.335363417114422,1.0202704078950002,1.1454117052968762,2.2060336941422958,3.3514453994391715,3.284859948407012,0.013376012912943302,0.0,32.92565983340779,49.99999999227151,6.0,0.0,2.5,434.7342095103911,492.2041166209565,406.5723433300891,241.6477347415592,288.74837834859346,434.4602580190141
5830.000000000001,28.749206337219288,-7.024416649363161,91.0000000164888,86.08114975279773,90.84928970689009,48.60790898553182,90.55186646436358,18.91114594274876,29.505082960711647,-6.108353514694102,29.319098402076868,-6.335363414679534,1.0202706364921308,1.1454119618898475,2.206034188449287,3.351446150339135,3.2848599483976075,0.013376015910155113,0.0,32.925659833946895,49.999999992190624,6.0,0.0,2.5,434.7342095104594,492.2041166204335,406.5723433343202,241.64773474631312,288.748378354384,434.4602580232077
5840.000000000001,28.74920633708736,-7.02441664952579,91.00000001519213,86.08114975183605,90.84928970559069,48.60790898548197,90.55186646304644,18.911145944311105,29.505082960609176,-6.108353514819669,29.319098401967004,-6.335363412649656,1.0202704173743853,1.1454117158582513,2.2060337146918547,3.351445430550106,3.2848599483800416,0.013376013037648463,0.0,32.92565983448742,49.999999992191995,6.0,0.0,2.5,434.7342095105189,492.20411662013055,406.57234333803615,241.64773475080645,288.7483783595428,434.46025802672335
5850.000000000001,28.749206336968175,-7.024416649672617,91.0000000141475,86.08114975108776,90.84928970453866,48.60790898551943,90.55186646197802,18.911145945762318,29.50508296051824,-6.108353514931082,29.31909840186901,-6.335363410872333,1.0202704630819877,1.145411767137814,2.2060338135356883,3.351445580673502,3.284859948360756,0.013376013637041486,0.0,32.92565983502158,49.99999999227816,6.0,0.0,2.5,434.734209510572,492.2041166199268,406.57234334138553,241.64773475496511,288.7483783642554,434.4602580298039
5860.000000000001,28.749206336833147,-7.02441665039828,91.00000001375491,86.0811497493765,90.84928970415088,48.607908985634246,90.55186646157277,18.9111459471568,29.50508296041053,-6.108353515063016,29.31909840175353,-6.335363410315608,1.0202698581536052,1.1454110879949742,2.2060325055982326,3.351443593593207,3.2848599483849847,0.013376005706701097,0.0,32.92565983565191,49.9999999923428,6.0,0.0,2.5,434.7342095097492,492.204116617597,406.5723433430725,241.64773475883288,288.7483783626368,434.460258030973
5870.000000000001,28.749206336819785,-7.024416649878674,91.00000001307744,86.08114975039172,90.84928970346029,48.60790898590972,90.55186646086794,18.911145948370688,29.505082960423376,-6.10835351504727,29.31909840176,-6.335363409980516,1.0202702811152593,1.1454115628006296,2.2060334200881253,3.351444982888755,3.2848599483122105,0.013376011251607207,0.0,32.92565983614929,49.999999992720745,6.0,0.0,2.5,434.73420951060336,492.2041166198308,406.57234334638946,241.64773476226776,288.74837836928486,434.4602580314941
5880.000000000001,28.749206335880675,-7.024416688441647,91.00000001489394,86.08114970250506,90.84928970525459,48.60790898563181,90.55186646262452,18.91114594975488,29.505082959482618,-6.108353516199827,29.319098400942764,-6.335363390806265,1.020270339095681,1.1454116273161987,2.2060335460244462,3.351445173340645,3.2848599483066474,0.013376012016026057,0.0,32.92565983722858,49.99999999181836,6.0,0.0,2.5,434.7342094519343,492.2041165426645,406.5723433397203,241.64773476570323,288.7483783404394,434.4602580641604
5890.000000000001,28.74920633697081,-7.02441665052163,91.00000001728003,86.081149751015,90.84928970765309,48.60790898718796,90.55186646501473,18.91114595084628,29.505082960633903,-6.108353514789371,29.319098401941357,-6.335363429178074,1.0202700667782756,1.1454113222655564,2.2060329565457506,3.3514442788113064,3.284859948301943,0.013376008442026369,0.0,32.925659838185595,49.99999999329913,6.0,0.0,2.5,434.73420950922576,492.20411661688513,406.57234333938305,241.6477347682215,288.74837832982973,434.46025800032544
5900.000000000001,28.74920633728087,-7.024416649363275,91.00000001567561,18.537142383251815,90.84928970604516,48.60790898811933,90.55186646340039,18.911145951496508,29.505082960958124,-6.1083535143921495,29.319098402274346,-6.335363423070817,1.0202701792052022,1.1454114483682047,2.206033199645609,3.351444648013814,3.2848599481998124,0.013376009915469554,0.0,32.92565983832873,49.999999994916955,6.0,0.0,2.5,434.73420951031267,492.20411662059655,406.5723433483953,241.64773477029465,288.74837835950143,434.4602580093001
5910.000000000001,28.74920633716068,-7.024416649440127,91.00000001376151,86.08114975089033,90.84928970412167,48.6079089881186,90.55186646146478,18.91114595228663,29.505082960856473,-6.1083535145166925,29.319098402170923,-6.33536341632248,1.0202703649322284,1.1454116568122097,2.2060336013138024,3.351445258126012,3.2848599482242458,0.0133760123506661,0.0,32.92565983856008,49.99999999517456,6.0,0.0,2.5,434.7342095104788,492.2041166199765,406.57234335421913,241.6477347728024,288.74837837225664,434.46025802035183
5920.000000000001,28.74920633695205,-7.024416650157946,91.00000001248377,86.08114974849593,90.84928970284179,48.60790898785183,90.55186646017025,18.91114595328571,29.50508296066812,-6.108353514747478,29.3190984019764,-6.33536341343131,1.0202701381737878,1.145411402214732,2.2060331110974367,3.3514445133121686,3.284859948279012,0.013376009378322536,0.0,32.92565983895577,49.99999999488341,6.0,0.0,2.5,434.7342095098448,492.20411661739746,406.57234335690526,241.6477347757701,288.74837837269354,434.46025802544864
5930.000000000001,28.74920633688498,-7.02441664978852,91.00000001108916,86.08114974873763,90.84928970143902,48.607908987726205,90.55186645875658,18.911145954352943,29.50508296062196,-6.10835351480398,29.319098401925476,-6.335363411993342,1.0202703496491563,1.1454116395898415,2.2060335683344867,3.3514452079243284,3.284859948225292,0.01337601215068056,0.0,32.92565983925459,49.99999999485056,6.0,0.0,2.5,434.7342095105882,492.2041166190813,406.5723433605946,241.647734778937,288.74837838002384,434.46025802787295
5940.000000000001,28.74920633673966,-7.024416650429713,91.00000001031584,86.08114974679563,90.84928970066353,48.607908987600474,90.55186645796793,18.911145955446784,29.505082960496733,-6.1083535149574,29.319098401794434,-6.335363410530533,1.020270166717545,1.1454114342042077,2.2060331728553564,3.3514446070595643,3.2848599482644576,0.013376009752850462,0.0,32.92565983966,49.99999999469384,6.0,0.0,2.5,434.7342095099244,492.20411661674393,406.57234336238326,241.6477347820669,288.7483783794386,434.4602580305313
5950.000000000001,28.749206336705733,-7.024416650011744,91.000000009372,86.08114974744774,90.8492896997136,48.60790898764293,90.55186645700851,18.911145956427394,29.50508296048215,-6.108353514975305,29.319098401775697,-6.335363409456932,1.020270304849506,1.1454115892461263,2.2060334714949614,3.3514450607410886,3.28485994820308,0.013376011563596508,0.0,32.92565983996411,49.999999994830034,6.0,0.0,2.5,434.73420951066527,492.2041166186533,406.5723433654496,241.64773478490733,288.7483783865458,434.46025803229463
5960.000000000001,28.749206336607124,-7.0244166501152,91.00000000850493,86.08114974687851,90.84928969884233,48.60790898765083,90.55186645612771,18.9111459573316,29.50508296040131,-6.108353515074327,29.31909840169107,-6.335363407134537,1.0202703086475318,1.1454115934818334,2.2060334797244683,3.351445073206301,3.284859948192524,0.0133760116134917,0.0,32.92565984025913,49.99999999490928,6.0,0.0,2.5,434.734209510738,492.2041166185662,406.57234336812166,241.64773478753744,288.7483783916611,434.46025803621745
5970.000000000001,28.74920633650211,-7.0244166502433245,91.00000000781488,86.08114974643206,90.84928969814851,48.607908987666285,90.5518664554246,18.91114595818118,29.5050829603136,-6.108353515181761,29.31909840159913,-6.3353634053518135,1.020270301016596,1.1454115848924111,2.206033463235197,3.351445048127608,3.284859948180626,0.013376011513533244,0.0,32.925659840563355,49.99999999496464,6.0,0.0,2.5,434.7342095107877,492.204116618508,406.5723433702916,241.6477347899811,288.74837839529016,434.4602580392924
5980.000000000001,28.74920633640158,-7.02441665084524,91.00000000729979,86.08114974558896,90.84928969762905,48.607908987719554,90.55186645489603,18.911145958975514,29.505082960229416,-6.108353515284875,29.319098401512623,-6.335363403785095,1.0202703324448363,1.1454116201474247,2.206033531197971,3.351445151345396,3.284859948161436,0.013376011925653372,0.0,32.9256598408715,49.99999999504586,6.0,0.0,2.5,434.73420951007824,492.2041166176608,406.57234337210315,241.64773479223936,288.7483783981108,434.46025804200974
5990.000000000001,28.749206336322565,-7.024416650559999,91.0000000069609,86.08114974572953,90.84928969728793,48.60790898782227,90.55186645454627,18.911145959712144,29.50508296016685,-6.108353515361557,29.319098401443974,-6.335363403097972,1.0202702676592954,1.1454115474093292,2.206033391123068,3.351444938532397,3.284859948159897,0.013376011076373436,0.0,32.92565984118704,49.99999999516581,6.0,0.0,2.5,434.7342095107177,492.20411661819867,406.5723433735941,241.6477347943092,288.748378399651,434.4602580432745
