time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.592630944703583,-7.239135501605005,99.3127366708144,91.3683134698744,99.16591174524996,51.765468708737785,98.87753204784556,16.980753155226978,29.38186027274528,-6.2595456827492635,29.18993391706222,-6.495967890690224,1.136179129538859,1.331478923942763,2.224160872377824,3.5556397963205866,3.129471140491477,0.013792142605060708,0.0,33.19601127710848,53.04198731878438,6.0,0.0,2.5,430.8571405566378,493.02578496978936,396.48683797150306,235.22394096797876,280.8310324225354,429.6961992001193
470.00000000000074,28.592630944703583,-7.239135501605005,99.3127366708144,91.3683134698744,99.16591174524996,51.765468708737785,98.87753204784556,16.980753155226978,29.38186027274528,-6.2595456827492635,29.18993391706222,-6.495967890690224,1.136179129538859,1.331478923942763,2.224160872377824,3.5556397963205866,3.129471140491477,0.013792142605060708,0.0,33.19601127710848,53.04198731878438,6.0,0.0,2.5,430.8571405566378,493.02578496978936,396.48683797150306,235.22394096797876,280.8310324225354,429.6961992001193
480.00000000000006,28.592630944704787,-7.239135501603527,99.31273667082463,91.36831346988193,99.16591174525993,51.765468708755854,98.87753204785545,16.980753155219077,29.38186027274651,-6.259545682747785,29.18993391706345,-6.495967890688745,1.1361791479438708,1.3314789455103884,2.2241609084077787,3.555639853918167,3.1294711404911486,0.013792142828477438,0.0,33.19601127711576,53.04198731880746,6.0,0.0,2.5,430.85714055662976,493.0257849697931,396.48683797156406,235.22394096795816,280.8310324225205,429.6961992000741
480.00000000000074,28.592630944704787,-7.239135501603527,99.31273667082463,91.36831346988193,99.16591174525993,51.765468708755854,98.87753204785545,16.980753155219077,29.38186027274651,-6.259545682747785,29.18993391706345,-6.495967890688745,1.1361791479438708,1.3314789455103884,2.2241609084077787,3.555639853918167,3.1294711404911486,0.013792142828477438,0.0,33.19601127711576,53.04198731880746,6.0,0.0,2.5,430.85714055662976,493.0257849697931,396.48683797156406,235.22394096795816,280.8310324225205,429.6961992000741
490.00000000000006,28.592630944705213,-7.239135501602958,99.31273667082573,91.3683134698624,99.16591174526094,51.76546870876143,98.87753204785646,16.980753155219702,29.381860272747,-6.25954568274716,29.18993391706392,-6.495967890688121,1.1361791501090803,1.3314789480471785,2.224160912646989,3.555639860694167,3.1294711404911832,0.013792142854762811,0.0,33.19601127712048,53.041987318813824,6.0,0.0,2.5,430.8571405566056,493.0257849697609,396.4868379715878,235.22394096795625,280.8310324225065,429.69619920003817
490.00000000000074,28.592630944705213,-7.239135501602958,99.31273667082573,91.3683134698624,99.16591174526094,51.76546870876143,98.87753204785646,16.980753155219702,29.381860272747,-6.25954568274716,29.18993391706392,-6.495967890688121,1.1361791501090803,1.3314789480471785,2.224160912646989,3.555639860694167,3.1294711404911832,0.013792142854762811,0.0,33.19601127712048,53.041987318813824,6.0,0.0,2.5,430.8571405566056,493.0257849697609,396.4868379715878,235.22394096795625,280.8310324225065,429.69619920003817
500.00000000000006,28.59263094470547,-7.239135501602675,99.31273667082624,91.36831346984415,99.16591174526143,51.76546870876263,98.87753204785696,16.980753155222317,29.38186027274732,-6.2595456827467615,29.189933917064227,-6.49596789068778,1.1361791490263773,1.3314789467780526,2.2241609105278037,3.555639857305856,3.129471140491163,0.013792142841621696,0.0,33.19601127712383,53.04198731881479,6.0,0.0,2.5,430.857140556584,493.02578496973086,396.4868379715938,235.22394096796305,280.8310324225007,429.6961992000165
500.00000000000074,28.59263094470547,-7.239135501602675,99.31273667082624,91.36831346984415,99.16591174526143,51.76546870876263,98.87753204785696,16.980753155222317,29.38186027274732,-6.2595456827467615,29.189933917064227,-6.49596789068778,1.1361791490263773,1.3314789467780526,2.2241609105278037,3.555639857305856,3.129471140491163,0.013792142841621696,0.0,33.19601127712383,53.04198731881479,6.0,0.0,2.5,430.857140556584,493.02578496973086,396.4868379715938,235.22394096796305,280.8310324225007,429.6961992000165
510.00000000000006,28.592630944705668,-7.239135501602391,99.31273667082803,91.36831346983281,99.16591174526329,51.7654687087633,98.8775320478588,16.980753155220725,29.381860272747545,-6.259545682746476,29.18993391706444,-6.495967890687496,1.136179147943666,1.3314789455091725,2.2241609084085656,3.555639853917738,3.129471140491335,0.013792142828480354,0.0,33.19601127712548,53.04198731881445,6.0,0.0,2.5,430.857140556572,493.02578496971086,396.4868379715904,235.22394096796157,280.8310324224966,429.69619920000247
510.00000000000074,28.592630944705668,-7.239135501602391,99.31273667082803,91.36831346983281,99.16591174526329,51.7654687087633,98.8775320478588,16.980753155220725,29.381860272747545,-6.259545682746476,29.18993391706444,-6.495967890687496,1.136179147943666,1.3314789455091725,2.2241609084085656,3.555639853917738,3.129471140491335,0.013792142828480354,0.0,33.19601127712548,53.04198731881445,6.0,0.0,2.5,430.857140556572,493.02578496971086,396.4868379715904,235.22394096796157,280.8310324224966,429.69619920000247
520.0000000000001,28.59263094470585,-7.2391355016021635,99.31273667083028,91.36831346982882,99.16591174526548,51.76546870876376,98.87753204786098,16.98075315522641,29.38186027274774,-6.25954568274625,29.189933917064643,-6.495967890687268,1.1361791511915538,1.331478949315312,2.2241609147664523,3.555639864081764,3.129471140491208,0.01379214286790714,0.0,33.1960112771269,53.041987318814726,6.0,0.0,2.5,430.85714055656575,493.02578496970233,396.4868379715877,235.22394096797265,280.83103242249973,429.6961991999973
530.0000000000001,28.592630944705995,-7.239135501601994,99.3127366708322,91.36831346982757,99.1659117452674,51.765468708765006,98.87753204786289,16.98075315522516,29.381860272747883,-6.25954568274608,29.189933917064785,-6.495967890687098,1.136179151191567,1.33147894931533,2.2241609147664367,3.555639864081767,3.129471140491173,0.013792142867907383,0.0,33.19601127712758,53.04198731881508,6.0,0.0,2.5,430.85714055656285,493.02578496969886,396.48683797158463,235.2239409679736,280.83103242250235,429.6961991999953
540.0000000000001,28.592630944706105,-7.239135501601878,99.31273667083376,91.36831346982876,99.16591174526896,51.765468708765006,98.87753204786446,16.980753155226694,29.381860272747996,-6.259545682745966,29.189933917064888,-6.495967890686927,1.1361791522742306,1.3314789505840907,2.224160916885761,3.555639867469852,3.129471140491104,0.013792142881049609,0.0,33.19601127712781,53.04198731881569,6.0,0.0,2.5,430.85714055656246,493.02578496969966,396.48683797158367,235.2239409679748,280.83103242250513,429.6961991999958
550.0000000000001,28.59263094470616,-7.239135501601765,99.31273667083504,91.36831346983264,99.16591174527031,51.765468708765525,98.87753204786576,16.98075315522516,29.381860272748035,-6.259545682745909,29.189933917064938,-6.49596789068687,1.136179146861093,1.3314789442405308,2.224160906289045,3.5556398505295763,3.1294711404910887,0.013792142815338884,0.0,33.19601127712798,53.041987318816325,6.0,0.0,2.5,430.8571405565656,493.02578496970415,396.4868379715821,235.22394096797424,280.8310324225046,429.6961991999968
560.0000000000001,28.5926309447062,-7.239135501601765,99.31273667083524,91.36831346983176,99.16591174527042,51.76546870876564,98.87753204786593,16.98075315522607,29.38186027274808,-6.259545682745852,29.18993391706498,-6.4959678906868135,1.1361791511916055,1.331478949315399,2.2241609147664323,3.555639864081831,3.129471140491124,0.013792142867907463,0.0,33.19601127712798,53.04198731881672,6.0,0.0,2.5,430.8571405565656,493.0257849697031,396.48683797158446,235.22394096797473,280.831032422506,429.696199199995
570.0000000000001,28.592630944706215,-7.239135501601709,99.31273667083542,91.36831346983224,99.16591174527066,51.765468708765866,98.87753204786611,16.980753155225386,29.381860272748096,-6.259545682745795,29.189933917064995,-6.4959678906868135,1.1361791501090035,1.3314789480466784,2.224160912647125,3.555639860693804,3.1294711404910744,0.01379214285476534,0.0,33.19601127712832,53.04198731881689,6.0,0.0,2.5,430.8571405565642,493.02578496970335,396.48683797158424,235.2239409679724,280.8310324225065,429.69619919999576
580.0000000000001,28.592630944706208,-7.239135501601709,99.31273667083555,91.36831346983233,99.1659117452708,51.765468708765866,98.87753204786632,16.980753155224193,29.381860272748085,-6.259545682745852,29.18993391706499,-6.4959678906868135,1.1361791479437262,1.3314789455092455,2.2241609084083924,3.555639853917638,3.129471140491081,0.013792142828481062,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565652,493.0257849697037,396.4868379715828,235.2239409679748,280.8310324225078,429.69619919999553
590.0000000000001,28.592630944706222,-7.239135501601709,99.3127366708355,91.36831346983233,99.1659117452707,51.76546870876621,98.87753204786621,16.980753155227433,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501089973,1.3314789480466775,2.2241609126470663,3.555639860693744,3.12947114049104,0.013792142854765347,0.0,33.19601127712838,53.04198731881706,6.0,0.0,2.5,430.8571405565645,493.0257849697032,396.4868379715842,235.2239409679766,280.8310324225072,429.69619919999536
600.0000000000001,28.592630944706237,-7.239135501601709,99.3127366708358,91.36831346983308,99.165911745271,51.765468708766775,98.87753204786648,16.98075315522948,29.381860272748117,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791490263895,1.3314789467779595,2.224160910527732,3.5556398573056915,3.129471140490984,0.013792142841623228,0.0,33.19601127712832,53.04198731881701,6.0,0.0,2.5,430.857140556564,493.025784969704,396.4868379715844,235.22394096797663,280.8310324225064,429.6961991999946
610.0000000000001,28.592630944706237,-7.239135501601709,99.31273667083589,91.36831346983206,99.16591174527109,51.76546870876632,98.87753204786657,16.980753155226296,29.381860272748117,-6.259545682745795,29.189933917065016,-6.4959678906868135,1.1361791490263633,1.3314789467779389,2.224160910527736,3.555639857305675,3.1294711404910425,0.013792142841623271,0.0,33.196011277128264,53.04198731881695,6.0,0.0,2.5,430.8571405565637,493.025784969702,396.4868379715842,235.22394096797663,280.831032422508,429.6961991999957
620.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083576,91.36831346983296,99.16591174527096,51.76546870876564,98.87753204786644,16.98075315522533,29.38186027274812,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.1361791511916384,1.331478949315426,2.2241609147664367,3.555639864081863,3.129471140491062,0.013792142867907468,0.0,33.19601127712838,53.04198731881718,6.0,0.0,2.5,430.85714055656456,493.02578496970386,396.4868379715832,235.22394096797316,280.83103242250775,429.6961991999952
630.0000000000001,28.59263094470626,-7.239135501601653,99.31273667083575,91.36831346983256,99.165911745271,51.76546870876604,98.87753204786648,16.98075315522692,29.381860272748145,-6.259545682745737,29.18993391706504,-6.495967890686757,1.1361791479437475,1.3314789455092286,2.2241609084083973,3.5556398539176257,3.1294711404910114,0.013792142828481109,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565638,493.0257849697032,396.486837971584,235.2239409679761,280.83103242250667,429.6961991999934
640.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083585,91.36831346983293,99.16591174527107,51.765468708766555,98.87753204786657,16.980753155225898,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791468611029,1.3314789442405026,2.2241609062890784,3.5556398505295808,3.129471140491066,0.013792142815338951,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.857140556565,493.0257849697039,396.48683797158424,235.2239409679748,280.83103242250775,429.69619919999593
650.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083566,91.36831346983264,99.16591174527088,51.76546870876575,98.87753204786637,16.980753155226637,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501090028,1.3314789480466964,2.2241609126470507,3.555639860693747,3.129471140491028,0.013792142854765325,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.85714055656473,493.0257849697039,396.48683797158327,235.2239409679766,280.83103242250706,429.6961991999952
660.0000000000001,28.592630944706208,-7.239135501601709,99.31273667083555,91.36831346983342,99.16591174527075,51.765468708766434,98.87753204786624,16.98075315522692,29.38186027274809,-6.259545682745795,29.189933917064995,-6.4959678906868135,1.1361791490263644,1.3314789467779515,2.224160910527784,3.555639857305735,3.129471140491092,0.01379214284162319,0.0,33.196011277128434,53.04198731881718,6.0,0.0,2.5,430.8571405565655,493.0257849697043,396.486837971585,235.2239409679731,280.83103242250866,429.69619919999616
670.0000000000001,28.592630944706237,-7.239135501601709,99.3127366708356,91.36831346983325,99.16591174527085,51.76546870876638,98.87753204786632,16.980753155225443,29.381860272748114,-6.259545682745795,29.189933917065016,-6.4959678906868135,1.1361791479437564,1.3314789455092315,2.2241609084084177,3.5556398539176493,3.1294711404910083,0.013792142828481088,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.85714055656416,493.02578496970415,396.48683797158446,235.22394096797495,280.83103242250644,429.69619919999394
680.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083543,91.36831346983216,99.16591174527059,51.76546870876672,98.87753204786611,16.98075315522891,29.381860272748117,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.136179151191622,1.33147894931539,2.2241609147663888,3.5556398640817792,3.1294711404910327,0.013792142867907493,0.0,33.19601127712838,53.04198731881706,6.0,0.0,2.5,430.8571405565641,493.02578496970233,396.48683797158446,235.22394096797825,280.8310324225068,429.69619919999434
690.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083568,91.36831346983256,99.16591174527089,51.76546870876604,98.87753204786638,16.980753155225784,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791490263753,1.3314789467779655,2.2241609105277425,3.555639857305708,3.129471140491038,0.013792142841623197,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565645,493.0257849697039,396.4868379715836,235.2239409679748,280.83103242250684,429.696199199995
700.0000000000001,28.592630944706247,-7.239135501601653,99.31273667083568,91.36831346983155,99.16591174527089,51.76546870876626,98.87753204786641,16.98075315522766,29.381860272748128,-6.259545682745795,29.189933917065023,-6.495967890686757,1.1361791479437289,1.3314789455092049,2.2241609084084075,3.5556398539176124,3.129471140491052,0.013792142828481154,0.0,33.196011277128264,53.04198731881695,6.0,0.0,2.5,430.85714055656325,493.0257849697014,396.4868379715842,235.22394096797612,280.8310324225073,429.69619919999343
710.0000000000001,28.592630944706237,-7.239135501601709,99.31273667083593,91.36831346983377,99.16591174527112,51.765468708766555,98.87753204786664,16.980753155227376,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791490263773,1.3314789467779844,2.2241609105277047,3.555639857305689,3.129471140491016,0.01379214284162319,0.0,33.196011277128264,53.04198731881701,6.0,0.0,2.5,430.8571405565655,493.02578496970494,396.48683797158327,235.22394096797717,280.8310324225085,429.6961991999967
720.0000000000001,28.592630944706215,-7.239135501601709,99.31273667083568,91.36831346983405,99.16591174527092,51.76546870876672,98.87753204786641,16.980753155227376,29.381860272748096,-6.259545682745795,29.189933917064995,-6.4959678906868135,1.1361791490263866,1.3314789467779602,2.2241609105277043,3.5556398573056645,3.1294711404909688,0.013792142841623145,0.0,33.196011277128434,53.04198731881724,6.0,0.0,2.5,430.8571405565659,493.0257849697061,396.4868379715858,235.2239409679792,280.8310324225075,429.69619919999656
730.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083549,91.36831346983193,99.16591174527075,51.76546870876592,98.87753204786623,16.98075315522692,29.381860272748096,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791479437249,1.3314789455092235,2.2241609084084044,3.5556398539176284,3.1294711404910767,0.013792142828481097,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565645,493.0257849697026,396.48683797158367,235.2239409679752,280.8310324225086,429.69619919999633
740.0000000000001,28.592630944706208,-7.239135501601709,99.31273667083549,91.36831346983342,99.16591174527073,51.76546870876638,98.87753204786621,16.98075315522658,29.381860272748085,-6.259545682745852,29.189933917064995,-6.4959678906868135,1.1361791490263673,1.3314789467779542,2.2241609105277367,3.5556398573056915,3.1294711404910456,0.013792142841623178,0.0,33.19601127712849,53.04198731881712,6.0,0.0,2.5,430.85714055656535,493.0257849697044,396.4868379715848,235.2239409679761,280.83103242250763,429.69619919999656
750.0000000000001,28.592630944706208,-7.239135501601709,99.31273667083555,91.36831346983335,99.16591174527075,51.76546870876683,98.87753204786627,16.980753155227376,29.38186027274809,-6.259545682745795,29.189933917064995,-6.4959678906868135,1.1361791490263866,1.3314789467779613,2.2241609105277207,3.5556398573056827,3.1294711404909847,0.013792142841623197,0.0,33.196011277128434,53.04198731881729,6.0,0.0,2.5,430.8571405565648,493.0257849697048,396.48683797158486,235.22394096797757,280.8310324225073,429.69619919999576
760.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083576,91.3683134698337,99.165911745271,51.765468708766434,98.87753204786648,16.980753155226466,29.381860272748096,-6.259545682745795,29.189933917065,-6.4959678906868135,1.1361791479437495,1.3314789455092462,2.2241609084084226,3.555639853917669,3.129471140491044,0.013792142828481062,0.0,33.19601127712832,53.04198731881718,6.0,0.0,2.5,430.8571405565653,493.02578496970494,396.48683797158407,235.22394096797385,280.8310324225073,429.6961991999958
770.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083555,91.36831346983314,99.16591174527085,51.765468708765695,98.87753204786632,16.98075315522692,29.381860272748096,-6.259545682745795,29.189933917065,-6.4959678906868135,1.1361791457784856,1.3314789429718,2.224160904169693,3.5556398471414927,3.1294711404910047,0.013792142802196816,0.0,33.19601127712838,53.04198731881718,6.0,0.0,2.5,430.85714055656496,493.02578496970466,396.4868379715832,235.2239409679771,280.8310324225074,429.69619919999593
780.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083549,91.36831346983377,99.16591174527069,51.76546870876546,98.87753204786618,16.980753155226466,29.381860272748124,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.1361791501090264,1.3314789480467173,2.224160912647028,3.555639860693745,3.1294711404909603,0.013792142854765313,0.0,33.196011277128434,53.04198731881706,6.0,0.0,2.5,430.8571405565648,493.0257849697053,396.4868379715832,235.223940967978,280.8310324225073,429.6961991999944
790.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083572,91.368313469834,99.165911745271,51.765468708766555,98.87753204786648,16.980753155227262,29.381860272748096,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791468611284,1.3314789442405122,2.2241609062890366,3.555639850529549,3.1294711404909674,0.013792142815338911,0.0,33.19601127712832,53.04198731881724,6.0,0.0,2.5,430.85714055656496,493.0257849697053,396.4868379715848,235.22394096797785,280.8310324225069,429.6961991999953
800.0000000000001,28.59263094470624,-7.239135501601709,99.3127366708356,91.36831346983193,99.16591174527075,51.765468708766434,98.87753204786625,16.98075315522624,29.381860272748117,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.1361791511916377,1.3314789493153971,2.2241609147664096,3.555639864081807,3.1294711404910145,0.01379214286790748,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.85714055656376,493.02578496970295,396.48683797158446,235.2239409679766,280.83103242250746,429.69619919999445
810.0000000000001,28.592630944706247,-7.239135501601653,99.31273667083565,91.3683134698332,99.16591174527088,51.76546870876649,98.87753204786638,16.980753155224704,29.381860272748128,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.136179146861107,1.3314789442405028,2.2241609062890886,3.5556398505295914,3.129471140491062,0.013792142815338962,0.0,33.19601127712832,53.04198731881695,6.0,0.0,2.5,430.8571405565652,493.02578496970415,396.48683797158475,235.22394096797456,280.8310324225076,429.6961991999952
820.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083565,91.36831346983331,99.16591174527088,51.765468708766434,98.87753204786637,16.980753155226864,29.38186027274812,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.1361791490263826,1.3314789467779706,2.224160910527752,3.555639857305722,3.129471140491031,0.013792142841623185,0.0,33.196011277128264,53.04198731881701,6.0,0.0,2.5,430.857140556565,493.0257849697049,396.4868379715842,235.22394096797453,280.8310324225072,429.6961991999953
830.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083549,91.36831346983354,99.1659117452707,51.765468708766555,98.87753204786618,16.98075315522607,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501089993,1.3314789480466989,2.2241609126470867,3.555639860693786,3.129471140491071,0.013792142854765283,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565659,493.02578496970506,396.48683797158407,235.22394096797427,280.8310324225074,429.69619919999536
840.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083555,91.36831346983382,99.16591174527075,51.76546870876621,98.87753204786624,16.980753155225784,29.381860272748096,-6.259545682745795,29.189933917065,-6.4959678906868135,1.1361791490263804,1.3314789467779655,2.224160910527756,3.5556398573057217,3.1294711404910363,0.013792142841623185,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565654,493.0257849697051,396.4868379715848,235.2239409679748,280.8310324225081,429.6961991999965
850.0000000000001,28.592630944706222,-7.239135501601709,99.31273667083562,91.36831346983377,99.16591174527088,51.76546870876632,98.87753204786638,16.980753155227603,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791457784909,1.3314789429717846,2.2241609041696866,3.5556398471414714,3.1294711404909714,0.013792142802196804,0.0,33.196011277128264,53.04198731881706,6.0,0.0,2.5,430.8571405565651,493.0257849697051,396.4868379715848,235.22394096797893,280.8310324225084,429.69619919999616
860.0000000000001,28.592630944706237,-7.239135501601709,99.31273667083543,91.36831346983193,99.16591174527066,51.765468708765866,98.87753204786614,16.980753155225955,29.381860272748117,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791490263615,1.33147894677795,2.224160910527746,3.555639857305696,3.1294711404910656,0.013792142841623225,0.0,33.196011277128264,53.04198731881701,6.0,0.0,2.5,430.85714055656416,493.0257849697026,396.48683797158367,235.22394096797493,280.83103242250814,429.69619919999656
870.0000000000001,28.592630944706237,-7.239135501601709,99.31273667083555,91.36831346983281,99.16591174527075,51.76546870876604,98.87753204786624,16.98075315522391,29.381860272748117,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501090002,1.3314789480466969,2.2241609126470907,3.555639860693788,3.12947114049107,0.01379214285476532,0.0,33.196011277128264,53.04198731881706,6.0,0.0,2.5,430.857140556565,493.0257849697041,396.4868379715835,235.22394096797385,280.83103242250723,429.69619919999576
880.0000000000001,28.592630944706222,-7.239135501601709,99.3127366708356,91.36831346983267,99.16591174527082,51.76546870876621,98.87753204786632,16.980753155226694,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791490263673,1.3314789467779673,2.224160910527738,3.5556398573057053,3.129471140491058,0.0137921428416232,0.0,33.19601127712832,53.04198731881701,6.0,0.0,2.5,430.8571405565649,493.02578496970386,396.4868379715834,235.22394096797495,280.8310324225075,429.6961991999957
890.0000000000001,28.592630944706237,-7.239135501601709,99.31273667083549,91.36831346983331,99.1659117452707,51.76546870876621,98.87753204786618,16.980753155225955,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.136179151191633,1.3314789493154184,2.224160914766396,3.5556398640818143,3.1294711404910336,0.013792142867907411,0.0,33.196011277128264,53.04198731881724,6.0,0.0,2.5,430.8571405565655,493.0257849697048,396.4868379715844,235.22394096797663,280.8310324225066,429.6961991999953
900.0000000000001,28.59263094470624,-7.239135501601709,99.31273667083529,91.3683134698312,99.16591174527053,51.765468708766555,98.877532047866,16.980753155228285,29.381860272748128,-6.259545682745795,29.189933917065023,-6.495967890686757,1.1361791490263586,1.3314789467779138,2.224160910527759,3.555639857305673,3.1294711404910527,0.01379214284162323,0.0,33.19601127712849,53.04198731881706,6.0,0.0,2.5,430.8571405565637,493.0257849697021,396.48683797158577,235.2239409679761,280.8310324225069,429.69619919999394
910.0,28.59263094470624,-7.239135501601709,99.31273667083568,91.36831346983325,99.16591174527092,51.76546870876615,98.87753204786641,16.980753155226523,29.381860272748128,-6.259545682745795,29.189933917065023,-6.4959678906868135,1.1361791468611078,1.3314789442405084,2.2241609062890784,3.5556398505295865,3.1294711404910567,0.01379214281533893,0.0,33.19601127712832,53.04198731881706,6.0,0.0,2.5,430.8571405565653,493.0257849697044,396.48683797158424,235.22394096797453,280.8310324225072,429.6961991999949
920.0,28.592630944706208,-7.239135501601709,99.31273667083568,91.36831346983443,99.16591174527092,51.76546870876695,98.87753204786641,16.980753155229138,29.38186027274808,-6.259545682745852,29.18993391706499,-6.4959678906868135,1.1361791479437495,1.3314789455092484,2.224160908408394,3.5556398539176426,3.1294711404910207,0.013792142828480987,0.0,33.19601127712832,53.04198731881718,6.0,0.0,2.5,430.8571405565667,493.0257849697068,396.4868379715852,235.22394096797615,280.83103242250905,429.6961991999977
930.0,28.592630944706222,-7.239135501601709,99.31273667083533,91.36831346983233,99.16591174527053,51.765468708766655,98.877532047866,16.98075315522715,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501090033,1.3314789480466775,2.224160912647065,3.5556398606937423,3.1294711404910216,0.013792142854765325,0.0,33.196011277128434,53.04198731881729,6.0,0.0,2.5,430.8571405565642,493.02578496970347,396.48683797158424,235.22394096797652,280.8310324225075,429.69619919999474
940.0,28.592630944706237,-7.239135501601709,99.3127366708352,91.36831346983224,99.16591174527042,51.765468708766086,98.87753204786588,16.980753155226864,29.381860272748117,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.1361791501089944,1.331478948046672,2.224160912647086,3.555639860693758,3.12947114049106,0.013792142854765306,0.0,33.196011277128434,53.04198731881706,6.0,0.0,2.5,430.85714055656496,493.02578496970375,396.48683797158486,235.22394096797535,280.8310324225073,429.69619919999434
950.0,28.592630944706208,-7.239135501601709,99.31273667083552,91.36831346983392,99.16591174527073,51.76546870876615,98.87753204786625,16.980753155230104,29.381860272748085,-6.259545682745852,29.189933917064987,-6.4959678906868135,1.1361791501090095,1.3314789480467146,2.2241609126470387,3.5556398606937534,3.1294711404910145,0.013792142854765268,0.0,33.19601127712832,53.04198731881718,6.0,0.0,2.5,430.8571405565661,493.02578496970585,396.4868379715836,235.22394096797711,280.83103242250775,429.6961991999954
960.0,28.592630944706222,-7.239135501601709,99.3127366708355,91.36831346983256,99.16591174527075,51.765468708766605,98.87753204786625,16.98075315522567,29.381860272748103,-6.259545682745795,29.189933917065005,-6.4959678906868135,1.1361791490263753,1.3314789467779675,2.224160910527743,3.55563985730571,3.1294711404910407,0.013792142841623172,0.0,33.196011277128264,53.04198731881706,6.0,0.0,2.5,430.8571405565655,493.02578496970494,396.4868379715844,235.2239409679752,280.83103242250706,429.6961991999958
970.0,28.592630944706237,-7.239135501601709,99.31273667083543,91.36831346983281,99.16591174527069,51.765468708766605,98.87753204786618,16.98075315522999,29.381860272748103,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.136179147943733,1.3314789455092406,2.224160908408368,3.555639853917609,3.1294711404910363,0.013792142828481038,0.0,33.196011277128264,53.04198731881695,6.0,0.0,2.5,430.85714055656575,493.0257849697047,396.48683797158407,235.22394096797757,280.8310324225083,429.6961991999967
980.0,28.592630944706237,-7.239135501601709,99.31273667083543,91.36831346983155,99.16591174527059,51.765468708766555,98.87753204786608,16.980753155225443,29.381860272748114,-6.259545682745795,29.18993391706501,-6.4959678906868135,1.136179152274252,1.3314789505841338,2.224160916885753,3.5556398674698872,3.129471140491076,0.013792142881049574,0.0,33.19601127712832,53.04198731881701,6.0,0.0,2.5,430.8571405565649,493.0257849697033,396.486837971584,235.2239409679752,280.8310324225078,429.6961991999949
990.0,28.59263094470624,-7.239135501601709,99.31273667083536,91.36831346983216,99.16591174527053,51.765468708765695,98.87753204786601,16.980753155225557,29.381860272748128,-6.259545682745795,29.189933917065023,-6.495967890686757,1.1361791501089948,1.331478948046669,2.2241609126470987,3.555639860693768,3.129471140491068,0.01379214285476536,0.0,33.19601127712838,53.04198731881706,6.0,0.0,2.5,430.85714055656376,493.02578496970233,396.486837971584,235.22394096797424,280.831032422508,429.6961991999952
1000.0,28.592630944706215,-7.239135501601709,99.31273667083543,91.36831346983347,99.16591174527066,51.76546870876649,98.87753204786611,16.980753155227603,29.381860272748096,-6.259545682745795,29.189933917064995,-6.4959678906868135,1.1366505907052973,1.3314789480466855,2.2241609126470774,3.5556398606937627,3.128173151687249,0.013792142854765268,0.0,33.19601127712838,53.04198731881718,6.0,0.0,2.5,430.8571405565664,493.0257849697056,396.48683797158543,235.2239409679761,280.8310324225079,429.69619919999695
1010.0,28.62019113428589,-7.204595133411033,99.0000380535028,90.58608292083856,98.85445237710024,51.59512262081728,98.56734681817488,16.95620984400813,29.401716951410215,-6.235150067711288,29.211469182775563,-6.469383233255485,1.1248383590142843,1.3108386889766583,2.2151045367158675,3.5259432256925254,3.134622141426944,0.013728272860950273,0.0,33.13271615904205,52.866394668004034,6.0,0.0,2.5,430.32346106133446,492.04313983735926,396.5585364751034,235.20506112157383,280.6820816678687,429.3437039883712
1020.0,28.64731173857577,-7.1706293349000125,98.61031911581789,89.69996874772272,98.46539476789889,51.331218208520845,98.17942002215788,16.932103185338974,29.42385819056744,-6.207962087884596,29.234812838103064,-6.440582738550859,1.112828755703854,1.2954385920277491,2.2083715516476388,3.503810143675388,3.14856183012566,0.013699589961359738,0.0,33.0400482470929,52.569009459531344,6.0,0.0,2.5,429.84032913418906,490.9585984706404,396.39820683252657,235.198378379526,280.5695780795254,428.8726403601991
1030.0000000000002,28.671730833538195,-7.140067054776523,98.26248636684521,89.04063900260456,98.1181769911075,51.07769756349268,97.83328855026893,16.90847913187133,29.443493576570607,-6.183863882571188,29.255583340439287,-6.414971210959777,1.1026969304573706,1.2850689393477488,2.199937102778587,3.485006042126336,3.1604386897865435,0.01366585104289077,0.0,32.93952377840128,52.28318910437321,6.0,0.0,2.5,429.55454100653486,490.2028441244834,396.16779754637327,235.18718273694768,280.5350764910098,428.57224334841806
1040.0000000000002,28.693001229383235,-7.113461220888439,97.94718212955424,88.51723347925507,97.80343980819276,50.851777931115805,97.51960338794584,16.875352472677264,29.460323507630577,-6.163218337079172,29.273462192885813,-6.392935777178137,1.0941632570119273,1.2768686095716768,2.1926902821710583,3.469558891742735,3.170970026189533,0.013633305458928272,0.0,32.83902016367557,52.03308112911788,6.0,0.0,2.5,429.37235646692574,489.638628648082,395.98059293411853,235.1472360657669,280.51510388734795,428.36329312757834
1050.0000000000002,28.711117262164827,-7.090812491397172,97.6535172412766,88.06691732825544,97.51028199534208,50.64785305702696,97.22743937108103,16.83412241370064,29.474450200020733,-6.145895726574736,29.28853002704127,-6.3743724284235554,1.086405989884944,1.2692700921204627,2.1862145026508624,3.4554845947713253,3.1806567958422978,0.013599426382740577,0.0,32.744059474652715,51.81022164544055,6.0,0.0,2.5,429.235692383452,489.1740398464552,395.84142004336337,235.08357326936635,280.47958914461094,428.19393590612594
1060.0000000000002,28.7265115228634,-7.0715748722176395,97.37978108000704,87.65267944385829,97.23699162140849,50.46126328542431,96.95506229376296,16.7916166871712,29.48634764370083,-6.131311391276995,29.301253901764767,-6.35870218959036,1.0794997882646884,1.2622860748619904,2.1809894692822365,3.443275544144227,3.189695432621939,0.013570289556158624,0.0,32.65704417083725,51.607315638244415,6.0,0.0,2.5,429.1085896641816,488.7501757732458,395.73181609578967,235.01384023709215,280.42809515387404,428.0386537958728
1070.0000000000002,28.739764279157825,-7.055019562336668,97.12999116392211,87.27141627220662,96.9875918201795,50.291266380459206,96.70648208813633,16.752477756136614,29.496545031124025,-6.1188144166952725,29.312174770325036,-6.3452564055151015,1.0732997707162222,1.2559366535925376,2.176497272181038,3.432433925773576,3.1980198071626185,0.01354504485616094,0.0,32.57874218243768,51.42235602410966,6.0,0.0,2.5,428.9869608460685,488.35814511541,395.63518502707353,234.9493183286652,280.37287047905767,427.89671424343385
1080.0000000000002,28.751345897187555,-7.040556505188249,96.90672400111326,86.92885053314109,96.76466783044482,50.13854860191333,96.484285234133,16.718007866487312,29.505441764136275,-6.107913946876977,29.32170770516672,-6.333522427765331,1.0678079230079518,1.2503335004737215,2.172548054362368,3.4228815548360894,3.2055217807281617,0.013523193900762063,0.0,32.50891307818051,51.25598358416687,6.0,0.0,2.5,428.87599672802565,488.0048849976184,395.546438446522,234.8929663226076,280.3222058776834,427.7710941784568
1090.0000000000002,28.76155355191658,-7.027812863853342,96.70928812958903,86.62640052328622,96.56753514494086,50.00290501134025,96.28779558504151,16.687747606774735,29.51327893472869,-6.098313641816276,29.3301065176958,-6.323186733717364,1.0629693730551677,1.2454294001635131,2.169032638617492,3.4144620387810054,3.212192303309003,0.013503922274597416,0.0,32.44690719834978,51.10817289103517,6.0,0.0,2.5,428.77851390081247,487.6933567339278,395.46612268754086,234.84370539936407,280.2782195186067,427.66182940327246
1100.0000000000002,28.77057014768737,-7.016559012136895,96.53512888511236,86.36069072587594,96.39364406599688,49.883041167711326,96.11447310088019,16.660949386018956,29.520200424745024,-6.089836551853522,29.337524260897496,-6.314060155626805,1.0587043534898173,1.241116543257748,2.1658978898651906,3.4070144331229386,3.2180980666532295,0.01348669479376061,0.0,32.391977384798224,50.97763434645998,6.0,0.0,2.5,428.69370946936,487.4204000297323,395.3951438615621,234.79998522660833,280.239942416994,427.5666184309847
1110.0000000000002,28.77853055180908,-7.006625604888825,96.38138810804338,86.12672941234494,96.24014026041196,49.77720796481657,95.96147198802672,16.637118152602966,29.52631120389097,-6.082353575939577,29.34407309289491,-6.306004064651518,1.0549513828760235,1.2373158089506415,2.1631383619301365,3.4004541708807774,3.2233278481615057,0.013471438374396504,0.0,32.3433960241469,50.8624622460664,6.0,0.0,2.5,428.6193705238104,487.18047753054645,395.33313543066686,234.76094545269493,280.2060608622445,427.48287897334467
1120.0000000000002,28.78555447709512,-6.997862426686197,96.24559561016856,85.92011958395267,96.10455692648151,49.683722804472325,95.82633272179386,16.61596941484828,29.531704215837856,-6.075750477321492,29.34985237534488,-6.298895734919199,1.051643315858028,1.2339552294026566,2.160709470323725,3.3946646997263823,3.2279620366879813,0.013457943505366152,0.0,32.30048294863212,50.7607781416412,6.0,0.0,2.5,428.553613444915,486.9686641644496,395.27893245242126,234.72620985686456,280.175838525529,427.40875394859415
1130.0000000000002,28.7917526184412,-6.990130787498572,96.12570259582591,85.7375005694052,95.98484842975388,49.60114080819204,95.70701613123693,16.597275413344562,29.536464980876275,-6.069922217020519,29.35495360464911,-6.292622241964921,1.0487272986583829,1.2309853127818946,2.1585714797044857,3.3895567924863803,3.2320669032098026,0.013446040929794588,0.0,32.262609062945785,50.67097368114423,6.0,0.0,2.5,428.495250591484,486.7813476971469,395.23132793971774,234.69548761504748,280.14895355363205,427.3430511129788
1140.0000000000002,28.79722415923888,-6.983306513909156,96.01992964481265,85.57619298733232,95.87923824644369,49.52822457340704,95.60175159873522,16.580794220769008,29.540669607673745,-6.064775364298441,29.359458338915196,-6.287082984611857,1.046193618812551,1.228406157492847,2.1567615871340187,3.385167744626866,3.235699094082693,0.013436011149767548,0.0,32.229199149288945,50.59168858973402,6.0,0.0,2.5,428.4435073484793,486.6157886459615,395.1893865836128,234.66841327589623,280.12517296302195,427.28488978044993
1150.0000000000002,28.802055491842843,-6.9772815039339084,95.92666779648445,85.43383865549396,95.7861199954433,49.46387952438221,95.50893812185518,16.5662744882913,29.5443840337428,-6.060229005989015,29.363437345441863,-6.28219070944084,1.043893449289939,1.226051612162418,2.1550254506259137,3.3810770627883318,3.238910125442549,0.013426293839471429,0.0,32.19973448685147,50.52173019227081,6.0,0.0,2.5,428.3977315029004,486.46961889646445,395.1524149963087,234.64457296692905,280.1042135802021,427.2334775229074
1160.0000000000002,28.80632151191494,-6.971962083980998,95.84445566304666,85.30827725464643,95.70403454807061,49.40711948250947,95.42712139170884,16.553479702307754,29.54766529040233,-6.056213181611327,29.36695188108033,-6.27786991712054,1.0418987766694472,1.22401255629243,2.153559640178628,3.3775721964710574,3.2417469643911736,0.013418128314891763,0.0,32.173752518035485,50.460026041503966,6.0,0.0,2.5,428.35728647311583,486.3406585721832,395.1198468786482,234.6235697795125,280.0857554380693,427.1880587749257
1170.0000000000002,28.81008776357108,-6.967266311732487,95.77198457686504,85.19753798860637,95.63167521987896,49.35705821629011,95.35499898838509,16.54220135187188,29.55056330170704,-6.0526666690544175,29.370055569653633,-6.274054539432028,1.040141336294426,1.2222141705711318,2.1522670015438905,3.374481172115022,3.2442525398873574,0.013410923215519803,0.0,32.15084342623936,50.405611149087456,6.0,0.0,2.5,428.32156168318807,486.226896493592,395.0911744460058,234.60505675254407,280.0694912292426,427.14793623892314
1180.0000000000002,28.813412174720067,-6.963121795727034,95.70809764210753,85.09986595222382,95.56788686312001,49.31290718761329,95.29141952073226,16.532258988878596,29.553122250698536,-6.0495353031037675,29.372795850966803,-6.270686146834294,1.038592942186932,1.2206281210459933,2.151127665735135,3.371755786781128,3.246465145123487,0.013404569109816342,0.0,32.13064498716767,50.35762592446156,6.0,0.0,2.5,428.2900033560512,486.12653438107935,395.06593324977473,234.58873714506475,280.05515233540723,427.112490429572
1190.0000000000002,28.816346134817504,-6.9594643389190765,95.65177739804781,85.01371751611998,95.51165356326227,49.27396981838547,95.23537038442305,16.523495192460416,29.55538138645616,-6.046770980624785,29.375214850025664,-6.267712871496599,1.037228428874884,1.2192291328137657,2.1501230927096087,3.3693522255233743,3.248418700958884,0.013398963995153383,0.0,32.112837269971806,50.31531101167582,6.0,0.0,2.5,428.26212554962086,486.03799082469743,395.04370699388926,234.57435328211412,280.04250943385654,427.0811792629893
1200.0000000000002,28.818935204969847,-6.956237043492365,95.60212849035128,84.93773688205329,95.46208133416893,49.23963203814623,95.18596051446627,16.515771038151456,29.557375543606856,-6.044331019238824,29.377349941798773,-6.265088706495646,1.036026062522908,1.2179954310100798,2.1492376441286463,3.367233075138726,3.250143212554821,0.013394022133900308,0.0,32.09713776274026,50.27799746243318,6.0,0.0,2.5,428.2375035563406,485.9598789014084,395.0241301895013,234.56167741447416,280.0313636783402,427.05352667033145
1210.0000000000002,28.82121970180521,-6.953389575220115,95.55836160527213,84.87072941646704,95.41838207110048,49.20935218563272,95.14240438480765,16.508963428206755,29.55913557412997,-6.042177624542717,29.379234219613597,-6.262772924904198,1.034967334917535,1.2169085090945893,2.1484588112704843,3.3653673203650736,3.2516652524431815,0.01338967544393952,0.0,32.08329712437154,50.2450956292596,6.0,0.0,2.5,428.215762934086,485.89097725755056,395.00688419722246,234.55050717257043,280.02153941396693,427.02911128923
1220.0000000000002,28.823235263947335,-6.950877451229246,95.5197802664476,84.81163922509937,95.379860365202,49.18265201767298,95.10400886225011,16.50296348132349,29.56068877341139,-6.040277365333225,29.380896954785328,-6.2607295107966925,1.0340326324787488,1.2159481065863853,2.1477687358247093,3.3637168424110944,3.2530084029821222,0.01338582104685554,0.0,32.071095383473505,50.216085134668845,6.0,0.0,2.5,428.1965710930447,485.8302054961577,394.99169044877306,234.54066332785985,280.0128804819306,427.00755863761617
1230.0000000000002,28.82501339166839,-6.948661362569624,95.48576996341065,84.75953342086403,95.3459026478896,49.159109146168525,95.07016238536848,16.497675167523482,29.56205928770484,-6.038600672356324,29.382364035378338,-6.258926616813369,1.0332110931093808,1.215103866667476,2.1471649795460643,3.3622688462135404,3.2541935221533613,0.013382451086701296,0.0,32.060338521543365,50.19050647250514,6.0,0.0,2.5,428.1796322132341,485.77660846718413,394.97830412105617,234.53198784945835,280.0052484713874,426.9885360466668
1240.0000000000002,28.8265819189436,-6.946706582118337,95.45578899776221,84.71358773453971,95.31596805192665,49.13835080501667,95.04032585613935,16.493013954697233,29.563268470273535,-6.037121400456613,29.383658349720942,-6.257336090341141,1.0324841786942602,1.2143560962178188,2.146626779304038,3.3609828755218567,3.2552391066876702,0.013379442620724092,0.0,32.050855504025094,50.167954175049935,6.0,0.0,2.5,428.1646838243725,485.7293411451764,394.9665096400103,234.5243417443896,279.99852131285564,426.9717487038778
1250.0000000000002,28.827965449589232,-6.944982418097311,95.42935983060119,84.6730749868347,95.28957977183092,49.120048029727286,95.01402402900618,16.488905404247532,29.564335210221447,-6.035816424619895,29.38480014057148,-6.25593303632678,1.0318449792423845,1.2136985035018637,2.1461553852229938,3.359853888724857,3.256161493552817,0.01337680913933282,0.0,32.042495506310104,50.14807046929536,6.0,0.0,2.5,428.1514934984879,485.6876578064871,394.9561170586165,234.51760269628664,279.9925915481134,426.95693565731585
1260.0000000000002,28.829185722372223,-6.943461756773729,95.40606159771032,84.63735357494556,95.26631759065968,49.10391065232443,94.99083806221464,16.485283945181095,29.565276207881883,-6.034665301771952,29.38580730174306,-6.254695451242071,1.0312815443271437,1.213118637095947,2.1457397096388013,3.358858346734748,3.256975134686643,0.013374486541241805,0.0,32.03512555721062,50.13053982833287,6.0,0.0,2.5,428.13985569737366,485.6509001066876,394.94695918490686,234.51166299449537,279.9873645969095,426.94386613278846
1270.0000000000002,28.83026194005457,-6.942120650621803,95.38552333520717,84.60585757374315,95.24581111560988,49.08968273303629,94.9703987753849,16.482091791752055,29.56610622370689,-6.0336499652880775,29.386695645973475,-6.25360389272862,1.0307849664591118,1.2126074198620462,2.1453733420669208,3.357980761928967,3.2576927983962487,0.013372439258639455,0.0,32.02862842162807,50.11508398913919,6.0,0.0,2.5,428.1295887029841,485.6184871666004,394.93888889670177,234.50642772991267,279.9827571364619,426.93233606011415
1280.0000000000002,28.83121105878405,-6.940937956304481,95.36741807237229,84.57808780454667,95.22773387972653,49.077138551508426,94.95238077037116,16.47927801994649,29.56683829776688,-6.032754455685165,29.387479140983924,-6.25264118860099,1.0303471359064758,1.2121565353647523,2.1450500834257538,3.3572066187905065,3.258325764002744,0.01337063250016924,0.0,32.02290075133004,50.10145757771232,6.0,0.0,2.5,428.12053187231146,485.58990643248654,394.9317767329821,234.50181327399076,279.97869572733634,426.9221650216016
1290.0000000000002,28.83204805260646,-6.939895003972822,95.35145751404217,84.55360381565123,95.2117980323199,49.06607898064135,94.93649713897676,16.476797740885615,29.567483950915804,-6.031964673922005,29.388170125646266,-6.251792170504189,1.029961292573063,1.2117591011926865,2.144765272910036,3.3565243741027224,3.258883997200913,0.013369040593487397,0.0,32.017851412409186,50.08944415374049,6.0,0.0,2.5,428.1125431688969,485.56470548648207,394.925508700515,234.49774592187268,279.975115614591,426.91319349969865
1300.0000000000002,28.832786136064275,-6.93897531904156,95.33738759958013,84.53201721287434,95.1977499046815,49.05632845368899,94.922495043138,16.474611408227418,29.568053354264496,-6.031268173607771,29.388779492035315,-6.251043449653366,1.0296212152221034,1.2114087350264262,2.1445142475894854,3.355922982615912,3.259376295866236,0.013367637443001405,0.0,32.01340008465024,50.07885290367266,6.0,0.0,2.5,428.10549711422215,485.54248525548974,394.9199844439753,234.4941607534741,279.9719597390461,426.9052805800303
1310.0000000000002,28.833436976287604,-6.93816435725023,95.32498430540154,84.51298533606928,95.18536581903248,49.04773209369887,94.91015153759112,16.472684161043446,29.568555491034434,-6.030653962640486,29.389316859178408,-6.250383202905141,1.029320663863852,1.211098916343219,2.14429131907728,3.3553902354204994,3.25981042955562,0.013366390203097392,0.0,32.00947593643156,50.06951551489857,6.0,0.0,2.5,428.09928282696046,485.5228935627373,394.9151155507972,234.491000550744,279.9691777972059,426.8983017449012
1320.0000000000002,28.83401086750372,-6.937449286703611,95.31405019483057,84.49620603343588,95.17444864356787,49.0401533520926,94.899270136164,16.470985282913773,29.568998289804075,-6.030112339925211,29.38979071607257,-6.249800996689771,1.029056764810878,1.2108269841095411,2.14409694083728,3.354923924946821,3.2601932562616165,0.013365303997978696,0.0,32.00601653612978,50.06128360431319,6.0,0.0,2.5,428.0938024050714,485.5056197814316,394.91082416042207,234.48821490577717,279.9667254652642,426.8921470524581
1330.0000000000002,28.83451689274596,-6.9368187859789145,95.30441123649646,84.48141287544456,95.16482461581427,49.033471827420094,94.88967764552915,16.46948770398558,29.56938874818632,-6.0296347438631415,29.390208554369263,-6.249287623717237,1.0288242456818106,1.2105873663743087,2.14392580256747,3.354513168941778,3.2605308273219338,0.01336434774708994,0.0,32.00296684828476,50.05402634425428,6.0,0.0,2.5,428.0889694133538,485.4903899610532,394.90704169118254,234.4857594004471,279.96456368057324,426.8867194369234
1340.0000000000002,28.834963065465644,-6.93626286736577,95.29591402814924,84.4683709237767,95.156340570631,49.02758135922648,94.88122140226173,16.468167567110413,29.5697330412576,-6.029213619545089,29.39057698466275,-6.248834959890303,1.0286188989983174,1.210375666787905,2.14377413696339,3.354149803751296,3.2608284827525638,0.013363499744782738,0.0,32.00027835752229,50.04762838822592,6.0,0.0,2.5,428.0847075528421,485.47696248404816,394.90370773014666,234.4835948925389,279.96265801504484,426.8819332145226
