time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.835356458486544,-6.935772715948417,95.28842327960196,84.45687290867954,95.14886142699763,49.022388297044806,94.87376676784461,16.467003835088917,29.57003662040434,-6.028842297706831,29.39090184246737,-6.2484358339337405,1.0284380659455918,1.210189243930731,2.1436408119218044,3.353830055852536,3.2610909367389804,0.01336275449957588,0.0,31.99790827385476,50.041987987549525,6.0,0.0,2.5,428.0809494476634,485.4651241513085,394.9007690275845,234.4816868697972,279.9609781085885,426.87771272181186
1360.0000000000002,28.835703307825785,-6.935340560059387,95.28181978894705,84.44673615622315,95.14226816737357,49.017810108283584,94.86719511464547,16.46597797489636,29.570304292935475,-6.0285148972425295,29.391188273564627,-6.248083922408,1.0282784291957552,1.2100246220862336,2.1435227972203,3.3535474193065333,3.2613223462534706,0.013362094499627592,0.0,31.99581889367539,50.03701547697551,6.0,0.0,2.5,428.0776356671751,485.4546870362617,394.89817868946335,234.4800049308478,279.95949721390963,426.8739912177552
1370.0000000000002,28.836009115026968,-6.93495954362993,95.27599845765512,84.43779956391512,95.13645585581426,49.01377401045664,94.86140185050685,16.465073648261637,29.57054030065211,-6.02822622901806,29.39144081820065,-6.247773646164262,1.0281377767033646,1.209879574384235,2.1434189057650905,3.3532984801493253,3.26152637917983,0.013361513558008992,0.0,31.993976972604628,50.03263178719629,6.0,0.0,2.5,428.0747137605846,485.44548538237393,394.8958953878314,234.47852227666107,279.9581917502616,426.8707097995336
1380.0000000000002,28.836278731680537,-6.934623620767809,95.27086665317219,84.42992110640955,95.13133200310607,49.010215842599514,94.85629478923526,16.464276456379878,29.5707483847684,-6.027971716398383,29.391663480650163,-6.247500084800663,1.0280136296967093,1.2097515145716338,2.143326987476424,3.3530785020480574,3.261706270409374,0.013360999339728362,0.0,31.99235320817138,50.02876721763005,6.0,0.0,2.5,428.0721374580443,485.43737304501354,394.893882710837,234.477215291108,279.9570409355542,426.8678165055163
1390.0000000000002,28.836516438423907,-6.934327457239419,95.2663426831364,84.4229755065956,95.12681504331715,49.0070790124048,94.85179263214687,16.463573702161682,29.570931846637126,-6.027747320921434,29.391859794271166,-6.247258896676726,1.0279043343440035,1.20963878742176,2.143246255083884,3.352885042505644,3.2618648744636487,0.013360547878128846,0.0,31.990921757526564,50.02536029176105,6.0,0.0,2.5,428.069865923075,485.4302211002868,394.8921085576168,234.4760631503497,279.95602644332484,426.865265475825
1400.0000000000002,28.83672601036916,-6.934066348882766,95.26235453262957,84.41685230893233,95.12283307301226,49.00431362480396,94.84782371140274,16.462954193614053,29.571093598063623,-6.027549480718164,29.39203287539843,-6.247046252653604,1.0278079993110376,1.2095394232060723,2.1431751104591554,3.352714533665228,3.262004708965708,0.013360150039631542,0.0,31.989659838538216,50.02235680985388,6.0,0.0,2.5,428.06786313252667,485.4239158674749,394.89054463900106,234.47504749999877,279.9551321190525,426.86301625557144
1410.0000000000002,28.836910774880728,-6.933836149567014,95.25883875146563,84.41145417968221,95.11932274024093,49.00187571331128,94.84432488263137,16.462408070481274,29.57123620575057,-6.027375056120604,29.392185470946607,-6.246858777573664,1.0277230592791893,1.2094518049808165,2.143112355818267,3.3525641607990835,3.2621279930708766,0.01335979908719135,0.0,31.9885473778628,50.01970901342981,6.0,0.0,2.5,428.06609732844487,485.41835716320605,394.8891660363445,234.47415217038247,279.9543437303291,426.86103317991166
1420.0000000000002,28.837073667029284,-6.933633202060321,95.25573938831235,84.40669527630797,95.11622818030855,48.999726503503325,94.84124046419267,16.4619266384139,29.57136193398596,-6.02722127742544,29.3923200041229,-6.246693494070485,1.0276481893422456,1.2093745717893245,2.1430570502099893,3.352431621999313,3.2622366844679247,0.013359489798100845,0.0,31.987566674079343,50.01737478477156,6.0,0.0,2.5,428.0645404914324,485.41345662534167,394.8879507814548,234.4733629044057,279.9536487272599,426.8592847823239
1430.0000000000002,28.83721727489789,-6.933454281549928,95.25300712062749,84.40249991757798,95.11350014705725,48.997831811462106,94.83852137129696,16.461502233571764,29.57147277952318,-6.027085702213526,29.39243861177675,-6.246547776660408,1.027582182415378,1.2093064775955842,2.143008282283372,3.352314759878956,3.2623325095022477,0.01335921705766061,0.0,31.986702122549676,50.01531699317719,6.0,0.0,2.5,428.063167910486,485.40913634673547,394.88687951266985,234.47266713526847,279.95303604724364,426.8577433115916
1440.0000000000002,28.837343880507976,-6.933296544627126,95.25059846955203,84.39880138189665,95.11109522896936,48.996161500841765,94.83612433468022,16.4611281004577,29.571570503103302,-6.026966176780093,29.392543178149744,-6.246419310261104,1.0275240028314296,1.2092464572165744,2.1429653076991126,3.352211764915688,3.2624169904336866,0.013358976724900783,0.0,31.98593996718688,50.01350290502637,6.0,0.0,2.5,428.0619577932454,485.405327639754,394.885935165436,234.47205378598255,279.9524959387735,426.8563842943151
1450.0000000000002,28.837455496218585,-6.933157483918137,95.24847510262916,84.39554083934343,95.10897515296388,48.9946890004444,94.83401120667916,16.46079828343477,29.57165665749648,-6.026860801826274,29.39263536489704,-6.2463060532952,1.0274727208871235,1.209193551839036,2.1429274354344843,3.35212098727352,3.262491469729033,0.0133587649319276,0.0,31.985268079912945,50.011903659501286,6.0,0.0,2.5,428.060890919925,485.40196993787816,394.8851026974756,234.47151309138383,279.95201980473627,426.85518614597686
1460.0000000000002,28.837553896348865,-6.933034888670477,95.24660322833378,84.39266642520131,95.10710617986322,48.99339088520958,94.83214835867821,16.46050753262034,29.57173261186924,-6.0267679026464975,29.392716637173525,-6.2462062056316086,1.0274275093671597,1.209146907111186,2.142894040240237,3.3520409473514228,3.2625571310778905,0.01335857816861263,0.0,31.984675769196315,50.01049381336055,6.0,0.0,2.5,428.05995034218387,485.39900984341017,394.884368850239,234.47103644371168,279.95160006676446,426.85412983303326
1470.0000000000002,28.83764064498907,-6.932926810091772,95.24495306404701,84.39013242444803,95.10545857318839,48.99224650798038,94.83050615164531,16.460251221093188,29.571799573218808,-6.026686002905649,29.392788286578607,-6.246118180388237,1.0273876465409488,1.2091057785945734,2.1428645862878315,3.351970364882405,3.262615017971023,0.013358413436143976,0.0,31.984153611778083,50.00925094086693,6.0,0.0,2.5,428.0591211183513,485.3964002883654,394.88372193967126,234.47061625678649,279.95123004565534,426.85319857534625
1480.0000000000002,28.837717121400207,-6.932831529695363,95.24349835054957,84.38789852763216,95.10400611440487,48.99123766330854,94.82905845296531,16.46002526944426,29.57185860595525,-6.026613800682981,29.392851452116844,-6.2460405781747,1.027352386947583,1.2090693814332,2.1428383734821352,3.3519077549153358,3.262666050618088,0.013358266671191507,0.0,31.983693299104857,50.00815526853484,6.0,0.0,2.5,428.0583900709673,485.39409976888976,394.8831516650701,234.4702458422368,279.950903852558,426.85237757423533
1490.0000000000002,28.837784540782224,-6.932747533418535,95.24221595526808,84.38592922292713,95.10272570677901,48.99034831272968,94.82778224159279,16.459826084107135,29.571910647910887,-6.026550148886827,29.39290713733472,-6.24597216603388,1.0273215167280163,1.209037545340972,2.142815708711279,3.351853254052251,3.26271103979968,0.013358140051960734,0.0,31.98328751181509,50.00718937661805,6.0,0.0,2.5,428.0577455892925,485.39207171989426,394.8826489530992,234.4699193083944,279.9506162999041,426.8516537903601
1500.0000000000002,28.837843977280382,-6.932673482953703,95.24108543316248,84.38419312256576,95.1015969369531,48.98956428057534,94.82665717106894,16.45965048905066,29.57195652808815,-6.02649403354468,29.39295622931402,-6.245911854103724,1.027294211699309,1.209009372244722,2.1427955383327446,3.3518049105774663,3.262750702189829,0.013358027244352694,0.0,31.982929780870226,50.00633786877109,6.0,0.0,2.5,428.05717740907215,485.39028382177366,394.8822057853369,234.46963144816124,279.9503628028103,426.8510156965412
1510.0000000000002,28.83789637452091,-6.932608202618042,95.24008882534812,84.3826626547878,95.10060187387046,48.988873114513694,94.82566536909873,16.459495694567465,29.571996974774738,-6.026444563874577,29.392999507360532,-6.245858684940117,1.0272701325551783,1.2089845259487495,2.142777739101268,3.3517622650500174,3.2627856674008595,0.0133579276857809,0.0,31.98261442380334,50.005587220450245,6.0,0.0,2.5,428.0566765134192,485.38870768383936,394.88181511878406,234.4693776879251,279.9501393340387,426.85045316638366
1520.0000000000002,28.83794256670705,-6.932550653066984,95.23921025688793,84.38131344584785,95.09972466719422,48.98826380686626,94.82479103728996,16.45935923465902,29.572032631824527,-6.02640095237075,29.39303766042619,-6.245811812110276,1.0272489104341056,1.2089626281132997,2.1427620582876727,3.3517246864009724,3.2628164920462805,0.013357839982539765,0.0,31.98233641752546,50.00492547623162,6.0,0.0,2.5,428.0562349299015,485.38731820761814,394.8814707282688,234.46915398480505,279.9499423336944,426.8499572465311
1530.0000000000002,28.837983289053,-6.932499918292137,95.2384357377916,84.38012401564168,95.09895134861448,48.987726656699465,94.82402025310894,16.459238936204088,29.572064066700257,-6.026362504964936,29.393071295717444,-6.245770489615495,1.0272302005609135,1.2089433221090562,2.1427482320308915,3.351691554139948,3.2628436666968845,0.013357762649929114,0.0,31.98209133532896,50.004342100010255,6.0,0.0,2.5,428.0558456322092,485.3860932741283,394.8811671280217,234.46895677614344,279.94976866466214,426.84952004614087
1540.0000000000002,28.83801918823564,-6.932455192598013,95.23775296363127,84.37907547144215,95.09826963277203,48.98725313168825,94.82334077145795,16.459132887931787,29.57209177853942,-6.026328611159953,29.39310094732723,-6.245734061284736,1.027213706774349,1.2089263025813293,2.1427360429995304,3.35166234558086,3.2628676228491265,0.013357694473985392,0.0,31.981875283836928,50.00382782494694,6.0,0.0,2.5,428.0555024396873,485.3850134283881,394.8808994934753,234.46878292855544,279.94961556776946,426.8491346241154
1550.0000000000002,28.83805083634068,-6.932415763224981,95.23715104995678,84.37815110012734,95.09766865208506,48.98683568402129,94.82274176037065,16.459039399139556,29.57211620891293,-6.026298730870336,29.39312708774816,-6.24570194662931,1.0271991664091935,1.2089112986035082,2.1427252975289215,3.35163659613243,3.2628887422570947,0.013357634371999685,0.0,31.98168481895561,50.00337445347111,6.0,0.0,2.5,428.055199884508,485.38406145950046,394.880663557127,234.4686296703102,279.94948060227085,426.8487948396771
1560.0000000000002,28.838078736307686,-6.932381003564728,95.23662042841593,84.37733620954195,95.09713885303081,48.986467678387726,94.8222136976336,16.458956983594305,29.57213774602691,-6.026272389282212,29.393150132369342,-6.245673635317472,1.0271863484737134,1.2088980718909097,2.1427158251476226,3.351613897038532,3.262907360498573,0.013357581390788287,0.0,31.98151691303599,50.002974779136416,6.0,0.0,2.5,428.05493315944585,485.3832222378256,394.8804555674616,234.46849456490384,279.94936162263025,426.8484952942193
1570.0000000000002,28.838103331999125,-6.9323503606140084,95.23615265498775,84.37661783332078,95.0966718046754,48.98614325908716,94.82174817994304,16.45888432970213,29.572156732491653,-6.026249167350784,29.393170447789966,-6.245648676959888,1.0271750481443631,1.2088864110071855,2.1427074734001827,3.3515938844073685,3.2629237737639456,0.01335753467658345,0.0,31.981368894173674,50.0026224422088,6.0,0.0,2.5,428.05469802182967,485.38248241054146,394.880272214042,234.4683754621304,279.9492567353862,426.8482312230204
1580.0000000000002,28.838125014723055,-6.932323346848023,95.23574028578163,84.3759845408462,95.09626007466531,48.98585726389649,94.82133779930301,16.458820281238786,29.572173470354695,-6.026228695644193,29.393188357205347,-6.245626674492655,1.0271650887326118,1.2088761341153234,2.1427001159584806,3.351576250073804,3.262938243169083,0.0133574935270493,0.0,31.98123840692216,50.00231183614226,6.0,0.0,2.5,428.0544907313732,485.3818302063552,394.8801105785437,234.4682704665157,279.9491642713636,426.84799842552366
1590.0000000000002,28.838144129455113,-6.9322995324677095,95.23537675853353,84.37542625497981,95.09589711090752,48.98560514193815,94.8209760250936,16.4587638189152,29.572188225903407,-6.026210648469032,29.393204145545937,-6.24560727786286,1.027156302948711,1.208867067339474,2.142693617407183,3.351560684746657,3.2629509989133663,0.013357457173098716,0.0,31.981123374803587,50.00203801837319,6.0,0.0,2.5,428.05430799032973,485.3812552476084,394.87996808839705,234.46817790706928,279.94908275908136,426.84779319824895
1600.0000000000002,28.838160980130613,-6.932278538806315,95.23505629187288,84.37493409782395,95.09557714099209,48.985382883825245,94.8206571038226,16.458714044750764,29.572201233747204,-6.0261947388773365,29.393218063845968,-6.2455901786617005,1.0271485643767395,1.2088590821711933,2.142687902176162,3.3515469843473547,3.262962243812344,0.013357425209783698,0.0,31.98102196842376,50.00179663443407,6.0,0.0,2.5,428.0541468935244,485.3807483917154,394.87984247717134,234.4680963116947,279.9490109021896,426.84761227849486
1610.0000000000002,28.83817583508301,-6.9322600315531995,95.23477378176696,84.37450023125534,95.09529506879731,48.985186949881154,94.82037595606968,16.458670165965714,29.57221270101697,-6.026180713530265,29.393230333736653,-6.245575104603859,1.0271417409409136,1.2088520410588035,2.142682860848817,3.3515349019076206,3.262972156926897,0.013357397013396988,0.0,31.98093257272228,50.00158384001218,6.0,0.0,2.5,428.05400487569295,485.3803015666512,394.8797317440751,234.46802438074803,279.94894755618367,426.847452785385
1620.0000000000002,28.83818893053799,-6.932243716400649,95.23452473505277,84.37411775542118,95.09504640812465,48.98501422402893,94.8201281103388,16.45863148468368,29.57222281005931,-6.026168349402383,29.393241150329743,-6.245561815984843,1.027135728029847,1.2088458366350354,2.1426784214133416,3.351524258048377,3.262980895890895,0.01335737218642956,0.0,31.980853765925477,50.00139625085393,6.0,0.0,2.5,428.0538796788156,485.3799076667883,394.8796341277187,234.46796097016465,279.9488917135809,426.8473121830166
1630.0000000000002,28.83820047515204,-6.932229333389046,95.23430518302585,84.37378057560083,95.09482719642097,48.984861953905686,94.81990961706344,16.458597384473478,29.5722317219413,-6.0261574494952574,29.39325068596735,-6.245550101074116,1.027130419936627,1.208840358399726,2.142674492509306,3.351514850909033,3.2629885999441224,0.013357350204742166,0.0,31.980784292215787,50.0012308777246,6.0,0.0,2.5,428.0537693081358,485.37956041548426,394.87954807242534,234.4679050694136,279.9488424844716,426.84718823122546
1640.0000000000002,28.838210652467723,-6.932216653847832,95.23411163473313,84.37348333077806,95.09463394814419,48.984727718451495,94.8197170021245,16.45856732311489,29.57223957834484,-6.026147840520308,29.393259092249146,-6.24553977362433,1.027125748531151,1.2088355384021037,2.1426710456118587,3.3515065840139626,3.262995391564091,0.013357330930446852,0.0,31.980723046948583,50.001085091213675,6.0,0.0,2.5,428.0536720090004,485.37925429172856,394.8794722097656,234.46785578961465,279.94879908607214,426.84707895943626
1650.0000000000002,28.838219624306294,-6.93220547616869,95.23394101241747,84.3732212944857,95.09446359030771,48.98460938315975,94.8195472026067,16.458540822573582,29.572246504184633,-6.0261393696966365,29.39326650283383,-6.245530669429626,1.027121625983058,1.2088312840595938,2.142667997655768,3.3514992817153617,3.263001378739,0.013357313880924662,0.0,31.980669056221814,50.000956573113854,6.0,0.0,2.5,428.0535862345432,485.3789844280072,394.8794053332984,234.46781234710124,279.9487608282853,426.8469826304146
1660.0000000000002,28.83822753362447,-6.932195622246184,95.23379059714335,84.37299029117531,95.09431340819053,48.98450506236611,94.81939751268574,16.45851746054609,29.572252609813926,-6.0261319020533515,29.393273035799155,-6.245522643426227,1.0271179947306068,1.2088275371537511,2.142665317043028,3.351492854196779,3.2630066568698477,0.013357298890297097,0.0,31.980621459680435,50.00084327549547,6.0,0.0,2.5,428.0535106180994,485.37874652408647,394.8793463772605,234.4677740496033,279.9487271014239,426.84689770932897
1670.0000000000002,28.838234506108748,-6.9321869354914725,95.23365799849256,84.37278664981596,95.09418101507961,48.98441309822846,94.81926555347084,16.458496865756217,29.572257992254944,-6.026125318924585,29.393278794958544,-6.245515568074836,1.0271147874472222,1.2088242268211584,2.142662941110532,3.3514871679316904,3.263011309827827,0.013357285595267276,0.0,31.98057950091908,50.00074339784851,6.0,0.0,2.5,428.05344395806304,485.378536799329,394.87929440464177,234.4677402884585,279.94869736953257,426.8468228466916
1680.0000000000002,28.83824065278088,-6.932179277586158,95.23354110497448,84.37260712778391,95.09406430275736,48.98433202635511,94.81914922365344,16.45847871024182,29.57226273720996,-6.026119515489768,29.393283872013075,-6.2455093307165725,1.0271119677394045,1.2088213176246356,2.142660862642958,3.3514821802675936,3.263015411692604,0.01335727397500544,0.0,31.980542511790876,50.00065534975988,6.0,0.0,2.5,428.0533851929978,485.37835191432487,394.87924858780633,234.467710526045,279.94867115910193,426.8467568505941
1690.0000000000002,28.838246071689927,-6.932172526374245,95.23343805183733,84.37244886131155,95.09396140936211,48.984260553466406,94.8190466674739,16.458462704376927,29.57226692036737,-6.026114399175981,29.39328834794897,-6.245503831856581,1.027109477599356,1.2088187478273154,2.14265902131347,3.3514777691407858,3.2630190278977205,0.013357263674764426,0.0,31.98050990222669,50.00057772665383,6.0,0.0,2.5,428.0533333855908,485.37818891978975,394.87920819583286,234.4676842875681,279.94864805204986,426.8466986683116
1700.0000000000002,28.838250848616564,-6.932166574984478,95.23334720767586,84.3723093449399,95.09387070601774,48.98419754811755,94.81895626139456,16.4584485947766,29.572270607944752,-6.026109888993972,29.393292293618654,-6.2454989844495685,1.0271072849833358,1.2088164854326475,2.1426574033676973,3.351473888800345,3.2630222156926094,0.013357254627459209,0.0,31.980481156001133,50.000509299727184,6.0,0.0,2.5,428.05328771581503,485.3780452354208,394.8791725892693,234.46766115765192,279.94862768255246,426.84664737884214
1710.0000000000002,28.838255059765725,-6.932161328475729,95.2332671232168,84.37218635298403,95.09379074569729,48.98414200516953,94.81887656313057,16.458436156337996,29.57227385876828,-6.026105912994808,29.39329577196572,-6.245494711166771,1.0271053496463611,1.208814488151567,2.1426559720080487,3.351470460159616,3.263025025927037,0.0133572466202722,0.0,31.98045581451157,50.00044897734495,6.0,0.0,2.5,428.0532474551159,485.37791856908257,394.8791412000283,234.46764076728527,279.9486097256543,426.84660216397833
1720.0000000000002,28.838258772107316,-6.932156703412659,95.23319652483389,84.37207792944417,95.09372025674872,48.98409304130757,94.81880630519773,16.458425191251933,29.572276724534415,-6.026102407949793,29.393298838304982,-6.24549094405171,1.02710364485062,1.2088127289763622,2.142654712901785,3.351467441878147,3.263027503291139,0.013357239578419637,0.0,31.980433474741066,50.00039580018069,6.0,0.0,2.5,428.0532119632092,485.3778069063416,394.8791135289047,234.46762279218663,279.94859389577084,426.84656230473973
1730.0000000000002,28.83826204480333,-6.9321526260873725,95.23313428743415,84.37198234638015,95.09365811582344,48.98404987622837,94.81874436792896,16.458415524762984,29.572279250911294,-6.026099318003276,29.39330154150109,-6.245487623072108,1.027102134017822,1.2088111687979024,2.142653586356474,3.3514647551543764,3.2630296872659628,0.0133572332673277,0.0,31.980413780673416,50.00034892078594,6.0,0.0,2.5,428.0531806744544,485.3777084676019,394.8790891349066,234.4676069458903,279.94857994061186,426.846527166012
1740.0000000000002,28.83826493003127,-6.932149031493792,95.23307941853297,84.37189807990768,95.09360333197432,48.98401182158716,94.81868976362483,16.45840700272555,29.57228147818684,-6.026096593880084,29.393303924662018,-6.2454846952681455,1.027100815149942,1.208809808739477,2.142652620483555,3.351462429223032,3.2630316126599186,0.01335722787359604,0.0,31.980396418251015,50.00030759158574,6.0,0.0,2.5,428.0531530900528,485.37762168367647,394.87906762898393,234.46759297569503,279.948567637664,426.8464961876788
1750.0000000000002,28.83826747353495,-6.932145862641505,95.23303104835274,84.37182379384721,95.09355503677267,48.98397827416226,94.81864162670269,16.45839949004926,29.572283441664094,-6.0260941924018425,29.393306025561166,-6.245482114233653,1.0270996478695769,1.208808604331999,2.142651759382012,3.3514603637140103,3.2630333100256164,0.013357223058682857,0.0,31.98038111224747,50.00027115744194,6.0,0.0,2.5,428.05312877279766,485.3775451782154,394.87904867027447,234.46758066014937,279.94855679190647,426.84646887809726
1760.0000000000002,28.838269715775454,-6.932143069121423,95.2329884073716,84.37175830661123,95.0935124618894,48.983948700249584,94.8185991913516,16.458392867210478,29.572285172579672,-6.02609207536392,29.39330787762177,-6.245479838906931,1.0270986143852612,1.208807537324922,2.142650990956947,3.351458528281869,3.2630348063391974,0.013357218755990526,0.0,31.98036761916012,50.000239038726136,6.0,0.0,2.5,428.05310733565614,485.37747773447273,394.8790319571444,234.46756980331853,279.948547230755,426.8464448032352
1770.0000000000002,28.838271692290512,-6.932140606658436,95.23295082010493,84.37170058093086,95.09347493288828,48.983922631361736,94.81856178534615,16.458387029292396,29.57228669835297,-6.026090209230233,29.393309510182434,-6.245477833244308,1.027097715257476,1.2088066106716795,2.1426503382255855,3.3514569488972654,3.26303612510433,0.013357215116734471,0.0,31.980355725239463,50.000210726638215,6.0,0.0,2.5,428.0530884357008,485.37741828427136,394.8790172248142,234.46756023321532,279.9485388027712,426.84642358161017
1780.0000000000002,28.838273434985357,-6.932138435503076,95.23291767875217,84.37164968282816,95.09344184290643,48.983899645963504,94.8185288038106,16.45838188190504,29.572288043654652,-6.026088563826761,29.393310949640096,-6.245476064816046,1.0270969083234962,1.2088057771100655,2.1426497334419063,3.351455510551972,3.2630372882948957,0.01335721172553643,0.0,31.98034523816716,50.000185763377765,6.0,0.0,2.5,428.0530717780492,485.37736586539216,394.8790042350932,234.46755179509253,279.9485313716778,426.8464048701379
1790.0000000000002,28.838274971131344,-6.932136521678899,95.23288846573216,84.37160481794798,95.0934126751697,48.9838793850796,94.81849973166673,16.45837734464925,29.572289229495706,-6.026087113455503,29.393312218476655,-6.245474506002381,1.027096199168279,1.2088050447892331,2.142649204657652,3.3514542494468857,3.263038313412924,0.013357208763192453,0.0,31.98033599415271,50.00016375907251,6.0,0.0,2.5,428.0530570915769,485.3773196600884,394.87899278507126,234.4675443571629,279.9485248214326,426.8463883765192
1800.0000000000002,28.8382763253259,-6.932134834540989,95.23286271289663,84.37156526718685,95.0933869622536,48.98386152402424,94.81847410301987,16.458373344816664,29.57229027487853,-6.026085834875062,29.393313337024573,-6.245473131823985,1.0270955825375552,1.208804409248183,2.142648756298801,3.3514531655469844,3.2630392171163294,0.013357206262647702,0.0,31.980327845055967,50.00014436109575,6.0,0.0,2.5,428.05304414481645,485.37727892768976,394.8789826912603,234.46753780023263,279.9485190469941,426.8463738364681
1810.0,28.83827751926099,-6.9321333470640525,95.23284000776968,84.37153039693878,95.09336429232181,48.98384577672829,94.81845150738515,16.458369818343215,29.572291196546136,-6.026084707607481,29.393314323198545,-6.245471920272053,1.0270950334456133,1.2088038425261174,2.1426483496721804,3.351452192198298,3.2630400138876374,0.013357203987404974,0.0,31.980320660366942,50.00012725876917,6.0,0.0,2.5,428.0530327303747,485.37724301557506,394.87897379202,234.46753201928323,279.9485139559601,426.8463610172999
1820.0,28.838278571773063,-6.932132035780626,95.23281999210093,84.37149965717644,95.09334430767944,48.983831894720254,94.81843158823916,16.45836670958522,29.572292009041583,-6.026083713865545,29.39331519255948,-6.245470852229346,1.02709454867099,1.2088033420759152,2.14264798968904,3.3514513317649555,3.2630407162627524,0.01335720197218053,0.0,31.980314326712065,50.000112182234034,6.0,0.0,2.5,428.0530226677445,485.3772113573904,394.8789659468974,234.46752692309573,279.9485094679622,426.8463497165085
1830.0,28.838279499613076,-6.932130879821216,95.2328023473279,84.37147255860317,95.09332669025768,48.983819657062725,94.81841402855555,16.45836396906958,29.57229272529564,-6.026082837833997,29.3933159589432,-6.245469910698091,1.0270941225591457,1.2088029023651126,2.1426476749345498,3.351450577299662,3.263041335441648,0.013357200211796065,0.0,31.980308743291744,50.00009889154369,6.0,0.0,2.5,428.05301379707794,485.3771834491865,394.87895903104913,234.46752243056113,279.9485055115727,426.8463397543064
1840.0,28.838280317426456,-6.9321298609396536,95.23278679494241,84.37144867346866,95.09331116197993,48.98380887059319,94.81839855116894,16.458361553531347,29.57229335661381,-6.026082065685273,29.393316634446435,-6.2454690808169175,1.0270937532904405,1.2088025222274454,2.1426474106763598,3.351449932903805,3.2630418811982453,0.01335719874227526,0.0,31.98030382197311,50.00008717691384,6.0,0.0,2.5,428.05300597834554,485.3771588504192,394.87895293531136,234.46751847076877,279.9485020243601,426.8463309734635
1850.0,28.838281038377144,-6.932128962735533,95.23277308458776,84.37142761734992,95.0932974728778,48.98379936167981,94.81838490693087,16.45835942409434,29.57229391315864,-6.02608138498988,29.39331722994304,-6.245468349226883,1.0270934156419864,1.2088021728509133,2.1426471524345465,3.35144932528546,3.263042362306092,0.013357197289194067,0.0,31.980299483540023,50.00007684977061,6.0,0.0,2.5,428.0529990855704,485.37713716522507,394.87894756156993,234.46751497998025,279.9484989501506,426.84632323268255
1860.0,28.83828167403645,-6.932128170792623,95.23276099625399,84.37140905219229,95.09328540328211,48.9837909777259,94.81837287689126,16.458357546581283,29.57229440386068,-6.026080784825068,29.393317754988672,-6.245467704188569,1.0270931264917649,1.2088018748789722,2.142646942599558,3.35144881747853,3.2630427865154275,0.013357196119331548,0.0,31.98029565837072,50.00006774439317,6.0,0.0,2.5,428.0529930084522,485.37711804534246,394.87894282356046,234.4675119021745,279.94849623965644,426.8463164076194
1870.0,28.83828223439664,-6.932127472661932,95.23275033987501,84.3713926862935,95.09327476342176,48.983783586915536,94.81836227190131,16.458355891471513,29.572294836435645,-6.026080255753982,29.39331821783891,-6.245467135559636,1.0270928648133704,1.2088016042184744,2.1426467434634895,3.3514483476819645,3.263043160455549,0.013357194999789476,0.0,31.98029228632112,50.000059717615386,6.0,0.0,2.5,428.05298765098576,485.3771011904792,394.8789386468069,234.46750918895592,279.94849385024366,426.84631039097343
1880.0,28.83828272837648,-6.932126857231936,95.23274094584973,84.37137825909262,95.09326538395821,48.9837770716191,94.81835292317744,16.458354432431065,29.57229521776796,-6.026079789356459,29.393318625860086,-6.245466634290324,1.0270926379860863,1.208801370156093,2.142646575956903,3.351447946112996,3.2630434901027847,0.013357194062988352,0.0,31.98028931372363,50.00005264168783,6.0,0.0,2.5,428.0529829282284,485.37708633223457,394.8789349648319,234.46750679714552,279.9484917438743,426.8463050870764
1890.0,28.838283163839098,-6.932126314706238,95.23273266465009,84.37136554094172,95.09325711559524,48.98377132813158,94.8183446819126,16.45835314622633,29.572295553927216,-6.0260793782088635,29.393318985546664,-6.245466192401807,1.0270924402411683,1.2088011664255194,2.14264643291045,3.35144759933597,3.2630437807029584,0.013357193265944322,0.0,31.980286693263903,50.0000464039818,6.0,0.0,2.5,428.0529787649753,485.3770732340951,394.8789317190288,234.46750468866827,279.9484898870284,426.84630041151695
1900.0,28.838283547633207,-6.9321258365522445,95.23272536606017,84.37135433186371,95.09324982831968,48.98376626614771,94.818337418521,16.458352012634123,29.57229585019936,-6.0260790158462205,29.393319302554712,-6.245465802945546,1.027092263034546,1.2088009834255025,2.1426463007359278,3.35144728416143,3.263044036822527,0.01335719252543458,0.0,31.980284383740297,50.00004090641824,6.0,0.0,2.5,428.0529750957157,485.3770616901114,394.87892885840154,234.46750283036977,279.9484882505282,426.846296290676
1910.0,28.838283886041346,-6.932125414942902,95.23271893052802,84.37134444828614,95.09324340276262,48.9837618027285,94.81833101402168,16.458351013095523,29.572296111437836,-6.02607869633232,29.393319582076607,-6.245465459542402,1.0270921104890376,1.2088008264222558,2.1426461919100976,3.3514470183323537,3.263044262638336,0.013357191920617306,0.0,31.980282347307647,50.000036058933176,6.0,0.0,2.5,428.05297186007806,485.3770515112502,394.8789263359708,234.46750119182457,279.94848680751574,426.846292657109
1920.0,28.838284184281328,-6.932125043377481,95.232713258832,84.37133573777446,95.09323773985768,48.98375786908719,94.81832536967582,16.45835013219073,29.57229634166939,-6.0260784147421305,29.393319828421333,-6.245465156898604,1.0270919735452957,1.208800685126995,2.142646090816154,3.3514467759431494,3.263044461709396,0.013357191355259585,0.0,31.9802805525822,50.000031786796846,6.0,0.0,2.5,428.05296900946337,485.37704254048987,394.8789241129948,234.46749974776273,279.948485535776,426.8462894539597
1930.0,28.83828444727173,-6.932124715728151,95.23270825755208,84.37132805697189,95.09323274633043,48.983754400404045,94.818320392514,16.458349355413645,29.57229654468719,-6.0260781664364345,29.393320045648117,-6.245464890027392,1.0270918505798272,1.2088005579215613,2.142645997036235,3.3514465549577963,3.263044637211165,0.013357190827835683,0.0,31.98027897000628,50.00002801964854,6.0,0.0,2.5,428.05296649524274,485.3770346302617,394.8789221527126,234.46749847438403,279.9484844143902,426.84628663039626
1940.0,28.83828467911177,-6.9321244268877535,95.23270384872322,84.37132128575409,95.09322834433597,48.983751342630335,94.81831600494648,16.4583486706519,29.57229672365456,-6.026077947546128,29.393320237141133,-6.245464654771013,1.0270917464352969,1.208800450783641,2.1426459232388635,3.3514463740225047,3.2630447919129826,0.013357190418203211,0.0,31.980277574900526,50.000024698763696,6.0,0.0,2.5,428.0529642783142,485.3770276566076,394.8789204246942,234.46749735185543,279.948483425806,426.84628414144146
1950.0,28.838284883252506,-6.9321241725568825,95.23269996655053,84.37131532345411,95.09322446818132,48.98374865012352,94.81831214149534,16.458348067686302,29.572296881243943,-6.026077754802714,29.393320405760317,-6.24546444761603,1.0270916505890024,1.2088003515682897,2.142645849612739,3.3514462011810284,3.263044928131864,0.013357190003614464,0.0,31.98027634644592,50.00002177456918,6.0,0.0,2.5,428.05296232623874,485.3770215160959,394.8789189031072,234.467496363416,279.9484825553419,426.8462819507566
1960.0,28.838285063425968,-6.932123948085859,95.23269654016302,84.37131006130704,95.09322104710483,48.98374627372272,94.81830873163082,16.458347535510313,29.572297020332137,-6.0260775846875845,29.393320554583106,-6.245464264781617,1.027091566968772,1.2088002651634877,2.142645786683232,3.351446051846719,3.263045048395979,0.01335718965049948,0.0,31.98027526221648,50.000019193676906,6.0,0.0,2.5,428.05296060421114,485.3770160967608,394.87891756012095,234.4674954910251,279.94848178704564,426.8462800161956
1970.0,28.838285221905085,-6.932123750643028,95.23269352640547,84.3713054327299,95.09321803801875,48.98374418350773,94.81830573240681,16.458347067428406,29.572297142669598,-6.026077435059848,29.393320685482717,-6.245464103966526,1.0270915187387455,1.208800218949684,2.142645784134149,3.351446003083834,3.2630451541449426,0.013357189669073764,0.0,31.980274308563597,50.00001692359336,6.0,0.0,2.5,428.0529590888205,485.3770113298351,394.87891637888526,234.46749472369453,279.9484811113029,426.84627831424103
1980.0,28.83828536166907,-6.932123576516574,95.23269086854192,84.37130135055885,95.0932153842752,48.98374234012715,94.81830308736056,16.45834665461399,29.572297250560656,-6.026077303101147,29.393320800924865,-6.245463962141514,1.0270914581031654,1.208800156892928,2.142645744137956,3.351445901030884,3.263045247421628,0.013357189450132482,0.0,31.98027346752156,50.000014921594406,6.0,0.0,2.5,428.05295775242007,485.37700712553135,394.878915337147,234.4674940469665,279.94848051535433,426.8462768134421
1990.0,28.8382854849134,-6.932123422971358,95.23268852483146,84.3712977507015,95.09321304419758,48.983740714634045,94.81830075495157,16.458346290598342,29.572297345698637,-6.026077186740395,29.393320902721264,-6.24546383708082,1.0270913999183384,1.2088000966179588,2.142645699034261,3.351445795652221,3.2630453296743465,0.013357189195757223,0.0,31.98027272589178,50.00001315623797,6.0,0.0,2.5,428.05295657375086,485.37700341785,394.8789144185625,234.46749345023096,279.9484799898503,426.8462754900089
2000.0,28.838285593582945,-6.932123287584261,95.23268645826136,84.3712945759396,95.09321098083112,48.98373928139307,94.81829869834736,16.458345969635502,29.572297429584392,-6.026077084141946,29.393320992477957,-6.245463726811352,1.027091351857222,1.208800047259598,2.142645666010992,3.3514457132705906,3.2630454021547255,0.013357189013505966,0.0,31.980272071973783,50.00001159970651,6.0,0.0,2.5,428.05295553288573,485.37700014762487,394.8789136088079,234.46749292407543,279.94847952642914,426.8462743230644
2010.0,28.83828568936784,-6.932123168249632,95.23268463669343,84.37129177788381,95.09320916208888,48.9837380180486,94.81829688556739,16.45834568671421,29.57229750352649,-6.026076993705317,29.39332107159504,-6.245463629613084,1.027091292596767,1.208799983815142,2.1426456015456314,3.3514455853607727,3.2630454658878514,0.013357188632454395,0.0,31.98027149558845,50.0000102276955,6.0,0.0,2.5,428.05295461312875,485.3769972656386,394.878912894944,234.4674924602893,279.94847911778646,426.8462732947296
2020.0,28.83828577380324,-6.932123063054917,95.23268303096668,84.37128931290755,95.09320755885287,48.98373690433999,94.81829528758624,16.458345437316666,29.572297568709843,-6.026076913981285,29.393321141340767,-6.245463543927825,1.0270912631643392,1.208799954733108,2.142645592229487,3.3514455469625952,3.2630455220086407,0.013357188592761162,0.0,31.980270987478207,50.00000901816298,6.0,0.0,2.5,428.0529538032913,485.3769947277035,394.878912265335,234.46749205145255,279.9484787576431,426.8462723886682
2030.0,28.838285848247224,-6.932122970308058,95.23268161522093,84.37128714025283,95.09320614530192,48.98373592242382,94.81829387866814,16.458345217427848,29.572297626180536,-6.026076843690362,29.393321202834105,-6.245463468380933,1.0270912194035955,1.2087999081609435,2.1426455468929926,3.3514454550539363,3.2630455715511144,0.01335718832633153,0.0,31.980270539475555,50.000007951754014,6.0,0.0,2.5,428.0529530912252,485.37699249117657,394.87891171035903,234.46749169098905,279.94847844026015,426.8462715896952
2040.0,28.838285913894797,-6.932122888520382,95.23268036676009,84.37128522486766,95.09320489877635,48.98373505655098,94.81829263622802,16.458345023521247,29.57229767685976,-6.026076781705967,29.39332125706043,-6.245463401761867,1.027091190054789,1.208799877954326,2.142645526149993,3.351445404104319,3.2630456151858724,0.013357188211294798,0.0,31.980270144417833,50.00000701139027,6.0,0.0,2.5,428.05295246305246,485.37699051983213,394.8789112210642,234.46749137312207,279.94847816036093,426.8462708850653
2050.0000000000005,28.838285971781715,-6.932122816401318,95.23267926588831,84.37128353588662,95.09320379961088,48.98373429307043,94.81829154066519,16.458344852541074,29.572297721546345,-6.026076727050963,29.39332130487469,-6.245463343020276,1.0270911601710533,1.2087998466337284,2.142645499562273,3.3514453461960017,3.263045653744939,0.013357188058120624,0.0,31.980269796068622,50.00000618221833,6.0,0.0,2.5,428.0529519105502,485.3769887814897,394.8789107897804,234.46749109283064,279.94847791358325,426.8462702637249
2060.0000000000005,28.838286022886056,-6.932122752732425,95.232678293976,84.37128204200093,95.09320282921236,48.98373361904817,94.81829057344576,16.458344701595706,29.57229776099562,-6.026076678801587,29.393321347084363,-6.245463291164072,1.0270905597078952,1.2087991434614762,2.1426442788143256,3.3514434222758016,3.2630456882292376,0.013357180459107722,0.0,31.980269488519127,50.000005450208846,6.0,0.0,2.5,428.052951426973,485.37698724217967,394.87891040911234,234.46749084538675,279.94847769573965,426.8462697143351
2070.0000000000005,28.83828606790076,-6.932122696650424,95.2326774380197,84.37128072996013,95.09320197442588,48.98373302541125,94.81828972145539,16.458344568627012,29.57229779574184,-6.026076636304424,29.393321384261807,-6.245463245490214,1.0270993057195483,1.208809439794142,2.142662551935276,3.3514719917294182,3.2630457182341286,0.013357294382932552,0.0,31.980269217665462,50.00000480548488,6.0,0.0,2.5,428.05295099935256,485.37698589255353,394.8789100742416,234.46749062741927,279.9484775036313,426.84626923161767
2080.0000000000005,28.83828610734223,-6.932122647511847,95.23267668835663,84.37127957282446,95.0932012257688,48.98373250512503,94.81828897524208,16.458344452162976,29.57229782618856,-6.026076599065846,29.39332141683941,-6.245463205467388,1.0271078808062009,1.2088195347017492,2.1426804654800327,3.3515000001817814,3.2630457450595274,0.01335740606411822,0.0,31.980268980329527,50.000004240326064,6.0,0.0,2.5,428.0529506241568,485.37698469712615,394.87890977904897,234.46749043649564,279.9484773357105,426.8462688073663
2090.0000000000005,28.83828614238699,-6.932122603850985,95.23267602199678,84.37127854707124,95.0932005604632,48.98373204293881,94.81828831211823,16.458344348667424,29.572297853234968,-6.026076565986102,29.393321445778653,-6.245463169914444,1.027106775485094,1.2088182362017614,2.142678181470945,3.3514964176727062,3.2630457686250023,0.013357391833312096,0.0,31.98026876949353,50.00000373837628,6.0,0.0,2.5,428.0529502892892,485.3769836392128,394.87890951765553,234.46749026683264,279.9484771862439,426.8462684318906
2100.0000000000005,28.838286173194387,-6.9321225654692284,95.23267543609185,84.37127764788545,95.09319997555555,48.983731636639845,94.81828772912864,16.45834425768112,29.57229787701831,-6.026076536897278,29.39332147122696,-6.24546313865028,1.0271016481415187,1.208812203809225,2.1426675042208507,3.351479708030076,3.263045789182,0.013357325278353918,0.0,31.980268584095995,50.00000329708234,6.0,0.0,2.5,428.0529499954917,485.3769827135698,394.8789092880351,234.46749011767696,279.94847705487524,426.8462681005889
2110.0000000000005,28.838286200184413,-6.932122531843447,95.23267492273376,84.37127686126102,95.09319946294893,48.98373128063048,94.81828721819895,16.45834417794248,29.572297897860512,-6.0260765114057335,29.39332149352828,-6.245463111252264,1.0271040578011112,1.2088150415089267,2.1426725476165074,3.3514875891254343,3.263045806965761,0.01335735672457476,0.0,31.980268421632218,50.00000291046536,6.0,0.0,2.5,428.05294973565526,485.3769819045846,394.8789090871567,234.4674899869664,279.94847693986827,426.8462678102625
2120.0000000000005,28.838286224179186,-6.932122501949323,95.23267446633416,84.37127616055953,95.09319900735424,48.98373096414088,94.818286764104,16.458344107068058,29.57229791638468,-6.026076488749311,29.393321513348877,-6.245463086901907,1.027098695763166,1.2088087324330408,2.1426613765368447,3.351470108969885,3.263045822952428,0.013357287089622904,0.0,31.980268277238796,50.000002566734736,6.0,0.0,2.5,428.0529495059822,485.37698118309567,394.87890890821376,234.46748987077692,279.94847683753017,426.84626755243687
2130.0000000000005,28.83828624535704,-6.932122475564654,95.23267406360243,84.37127554235298,95.09319860521624,48.98373068479981,94.81828636328368,16.45834404451392,29.572297932733477,-6.026076468753558,29.393321530842037,-6.245463065410888,1.027100391179229,1.2088107291949073,2.1426649264692,3.351475655664107,3.2630458370444484,0.01335730922440197,0.0,31.98026814978806,50.000002263360784,6.0,0.0,2.5,428.05294930319775,485.37698054661143,394.8789087503416,234.4674897682277,279.94847674722234,426.8462673250969
2140.0000000000005,28.838286263959507,-6.932122452388569,95.2326737098216,84.37127499872649,95.09319825199933,48.98373043946009,94.81828601122416,16.458343989571176,29.57229794709284,-6.026076451190988,29.393321546206263,-6.245463046535349,1.0270995097134752,1.2088096930358532,2.1426630991676365,3.3514727922034897,3.2630458495092003,0.01335729783709754,0.0,31.980268037851086,50.000001996915046,6.0,0.0,2.5,428.0529491258321,485.37697998655455,394.8789086117741,234.46748967816563,279.94847666791435,426.846267125506
2150.0000000000005,28.838286280465287,-6.9321224318246655,95.23267339591446,84.37127451677748,95.0931979386079,48.9837302217598,94.8182856988619,16.45834394081703,29.5722979598352,-6.0260764356061145,29.393321559840345,-6.245463029785412,1.0270979034718375,1.2088078037200225,2.142659758540121,3.351467562260144,3.2630458605079213,0.013357277015317076,0.0,31.980267938526424,50.000001760471946,6.0,0.0,2.5,428.0529489679103,485.3769794902983,394.878908488712,234.4674895982384,279.9484765975212,426.84626694816296
2160.0000000000005,28.838286295010228,-6.932122413703723,95.2326731192688,84.3712740927296,95.09319766240621,48.98373002991235,94.81828542356598,16.458343897854377,29.57229797106508,-6.026076421871153,29.393321571856426,-6.2454630150231765,1.0270970400439718,1.2088067884902505,2.1426579662601397,3.3514647547503893,3.263045870141839,0.013357265845455851,0.0,31.980267850983864,50.000001552105054,6.0,0.0,2.5,428.05294882858806,485.3769790541061,394.8789083803471,234.4674895278076,279.94847653551864,426.8462667918982
2170.0000000000005,28.838286307825747,-6.9321223977373725,95.2326728753721,84.37127372106931,95.09319741892024,48.98372986087128,94.81828518087934,16.458343859972615,29.572297980969775,-6.026076409756968,29.393321582455112,-6.245463002002282,1.0270952293201063,1.208804658213918,2.1426541965874515,3.3514588548013693,3.2630458784429304,0.013357242348174717,0.0,31.980267773803288,50.00000136849207,6.0,0.0,2.5,428.0529487051991,485.3769786732044,394.8789082852622,234.46748946569969,279.94847648108805,426.84626665333184
2180.0000000000005,28.838286318911425,-6.932122383926128,95.23267266474448,84.3712733936261,95.0931972086225,48.983729714670574,94.81828497127128,16.458343827263036,29.5722979895128,-6.026076399308238,29.393321591594976,-6.24546299077366,1.0270950217112853,1.2088044147307648,2.1426537706831046,3.3514581854138688,3.2630458862801874,0.013357239695563737,0.0,31.980267707175926,50.00000120972777,6.0,0.0,2.5,428.05294860202974,485.376978333442,394.8789082020632,234.4674894120917,279.9484764335919,426.8462665353904
2190.0000000000005,28.838286328909927,-6.932122371469404,95.23267247460002,84.37127309954343,95.09319701876305,48.98372958281857,94.8182847820328,16.458343797731004,29.572297997228468,-6.0260763898714345,29.39332159985025,-6.2454629806317135,1.0270954911579375,1.2088049679906454,2.1426547564527088,3.3514597244433544,3.2630458932936715,0.013357245842983832,0.0,31.98026764699813,50.0000010665205,6.0,0.0,2.5,428.0529485097631,485.3769780292548,394.8789081276968,234.46748936368687,279.94847639099623,426.84626642797787
2200.0000000000005,28.83828633749313,-6.932122360775907,95.23267231133123,84.37127285118878,95.0931968557808,48.98372946958432,94.81828461958723,16.458343772376793,29.572298003858357,-6.02607638176255,29.393321606944667,-6.24546297191597,1.027093732859249,1.2088028990517674,2.14265109337778,3.351453992429548,3.2630458985468507,0.013357223009359312,0.0,31.98026759535503,50.00000094358228,6.0,0.0,2.5,428.0529484224005,485.37697777500966,394.87890806360576,234.46748932211744,279.94847635435127,426.8462663359446
2210.0000000000005,28.838286345088584,-6.932122351313069,95.23267216682909,84.37127262923242,95.09319671155033,48.98372936940808,94.81828447583152,16.458343749940354,29.5722980097218,-6.026076374591128,29.393321613218507,-6.245462964208286,1.0270910756294849,1.208799772236748,2.1426455547834604,3.3514453270202083,3.263045903661631,0.01335718848357438,0.0,31.98026754964184,50.00000083478045,6.0,0.0,2.5,428.0529483504739,485.3769775464003,394.87890800704815,234.46748928533756,279.94847632195894,426.8462662543867
2220.0000000000005,28.838286351986696,-6.932122342718968,95.2326720356952,84.37127242767752,95.09319658058179,48.983729278427234,94.81828434529133,16.458343729571027,29.572298015046865,-6.026076368078236,29.393321618916172,-6.245462957208531,1.0270932051331492,1.2088022789435156,2.1426500014785645,3.3514522804220803,3.2630459082704264,0.013357216205642298,0.0,31.980267508137388,50.00000073596641,6.0,0.0,2.5,428.0529482844749,485.37697733872034,394.87890795560304,234.46748925194564,279.9484762925598,426.8462661803741
2230.0000000000005,28.838286357910984,-6.932122335338136,95.23267192299151,84.37127225476712,95.0931964680912,48.98372920028686,94.81828423317054,16.458343712069563,29.572298019620344,-6.0260763624845035,29.3933216238098,-6.245462951196544,1.0270910453235014,1.2087997374211714,2.1426454994906576,3.351445236911829,3.263045912211443,0.01335718814167208,0.0,31.980267472481955,50.00000065110544,6.0,0.0,2.5,428.05294822779257,485.3769771607587,394.8789079114436,234.46748922325568,279.9484762672865,426.8462661166652
2240.0000000000005,28.838286363291232,-6.932122328635103,95.23267182067296,84.37127209763099,95.09319636591064,48.983729129324495,94.81828413132352,16.4583436961733,29.572298023773158,-6.026076357405316,29.3933216282532,-6.245462945737643,1.0270921775024109,1.2088010702633118,2.142647864703408,3.35144893496672,3.2630459158168925,0.013357202887501068,0.0,31.98026744009934,50.00000057404736,6.0,0.0,2.5,428.0529481766162,485.37697699892897,394.87890787141424,234.46748919719624,279.94847624432026,426.8462660589751
2250.0000000000005,28.838286368034385,-6.9321223227257756,95.23267173043635,84.37127195842629,95.09319627582184,48.9837290667686,94.81828404153119,16.458343682161797,29.57229802743497,-6.026076352926623,29.39332163217146,-6.245462940923915,1.0270917902755274,1.2088006148401973,2.1426470598531395,3.3514476746933366,3.2630459189964687,0.013357197871110576,0.0,31.980267411558255,50.00000050612061,6.0,0.0,2.5,428.05294813067377,485.37697685516866,394.8789078361692,234.4674891742256,279.9484762241668,426.8462660082824
2260.0000000000005,28.83828637210848,-6.932122317650055,95.23267165301517,84.3712718403284,95.0931961985339,48.98372901302895,94.8182839644968,16.458343670134298,29.572298030580097,-6.026076349079915,29.393321635536605,-6.245462936789693,1.027091002081931,1.20879968747565,2.1426454180595527,3.351445105535203,3.263045921677598,0.013357187637126294,0.0,31.980267387049597,50.00000044772571,6.0,0.0,2.5,428.05294809217366,485.3769767340572,394.8789078055506,234.46748915451136,279.9484762067482,426.8462659641911
2270.0000000000005,28.8382863758087,-6.932122313040054,95.23267158258419,84.37127173191584,95.0931961282032,48.98372896423757,94.81828389439596,16.458343659197624,29.57229803343569,-6.026076345587342,29.393321638591964,-6.245462933036095,1.0270914716712396,1.2088002403989309,2.142646400014506,3.3514466404134367,3.263045924196124,0.013357193759382786,0.0,31.980267364763048,50.0000003947676,6.0,0.0,2.5,428.05294805725725,485.37697662224826,394.8789077782737,234.4674891365848,279.9484761909059,426.8462659245216
