time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.83828637898568,-6.93212230908199,95.23267152223193,84.37127163919017,95.09319606795388,48.98372892232328,94.81828383434508,16.45834364982329,29.572298035889293,-6.026076342586407,29.393321641217444,-6.245462929810572,1.0270909987229773,1.2087996839766677,2.142645415312539,3.351445099289206,3.2630459262676728,0.013357187621497298,0.0,31.980267345669688,50.000000349211966,6.0,0.0,2.5,428.05294802607136,485.3769765267278,394.8789077542862,234.46748912121055,279.9484761774388,426.84626589045354
2290.0000000000005,28.838286381870688,-6.932122305487667,95.23267146736873,84.37127155549545,95.09319601317137,48.98372888425996,94.81828377974112,16.458343641305817,29.57229803811644,-6.0260763398624135,29.393321643600448,-6.245462926882965,1.027091207723574,1.2087999301411303,2.1426458530693098,3.3514457832104405,3.2630459281591198,0.013357190351091904,0.0,31.980267328296353,50.00000030787589,6.0,0.0,2.5,428.05294799862736,485.3769764408944,394.87890773273114,234.4674891072448,279.9484761650936,426.8462658594584
2300.0000000000005,28.838286384350013,-6.932122302398796,95.23267142018717,84.37127148240138,95.09319596606467,48.98372885157636,94.81828373278954,16.45834363397745,29.572298040030056,-6.0260763375219435,29.393321645647987,-6.245462924367473,1.0270911289118512,1.2087998375606746,2.142645690241841,3.3514455278025155,3.2630459298710868,0.013357189336553244,0.0,31.980267313381034,50.00000027239429,6.0,0.0,2.5,428.05294797506906,485.37697636521045,394.87890771444455,234.46748909523825,279.94847615456723,426.8462658328339
2310.0000000000005,28.83828638654262,-6.932122299667128,95.2326713785072,84.37127141854955,95.09319592444993,48.98372882265164,94.81828369131117,16.45834362749889,29.57229804172272,-6.026076335451648,29.393321647459075,-6.245462922142508,1.0270910928380204,1.208799795248818,2.142645616330189,3.3514454115790078,3.263045931318922,0.01335718887627443,0.0,31.98026730018796,50.00000024097284,6.0,0.0,2.5,428.05294795406496,485.3769762995533,394.8789076980127,234.4674890846216,279.9484761451807,426.84626580928847
2320.0000000000005,28.838286388482565,-6.932122297250203,95.23267134160646,84.37127136184726,95.09319588760724,48.98372879706744,94.81828365458915,16.45834362176936,29.57229804322028,-6.02607633362004,29.393321649061438,-6.245462920173964,1.0270910495668433,1.208799744451614,2.142645527264904,3.351445271716518,3.263045932617102,0.013357188321461905,0.0,31.980267288515165,50.000000213190894,6.0,0.0,2.5,428.052947935528,485.37697624113656,394.8789076835979,234.46748907522436,279.94847613693395,426.84626578848463
2330.0000000000005,28.83828639019876,-6.932122295112094,95.23267130898131,84.37127131173433,95.09319585502764,48.98372877443319,94.8182836221161,16.458343616701825,29.572298044545036,-6.026076331999775,29.393321650478967,-6.245462918432452,1.0270913213141275,1.2088000643898766,2.1426460952267634,3.35144615961664,3.263045933762327,0.01335719186249429,0.0,31.980267278186943,50.00000018860658,6.0,0.0,2.5,428.0529479191258,485.37697618952177,394.8789076707884,234.46748906691943,279.94847612960893,426.846265770047
2340.0000000000005,28.83828639171699,-6.932122293220573,95.23267128010065,84.37127126740147,95.09319582619732,48.98372875440828,94.81828359338063,16.458343612218584,29.57229804571705,-6.026076330566298,29.393321651732993,-6.2454629168918245,1.0270910131367037,1.2087997017918646,2.1426454532674164,3.351445155059281,3.2630459347746346,0.013357187860868569,0.0,31.980267269050895,50.00000016685959,6.0,0.0,2.5,428.05294790461335,485.37697614387855,394.8789076594797,234.46748905957023,279.94847612313765,426.84626575374097
2350.0000000000005,28.838286393060223,-6.9321222915471035,95.23267125455985,84.37127122814843,95.09319580069351,48.98372873669194,94.8182835679602,16.458343608251255,29.57229804675404,-6.026076329298007,29.39332165284256,-6.245462915528663,1.0270911561223175,1.2087998701633615,2.142645752386141,3.351445622549502,3.2630459356719204,0.013357189725858094,0.0,31.980267260967597,50.00000014761855,6.0,0.0,2.5,428.0529478917552,485.3769761034344,394.87890764946496,234.46748905306617,279.9484761174083,426.84626573930734
2360.0000000000005,28.838286394216993,-6.932122290105895,95.2326712325603,84.37127119436866,95.09319577872895,48.983728721434886,94.81828354606772,16.458343604833374,29.572298047647013,-6.026076328205818,29.39332165379804,-6.245462914354846,1.0270911037618276,1.208799808616507,2.142645643870943,3.35144545248745,3.2630459364436457,0.013357189049629148,0.0,31.98026725400655,50.00000013104778,6.0,0.0,2.5,428.05294788069926,485.3769760686503,394.8789076408423,234.46748904746448,279.9484761124771,426.8462657268975
2370.0000000000005,28.83828639527188,-6.932122288791675,95.23267121249584,84.37127116356424,95.09319575869812,48.98372870751939,94.81828352610253,16.458343601719207,29.57229804846136,-6.026076327209808,29.393321654669364,-6.245462913284371,1.0270909755587063,1.2087996578024618,2.1426453770748486,3.3514450348773104,3.2630459371471208,0.01335718738666,0.0,31.98026724765828,50.0000001159371,6.0,0.0,2.5,428.0529478706132,485.3769760369319,394.8789076329724,234.4674890423537,279.94847610798496,426.8462657155704
2380.0000000000005,28.83828639618036,-6.9321222876598085,95.23267119522131,84.37127113702745,95.0931957414491,48.98372869553856,94.8182835089101,16.45834359903438,29.572298049162647,-6.026076326352097,29.393321655419754,-6.245462912362484,1.0270910365775725,1.208799729677058,2.142645504930723,3.3514452346077808,3.2630459377537937,0.01335718818390698,0.0,31.98026724219113,50.00000010292365,6.0,0.0,2.5,428.0529478619291,485.376976009598,394.8789076262054,234.46748903795583,279.948476104106,426.8462657058146
2390.0000000000005,28.838286396987197,-6.932122286654646,95.23267117989688,84.37127111346058,95.09319572613212,48.98372868489929,94.81828349364238,16.458343596653208,29.57229804978543,-6.026076325590395,29.393321656086115,-6.245462911543825,1.0270919333171276,1.2088007851179745,2.142647376146397,3.351448161264371,3.2630459382934025,0.013357199849184875,0.0,31.980267237337102,50.000000091368975,6.0,0.0,2.5,428.0529478542181,485.3769759853058,394.8789076201956,234.4674890340499,279.94847610066694,426.8462656971535
2400.0000000000005,28.838286397703133,-6.932122285762659,95.2326711662772,84.37127109255374,95.09319571253816,48.98372867545629,94.81828348009324,16.458343594537382,29.572298050338127,-6.0260763249144125,29.393321656677497,-6.2454629108173085,1.027091679459577,1.2088004863967026,2.1426468470092006,3.351447333405903,3.2630459387708486,0.013357196550715633,0.0,31.980267233028428,50.000000081112944,6.0,0.0,2.5,428.05294784737595,485.3769759637816,394.8789076148556,234.46748903058648,279.9484760976141,426.84626568946663
2410.0000000000005,28.83828639835572,-6.932122284949628,95.23267115384904,84.37127107351392,95.09319570014057,48.98372866684287,94.81828346773683,16.458343592613062,29.572298050841933,-6.026076324298232,29.393321657216564,-6.245462910155027,1.0270910639086497,1.208799761988345,2.142645563291935,3.35144532528028,3.2630459392044338,0.013357188548202946,0.0,31.980267229100946,50.00000007176152,6.0,0.0,2.5,428.052947841142,485.37697594420325,394.87890760998226,234.46748902742408,279.9484760948326,426.8462656824675
2420.0000000000005,28.83828639891828,-6.932122284248749,95.23267114316185,84.37127105706547,95.09319568946461,48.98372865942839,94.81828345709565,16.458343590947607,29.572298051276206,-6.026076323767029,29.393321657681227,-6.245462909584205,1.027091351635549,1.2088001006561389,2.142646163877147,3.351446264533286,3.263045939581142,0.013357192292354847,0.0,31.980267225715693,50.000000063706125,6.0,0.0,2.5,428.05294783575374,485.3769759272397,394.87890760579984,234.467489024702,279.9484760924287,426.8462656764166
2430.0000000000005,28.83828639941745,-6.932122283626882,95.2326711336664,84.37127104248447,95.0931956799857,48.98372865284392,94.81828344764794,16.458343589472975,29.57229805166154,-6.02607632329574,29.393321658093527,-6.245462909077673,1.0270912475260845,1.2087999781613268,2.1426459470002035,3.3514459251615305,3.2630459399143263,0.013357190940458964,0.0,31.980267222711745,50.00000005655539,6.0,0.0,2.5,428.0529478309819,485.3769759122249,394.8789076020783,234.46748902228367,279.94847609030404,426.84626567105965
2440.0000000000005,28.838286399860596,-6.9321222830747615,95.23267112523779,84.37127102954457,95.0931956715716,48.983728646999616,94.81828343926144,16.458343588167224,29.57229805200364,-6.026076322877373,29.393321658459573,-6.245462908627985,1.027091171499706,1.2087998887141598,2.1426457886733226,3.351445677387482,3.263045940209838,0.013357189953550385,0.0,31.980267220045107,50.000000050207234,6.0,0.0,2.5,428.05294782674576,485.37697589890104,394.87890759877513,234.46748902013903,279.9484760884128,426.8462656663005
2450.0000000000005,28.838286400253985,-6.932122282584658,95.23267111775513,84.37127101805446,95.09319566410151,48.983728641810615,94.81828343181594,16.45834358700381,29.57229805230731,-6.026076322505958,29.39332165878451,-6.245462908228774,1.0270911162782577,1.208799823749371,2.1426456737176505,3.3514454974670214,3.2630459404723875,0.013357189237005586,0.0,31.98026721767781,50.00000004457212,6.0,0.0,2.5,428.05294782298546,485.3769758870692,394.8789075958424,234.4674890182324,279.9484760867373,426.8462656620785
2460.0000000000005,28.838286400603234,-6.932122282149521,95.23267111111277,84.37127100785489,95.0931956574702,48.9837286372034,94.8182834252064,16.458343585971534,29.57229805257692,-6.026076322176209,29.39332165907299,-6.245462907874355,1.0270910735446668,1.208799773478768,2.1426455847858388,3.351445358264607,3.2630459407053323,0.01335718868268343,0.0,31.980267215575907,50.00000003956916,6.0,0.0,2.5,428.0529478196455,485.37697587656544,394.8789075932384,234.4674890165424,279.948476085246,426.84626565832633
2470.0000000000005,28.838286400913393,-6.9321222817631565,95.23267110522035,84.37127099879388,95.0931956515816,48.98372863311317,94.8182834193368,16.458343585053626,29.572298052816333,-6.026076321883352,29.393321659329157,-6.24546290755967,1.0270913644751862,1.2088001159002373,2.1426461918970894,3.3514463077973264,3.263045940912781,0.013357192467464135,0.0,31.980267213709848,50.00000003512724,6.0,0.0,2.5,428.052947816681,485.376975867227,394.8789075909279,234.46748901503975,279.94847608392195,426.8462656549967
2480.0000000000005,28.83828640118864,-6.93212228142022,95.23267109998406,84.37127099075502,95.0931956463554,48.98372862948315,94.81828341412783,16.45834358424179,29.572298053028828,-6.026076321623464,29.393321659556523,-6.2454629072803405,1.0270912573230755,1.2087999898094617,2.142645968534046,3.351445958343508,3.263045941096252,0.013357191075085297,0.0,31.98026721205366,50.00000003118424,6.0,0.0,2.5,428.0529478140465,485.37697585894904,394.8789075888774,234.46748901370637,279.9484760827487,426.8462656520404
2490.0000000000005,28.838286401432967,-6.932122281115824,95.23267109533616,84.37127098362248,95.09319564171616,48.98372862626013,94.81828340950388,16.458343583520332,29.572298053217445,-6.026076321392793,29.393321659758332,-6.24546290703239,1.0270911772060622,1.2087998955347847,2.1426458015505543,3.351445697085339,3.263045941259165,0.013357190034168557,0.0,31.98026721058301,50.0000000276841,6.0,0.0,2.5,428.0529478117135,485.3769758516066,394.8789075870542,234.46748901252408,279.9484760817087,426.8462656494182
2500.0000000000005,28.83828640164988,-6.93212228084559,95.2326710912096,84.3712709772862,95.09319563759702,48.983728623399536,94.8182834053983,16.45834358287817,29.57229805338489,-6.026076321187985,29.393321659937502,-6.245462906812293,1.0270911210047116,1.2087998294049396,2.14264568444143,3.3514455138463695,3.2630459414038646,0.01335718930416092,0.0,31.980267209277766,50.00000002457699,6.0,0.0,2.5,428.05294780963936,485.3769758450827,394.87890758543887,234.467489011475,279.94847608078163,426.84626564708833
2510.0000000000005,28.838286401842453,-6.932122280605654,95.23267108754644,84.37127097166035,95.09319563394033,48.983728620859495,94.8182834017536,16.45834358231332,29.57229805353356,-6.026076321006144,29.393321660096575,-6.245462906616865,1.027091077284504,1.2087997779627326,2.142645593354533,3.3514453713172654,3.2630459415323267,0.01335718873636988,0.0,31.980267208118903,50.00000002181821,6.0,0.0,2.5,428.0529478077964,485.3769758392888,394.8789075840032,234.4674890105433,279.94847607996303,426.8462656450191
2520.0000000000005,28.8382864020134,-6.932122280392662,95.23267108429486,84.37127096666813,95.0931956306944,48.98372861860452,94.81828339851833,16.458343581806503,29.572298053665524,-6.026076320844766,29.393321660237767,-6.245462906443378,1.0270910450051345,1.2087997399839814,2.142645526121332,3.351445266105314,3.263045941646352,0.013357188317276983,0.0,31.98026720709015,50.00000001936928,6.0,0.0,2.5,428.0529478061615,485.37697583414825,394.87890758272977,234.46748900971272,279.94847607923253,426.84626564318427
2530.0000000000005,28.83828640216518,-6.9321222802036,95.23267108140816,84.37127096223583,95.09319562781256,48.983728616602775,94.81828339564605,16.4583435813571,29.57229805378269,-6.026076320701464,29.393321660363146,-6.24546290628939,1.0270910210475013,1.2087997117979683,2.1426454762364733,3.3514451880344414,3.2630459417475937,0.013357188006329415,0.0,31.98026720617679,50.000000017195305,6.0,0.0,2.5,428.0529478047108,485.3769758295839,394.8789075815988,234.46748900897984,279.94847607858566,426.84626564155457
2540.0000000000005,28.83828640229996,-6.932122280035685,95.23267107884733,84.37127095829732,95.09319562525357,48.98372861482494,94.81828339309523,16.458343580959195,29.57229805388673,-6.026076320574191,29.393321660474463,-6.245462906152625,1.0270911394949247,1.2087998512096454,2.1426457234168006,3.351445574626446,3.2630459418377704,0.013357189547273442,0.0,31.980267205366037,50.00000001526496,6.0,0.0,2.5,428.05294780342206,485.37697582552505,394.87890758059297,234.46748900832517,279.9484760780126,426.8462656401095
2550.0000000000005,28.838286402419563,-6.9321222798866415,95.23267107657209,84.37127095480577,95.09319562298275,48.98372861324816,94.81828339083192,16.458343580604947,29.572298053979065,-6.026076320461243,29.393321660573257,-6.245462906031207,1.0270910916416944,1.2087997948983658,2.1426456236626894,3.351445418561055,3.263045941917509,0.013357188925435224,0.0,31.980267204646168,50.0000000135517,6.0,0.0,2.5,428.0529478022793,485.37697582193016,394.8789075797024,234.46748900774605,279.94847607750035,426.84626563882415
2560.0000000000005,28.83828640252573,-6.932122279754367,95.23267107455203,84.37127095170445,95.09319562096648,48.9837286118472,94.81828338882232,16.458343580294184,29.572298054061008,-6.026076320361028,29.393321660660945,-6.245462905923489,1.027091054187065,1.208799750824528,2.1426455455931186,3.351445296417647,3.263045941988357,0.013357188438775326,0.0,31.98026720400713,50.00000001203074,6.0,0.0,2.5,428.0529478012654,485.37697581873726,394.8789075789096,234.4674890072352,279.9484760770487,426.8462656376853
2570.0000000000005,28.83828640262,-6.932122279636928,95.23267107275895,84.37127094895321,95.09319561917664,48.98372861060369,94.81828338703836,16.458343580013263,29.5722980541338,-6.026076320272011,29.393321660738817,-6.2454629058278215,1.0270910281700567,1.2087997202109113,2.1426454913764825,3.3514452115873934,3.2630459420510984,0.013357188100810656,0.0,31.98026720343995,50.00000001068037,6.0,0.0,2.5,428.0529478003626,485.3769758159044,394.8789075782078,234.46748900677633,279.9484760766469,426.8462656366714
2580.0000000000005,28.838286402703687,-6.932122279532678,95.2326710711672,84.37127094650822,95.09319561758771,48.98372860950002,94.8182833854547,16.458343579767416,29.57229805419841,-6.026076320192999,29.39332166080795,-6.245462905742897,1.0270910073535853,1.2087996957172742,2.1426454480024546,3.351445143719729,3.2630459421070213,0.01335718783043644,0.0,31.98026720293637,50.00000000948148,6.0,0.0,2.5,428.0529477995634,485.3769758133868,394.8789075775839,234.46748900637076,279.9484760762903,426.8462656357749
2590.0000000000005,28.83828640277799,-6.9321222794401365,95.2326710697542,84.37127094433691,95.09319561617714,48.983728608519925,94.81828338404874,16.458343579546977,29.572298054255768,-6.026076320122854,29.39332166086933,-6.245462905667465,1.0270909948556233,1.2087996810131365,2.1426454219759994,3.351445102989136,3.2630459421565114,0.013357187668204486,0.0,31.980267202489017,50.00000000841727,6.0,0.0,2.5,428.0529477988499,485.3769758111503,394.8789075770287,234.46748900601,279.9484760759724,426.8462656349725
2600.0000000000005,28.83828640284394,-6.932122279357941,95.23267106849958,84.37127094241117,95.09319561492465,48.98372860764988,94.81828338280035,16.45834357935297,29.57229805430667,-6.026076320060554,29.3933216609238,-6.2454629056005615,1.0270909844392526,1.2087996687583724,2.142645400286903,3.3514450690452757,3.2630459422005536,0.013357187533009863,0.0,31.980267202092197,50.00000000747241,6.0,0.0,2.5,428.05294779822094,485.3769758091673,394.8789075765365,234.4674890056926,279.9484760756907,426.8462656342669
2610.0000000000005,28.83828640290252,-6.932122279284954,95.23267106738692,84.37127094070047,95.09319561381267,48.983728606877946,94.818283381692,16.458343579179143,29.572298054351887,-6.026076320005245,29.393321660972173,-6.24546290554116,1.0270910415871526,1.2087997360205065,2.142645519541162,3.3514452555616683,3.263045942239664,0.013357188276449782,0.0,31.98026720173993,50.00000000663374,6.0,0.0,2.5,428.0529477976602,485.3769758074045,394.87890757610194,234.46748900540723,279.9484760754412,426.8462656336378
2620.0000000000005,28.838286402954495,-6.932122279220208,95.23267106639801,84.37127093918247,95.09319561282572,48.98372860619213,94.81828338070824,16.458343579028906,29.572298054392025,-6.026076319956188,29.39332166101512,-6.245462905488409,1.0270910197419738,1.2087997103140544,2.1426454740013945,3.3514451843154487,3.263045942274328,0.01335718799256792,0.0,31.980267201426894,50.00000000588914,6.0,0.0,2.5,428.052947797164,485.37697580584137,394.8789075757136,234.4674890051593,279.9484760752211,426.84626563307984
2630.0000000000005,28.838286403000627,-6.932122279162741,95.23267106552004,84.3712709378351,95.09319561194944,48.983728605584126,94.81828337983488,16.458343578889753,29.572298054427637,-6.026076319912647,29.393321661053218,-6.2454629054415705,1.0270910010170065,1.208799688279433,2.142645434967252,3.351445123246685,3.263045942305157,0.013357187749240072,0.0,31.980267201149328,50.000000005228166,6.0,0.0,2.5,428.05294779672414,485.3769758044552,394.8789075753697,234.46748900493347,279.9484760750227,426.8462656325841
2640.0000000000005,28.838286403041582,-6.932122279111695,95.23267106474108,84.37127093663901,95.09319561117192,48.98372860504344,94.81828337905995,16.458343578769643,29.57229805445925,-6.026076319873994,29.39332166108705,-6.245462905400018,1.0270909874908638,1.208799672363008,2.1426454067752645,3.3514450791382724,3.2630459423324307,0.013357187573500972,0.0,31.9802672009028,50.00000000464138,6.0,0.0,2.5,428.05294779633107,485.37697580322265,394.8789075750637,234.4674890047345,279.94847607484786,426.8462656321455
2650.0000000000005,28.838286403077944,-6.932122279066391,95.23267106404904,84.37127093557649,95.09319561048112,48.98372860456374,94.8182833783714,16.45834357866005,29.572298054487312,-6.02607631983966,29.39332166111708,-6.245462905363127,1.0270909781239008,1.2087996613412912,2.1426453872570375,3.351445048598329,3.2630459423566607,0.013357187451832966,0.0,31.980267200683954,50.00000000412024,6.0,0.0,2.5,428.05294779598313,485.3769758021288,394.8789075747931,234.46748900456043,279.9484760746942,426.8462656317533
2660.0000000000005,28.83828640311024,-6.932122279026146,95.232671063435,84.3712709346331,95.09319560986816,48.983728604137525,94.81828337776045,16.458343578565234,29.57229805451225,-6.026076319809136,29.39332166114376,-6.245462905330328,1.0270909718765349,1.20879965399081,2.142645374244259,3.3514450282350694,3.2630459423782594,0.013357187370718476,0.0,31.980267200489777,50.000000003657874,6.0,0.0,2.5,428.052947795674,485.37697580115673,394.87890757455295,234.46748900440173,279.94847607455387,426.8462656314061
2670.0000000000005,28.838286403138905,-6.932122278990448,95.23267106288992,84.3712709337965,95.09319560932401,48.98372860375963,94.81828337721811,16.458343578482413,29.57229805453437,-6.026076319782078,29.39332166116743,-6.245462905301281,1.0270909666697938,1.208799647864864,2.142645363400084,3.351445011264948,3.263045942397453,0.013357187303122502,0.0,31.980267200317368,50.00000000324724,6.0,0.0,2.5,428.05294779540174,485.3769758002954,394.87890757433854,234.4674890042629,279.9484760744314,426.84626563109913
2680.0000000000005,28.83828640316433,-6.9321222789587855,95.23267106240596,84.37127093305433,95.09319560884089,48.98372860342454,94.81828337673656,16.45834357840465,29.572298054554,-6.02607631975809,29.393321661188438,-6.245462905275474,1.027090961464188,1.208799641739989,2.142645352556155,3.351444994296144,3.263045942414323,0.013357187235527496,0.0,31.980267200164064,50.00000000288293,6.0,0.0,2.5,428.0529477951581,485.3769757995316,394.87890757414806,234.46748900414113,279.94847607432536,426.8462656308273
2690.0000000000005,28.838286403186927,-6.932122278930649,95.23267106197645,84.37127093239405,95.09319560841207,48.98372860312628,94.81828337630915,16.458343578341044,29.572298054571448,-6.026076319736717,29.3933216612071,-6.245462905252508,1.0270909614565762,1.208799641732516,2.142645352554275,3.351444994286791,3.263045942429399,0.01335718723552052,0.0,31.980267200028152,50.00000000255932,6.0,0.0,2.5,428.0529477949418,485.376975798852,394.8789075739807,234.46748900403077,279.948476074228,426.846265630584
2700.0000000000005,28.838286403206997,-6.932122278905638,95.23267106159501,84.37127093180885,95.09319560803128,48.983728602862016,94.81828337592961,16.458343578283234,29.57229805458693,-6.026076319717788,29.393321661223677,-6.245462905232159,1.0270909572921816,1.2087996368327028,2.142645343879183,3.351444980711886,3.263045942442743,0.01335718718144463,0.0,31.980267199907477,50.00000000227203,6.0,0.0,2.5,428.0529477947501,485.3769757982496,394.8789075738312,234.46748900393376,279.9484760741428,426.8462656303682
2710.0000000000005,28.8382864032248,-6.932122278883469,95.23267106125613,84.3712709312868,95.09319560769296,48.98372860262669,94.81828337559239,16.458343578227527,29.572298054600683,-6.0260763197009615,29.393321661238385,-6.245462905214083,1.0270909552073304,1.2087996343801857,2.142645339541029,3.3514449739212147,3.263045942454713,0.01335718715440436,0.0,31.98026719980038,50.000000002016975,6.0,0.0,2.5,428.0529477945781,485.37697579771066,394.8789075736984,234.4674890038449,279.948476074065,426.84626563017474
2720.0000000000005,28.838286403240595,-6.932122278863744,95.23267106095568,84.37127093082626,95.09319560739299,48.983728602418125,94.81828337529345,16.458343578181143,29.572298054612872,-6.0260763196860685,29.393321661251427,-6.245462905198052,1.027090955201995,1.2087996343749905,2.1426453395396274,3.3514449739146186,3.263045942465241,0.013357187154399408,0.0,31.980267199705395,50.00000000179051,6.0,0.0,2.5,428.052947794429,485.3769757972372,394.8789075735803,234.46748900377216,279.9484760740011,426.8462656300096
2730.0000000000005,28.83828640325462,-6.932122278846292,95.23267106068889,84.37127093041646,95.09319560712659,48.98372860223311,94.81828337502792,16.458343578137033,29.572298054623708,-6.026076319672825,29.393321661263016,-6.2454629051838415,1.0270909541578652,1.2087996331470547,2.142645337370112,3.351444970517167,3.26304594247458,0.01335718714087766,0.0,31.980267199620982,50.00000000158957,6.0,0.0,2.5,428.0529477942941,485.376975796815,394.87890757347583,234.4674890037031,279.9484760739407,426.8462656298584
2740.0000000000005,28.838286403267077,-6.932122278830775,95.23267106045208,84.37127093005324,95.0931956068902,48.98372860206899,94.8182833747923,16.458343578102017,29.572298054633315,-6.026076319661057,29.393321661273298,-6.245462905171223,1.0270909541536657,1.2087996331429425,2.1426453373690406,3.3514449705119835,3.263045942482876,0.013357187140873824,0.0,31.98026719954572,50.000000001411244,6.0,0.0,2.5,428.0529477941753,485.3769757964405,394.8789075733832,234.46748900364463,279.9484760738872,426.84626562972375
2750.0000000000005,28.83828640327813,-6.932122278817018,95.23267106024193,84.37127092973145,95.09319560668013,48.98372860192376,94.81828337458288,16.458343578072174,29.57229805464184,-6.026076319650656,29.39332166128242,-6.245462905160025,1.0270909666228747,1.208799647818914,2.142645363388284,3.3514450112071974,3.2630459424902867,0.013357187303079356,0.0,31.98026719947944,50.000000001252886,6.0,0.0,2.5,428.0529477940714,485.37697579610966,394.8789075733007,234.4674890035903,279.9484760738407,426.8462656296082
2760.0000000000005,28.83828640328795,-6.932122278804798,95.23267106005507,84.3712709294441,95.09319560649362,48.98372860179353,94.818283374397,16.458343578042047,29.572298054649423,-6.026076319641334,29.393321661290535,-6.245462905150021,1.027090963501345,1.2087996441457538,2.1426453568824084,3.3514450010281625,3.2630459424967704,0.013357187262524092,0.0,31.980267199420386,50.00000000111237,6.0,0.0,2.5,428.0529477939758,485.3769757958135,394.8789075732281,234.46748900354373,279.94847607379614,426.8462656294988
2770.0000000000005,28.838286403296657,-6.9321222787939405,95.23267105988947,84.3712709291894,95.09319560632832,48.98372860167888,94.81828337423225,16.458343578017548,29.572298054656148,-6.026076319633148,29.393321661297737,-6.24546290514121,1.0270909603801597,1.2087996404729788,2.1426453503766334,3.351444990849612,3.2630459425026324,0.013357187221969165,0.0,31.980267199367688,50.00000000098737,6.0,0.0,2.5,428.0529477938928,485.3769757955509,394.87890757316256,234.4674890035008,279.94847607375993,426.8462656294069
2780.0000000000005,28.838286403304416,-6.932122278784277,95.23267105974207,84.37127092896316,95.09319560618118,48.98372860157696,94.8182833740856,16.458343577991855,29.572298054662145,-6.026076319625816,29.39332166130415,-6.245462905133309,1.0270909582987466,1.2087996380238002,2.1426453460393327,3.3514449840631326,3.2630459425077607,0.013357187194931914,0.0,31.980267199321588,50.00000000087664,6.0,0.0,2.5,428.052947793818,485.37697579531846,394.87890757310686,234.46748900346128,279.9484760737255,426.8462656293227
2790.0000000000005,28.838286403311283,-6.932122278775694,95.23267105961186,84.37127092876267,95.0931956060512,48.983728601486746,94.81828337395605,16.45834357797412,29.572298054667453,-6.026076319619335,29.39332166130982,-6.245462905126317,1.0270909562176154,1.2087996355749515,2.1426453417020466,3.3514449772769974,3.2630459425123286,0.013357187167894965,0.0,31.980267199279865,50.00000000077824,6.0,0.0,2.5,428.0529477937519,485.37697579511195,394.8789075730542,234.46748900342743,279.9484760736973,426.8462656292489
2800.0000000000005,28.83828640331737,-6.932122278768134,95.2326710594956,84.37127092858388,95.09319560593516,48.983728601405744,94.81828337384039,16.458343577954963,29.572298054672142,-6.026076319613594,29.39332166131484,-6.245462905120178,1.0270909562155428,1.2087996355729218,2.1426453417015257,3.3514449772744475,3.26304594251643,0.01335718716789309,0.0,31.980267199243254,50.000000000690925,6.0,0.0,2.5,428.05294779369353,485.3769757949274,394.878907573009,234.46748900339873,279.94847607367296,426.8462656291845
2810.0000000000005,28.838286403322787,-6.932122278761369,95.23267105939277,84.37127092842563,95.09319560583248,48.983728601334576,94.81828337373801,16.45834357793632,29.572298054676317,-6.026076319608478,29.39332166131932,-6.245462905114664,1.027090954134884,1.2087996331245368,2.142645337364369,3.3514449704889056,3.263045942520075,0.013357187140856604,0.0,31.980267199210743,50.000000000613056,6.0,0.0,2.5,428.052947793642,485.37697579476406,394.87890757296816,234.46748900337255,279.94847607364983,426.8462656291253
2820.0000000000005,28.838286403327587,-6.932122278755401,95.23267105930135,84.37127092828615,95.09319560574124,48.983728601271366,94.81828337364712,16.45834357792637,29.572298054680022,-6.026076319603931,29.39332166132328,-6.245462905109776,1.0270909530938468,1.2087996318996723,2.1426453351955925,3.3514449670952646,3.2630459425232994,0.013357187127337652,0.0,31.980267199181807,50.00000000054439,6.0,0.0,2.5,428.052947793598,485.37697579462144,394.8789075729322,234.46748900335015,279.9484760736291,426.8462656290728
2830.0000000000005,28.838286403331843,-6.932122278750057,95.23267105922001,84.37127092816174,95.09319560566003,48.983728601214686,94.81828337356616,16.458343577911876,29.57229805468332,-6.026076319599895,29.3933216613268,-6.245462905105455,1.027090953092417,1.208799631898258,2.1426453351952333,3.3514449670934914,3.2630459425261145,0.013357187127336316,0.0,31.98026719915606,50.0000000004834,6.0,0.0,2.5,428.05294779355665,485.37697579449303,394.87890757290074,234.46748900332955,279.9484760736096,426.84626562902974
2840.0000000000005,28.838286403335648,-6.932122278745339,95.23267105914796,84.37127092805117,95.09319560558812,48.9837286011649,94.81828337349444,16.45834357790136,29.572298054686257,-6.026076319596314,29.393321661329946,-6.24546290510159,1.0270909530911598,1.2087996318970151,2.142645335194888,3.3514449670919038,3.2630459425285627,0.013357187127335147,0.0,31.98026719913321,50.000000000429225,6.0,0.0,2.5,428.05294779351914,485.37697579437895,394.8789075728717,234.46748900331227,279.94847607359486,426.8462656289872
2850.0000000000005,28.83828640333901,-6.932122278741133,95.23267105908415,84.3712709279522,95.0931956055244,48.983728601120674,94.81828337343097,16.45834357789124,29.572298054688844,-6.0260763195931295,29.39332166133272,-6.245462905098179,1.0270909530900154,1.2087996318958794,2.142645335194625,3.3514449670905044,3.2630459425308365,0.013357187127334127,0.0,31.980267199113086,50.00000000038102,6.0,0.0,2.5,428.052947793487,485.3769757942772,394.8789075728481,234.4674890032962,279.94847607358054,426.8462656289501
2860.0000000000005,28.838286403341996,-6.932122278737438,95.2326710590274,84.37127092786506,95.09319560546771,48.983728601081225,94.81828337337443,16.458343577882943,29.57229805469116,-6.026076319590288,29.393321661335193,-6.2454629050951675,1.0270909530890129,1.2087996318949203,2.142645335194363,3.351444967089283,3.263045942532832,0.013357187127333206,0.0,31.98026719909518,50.00000000033816,6.0,0.0,2.5,428.0529477934585,485.3769757941876,394.878907572824,234.4674890032807,279.9484760735689,426.8462656289185
2870.0000000000005,28.838286403344657,-6.932122278734141,95.23267105897706,84.37127092778843,95.09319560541748,48.98372860104604,94.8182833733244,16.458343577876235,29.572298054693203,-6.026076319587844,29.39332166133739,-6.245462905092438,1.0270909530881154,1.208799631894022,2.1426453351941475,3.3514449670881694,3.2630459425345992,0.013357187127332356,0.0,31.980267199079265,50.00000000030025,6.0,0.0,2.5,428.0529477934341,485.3769757941087,394.87890757280655,234.4674890032692,279.94847607355644,426.8462656288904
2880.0000000000005,28.838286403347,-6.932122278731185,95.23267105893247,84.37127092771937,95.09319560537294,48.98372860101534,94.81828337327998,16.458343577869357,29.57229805469501,-6.026076319585627,29.39332166133932,-6.245462905090108,1.027090951008498,1.2087996294466476,2.1426453308572784,3.351444960303926,3.2630459425362,0.013357187100296855,0.0,31.980267199065054,50.00000000026654,6.0,0.0,2.5,428.052947793411,485.37697579403704,394.8789075727884,234.467489003256,279.9484760735461,426.8462656288657
2890.0000000000005,28.83828640334908,-6.932122278728627,95.23267105889256,84.37127092765881,95.09319560533312,48.98372860098783,94.81828337324029,16.458343577857477,29.572298054696628,-6.0260763195836375,29.393321661341044,-6.245462905087948,1.027090952047244,1.2087996306692812,2.1426453330254502,3.3514449636947314,3.2630459425374942,0.013357187113813588,0.0,31.980267199052548,50.000000000236696,6.0,0.0,2.5,428.0529477933898,485.37697579397536,394.878907572772,234.46748900324448,279.948476073536,426.8462656288422
2900.0000000000005,28.838286403350935,-6.932122278726297,95.2326710588574,84.3712709276039,95.093195605298,48.98372860096271,94.81828337320529,16.458343577854123,29.572298054698056,-6.026076319581875,29.393321661342576,-6.245462905086072,1.0270909530859875,1.2087996318919645,2.142645335193587,3.351444967085551,3.2630459425388096,0.013357187127330476,0.0,31.98026719904124,50.00000000021004,6.0,0.0,2.5,428.0529477933735,485.3769757939184,394.8789075727576,234.4674890032396,279.9484760735279,426.84626562882414
2910.0000000000005,28.838286403352583,-6.9321222787242505,95.23267105882601,84.37127092755635,95.09319560526664,48.98372860094168,94.81828337317405,16.45834357784952,29.572298054699324,-6.026076319580341,29.39332166134393,-6.245462905084423,1.0270909530854184,1.2087996318914005,2.142645335193505,3.3514449670849054,3.2630459425399896,0.013357187127329905,0.0,31.980267199031456,50.000000000186446,6.0,0.0,2.5,428.0529477933592,485.37697579386975,394.87890757274727,234.46748900322856,279.9484760735235,426.84626562880607
2920.0000000000005,28.838286403354022,-6.932122278722432,95.23267105879812,84.37127092751365,95.09319560523875,48.98372860092201,94.81828337314627,16.4583435778477,29.572298054700436,-6.026076319578976,29.39332166134512,-6.245462905082944,1.0270909541243534,1.208799633114244,2.1426453373616843,3.3514449704759284,3.2630459425408955,0.01335718714084688,0.0,31.980267199022705,50.000000000165805,6.0,0.0,2.5,428.0529477933446,485.376975793826,394.8789075727348,234.46748900322336,279.9484760735171,426.8462656287913
2930.0000000000005,28.83828640335534,-6.932122278720783,95.23267105877346,84.3712709274743,95.09319560521416,48.983728600904726,94.81828337312176,16.45834357784355,29.572298054701456,-6.026076319577726,29.393321661346214,-6.245462905081638,1.0270909530844967,1.2087996318904968,2.142645335193233,3.3514449670837303,3.2630459425417726,0.013357187127329112,0.0,31.980267199014687,50.00000000014683,6.0,0.0,2.5,428.0529477933307,485.37697579378494,394.8789075727248,234.46748900321683,279.94847607350886,426.84626562877486
2940.0000000000005,28.838286403356495,-6.932122278719362,95.23267105875155,84.37127092744225,95.0931956051923,48.98372860088944,94.81828337309993,16.458343577841106,29.572298054702355,-6.026076319576646,29.39332166134717,-6.245462905080444,1.0270909541235194,1.20879963311344,2.142645337361474,3.3514449704749136,3.2630459425425573,0.013357187140846136,0.0,31.980267199007695,50.0000000001304,6.0,0.0,2.5,428.05294779332127,485.376975793752,394.87890757271595,234.46748900321128,279.94847607350624,426.8462656287634
2950.0000000000005,28.838286403357497,-6.932122278718112,95.23267105873198,84.37127092741042,95.09319560517278,48.98372860087648,94.81828337308049,16.458343577839912,29.572298054703115,-6.02607631957568,29.393321661347983,-6.245462905079421,1.027090953083723,1.2087996318897534,2.142645335193013,3.351444967082766,3.263045942543294,0.013357187127328423,0.0,31.980267199001727,50.000000000115726,6.0,0.0,2.5,428.05294779331166,485.3769757937191,394.8789075727099,234.46748900321023,279.948476073501,426.8462656287536
2960.0000000000005,28.838286403358417,-6.932122278716975,95.23267105871476,84.37127092738626,95.09319560515556,48.98372860086391,94.81828337306337,16.458343577833716,29.572298054703825,-6.026076319574827,29.39332166134874,-6.245462905078512,1.027090953083451,1.2087996318895036,2.14264533519296,3.351444967082464,3.2630459425438625,0.013357187127328078,0.0,31.980267198996216,50.000000000102766,6.0,0.0,2.5,428.05294779330376,485.3769757936947,394.8789075727019,234.467489003202,279.94847607349686,426.84626562874234
2970.0000000000005,28.838286403359213,-6.932122278716008,95.23267105869938,84.37127092736142,95.09319560514022,48.983728600853915,94.81828337304803,16.458343577830533,29.572298054704447,-6.026076319574031,29.393321661349407,-6.245462905077716,1.0270909510043689,1.2087996294425976,2.142645330856237,3.3514449602988345,3.2630459425443608,0.013357187100293022,0.0,31.98026719899144,50.00000000009129,6.0,0.0,2.5,428.0529477932937,485.3769757936688,394.8789075726973,234.4674890031968,279.9484760734939,426.84626562873433
2980.0000000000005,28.838286403359938,-6.932122278715099,95.23267105868595,84.37127092734151,95.09319560512682,48.983728600843904,94.81828337303472,16.458343577827634,29.572298054704994,-6.026076319573406,29.39332166135,-6.245462905076977,1.0270909520435274,1.208799630665688,2.1426453330244914,3.351444963690179,3.263045942544869,0.0133571871138102,0.0,31.980267198987065,50.00000000008112,6.0,0.0,2.5,428.05294779328926,485.37697579364897,394.8789075726917,234.46748900319523,279.9484760734888,426.846265628728
2990.0000000000005,28.838286403360577,-6.932122278714303,95.23267105867377,84.37127092732203,95.09319560511469,48.98372860083566,94.81828337302261,16.458343577826838,29.572298054705495,-6.0260763195727804,29.393321661350534,-6.2454629050762955,1.0270909520433031,1.2087996306654585,2.142645333024445,3.3514449636899037,3.2630459425453133,0.013357187113810032,0.0,31.9802671989832,50.00000000007185,6.0,0.0,2.5,428.05294779328153,485.37697579362754,394.8789075726862,234.46748900319128,279.9484760734878,426.8462656287196
3000.0000000000005,28.838286403361135,-6.932122278713564,95.23267105866292,84.37127092730617,95.09319560510384,48.98372860082805,94.81828337301178,16.45834357782587,29.572298054705925,-6.026076319572269,29.393321661351,-6.245462905075726,1.0270909520431293,1.2087996306652813,2.142645333024373,3.3514449636896546,3.263045942545624,0.013357187113809834,0.0,31.98026719897996,50.00000000006372,6.0,0.0,2.5,428.0529477932768,485.3769757936123,394.87890757268286,234.46748900319105,279.9484760734863,426.8462656287129
3010.0000000000005,28.838286403361625,-6.932122278712996,95.23267105865364,84.37127092729185,95.09319560509452,48.98372860082179,94.81828337300249,16.458343577823484,29.572298054706295,-6.026076319571814,29.3933216613514,-6.245462905075272,1.02709095412177,1.2087996331117168,2.1426453373610674,3.351444970472784,3.2630459425460407,0.013357187140844507,0.0,31.980267198976943,50.00000000005673,6.0,0.0,2.5,428.0529477932729,485.37697579359735,394.8789075726792,234.46748900318556,279.9484760734845,426.84626562871006
3020.0000000000005,28.83828640336207,-6.932122278712427,95.23267105864518,84.37127092727843,95.09319560508608,48.983728600816,94.81828337299407,16.458343577823996,29.572298054706643,-6.02607631957136,29.393321661351763,-6.245462905074817,1.027090954121648,1.2087996331115618,2.1426453373610403,3.351444970472602,3.263045942546252,0.013357187140844409,0.0,31.980267198974047,50.00000000005031,6.0,0.0,2.5,428.0529477932664,485.37697579358314,394.8789075726759,234.46748900318295,279.9484760734815,426.8462656287029
3030.0000000000005,28.83828640336248,-6.932122278711915,95.23267105863769,84.37127092726735,95.09319560507866,48.98372860081099,94.8182833729867,16.458343577823143,29.57229805470696,-6.026076319571017,29.393321661352097,-6.245462905074419,1.0270909510032706,1.2087996294415235,2.1426453308559408,3.351444960297465,3.2630459425465164,0.013357187100292028,0.0,31.980267198971887,50.0000000000445,6.0,0.0,2.5,428.0529477932632,485.3769757935714,394.8789075726736,234.4674890031833,279.94847607347896,426.8462656286988
3040.0000000000005,28.83828640336283,-6.932122278711461,95.23267105863118,84.37127092725717,95.09319560507214,48.98372860080667,94.81828337298016,16.458343577820187,29.57229805470724,-6.02607631957062,29.39332166135239,-6.245462905074021,1.027090951003162,1.2087996294414187,2.1426453308559235,3.3514449602973424,3.263045942546742,0.013357187100291918,0.0,31.98026719896967,50.00000000003979,6.0,0.0,2.5,428.0529477932597,485.3769757935612,394.87890757267047,234.46748900318025,279.9484760734796,426.8462656286949
3050.0000000000005,28.83828640336313,-6.93212227871112,95.23267105862516,84.37127092724768,95.09319560506611,48.98372860080241,94.81828337297421,16.45834357781979,29.572298054707467,-6.026076319570393,29.393321661352648,-6.245462905073737,1.0270909520424647,1.2087996306646216,2.1426453330242623,3.351444963688884,3.263045942546984,0.01335718711380925,0.0,31.98026719896791,50.00000000003524,6.0,0.0,2.5,428.0529477932568,485.3769757935516,394.8789075726676,234.46748900317695,279.9484760734762,426.8462656286937
3060.0000000000005,28.838286403363416,-6.932122278710722,95.23267105861987,84.37127092723993,95.09319560506083,48.983728600797754,94.81828337296893,16.458343577818823,29.572298054707687,-6.026076319570109,29.39332166135288,-6.2454629050734525,1.027090952042375,1.2087996306645516,2.1426453330242174,3.351444963688769,3.263045942547158,0.01335718711380913,0.0,31.980267198966203,50.00000000003138,6.0,0.0,2.5,428.0529477932547,485.37697579354415,394.87890757266473,234.46748900317593,279.9484760734764,426.84626562868857
3070.0000000000005,28.83828640336366,-6.9321222787104375,95.23267105861513,84.37127092723193,95.09319560505612,48.983728600794905,94.81828337296419,16.45834357781837,29.572298054707883,-6.026076319569881,29.393321661353085,-6.245462905073168,1.0270909520422802,1.2087996306644508,2.142645333024172,3.3514449636886225,3.263045942547316,0.01335718711380909,0.0,31.98026719896467,50.000000000027846,6.0,0.0,2.5,428.0529477932516,485.3769757935353,394.878907572663,234.46748900317723,279.9484760734728,426.8462656286868
3080.0000000000005,28.83828640336388,-6.932122278710152,95.23267105861095,84.37127092722534,95.09319560505192,48.983728600792006,94.81828337296007,16.458343577818084,29.57229805470805,-6.026076319569654,29.393321661353266,-6.245462905072941,1.0270909520421825,1.208799630664364,2.142645333024177,3.3514449636885413,3.2630459425475484,0.013357187113809003,0.0,31.980267198963475,50.000000000024606,6.0,0.0,2.5,428.0529477932509,485.3769757935288,394.8789075726624,234.46748900317516,279.9484760734742,426.8462656286839
3090.0000000000005,28.838286403364062,-6.932122278709926,95.23267105860728,84.37127092721958,95.09319560504832,48.983728600790016,94.81828337295643,16.45834357781513,29.572298054708185,-6.026076319569484,29.393321661353408,-6.2454629050727695,1.0270909520421194,1.208799630664278,2.1426453330241872,3.351444963688465,3.2630459425476737,0.013357187113809016,0.0,31.98026719896211,50.00000000002177,6.0,0.0,2.5,428.05294779324794,485.3769757935216,394.8789075726618,234.467489003174,279.948476073475,426.84626562868266
3100.0000000000005,28.838286403364215,-6.932122278709755,95.23267105860415,84.37127092721566,95.09319560504515,48.9837286007874,94.81828337295326,16.4583435778153,29.572298054708305,-6.02607631956937,29.393321661353536,-6.245462905072657,1.027090953081477,1.2087996318875818,2.1426453351924653,3.351444967080047,3.263045942547782,0.01335718712732629,0.0,31.980267198961258,50.00000000001938,6.0,0.0,2.5,428.0529477932485,485.3769757935193,394.87890757265814,234.46748900317388,279.94847607347214,426.8462656286817
3110.0000000000005,28.838286403364375,-6.932122278709528,95.23267105860135,84.37127092721084,95.09319560504234,48.983728600785405,94.81828337295049,16.45834357781382,29.572298054708423,-6.026076319569199,29.39332166135367,-6.245462905072486,1.0270909530814467,1.2087996318875156,2.1426453351924706,3.351444967079986,3.263045942547817,0.013357187127326272,0.0,31.980267198960405,50.00000000001717,6.0,0.0,2.5,428.0529477932448,485.3769757935135,394.8789075726573,234.4674890031724,279.94847607347185,426.8462656286784
3120.0000000000005,28.838286403364517,-6.9321222787093575,95.23267105859891,84.3712709272072,95.09319560503994,48.98372860078359,94.8182833729481,16.45834357781564,29.572298054708533,-6.026076319569086,29.393321661353784,-6.245462905072316,1.0270909520420155,1.2087996306641853,2.142645333024124,3.351444963688309,3.263045942547852,0.013357187113808832,0.0,31.980267198959325,50.000000000015056,6.0,0.0,2.5,428.0529477932428,485.3769757935101,394.878907572656,234.46748900317073,279.9484760734708,426.8462656286776
3130.0000000000005,28.838286403364634,-6.932122278709244,95.23267105859657,84.37127092720408,95.0931956050376,48.98372860078257,94.81828337294576,16.45834357781382,29.572298054708625,-6.026076319568972,29.39332166135388,-6.245462905072202,1.0270909520419524,1.208799630664126,2.142645333024098,3.351444963688224,3.263045942547969,0.013357187113808764,0.0,31.980267198958927,50.00000000001359,6.0,0.0,2.5,428.0529477932431,485.37697579350686,394.8789075726567,234.46748900317252,279.94847607347003,426.84626562867567
3140.0000000000005,28.838286403364755,-6.932122278709072,95.23267105859455,84.37127092720003,95.09319560503552,48.98372860078098,94.81828337294371,16.458343577815356,29.572298054708725,-6.026076319568857,29.393321661353983,-6.245462905072088,1.027090953081336,1.208799631887379,2.14264533519246,3.351444967079839,3.2630459425480263,0.013357187127326182,0.0,31.980267198958305,50.000000000012,6.0,0.0,2.5,428.0529477932407,485.37697579350254,394.8789075726559,234.46748900317073,279.94847607346986,426.84626562867373
3150.0000000000005,28.83828640336485,-6.93212227870896,95.23267105859283,84.37127092719713,95.09319560503388,48.98372860077933,94.81828337294205,16.45834357781456,29.572298054708803,-6.026076319568745,29.39332166135407,-6.245462905071975,1.0270909510024473,1.2087996294407422,2.1426453308557725,3.3514449602965146,3.2630459425482066,0.013357187100291344,0.0,31.980267198957563,50.00000000001063,6.0,0.0,2.5,428.0529477932407,485.3769757934986,394.8789075726548,234.46748900316888,279.94847607346964,426.8462656286728
3160.0000000000005,28.83828640336493,-6.932122278708846,95.23267105859117,84.37127092719533,95.09319560503216,48.98372860077853,94.81828337294034,16.4583435778124,29.57229805470885,-6.026076319568688,29.393321661354125,-6.245462905071918,1.0270909530812666,1.2087996318873466,2.142645335192455,3.3514449670798014,3.263045942548211,0.013357187127326108,0.0,31.980267198957165,50.00000000000944,6.0,0.0,2.5,428.05294779324015,485.37697579349793,394.8789075726533,234.46748900316751,279.94847607346946,426.84626562867334
3170.0000000000005,28.838286403365014,-6.932122278708732,95.23267105858963,84.37127092719237,95.09319560503066,48.98372860077751,94.81828337293882,16.45834357781257,29.572298054708927,-6.026076319568574,29.3933216613542,-6.245462905071804,1.0270909520418228,1.2087996306639854,2.14264533302406,3.351444963688045,3.2630459425482075,0.01335718711380867,0.0,31.980267198956714,50.000000000008576,6.0,0.0,2.5,428.05294779323856,485.37697579349447,394.8789075726542,234.46748900317175,279.94847607346776,426.8462656286725
3180.0000000000005,28.83828640336508,-6.932122278708675,95.23267105858835,84.37127092719072,95.09319560502936,48.98372860077666,94.81828337293753,16.45834357781513,29.572298054708977,-6.026076319568517,29.393321661354253,-6.245462905071747,1.027090953081217,1.2087996318872771,2.1426453351924324,3.351444967079709,3.26304594254828,0.013357187127326073,0.0,31.980267198956252,50.00000000000768,6.0,0.0,2.5,428.0529477932378,485.37697579349253,394.8789075726529,234.4674890031684,279.9484760734698,426.8462656286707
3190.0000000000005,28.838286403365142,-6.9321222787086185,95.2326710585872,84.37127092718934,95.09319560502819,48.983728600775855,94.8182833729364,16.458343577811775,29.572298054709027,-6.02607631956846,29.39332166135431,-6.245462905071689,1.027090954120627,1.2087996331105542,2.1426453373608,3.351444970471354,3.2630459425482803,0.013357187140843484,0.0,31.980267198955968,50.00000000000665,6.0,0.0,2.5,428.0529477932368,485.3769757934913,394.8789075726533,234.4674890031673,279.9484760734686,426.84626562867066
