time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5060.000000000001,28.8382864033656,-6.932122278708049,95.23267105857742,84.37127092717645,95.0931956050185,48.98372860076967,94.81828337292669,16.458343577809558,29.572298054709364,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909510022197,1.2087996294405037,2.142645330855695,3.351444960296199,3.2630459425486222,0.013357187100290909,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.0529477932354,485.3769757934803,394.87890757265126,234.467489003166,279.9484760734678,426.8462656286689
5070.000000000001,28.838286403365608,-6.932122278707992,95.23267105857757,84.37127092717651,95.0931956050186,48.98372860076955,94.81828337292681,16.458343577812684,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416198,1.2087996306637747,2.142645333024059,3.3514449636878334,3.263045942548646,0.01335718711380836,0.0,31.980267198953182,49.999999999999886,6.0,0.0,2.5,428.05294779323486,485.37697579347895,394.87890757265234,234.46748900316624,279.9484760734688,426.8462656286684
5080.000000000001,28.838286403365608,-6.932122278707992,95.23267105857767,84.37127092717871,95.0931956050187,48.983728600769886,94.81828337292691,16.45834357781291,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.02709095204164,1.2087996306638211,2.142645333024043,3.351444963687864,3.263045942548612,0.013357187113808249,0.0,31.980267198953243,50.000000000000114,6.0,0.0,2.5,428.0529477932374,485.3769757934831,394.8789075726522,234.46748900316604,279.94847607346844,426.8462656286686
5090.000000000001,28.838286403365604,-6.932122278707992,95.23267105857744,84.37127092717763,95.0931956050185,48.983728600769886,94.81828337292669,16.458343577811377,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416494,1.2087996306638042,2.1426453330240363,3.3514449636878405,3.263045942548559,0.013357187113808306,0.0,31.98026719895336,50.000000000000114,6.0,0.0,2.5,428.0529477932354,485.37697579348134,394.87890757265217,234.4674890031672,279.94847607346776,426.84626562866777
5100.000000000001,28.838286403365608,-6.932122278707992,95.23267105857744,84.37127092717623,95.09319560501847,48.983728600769325,94.8182833729267,16.45834357781183,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.027090953081041,1.2087996318870882,2.142645335192389,3.351444967079477,3.263045942548611,0.013357187127325768,0.0,31.980267198953182,50.00000000000006,6.0,0.0,2.5,428.052947793235,485.3769757934796,394.878907572652,234.46748900316717,279.94847607346816,426.846265628667
5110.000000000001,28.838286403365604,-6.932122278707992,95.23267105857762,84.37127092717691,95.09319560501864,48.983728600769496,94.81828337292689,16.458343577812855,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.027090952041634,1.2087996306638005,2.1426453330240336,3.3514449636878343,3.263045942548602,0.013357187113808356,0.0,31.980267198953072,49.999999999999886,6.0,0.0,2.5,428.0529477932346,485.37697579347946,394.87890757265086,234.46748900316663,279.9484760734684,426.84626562866794
5120.000000000001,28.838286403365608,-6.932122278707992,95.2326710585778,84.37127092717742,95.09319560501885,48.98372860076961,94.81828337292704,16.45834357781291,29.57229805470937,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810677,1.2087996318871264,2.1426453351923334,3.35144496707946,3.2630459425485094,0.013357187127325764,0.0,31.980267198952788,49.999999999999936,6.0,0.0,2.5,428.05294779323447,485.37697579348065,394.87890757265006,234.46748900316928,279.9484760734669,426.8462656286654
5130.000000000001,28.838286403365608,-6.932122278707992,95.23267105857744,84.37127092717685,95.09319560501848,48.98372860076967,94.81828337292671,16.4583435778149,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909510022248,1.2087996294405068,2.142645330855652,3.3514449602961585,3.2630459425485667,0.013357187100290909,0.0,31.98026719895313,49.999999999999936,6.0,0.0,2.5,428.0529477932354,485.37697579348065,394.87890757265137,234.46748900316928,279.9484760734671,426.84626562866754
5140.000000000001,28.838286403365608,-6.932122278707992,95.23267105857757,84.37127092717697,95.0931956050186,48.98372860076916,94.8182833729268,16.45834357781399,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909541204485,1.2087996331104094,2.142645337360728,3.3514449704711367,3.263045942548637,0.013357187140843175,0.0,31.980267198953182,50.00000000000006,6.0,0.0,2.5,428.05294779323594,485.3769757934803,394.87890757265103,234.46748900316675,279.9484760734688,426.84626562866765
5150.000000000001,28.838286403365625,-6.932122278707992,95.23267105857757,84.37127092717763,95.0931956050186,48.98372860076955,94.8182833729268,16.45834357781291,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909510022124,1.2087996294405232,2.1426453308556774,3.3514449602962006,3.263045942548648,0.013357187100290864,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.0529477932372,485.37697579348185,394.87890757265114,234.4674890031665,279.94847607346907,426.84626562866816
5160.000000000001,28.838286403365615,-6.932122278707992,95.23267105857757,84.37127092717833,95.0931956050186,48.98372860076944,94.81828337292681,16.45834357781206,29.572298054709385,-6.026076319568006,29.393321661354687,-6.245462905071236,1.0270909520416278,1.2087996306638116,2.142645333024023,3.3514449636878343,3.2630459425486213,0.01335718711380826,0.0,31.980267198953182,50.000000000000114,6.0,0.0,2.5,428.0529477932376,485.3769757934825,394.8789075726525,234.46748900316788,279.94847607346827,426.846265628668
5170.000000000001,28.838286403365597,-6.932122278708049,95.23267105857737,84.37127092717691,95.0931956050184,48.98372860076921,94.81828337292657,16.45834357781547,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909541204536,1.208799633110392,2.142645337360724,3.351444970471116,3.2630459425486,0.013357187140843144,0.0,31.980267198953182,50.0,6.0,0.0,2.5,428.0529477932356,485.3769757934804,394.87890757265217,234.46748900316783,279.9484760734684,426.8462656286684
5180.000000000001,28.8382864033656,-6.932122278708049,95.23267105857725,84.37127092717816,95.09319560501827,48.98372860076984,94.81828337292653,16.458343577811263,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909510022237,1.208799629440499,2.1426453308556845,3.351444960296184,3.263045942548595,0.01335718710029084,0.0,31.980267198953243,50.000000000000114,6.0,0.0,2.5,428.05294779323646,485.37697579348185,394.8789075726528,234.46748900316737,279.9484760734678,426.84626562866765
5190.000000000001,28.838286403365597,-6.932122278708049,95.23267105857738,84.3712709271781,95.0931956050184,48.98372860076984,94.81828337292664,16.45834357781314,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416405,1.208799630663816,2.142645333024046,3.3514449636878614,3.263045942548608,0.013357187113808242,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.0529477932368,485.3769757934825,394.87890757265205,234.46748900316553,279.94847607346844,426.8462656286693
5200.000000000001,28.838286403365597,-6.932122278708049,95.23267105857731,84.37127092717742,95.09319560501837,48.98372860077001,94.81828337292657,16.458343577809785,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090952041636,1.2087996306637991,2.142645333024019,3.3514449636878183,3.26304594254858,0.013357187113808266,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.05294779323617,485.3769757934816,394.87890757265257,234.46748900316837,279.9484760734674,426.846265628668
5210.000000000001,28.838286403365597,-6.932122278708049,95.23267105857727,84.37127092717651,95.09319560501832,48.98372860076944,94.81828337292656,16.45834357781149,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909510022326,1.2087996294404917,2.14264533085572,3.3514449602962118,3.2630459425485934,0.013357187100290916,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.0529477932346,485.37697579348014,394.87890757265217,234.46748900316507,279.9484760734677,426.8462656286688
5220.000000000001,28.838286403365604,-6.932122278707992,95.23267105857713,84.37127092717587,95.09319560501817,48.98372860076916,94.81828337292639,16.45834357781081,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416216,1.2087996306637667,2.1426453330240647,3.351444963687832,3.263045942548639,0.013357187113808346,0.0,31.9802671989533,49.999999999999936,6.0,0.0,2.5,428.0529477932346,485.3769757934788,394.8789075726528,234.467489003166,279.948476073468,426.84626562866794
5230.000000000001,28.8382864033656,-6.932122278708049,95.23267105857742,84.37127092717748,95.09319560501847,48.98372860076967,94.8182833729267,16.45834357781024,29.572298054709368,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416225,1.208799630663816,2.1426453330240154,3.351444963687832,3.263045942548636,0.013357187113808284,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323697,485.3769757934816,394.87890757265137,234.46748900316763,279.9484760734681,426.8462656286693
5240.000000000001,28.838286403365608,-6.932122278707992,95.23267105857727,84.37127092717742,95.09319560501827,48.98372860076961,94.81828337292653,16.458343577812798,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.027090953081056,1.2087996318870955,2.1426453351923542,3.3514449670794497,3.2630459425485365,0.0133571871273257,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.05294779323594,485.3769757934817,394.87890757265296,234.46748900316996,279.94847607346765,426.84626562866794
5250.000000000001,28.8382864033656,-6.932122278708049,95.23267105857744,84.37127092717827,95.09319560501852,48.98372860076967,94.81828337292674,16.458343577811092,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090952041658,1.2087996306638071,2.142645333024048,3.3514449636878547,3.2630459425485454,0.01335718711380827,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323606,485.3769757934826,394.87890757265296,234.4674890031667,279.94847607346844,426.8462656286694
5260.000000000001,28.838286403365604,-6.932122278707992,95.23267105857727,84.37127092717729,95.09319560501824,48.98372860077018,94.81828337292644,16.458343577813082,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810568,1.2087996318870826,2.142645335192411,3.3514449670794937,3.2630459425485774,0.013357187127325684,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.0529477932352,485.3769757934811,394.8789075726533,234.46748900316572,279.94847607346776,426.84626562866873
5270.000000000001,28.838286403365597,-6.932122278708049,95.23267105857725,84.37127092717759,95.09319560501827,48.98372860076921,94.8182833729265,16.45834357781621,29.57229805470936,-6.0260763195680624,29.393321661354666,-6.245462905071236,1.0270909520416276,1.2087996306638118,2.1426453330239834,3.351444963687795,3.263045942548584,0.013357187113808264,0.0,31.98026719895313,50.00000000000006,6.0,0.0,2.5,428.05294779323674,485.3769757934816,394.8789075726516,234.46748900317,279.948476073468,426.8462656286697
5280.000000000001,28.838286403365593,-6.932122278708049,95.23267105857731,84.37127092717763,95.09319560501837,48.98372860076984,94.81828337292656,16.45834357781291,29.572298054709357,-6.0260763195680624,29.393321661354666,-6.245462905071236,1.0270909520416376,1.2087996306637971,2.142645333024056,3.3514449636878525,3.263045942548608,0.013357187113808284,0.0,31.9802671989533,49.999999999999936,6.0,0.0,2.5,428.0529477932368,485.3769757934822,394.8789075726534,234.46748900316663,279.9484760734685,426.8462656286712
5290.000000000001,28.8382864033656,-6.932122278708049,95.23267105857738,84.371270927176,95.0931956050184,48.98372860076944,94.81828337292664,16.458343577813366,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416311,1.2087996306638018,2.1426453330240074,3.3514449636878094,3.2630459425485867,0.013357187113808346,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323424,485.37697579347906,394.87890757265035,234.46748900316783,279.94847607346924,426.8462656286699
5300.000000000001,28.838286403365597,-6.932122278708049,95.23267105857741,84.37127092717645,95.09319560501842,48.983728600769496,94.81828337292666,16.458343577813082,29.572298054709364,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.027090952041644,1.2087996306638007,2.1426453330240447,3.3514449636878454,3.263045942548581,0.01335718711380834,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323464,485.37697579348014,394.87890757265154,234.46748900316624,279.9484760734682,426.84626562866737
5310.000000000001,28.838286403365608,-6.932122278707992,95.23267105857738,84.37127092717827,95.09319560501844,48.98372860076921,94.81828337292664,16.45834357781331,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.027090952041658,1.2087996306638196,2.1426453330240305,3.3514449636878503,3.263045942548541,0.013357187113808249,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.052947793236,485.3769757934827,394.878907572652,234.4674890031667,279.9484760734674,426.846265628668
5320.000000000001,28.838286403365608,-6.932122278707992,95.23267105857718,84.37127092717543,95.09319560501822,48.98372860076972,94.8182833729264,16.458343577812627,29.57229805470939,-6.026076319568006,29.3933216613547,-6.245462905071179,1.0270909541204525,1.208799633110372,2.1426453373607286,3.3514449704711007,3.2630459425485885,0.0133571871408432,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323407,485.3769757934787,394.8789075726524,234.4674890031683,279.9484760734684,426.84626562866754
5330.000000000001,28.8382864033656,-6.932122278708049,95.23267105857714,84.37127092717623,95.09319560501822,48.983728600769496,94.8182833729264,16.45834357781149,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416212,1.208799630663798,2.1426453330240327,3.3514449636878307,3.263045942548639,0.013357187113808329,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.05294779323594,485.37697579348014,394.87890757265166,234.46748900316712,279.9484760734684,426.8462656286693
5340.000000000001,28.838286403365608,-6.932122278707992,95.23267105857741,84.371270927178,95.0931956050184,48.98372860076961,94.81828337292664,16.45834357781274,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810663,1.2087996318871204,2.1426453351923818,3.351444967079502,3.263045942548555,0.013357187127325646,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.0529477932362,485.37697579348287,394.878907572652,234.4674890031662,279.9484760734673,426.84626562866754
5350.000000000001,28.8382864033656,-6.932122278708049,95.23267105857708,84.37127092717718,95.09319560501811,48.983728600769375,94.81828337292632,16.458343577812286,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909530810428,1.2087996318871017,2.1426453351924084,3.3514449670795097,3.2630459425486373,0.013357187127325688,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323594,485.37697579348094,394.8789075726518,234.46748900316456,279.94847607346736,426.84626562866765
5360.000000000001,28.838286403365597,-6.932122278708049,95.23267105857727,84.37127092717714,95.09319560501827,48.98372860077001,94.81828337292647,16.45834357781291,29.57229805470936,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.0270909530810388,1.2087996318870944,2.142645335192394,3.3514449670794884,3.2630459425486293,0.013357187127325686,0.0,31.98026719895336,50.00000000000006,6.0,0.0,2.5,428.05294779323674,485.3769757934816,394.8789075726529,234.46748900316663,279.9484760734685,426.84626562867
5370.000000000001,28.8382864033656,-6.932122278708049,95.2326710585772,84.37127092717793,95.09319560501824,48.98372860076961,94.81828337292644,16.45834357781166,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416545,1.2087996306637965,2.1426453330240567,3.351444963687853,3.2630459425485547,0.013357187113808252,0.0,31.980267198953243,50.000000000000114,6.0,0.0,2.5,428.05294779323594,485.3769757934824,394.8789075726534,234.46748900316615,279.948476073468,426.8462656286684
5380.000000000001,28.8382864033656,-6.932122278708049,95.23267105857714,84.37127092717702,95.09319560501817,48.98372860076984,94.8182833729264,16.458343577812798,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090953081038,1.2087996318870826,2.1426453351923853,3.351444967079468,3.2630459425486125,0.013357187127325715,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323566,485.3769757934804,394.8789075726528,234.4674890031676,279.94847607346804,426.84626562866873
5390.000000000001,28.838286403365597,-6.932122278708049,95.23267105857708,84.37127092717611,95.09319560501808,48.98372860076921,94.81828337292632,16.458343577810865,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909541204498,1.208799633110395,2.1426453373607,3.3514449704710945,3.2630459425485907,0.013357187140843135,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323566,485.3769757934804,394.87890757265194,234.4674890031692,279.9484760734677,426.8462656286678
5400.000000000001,28.838286403365608,-6.932122278707992,95.23267105857715,84.37127092717571,95.09319560501822,48.983728600769886,94.8182833729264,16.45834357781058,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909510022137,1.2087996294404617,2.1426453308557263,3.351444960296188,3.263045942548632,0.013357187100290949,0.0,31.98026719895336,49.999999999999886,6.0,0.0,2.5,428.05294779323407,485.3769757934785,394.8789075726529,234.46748900316567,279.9484760734693,426.846265628668
5410.000000000001,28.838286403365608,-6.932122278707992,95.23267105857738,84.3712709271781,95.0931956050184,48.98372860076955,94.81828337292664,16.458343577812116,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909520416671,1.2087996306638007,2.142645333024024,3.3514449636878245,3.263045942548487,0.013357187113808284,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.0529477932352,485.3769757934822,394.87890757265313,234.4674890031688,279.9484760734693,426.8462656286686
5420.000000000001,28.838286403365608,-6.932122278707992,95.23267105857715,84.37127092717577,95.09319560501822,48.98372860077001,94.8182833729264,16.4583435778124,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.02709095204161,1.2087996306637647,2.1426453330240296,3.3514449636877943,3.2630459425486387,0.013357187113808356,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323526,485.3769757934788,394.87890757265296,234.46748900316896,279.94847607346844,426.8462656286685
5430.000000000001,28.838286403365604,-6.932122278707992,95.23267105857731,84.37127092717736,95.09319560501832,48.98372860076916,94.81828337292656,16.458343577812002,29.572298054709364,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909520416287,1.208799630663818,2.142645333024022,3.35144496368784,3.263045942548624,0.013357187113808249,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323685,485.376975793482,394.87890757265137,234.46748900316663,279.9484760734694,426.8462656286703
5440.000000000001,28.838286403365597,-6.932122278708049,95.2326710585772,84.37127092717759,95.09319560501817,48.98372860076944,94.8182833729264,16.45834357781507,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909551598804,1.20879963433373,2.142645339529038,3.351444973862768,3.263045942548556,0.0133571871543605,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.0529477932364,485.3769757934824,394.87890757265086,234.46748900316837,279.9484760734679,426.8462656286685
5450.000000000001,28.838286403365625,-6.932122278707992,95.23267105857718,84.37127092717628,95.09319560501824,48.983728600769496,94.8182833729264,16.458343577813082,29.5722980547094,-6.026076319568006,29.3933216613547,-6.245462905071179,1.027090951002218,1.208799629440486,2.142645330855681,3.351444960296167,3.263045942548597,0.013357187100290938,0.0,31.9802671989533,49.999999999999886,6.0,0.0,2.5,428.0529477932348,485.37697579347946,394.878907572652,234.46748900316808,279.94847607346884,426.84626562866737
5460.000000000001,28.838286403365608,-6.932122278707992,95.23267105857744,84.37127092717793,95.09319560501848,48.98372860076961,94.81828337292671,16.458343577814105,29.572298054709368,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090952041626,1.2087996306638271,2.1426453330240007,3.3514449636878285,3.2630459425486213,0.013357187113808249,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.0529477932381,485.376975793483,394.87890757265166,234.46748900316857,279.94847607346867,426.84626562866976
5470.000000000001,28.838286403365604,-6.932122278707992,95.2326710585772,84.3712709271771,95.09319560501824,48.983728600769496,94.81828337292647,16.45834357781081,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.027090951002223,1.2087996294405126,2.1426453308556788,3.3514449602961918,3.2630459425486045,0.013357187100290888,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323566,485.3769757934808,394.87890757265103,234.46748900316663,279.9484760734686,426.8462656286694
5480.000000000001,28.8382864033656,-6.932122278708049,95.232671058577,84.37127092717674,95.093195605018,48.983728600769325,94.81828337292626,16.458343577814105,29.572298054709364,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.027090953081039,1.208799631887082,2.1426453351924093,3.351444967079491,3.263045942548631,0.013357187127325691,0.0,31.980267198953413,50.00000000000006,6.0,0.0,2.5,428.05294779323583,485.3769757934807,394.87890757265296,234.46748900316567,279.9484760734682,426.84626562866816
5490.000000000001,28.838286403365597,-6.932122278708049,95.23267105857728,84.37127092717805,95.09319560501832,48.983728600769375,94.81828337292656,16.45834357781149,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416456,1.2087996306638171,2.1426453330239896,3.3514449636878068,3.2630459425485383,0.013357187113808256,0.0,31.980267198953182,50.0,6.0,0.0,2.5,428.0529477932364,485.3769757934824,394.87890757265194,234.46748900316973,279.9484760734688,426.84626562866873
5500.000000000001,28.838286403365608,-6.932122278707992,95.23267105857708,84.37127092717697,95.09319560501811,48.98372860076967,94.81828337292632,16.458343577810922,29.57229805470937,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810477,1.208799631887094,2.142645335192396,3.35144496707949,3.263045942548604,0.013357187127325698,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.0529477932354,485.3769757934808,394.87890757265217,234.467489003166,279.94847607346816,426.8462656286674
5510.000000000001,28.838286403365604,-6.932122278707992,95.23267105857725,84.37127092717714,95.09319560501824,48.98372860077024,94.8182833729265,16.458343577811718,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909541204776,1.2087996331103776,2.142645337360761,3.351444970471138,3.263045942548545,0.013357187140843153,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.0529477932346,485.3769757934808,394.8789075726537,234.4674890031667,279.9484760734684,426.8462656286681
5520.000000000001,28.838286403365608,-6.932122278707992,95.23267105857727,84.37127092717725,95.09319560501832,48.983728600769375,94.81828337292656,16.458343577810922,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909510022317,1.208799629440493,2.1426453308557174,3.351444960296211,3.2630459425485965,0.013357187100290891,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.0529477932354,485.37697579348105,394.8789075726528,234.46748900316553,279.9484760734688,426.84626562866754
5530.000000000001,28.8382864033656,-6.932122278708049,95.23267105857752,84.37127092717843,95.09319560501856,48.98372860076916,94.81828337292676,16.458343577812798,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909510022486,1.2087996294405432,2.1426453308556694,3.3514449602962126,3.2630459425485445,0.013357187100290817,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323646,485.3769757934834,394.8789075726508,234.46748900316624,279.9484760734688,426.8462656286693
5540.000000000001,28.838286403365608,-6.932122278707992,95.23267105857727,84.37127092717678,95.09319560501824,48.98372860076955,94.81828337292644,16.458343577810524,29.57229805470937,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810408,1.2087996318871004,2.1426453351923804,3.351444967079481,3.263045942548616,0.013357187127325712,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.0529477932356,485.3769757934805,394.87890757265154,234.46748900316663,279.94847607346907,426.846265628668
5550.000000000001,28.838286403365608,-6.932122278707992,95.23267105857737,84.37127092717725,95.0931956050184,48.983728600769886,94.81828337292664,16.458343577812627,29.572298054709385,-6.026076319568006,29.393321661354687,-6.245462905071236,1.0270909510022317,1.2087996294404897,2.1426453308557054,3.3514449602961958,3.263045942548581,0.013357187100290864,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323583,485.3769757934816,394.8789075726533,234.46748900316663,279.9484760734688,426.846265628668
5560.000000000001,28.838286403365597,-6.932122278708049,95.23267105857708,84.3712709271782,95.09319560501811,48.98372860076995,94.81828337292632,16.458343577812627,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416287,1.2087996306638076,2.1426453330239768,3.351444963687785,3.2630459425485703,0.01335718711380824,0.0,31.980267198953413,50.00000000000006,6.0,0.0,2.5,428.05294779323697,485.3769757934821,394.8789075726522,234.46748900317087,279.9484760734694,426.8462656286703
5570.000000000001,28.838286403365604,-6.932122278707992,95.23267105857718,84.37127092717736,95.09319560501824,48.983728600769325,94.81828337292644,16.458343577812684,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.027090951002234,1.2087996294405006,2.142645330855691,3.351444960296192,3.2630459425485703,0.013357187100290857,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.0529477932356,485.3769757934815,394.87890757265234,234.46748900316663,279.9484760734672,426.84626562866725
5580.000000000001,28.8382864033656,-6.932122278708049,95.23267105857704,84.37127092717651,95.09319560501807,48.983728600769275,94.81828337292632,16.458343577811718,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909520416245,1.2087996306638031,2.1426453330240376,3.3514449636878405,3.263045942548638,0.013357187113808344,0.0,31.980267198953182,49.999999999999886,6.0,0.0,2.5,428.05294779323515,485.3769757934795,394.87890757265063,234.467489003166,279.948476073468,426.84626562866714
5590.000000000001,28.838286403365608,-6.932122278707992,95.23267105857727,84.37127092717763,95.09319560501832,48.983728600769325,94.81828337292653,16.45834357781314,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416294,1.2087996306638145,2.1426453330240167,3.351444963687832,3.263045942548614,0.01335718711380826,0.0,31.980267198953182,49.999999999999886,6.0,0.0,2.5,428.05294779323657,485.3769757934816,394.87890757265137,234.4674890031672,279.9484760734689,426.8462656286693
5600.000000000001,28.838286403365608,-6.932122278707992,95.2326710585769,84.3712709271752,95.09319560501793,48.983728600769496,94.81828337292615,16.45834357781297,29.572298054709385,-6.026076319568006,29.393321661354687,-6.245462905071236,1.0270909541204467,1.208799633110372,2.142645337360759,3.351444970471131,3.263045942548635,0.013357187140843198,0.0,31.9802671989533,49.999999999999936,6.0,0.0,2.5,428.0529477932338,485.37697579347815,394.8789075726518,234.46748900316547,279.9484760734693,426.84626562866794
5610.000000000001,28.838286403365608,-6.932122278707992,95.23267105857738,84.37127092717827,95.0931956050185,48.98372860076961,94.8182833729267,16.458343577812343,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909499628142,1.2087996282172122,2.142645328687348,3.35144495690456,3.263045942548612,0.013357187086773413,0.0,31.980267198953243,49.999999999999886,6.0,0.0,2.5,428.0529477932372,485.3769757934828,394.87890757265257,234.4674890031662,279.9484760734686,426.8462656286692
5620.000000000001,28.838286403365597,-6.932122278708049,95.2326710585772,84.37127092717871,95.09319560501822,48.98372860077001,94.8182833729264,16.45834357781439,29.57229805470936,-6.0260763195680624,29.393321661354666,-6.245462905071236,1.027090953081056,1.2087996318870962,2.1426453351923804,3.351444967079477,3.263045942548564,0.013357187127325617,0.0,31.980267198953413,50.00000000000017,6.0,0.0,2.5,428.05294779323776,485.3769757934839,394.87890757265455,234.4674890031685,279.94847607346867,426.84626562867066
5630.000000000001,28.838286403365597,-6.932122278708049,95.23267105857688,84.37127092717748,95.09319560501793,48.98372860076967,94.81828337292612,16.458343577810467,29.57229805470936,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.0270909530810606,1.2087996318871064,2.1426453351923853,3.351444967079492,3.263045942548564,0.013357187127325644,0.0,31.980267198953413,50.00000000000017,6.0,0.0,2.5,428.05294779323606,485.3769757934824,394.8789075726525,234.4674890031664,279.9484760734684,426.8462656286689
5640.000000000001,28.838286403365608,-6.932122278707992,95.23267105857694,84.37127092717587,95.09319560501795,48.98372860076972,94.81828337292616,16.45834357781274,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909520416265,1.2087996306637816,2.1426453330240167,3.3514449636877988,3.263045942548592,0.013357187113808289,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.05294779323583,485.37697579348065,394.87890757265296,234.4674890031692,279.94847607346753,426.84626562866765
5650.000000000001,28.838286403365597,-6.932122278708049,95.23267105857703,84.37127092717793,95.09319560501808,48.98372860076955,94.81828337292632,16.458343577813025,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416556,1.2087996306637958,2.142645333024056,3.351444963687852,3.2630459425485494,0.01335718711380823,0.0,31.98026719895336,50.00000000000006,6.0,0.0,2.5,428.05294779323606,485.3769757934827,394.8789075726537,234.4674890031662,279.9484760734689,426.8462656286694
5660.000000000001,28.8382864033656,-6.932122278708049,95.2326710585768,84.37127092717714,95.0931956050178,48.98372860076944,94.81828337292605,16.458343577812343,29.572298054709368,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090953081048,1.2087996318870993,2.1426453351923715,3.3514449670794706,3.263045942548583,0.013357187127325663,0.0,31.980267198953413,50.00000000000006,6.0,0.0,2.5,428.05294779323617,485.3769757934817,394.87890757265257,234.46748900316777,279.9484760734686,426.8462656286684
5670.000000000001,28.838286403365597,-6.932122278708049,95.23267105857695,84.37127092717623,95.09319560501798,48.983728600769325,94.8182833729262,16.45834357781365,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909520416347,1.2087996306637785,2.142645333024006,3.351444963687785,3.263045942548551,0.013357187113808306,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.0529477932344,485.3769757934795,394.8789075726522,234.46748900316948,279.94847607346844,426.84626562866794
5680.000000000001,28.838286403365608,-6.932122278707992,95.23267105857695,84.37127092717537,95.093195605018,48.98372860076955,94.8182833729262,16.458343577810126,29.572298054709385,-6.026076319568006,29.393321661354697,-6.245462905071179,1.0270909510022048,1.2087996294404488,2.1426453308557183,3.351444960296167,3.2630459425486387,0.013357187100290904,0.0,31.980267198953243,49.999999999999766,6.0,0.0,2.5,428.0529477932348,485.3769757934789,394.878907572654,234.4674890031669,279.9484760734689,426.8462656286674
5690.000000000001,28.838286403365597,-6.932122278708049,95.23267105857705,84.37127092717763,95.09319560501808,48.983728600769496,94.81828337292632,16.458343577813253,29.572298054709357,-6.0260763195680624,29.393321661354666,-6.245462905071236,1.0270909520416192,1.2087996306638082,2.142645333024035,3.351444963687843,3.2630459425486573,0.013357187113808231,0.0,31.98026719895336,49.999999999999936,6.0,0.0,2.5,428.0529477932378,485.3769757934825,394.8789075726525,234.46748900316663,279.94847607346924,426.84626562867186
5700.000000000001,28.838286403365615,-6.932122278707992,95.23267105857703,84.37127092717769,95.09319560501807,48.98372860076972,94.81828337292632,16.45834357781166,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909520416192,1.2087996306638094,2.1426453330240207,3.3514449636878307,3.2630459425486453,0.013357187113808237,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.0529477932373,485.3769757934819,394.87890757265194,234.46748900316712,279.94847607346884,426.84626562866646
5710.000000000001,28.8382864033656,-6.932122278708049,95.23267105857695,84.37127092717725,95.093195605018,48.98372860076898,94.8182833729262,16.458343577813707,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909541204427,1.2087996331103974,2.1426453373607117,3.3514449704711087,3.2630459425486262,0.013357187140843076,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.0529477932373,485.37697579348185,394.8789075726528,234.4674890031685,279.94847607346884,426.84626562866913
5720.000000000001,28.838286403365615,-6.932122278707992,95.23267105857683,84.3712709271771,95.09319560501785,48.98372860077024,94.81828337292609,16.45834357781331,29.572298054709385,-6.026076319568006,29.39332166135469,-6.245462905071179,1.0270909520416265,1.2087996306637814,2.14264533302406,3.3514449636878414,3.2630459425486333,0.013357187113808254,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323646,485.3769757934815,394.8789075726537,234.46748900316612,279.94847607346867,426.8462656286672
5730.000000000001,28.838286403365608,-6.932122278707992,95.23267105857708,84.37127092717759,95.09319560501811,48.98372860076967,94.81828337292633,16.458343577814958,29.572298054709368,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416314,1.2087996306637858,2.1426453330240207,3.3514449636878068,3.263045942548583,0.01335718711380822,0.0,31.980267198953182,50.0,6.0,0.0,2.5,428.05294779323697,485.3769757934823,394.87890757265393,234.46748900316896,279.9484760734693,426.84626562867027
5740.000000000001,28.838286403365608,-6.932122278707992,95.232671058577,84.37127092717714,95.09319560501807,48.98372860076977,94.81828337292627,16.45834357781297,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909510022257,1.208799629440505,2.1426453308556828,3.351444960296188,3.2630459425485925,0.013357187100290812,0.0,31.980267198953243,50.0,6.0,0.0,2.5,428.05294779323697,485.3769757934826,394.8789075726529,234.46748900316732,279.94847607346844,426.84626562866896
5750.000000000001,28.838286403365608,-6.932122278707992,95.23267105857678,84.37127092717839,95.0931956050178,48.98372860076977,94.81828337292605,16.458343577814446,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909520416374,1.2087996306637847,2.142645333024068,3.351444963687852,3.2630459425486085,0.013357187113808185,0.0,31.980267198953474,50.000000000000114,6.0,0.0,2.5,428.0529477932373,485.3769757934831,394.87890757265455,234.46748900316567,279.94847607346867,426.8462656286693
5760.000000000001,28.838286403365604,-6.932122278707992,95.2326710585768,84.37127092717718,95.09319560501784,48.98372860076921,94.81828337292605,16.458343577811775,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416458,1.2087996306637954,2.142645333024026,3.3514449636878214,3.263045942548552,0.01335718711380824,0.0,31.980267198953243,50.00000000000006,6.0,0.0,2.5,428.05294779323566,485.37697579348173,394.8789075726529,234.46748900316777,279.9484760734688,426.84626562866754
5770.000000000001,28.838286403365608,-6.932122278707992,95.23267105857668,84.37127092717697,95.09319560501773,48.983728600769275,94.81828337292593,16.458343577812627,29.572298054709368,-6.0260763195680624,29.39332166135468,-6.245462905071236,1.0270909530810406,1.208799631887094,2.1426453351923693,3.3514449670794635,3.2630459425486,0.013357187127325624,0.0,31.98026719895336,50.00000000000006,6.0,0.0,2.5,428.05294779323674,485.376975793482,394.8789075726529,234.46748900316777,279.94847607346884,426.8462656286694
5780.000000000001,28.838286403365608,-6.932122278707992,95.2326710585769,84.37127092717793,95.09319560501794,48.983728600769325,94.81828337292616,16.458343577810695,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909520416427,1.2087996306638045,2.142645333024059,3.351444963687864,3.2630459425486027,0.013357187113808207,0.0,31.980267198953182,50.0,6.0,0.0,2.5,428.0529477932368,485.3769757934828,394.87890757265296,234.467489003165,279.9484760734676,426.846265628668
5790.000000000001,28.838286403365608,-6.932122278707992,95.23267105857677,84.37127092717748,95.09319560501783,48.98372860076955,94.81828337292605,16.45834357781166,29.572298054709385,-6.026076319568006,29.393321661354687,-6.245462905071236,1.0270909510022237,1.2087996294404837,2.142645330855717,3.3514449602962006,3.263045942548612,0.013357187100290805,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.05294779323634,485.3769757934819,394.8789075726537,234.46748900316547,279.94847607347003,426.846265628669
5800.000000000001,28.838286403365608,-6.932122278707992,95.23267105857668,84.37127092717617,95.09319560501773,48.98372860076955,94.81828337292595,16.458343577812002,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.02709095204163,1.2087996306637747,2.142645333024051,3.3514449636878254,3.263045942548606,0.013357187113808289,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.05294779323503,485.37697579348,394.87890757265296,234.4674890031666,279.9484760734696,426.8462656286695
5810.000000000001,28.838286403365608,-6.932122278707992,95.2326710585768,84.37127092717805,95.09319560501783,48.98372860076984,94.81828337292605,16.458343577812514,29.57229805470937,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810497,1.2087996318871024,2.1426453351923693,3.3514449670794715,3.2630459425485783,0.013357187127325632,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.0529477932372,485.37697579348287,394.8789075726533,234.46748900316828,279.9484760734686,426.8462656286693
5820.000000000001,28.8382864033656,-6.932122278708049,95.23267105857668,84.37127092717925,95.0931956050177,48.98372860076967,94.81828337292593,16.45834357781291,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909530810477,1.2087996318871086,2.142645335192382,3.351444967079491,3.2630459425486045,0.013357187127325566,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.0529477932388,485.37697579348475,394.87890757265416,234.46748900316732,279.9484760734696,426.8462656286712
5830.000000000001,28.8382864033656,-6.932122278708049,95.23267105857654,84.37127092717691,95.09319560501758,48.983728600770064,94.8182833729258,16.45834357781132,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909520416318,1.2087996306637845,2.142645333024042,3.3514449636878263,3.263045942548601,0.013357187113808207,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323685,485.3769757934823,394.878907572654,234.4674890031673,279.9484760734693,426.84626562867027
5840.000000000001,28.838286403365604,-6.932122278707992,95.23267105857664,84.37127092717753,95.09319560501763,48.98372860076916,94.81828337292586,16.458343577812627,29.572298054709364,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.0270909530810337,1.2087996318870795,2.142645335192408,3.3514449670794875,3.263045942548645,0.0133571871273256,0.0,31.98026719895336,50.00000000000006,6.0,0.0,2.5,428.0529477932376,485.3769757934826,394.8789075726544,234.46748900316612,279.94847607346924,426.8462656286701
5850.000000000001,28.838286403365597,-6.932122278708049,95.23267105857664,84.37127092717918,95.0931956050177,48.98372860076977,94.81828337292593,16.458343577812855,29.57229805470936,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.0270909510022284,1.2087996294405017,2.1426453308556885,3.35144496029619,3.2630459425485863,0.013357187100290723,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.0529477932381,485.3769757934842,394.87890757265416,234.4674890031671,279.9484760734693,426.84626562866976
5860.000000000001,28.838286403365597,-6.932122278708049,95.23267105857678,84.37127092718019,95.09319560501783,48.98372860076967,94.81828337292605,16.45834357781365,29.572298054709353,-6.0260763195680624,29.39332166135465,-6.245462905071236,1.0270909510022412,1.2087996294405268,2.142645330855641,3.351444960296168,3.263045942548524,0.013357187100290676,0.0,31.980267198953182,50.00000000000006,6.0,0.0,2.5,428.05294779323935,485.3769757934865,394.8789075726542,234.46748900317013,279.9484760734693,426.84626562867226
5870.000000000001,28.8382864033656,-6.932122278708049,95.23267105857644,84.37127092717753,95.09319560501747,48.98372860076921,94.81828337292573,16.458343577810183,29.572298054709368,-6.0260763195680624,29.393321661354687,-6.245462905071236,1.0270909530810544,1.2087996318870922,2.142645335192384,3.351444967079476,3.263045942548568,0.013357187127325596,0.0,31.9802671989533,50.000000000000114,6.0,0.0,2.5,428.05294779323657,485.3769757934828,394.8789075726537,234.4674890031671,279.9484760734681,426.8462656286685
5880.000000000001,28.838286403365583,-6.932122278708049,95.23267105857651,84.37127092717854,95.09319560501757,48.98372860076961,94.81828337292576,16.458343577813196,29.572298054709353,-6.0260763195680624,29.39332166135465,-6.245462905071236,1.0270909530810464,1.2087996318871004,2.1426453351923715,3.351444967079472,3.2630459425485894,0.013357187127325568,0.0,31.9802671989533,50.000000000000114,6.0,0.0,2.5,428.05294779323833,485.37697579348406,394.8789075726542,234.46748900316825,279.9484760734684,426.8462656286721
5890.000000000001,28.838286403365608,-6.932122278707992,95.23267105857649,84.37127092717736,95.09319560501751,48.983728600769275,94.81828337292573,16.45834357781257,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909520416365,1.2087996306637914,2.1426453330240007,3.351444963687792,3.2630459425485534,0.013357187113808188,0.0,31.9802671989533,50.00000000000006,6.0,0.0,2.5,428.05294779323685,485.3769757934827,394.8789075726537,234.46748900316987,279.9484760734686,426.8462656286689
5900.000000000001,28.838286403365597,-6.932122278708049,95.2326710585764,84.37127092717753,95.09319560501744,48.98372860076955,94.81828337292563,16.458343577812855,29.57229805470936,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.027090953081046,1.2087996318870722,2.1426453351924226,3.3514449670794946,3.263045942548613,0.013357187127325618,0.0,31.98026719895336,50.00000000000006,6.0,0.0,2.5,428.05294779323646,485.3769757934821,394.87890757265455,234.46748900316544,279.94847607346907,426.84626562867
5910.000000000001,28.838286403365576,-6.932122278708049,95.23267105857656,84.37127092717871,95.09319560501757,48.98372860076955,94.81828337292579,16.45834357781189,29.572298054709343,-6.0260763195680624,29.39332166135465,-6.245462905071236,1.0270909530810433,1.2087996318871117,2.142645335192379,3.3514449670794906,3.2630459425486174,0.013357187127325566,0.0,31.98026719895336,50.0,6.0,0.0,2.5,428.05294779323873,485.3769757934844,394.8789075726537,234.4674890031671,279.9484760734694,426.8462656286712
5920.000000000001,28.838286403365597,-6.932122278708049,95.23267105857667,84.3712709271797,95.09319560501773,48.98372860077012,94.81828337292592,16.45834357781183,29.572298054709357,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.027090951002229,1.208799629440485,2.1426453308556783,3.351444960296164,3.2630459425485583,0.013357187100290702,0.0,31.98026719895336,50.000000000000114,6.0,0.0,2.5,428.0529477932389,485.3769757934852,394.87890757265615,234.46748900316965,279.94847607346964,426.84626562867055
5930.000000000001,28.838286403365593,-6.932122278708049,95.23267105857643,84.37127092717839,95.09319560501744,48.98372860076984,94.81828337292568,16.458343577812116,29.572298054709353,-6.0260763195680624,29.39332166135465,-6.245462905071236,1.0270909520416285,1.2087996306637807,2.1426453330240505,3.351444963687832,3.2630459425486174,0.013357187113808122,0.0,31.980267198953413,50.00000000000017,6.0,0.0,2.5,428.0529477932385,485.37697579348406,394.87890757265535,234.4674890031671,279.9484760734691,426.846265628672
5940.000000000001,28.838286403365593,-6.932122278708049,95.23267105857649,84.37127092717763,95.09319560501757,48.98372860076967,94.81828337292579,16.458343577812514,29.57229805470936,-6.0260763195680624,29.39332166135467,-6.245462905071236,1.027090948923391,1.208799626993872,2.142645326518986,3.3514449535128574,3.263045942548596,0.013357187073255922,0.0,31.9802671989533,50.0,6.0,0.0,2.5,428.0529477932373,485.3769757934826,394.8789075726549,234.4674890031687,279.9484760734689,426.8462656286697
5950.000000000001,28.838286403365597,-6.932122278708049,95.23267105857657,84.37127092717833,95.09319560501761,48.983728600770064,94.81828337292586,16.458343577810695,29.57229805470936,-6.0260763195680624,29.393321661354676,-6.245462905071236,1.027090952041649,1.2087996306637945,2.142645333024044,3.3514449636878374,3.2630459425485574,0.013357187113808162,0.0,31.9802671989533,49.999999999999936,6.0,0.0,2.5,428.0529477932373,485.37697579348384,394.8789075726544,234.4674890031671,279.9484760734702,426.846265628672
5960.000000000001,28.838286403365597,-6.932122278708049,95.23267105857663,84.37127092717816,95.09319560501761,48.983728600769375,94.81828337292586,16.45834357781257,29.572298054709357,-6.0260763195680624,29.393321661354655,-6.245462905071236,1.0270909520416325,1.2087996306637911,2.1426453330240283,3.351444963687819,3.2630459425485925,0.01335718711380816,0.0,31.980267198953243,49.999999999999936,6.0,0.0,2.5,428.052947793238,485.37697579348367,394.8789075726545,234.46748900316828,279.9484760734691,426.8462656286716
5970.000000000001,28.838286403365604,-6.932122278707992,95.2326710585763,84.37127092717805,95.09319560501731,48.98372860077001,94.81828337292552,16.458343577812116,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.027090953081042,1.2087996318870673,2.142645335192411,3.351444967079478,3.2630459425486094,0.013357187127325596,0.0,31.980267198953474,50.00000000000006,6.0,0.0,2.5,428.0529477932372,485.3769757934827,394.87890757265546,234.4674890031669,279.9484760734686,426.8462656286704
5980.000000000001,28.8382864033656,-6.932122278708049,95.2326710585764,84.37127092717658,95.09319560501741,48.9837286007691,94.81828337292566,16.458343577812855,29.572298054709368,-6.0260763195680624,29.393321661354683,-6.245462905071236,1.0270909530810417,1.2087996318870773,2.1426453351923955,3.3514449670794724,3.2630459425486054,0.013357187127325656,0.0,31.980267198953182,49.99999999999983,6.0,0.0,2.5,428.05294779323566,485.3769757934809,394.8789075726533,234.46748900316655,279.94847607346946,426.8462656286693
5990.000000000001,28.838286403365576,-6.932122278708049,95.23267105857651,84.37127092717816,95.09319560501751,48.98372860076972,94.81828337292573,16.458343577811377,29.572298054709336,-6.0260763195680624,29.393321661354644,-6.245462905071292,1.0270909541204305,1.2087996331103883,2.1426453373607357,3.351444970471124,3.2630459425486813,0.013357187140842969,0.0,31.980267198953474,50.00000000000006,6.0,0.0,2.5,428.0529477932392,485.3769757934836,394.8789075726544,234.4674890031671,279.9484760734698,426.846265628672
