time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,13.951211551024487,-21.912230419453262,68.77754412872203,120.59488251728136,68.60433579333875,41.960997592909,68.26443344649546,26.1471988559029,15.162397087883932,-28.165450248980136,14.803051812541067,-0.13539369261843603,1.4602882690289103,1.2349083480267946,1.7892444362240296,3.024152784250824,2.07092862990804,0.010886224515110718,0.0,26.64067621190344,44.92387350629883,6.0,0.0,2.5,446.7446794222109,554.3817375885125,440.94403048329247,276.5854474189387,436.603674569794,468.12009818923264
1340.0000000000002,13.899141205806826,-21.987419288255182,68.88453453357697,121.18903976171214,68.71070787096251,42.13144774840823,68.37027588093986,26.1584193483522,15.117954585819865,-28.25434687802988,14.756337150421867,-0.13621292462943302,1.4711637731357694,1.2419339051288218,1.7948360326535573,3.03676993778238,2.0641957022293567,0.01090409677688262,0.0,26.726976584523527,45.12026237470309,6.0,0.0,2.5,446.76241863470176,555.0174145984919,441.12133218643913,276.5193418172117,436.60452522890125,468.18527559224
1350.0000000000002,13.849417715748242,-22.05936408455648,68.98686640046293,121.75930005014436,68.81244733483487,42.294717533241226,68.47150972438185,26.169125562338195,15.075559170839034,-28.339331241515623,14.711759404044994,-0.13700075513276033,1.481607633199571,1.2486814038253122,1.8001849440460658,3.0488663478713782,2.0578095573706454,0.010921151465828591,0.0,26.809515269407367,45.30848764188977,6.0,0.0,2.5,446.7792581993544,555.6275647696468,441.29150709914046,276.4567870901103,436.6052593486628,468.24741436420607
1360.0000000000002,13.801914923430036,-22.128226940251835,69.08477345677919,122.3067299814836,68.90978668293316,42.45114994334938,68.5683662196893,26.179348520688396,15.035097466550273,-28.42060373650293,14.669201318471105,-0.13775842049142284,1.4916367381569375,1.255162781920964,1.8053030031902024,3.0604657851111674,2.051750072133964,0.010937431423812607,0.0,26.888479790804467,45.48893133497279,6.0,0.0,2.5,446.7952557196661,556.2133263761878,441.4548667996306,276.3975573421508,436.6058896903799,468.30668589069694
1370.0000000000002,13.756515523041674,-22.194159056486512,69.17847573147448,122.83233932444664,69.00294477956781,42.60106849505638,68.66106306292478,26.18911712855288,14.996464337045584,-28.49835159930552,14.628554081643486,-0.13848713819157865,1.5012672553583637,1.2613892751738398,1.8102011782297087,3.071590453403549,2.0459984339499484,0.010952975863738636,0.0,26.964046486642587,45.661954407532,6.0,0.0,2.5,446.8104645147968,556.7757765769107,441.6117069335322,276.3414460702144,436.6064287078066,468.3632488276968
1380.0000000000002,13.713109906246192,-22.25730296516588,69.2681800595961,123.3370857610294,69.09212736068726,42.744778603195584,68.74980488635704,26.19845816425328,14.959561772156835,-28.57275297728069,14.589716177370768,-0.1391880598133639,1.5105154729461725,1.2673721279992436,1.8148906030485317,3.0822627310477757,2.0405370128622398,0.01096782638457688,0.0,27.036381349382395,45.82789811688667,6.0,0.0,2.5,446.8249332920472,557.3159369615265,441.76230914503947,276.2882635674529,436.6068870655784,468.4172508695543
1390.0000000000002,13.671595489186387,-22.317796799356728,69.35408155370014,123.8218726833162,69.17752849696099,42.882568774879594,68.83478470475136,26.207395970776417,14.92429823081156,-28.64397896017772,14.552592733995825,-0.13986231385882775,1.5193967263421622,1.2731216860356829,1.8193813859862409,3.0925030720219238,2.035349305685883,0.010982019505075205,0.0,27.10564101861985,45.98708538280232,6.0,0.0,2.5,446.8387027527575,557.8347703319348,441.90694071486615,276.2378317549489,436.6072740973212,468.46882971193855
1400.0000000000002,13.631875549647338,-22.37576931876933,69.43636391337559,124.28756489047794,69.25933092047657,43.014711031074846,68.9161843079097,26.21595295140122,14.890587448950006,-28.7121859155682,14.517094322749832,-0.14051095485478982,1.5279255755667165,1.2786476403834783,1.8236826826909724,3.102330323074451,2.0304197879034644,0.010995587237481418,0.0,27.17197244267413,46.1398208950817,6.0,0.0,2.5,446.8518131231626,558.3331991649836,442.04585472694737,276.1899851582481,436.6075977972937,468.5181148717931
1410.0000000000002,13.593860025757484,-22.431339087493114,69.51519946428,124.73498254634188,69.33770602870591,43.141462672891805,68.99417418109702,26.22415034244665,14.858349391019186,-28.777519419979456,14.483137885890306,-0.1411349940610762,1.5361163753120333,1.2839595167485178,1.8278035849311447,3.1117631016796627,2.025733955897428,0.011008562468537436,0.0,27.2355141050038,46.286393431540034,6.0,0.0,2.5,446.86430345288665,558.8120986611927,442.17929393141213,276.14457412535006,436.607865716286,468.5652264179311
1420.0000000000002,13.557464368718351,-22.484618133108995,69.59075098729427,125.16490551192584,69.41281572247591,43.263067234406606,69.06891535042898,26.23200725190821,14.827509053998826,-28.84011678079952,14.450645545109127,-0.14173540396086537,1.543982738632014,1.289066221642346,1.8317524722723169,3.120818693914663,2.0212782279416825,0.011020974618918558,0.0,27.29639679129292,46.427076791163195,6.0,0.0,2.5,446.87620979723255,559.2723009196468,442.3074891661073,276.10145606918513,436.6080848073264,468.61027670451807
1430.0000000000002,13.522609046387592,-22.535712483949453,69.66317289619623,125.57807717405392,69.4848135884098,43.37975554569766,69.14056062117336,26.239541919933288,14.797996006494984,-28.90010799365461,14.419544128884588,-0.14231312592181666,1.5515378738714438,1.2939763443812018,1.8355373393795995,3.1295136837608006,2.0170398263962097,0.011032851979275334,0.0,27.354744035152635,46.562130660750086,6.0,0.0,2.5,446.88756553894655,559.7145988882602,442.43065935822096,276.0605002345813,436.6082612855568,468.6533710806351
1440.0000000000002,13.489219474849136,-22.584723091396285,69.73261029934974,125.97520129190048,69.55384394031823,43.49174648126336,69.20925351957212,26.246771270849933,14.769744397407385,-28.95761885880572,14.389765155243197,-0.1428690521149747,1.558794219314111,1.298697834939487,1.83916551202732,3.137863346966807,2.0130067895347374,0.011044219670361654,0.0,27.410672846398366,46.69180172791664,6.0,0.0,2.5,446.8984004869486,560.1397433414897,442.54901500559095,276.0215855518906,436.60839999717894,468.6946079799354
1450.0000000000002,13.457224903659652,-22.631747818934315,69.79920171209231,126.35695002523391,69.62004455371486,43.59924745661243,69.27513112553278,26.25371073619118,14.742691739971802,-29.01276660191408,14.361243651772996,-0.14340404866783274,1.5657642807293208,1.303238732347784,1.8426445048264295,3.145883237174214,2.0091678395606816,0.011055104785115562,0.0,27.46429382662228,46.81632388381559,6.0,0.0,2.5,446.9087408264997,560.5484508357531,442.66275389487504,275.98459564644844,436.608505749268,468.7340805953162
1460.0000000000002,13.426558921712305,-22.676876339697827,69.86307641559077,126.72396392451115,69.68354400099928,43.70245503756223,69.3383213266114,26.260375236473575,14.716779556881448,-29.065660093676456,14.333918752537008,-0.14391892568067988,1.5724594337531297,1.3076061916700852,1.8459807098899736,3.1535869015600597,2.005512405514406,0.011065528646371012,0.0,27.51571142967504,46.935919134563115,6.0,0.0,2.5,446.91861360641855,560.9414053201754,442.7720675995668,275.9494268669551,436.6085824367824,468.7718761077265
1470.0000000000002,13.397158993625688,-22.720193320912472,69.92435807945651,127.07685508997622,69.7444652776671,43.80155606586993,69.39894648375208,26.266778048555462,14.691952887625408,-29.116402179116506,14.307733220979664,-0.14441447006231556,1.5788909879559954,1.3118073841925229,1.8491806531296051,3.160988037322128,2.00203057806688,0.011075513945782545,0.0,27.56502458531446,47.050798808870574,6.0,0.0,2.5,446.92804416400634,561.3192598357207,442.87713691355617,275.91597717128013,436.6086339454246,468.8080763559354
1480.0000000000002,13.368966047932528,-22.761779131494507,69.98316299019673,127.41620600303143,69.80292402956884,43.896728176985214,69.45712163215714,26.27293246623333,14.668159906913024,-29.16509032675029,14.282633057472232,-0.1448914467277973,1.5850695951424243,1.3158489710460215,1.8522502621731396,3.1680992332191606,1.998713017351453,0.011085080791621233,0.0,27.61232730578547,47.161163982386086,6.0,0.0,2.5,446.93705612141287,561.6826362476857,442.9781364085308,275.88415694261823,436.60866383737175,468.842758414997
1490.0000000000002,13.341924294598016,-22.80171002347745,70.03960231487235,127.74257367059,69.85903081583517,43.98814018952595,69.51295676686158,26.278850066079823,14.645351744426783,-29.21181688281408,14.258567313588165,-0.14535056929565826,1.5910058740629716,1.3197376605965985,1.8551956468728703,3.174933307469469,1.9955509651020973,0.011094250800302458,0.0,27.657708555991288,47.26720600551676,6.0,0.0,2.5,446.9456715138004,562.0321288713985,443.07523089315754,275.85387631351404,436.60867515981573,468.87599491205
1500.0000000000002,13.315981012853609,-22.84005835920607,70.09378044728683,128.0564877626208,69.91288944970856,44.07595264629646,69.56655514663888,26.284542538917265,14.623482305153328,-29.25666942538172,14.23548790817072,-0.1457925347152127,1.5967093898759823,1.3234793321972207,1.8580218768643368,3.181501209061558,1.9925361679677152,0.011103040285954924,0.0,27.701252967588573,47.36910701057616,6.0,0.0,2.5,446.9539109270402,562.3683033044604,443.1685797952707,275.82505684915566,436.6086706610436,468.9078542724941
1510.0000000000002,12.992301615905992,-23.413111356658447,70.26656326012089,130.12393326927702,70.0922768577372,44.09683282686938,69.76464236111106,26.169505843303735,14.267177226425948,-29.994515606846704,13.891501964789567,-0.1487050628642805,1.5979939372694767,1.3195471789453117,1.8185978951658697,3.138145074111182,1.9638028661569211,0.01083246383530666,0.0,27.67079465055781,47.36962517703404,6.0,0.0,2.5,446.9574615112689,564.6843706789424,442.8702387319276,274.986189192021,436.94910443511407,469.3848429482106
1520.0000000000002,12.549076869527717,-24.173566038713204,70.16646288466715,132.79648155778614,70.00072014347859,43.850906532547015,69.69454767595674,25.721463692389815,13.788741582246256,-29.981781000388764,13.422154666565952,-0.1441241183114812,1.5949171949633136,1.3106026037536047,1.7747294939350509,3.085332097688656,1.9344779198769777,0.010454965979495212,0.0,27.3661461146703,47.10793436119548,6.0,0.0,2.5,446.9941148626695,567.849031754876,442.4920859432854,272.7421797823532,438.12310217987095,470.0395129689069
1530.0000000000002,12.098414936710238,-24.961169317156617,69.97424635160165,135.50801611247505,69.816871110053,43.374672173901615,69.53331625790223,25.215388475559397,13.304113603565929,-30.064559122270623,12.946231577162248,-0.13961369736028928,1.590880097814663,1.3036836877756306,1.7272632876313376,3.030946975406968,1.905201391085648,0.010080610330156364,0.0,26.844333808500156,46.60187059366911,6.0,0.0,2.5,447.0232502901525,571.0945095029521,441.7686408225972,270.42353064963555,439.08379424822135,470.69774471039045
1540.0000000000002,11.614015336750349,-25.826134707968265,69.66056534145733,138.39081567774525,69.51160045044661,42.761190530016165,69.24948694758699,24.577150699695665,12.784345915014486,-30.02966007413326,12.435774478982369,-0.13554481047117406,1.5850629167446866,1.2944425628719307,1.6783455278119912,2.972788090683922,1.8755016342122672,0.009687489391490252,0.0,26.25888094649264,45.94702037188415,6.0,0.0,2.5,447.04358225167846,574.5860997289599,440.96607594766897,267.7173156149563,440.23249204443897,471.3970068592982
1550.0000000000002,11.100511909648986,-26.760673628074727,69.20337108928908,141.4492481175127,69.06279772554042,42.076052735309645,68.82119116470068,23.801393868602812,12.235032006357692,-30.07335887670419,11.895876672109894,-0.13151912650454278,1.577538258918104,1.28107692768099,1.629784238269239,2.910861165950229,1.8451921210117177,0.00927974102806903,0.0,25.699756205268898,45.21382328461066,6.0,0.0,2.5,447.05661532338615,578.3348784900951,440.2839432532136,264.65574055450406,441.3360246208666,472.1297710937382
1560.0000000000002,10.554125021458567,-27.7690458560364,68.77020408045502,145.03282140905446,68.63826017711702,41.35030925896518,68.41843601649549,22.9404906172158,11.65126966658294,-30.074252192705785,11.321927559774975,-0.12736453860043184,1.572167624309364,1.2678241673672956,1.5767100991758354,2.844534266543131,1.8093072408819664,0.008854130781592424,0.0,25.013465994603337,44.39518881343167,6.0,0.0,2.5,447.06745249932254,582.6484741879997,439.4583408320435,261.38212555252824,442.5350162125931,472.9014309763376
1570.0000000000002,9.977226160094496,-28.844755275303555,68.1606227563644,148.89916707139832,68.03683469529277,40.490049106085216,67.83698032076703,22.005056433803706,11.035733213452248,-30.060684355674624,10.71685849088508,-0.12390591565969088,1.565723791967223,1.2511195050525488,1.5200575442492974,2.7711770493018455,1.7699016030279866,0.008415948004177394,0.0,24.357520171618205,43.49455547507921,6.0,0.0,2.5,447.0806343546464,587.3448346759342,438.6842792124813,258.06796082567666,443.78927739275616,473.7062395991208
1580.0000000000002,9.354012683508147,-30.001557426058497,67.53799077957098,153.52580108542395,67.42366168358572,39.6727163141141,67.2455497206417,21.02608021137496,10.371263482922576,-29.89741004182767,10.063407918437532,-0.11973601043246164,1.5589630311235214,1.228778309300976,1.4548067946575007,2.6835851039584764,1.721391110874808,0.007936195898344838,0.0,23.560431812270902,42.47997834667251,6.0,0.0,2.5,447.1150125401208,592.8754186844125,438.04326420631446,254.73040080271412,445.2660194198708,474.56706591569366
1590.0000000000002,8.69789535137848,-31.316614124825406,66.58253885334618,158.340622272178,66.47690480190383,38.683148079249406,66.3175087727423,19.963626476678314,9.672756536728254,-29.20989461829197,9.376395196271554,-0.1164895335195979,1.5495344709036292,1.1989635131212208,1.3876992503352812,2.586662763456502,1.6693160507413942,0.0074462284795646545,0.0,22.86526385612325,41.365089066200646,6.0,0.0,2.5,447.07364726945485,598.7364391467943,437.72022585013775,251.3575250354008,447.2935187431051,475.46153445504746
1600.0000000000002,7.970604395590454,-33.13179703240476,65.64788015994793,164.00193949444946,65.5519619957851,37.645184193229625,65.41451960065933,18.83636832970791,8.898609118590658,-27.229569977713936,8.61467329749783,-0.11367316590582276,1.5435960786438083,1.162590467535386,1.3089233343625692,2.471513801897955,1.6011402439357112,0.00691069733044378,0.0,21.89357135942754,40.038380521082445,6.0,0.0,2.5,446.7102838823208,605.4906849586938,437.26012703600605,247.85473539826884,450.65010116906586,476.4415271255253
1610.0000000000002,7.184013781405157,-35.476018332510336,64.70458907886966,170.66419818714724,64.61890473208113,36.41918831048513,64.50284430232483,17.55835849468292,8.061721242495363,-25.106399031719064,7.790720449624829,-0.11065025211684087,1.544261437154946,1.1214835579999574,1.2198093482214676,2.3412929062214247,1.5161246987653088,0.006339108298941465,0.0,20.795039431247343,38.46454365306715,6.0,0.0,2.5,446.00068365714367,613.3094373924376,436.3944037453192,243.9683888079884,454.1298939787733,477.48894907850143
1620.0000000000002,6.348627411361641,-38.26985892305035,63.49554930771005,178.3373951041928,63.420187925514725,35.05115775453487,63.32242744822753,16.22162872862208,7.171482497726763,-22.348474257198887,6.914785084209764,-0.1084523332215781,1.5498732913251645,1.0687880246470916,1.1219098816573745,2.1906979063044663,1.4134690355437944,0.005732185841477299,0.0,19.607047311774863,36.634546063860114,6.0,0.0,2.5,445.02814681769325,622.2681878681332,435.8143543386111,240.0932258400564,458.1568863209678,478.5876632757938
1630.0000000000002,5.4629854364551855,-41.592758090662926,62.091821329886166,187.79164100607443,62.02723048827183,33.645600161205095,61.94690720418449,14.613002860208042,6.224429394468785,-18.336752504874536,5.983866618196275,-0.10676476933821276,1.5706947009863983,1.0026854120448123,1.0158335310789324,2.0185189431237447,1.285112212994742,0.00507693098808474,0.0,18.356972337506647,34.53970795778025,6.0,0.0,2.5,443.75441681506,633.1340486518015,435.6357146389784,235.54760363982672,463.2511414650496,479.73967939271785
1640.0000000000002,4.531091792949522,-45.59298664669743,59.92531023586966,198.76418211461512,59.871282400010166,32.31757895068762,59.806365148609835,12.68236205283688,5.220681354158069,-12.697283385939444,4.99995260680492,-0.10812067119263702,1.4832767501842017,0.9103125686282916,0.9046834626155734,1.8149960312438649,1.2236395069352153,0.0043690866327699834,0.0,17.36413680867662,32.26001058232663,6.0,0.0,2.5,442.08182994419366,645.7779625489817,437.42490271250114,230.36023710709335,469.67473499942656,480.9382799887342
1650.0000000000002,3.5325421522330047,-50.02219031613299,57.83893036813145,215.87229747413977,57.79708736394348,31.498211444234187,57.75026609083484,10.757940333924864,4.131991909687668,-12.344792331630288,3.937215955838649,-0.10946729731324469,1.3289221998815317,0.7979982642758195,0.7634582816224426,1.5614565458982623,1.1749796534646353,0.0035535855312027764,0.0,15.63443597812676,29.2839445987085,6.0,0.0,2.5,440.3250034462041,664.704946725363,440.14351228995133,225.30183339442863,471.4704563290889,482.2150336700197
1660.0000000000002,2.5676212935805,-54.1618721054443,55.731554546501926,241.48276781936363,55.70099962616119,32.123299975299965,55.66807295293636,9.01693441679123,3.063094427575705,-10.052724962627565,2.8994852536908247,-0.11750911504867644,1.1443145072042922,0.6682539904913907,0.6094073340307813,1.277661324522172,1.1165298669888082,0.002710697412957248,0.0,13.646046847182047,25.61952292309678,6.0,0.0,2.5,438.9145844913868,692.2031666255093,445.67842089140095,220.8627217588499,474.8379766315553,483.4387352655773
1670.0000000000002,1.6054227038169333,-58.272549458520125,52.687809430636015,281.2355698378089,52.667461428767616,28.0106221298023,52.64855600526808,7.562765258123704,1.9734558238983388,-5.967481279688684,1.8479508740778392,-0.1482918850985584,0.8921753265177916,0.5244500813369696,0.4088223871075994,0.933272468444569,1.0460639749892902,0.0018066346872858663,0.0,11.196391991289374,21.570661913982576,6.0,0.0,2.5,437.69104678652866,733.990680396947,443.69951914128745,217.41005952630616,479.63873460419967,484.6431787839014
1680.0000000000002,0.6491004001089165,-63.15278403515839,47.85011527660574,352.64197290970765,47.83867952627743,17.332888811393502,47.830778985542274,6.490242827218992,0.8696163382009863,-2.2456494984816686,0.7760583573229952,-0.2325444349628469,0.5126435749432529,0.3102874619536341,0.1802531656040731,0.4905406275577072,0.9568843764637208,0.0008286901442537417,0.0,8.13992306829414,16.38734803981299,6.0,0.0,2.5,436.0405209624944,807.2119981410259,432.7807778529452,215.26501897253036,484.0440226525864,485.8112904057561
1690.0000000000002,0.3870822809776056,-61.98256276078939,43.07886813801084,437.5951260922344,43.070327724092856,10.152277232718518,43.06401306996339,5.699731714027166,0.5921542685220901,-1.578043379992323,0.48014148537716167,-0.04378695118043652,0.37414694474188015,0.22829280800070192,0.10656677523526718,0.3348595832359691,0.8949948354301945,0.0004934711610294127,0.0,5.246177612758004,10.956946217315362,6.0,0.0,2.5,437.5297999442764,892.4462866075116,429.81984350500426,213.8664430814374,484.91619024298103,486.30538715962473
1700.0000000000002,0.35357044644167746,-61.97782565984528,40.40847759728385,470.35259046682427,40.39988784559711,7.183734183814636,40.394181957598974,5.132621665601562,0.5605328847773113,-1.4044478968577323,0.4455288294091061,-0.03388334464352738,0.3623768372770939,0.22046467163159644,0.09724929618101123,0.3177139678126077,0.8767502089811152,0.0004459892657677767,0.0,3.5060683831113124,7.970531411674641,6.0,0.0,2.5,437.6087158149904,925.1229208754065,430.7956162662622,212.74261892876967,485.09536135685073,486.35302831173664
1710.0000000000002,0.33104415045989966,-61.92177155775963,39.145502090449,485.15042335674366,39.13695722949637,5.637904232837343,39.13367943462742,4.490295819259131,0.5399893206008659,-1.2627927425874077,0.42338459165119047,-0.03477685423683852,0.3559568590155992,0.21640876454887364,0.09307747083228177,0.3094862353811554,0.8694487198168942,0.0004253248750763784,0.0,2.5741423614988435,6.416945266100015,6.0,0.0,2.5,437.7017531171642,939.845239013696,431.0370849878781,212.19855405180903,485.23541870423566,486.37755916736165
1720.0000000000002,0.3109962751011814,-61.708326505348,38.59416055394357,499.0633139916953,38.58551307920783,4.793166204963256,38.58155788386723,3.938119976384769,0.5223520426368488,-1.1415609214919868,0.4038445683282039,-0.03267432990355701,0.3548252194661427,0.21581915851601743,0.09046521780972534,0.3062843763257428,0.8631978774974542,0.00041284930751516103,0.0,2.0533794407358528,5.602321114530923,6.0,0.0,2.5,437.90826865692975,953.581003972993,430.8257162991923,211.7016529594393,485.35531056957115,486.4015730005425
1730.0000000000002,0.2966441809008202,-61.421528852603615,38.220217803676086,511.5178823114627,38.21144129925983,4.332586881505336,38.20694252854759,3.5601264223818703,0.5112686902883788,-1.047191699570817,0.3908679140856056,-0.03161981724582574,0.3575194863625474,0.2174576675063876,0.08937855649916401,0.30683622400555166,0.8582363639177986,0.0004064888160256284,0.0,1.7482152593279352,5.161952762763747,6.0,0.0,2.5,438.15737011344737,965.8759280675828,430.9099980512516,211.03050081674743,485.44556443590415,486.41723680644606
1740.0000000000002,0.28591308895777245,-61.08523851191654,37.9793183482022,522.5279755204937,37.97037290470658,4.098425934795955,37.96552744356016,3.315078373821564,0.5043603358193639,-0.9705662233173484,0.3820735963427021,-0.03109340993069054,0.362744891788399,0.2206171911736898,0.08925798819803092,0.3098751793717207,0.8542509801970721,0.0004042382785103954,0.0,1.5783377824477045,4.939487162542889,6.0,0.0,2.5,438.43572334253935,976.848205888876,431.08793799278067,210.28255427963092,485.5164300671378,486.4276962363441
1750.0000000000002,0.27747524219699743,-60.7153619239418,37.82659024677932,532.0875391230765,37.81744621846576,3.9985837836546807,37.81239772528476,3.1590464422169475,0.5000456136165893,-0.905553584117854,0.37591436469318223,-0.030964549270606767,0.3695286087669374,0.22472679465550333,0.08971460546967892,0.3144414001251823,0.850925727170156,0.00040454684246326423,0.0,1.487160082103685,4.85054617809044,6.0,0.0,2.5,438.7343312202936,986.7973538115424,431.2948234070192,209.5291437556556,485.574771601275,486.4348241553332
1760.0000000000002,0.2704440814296717,-60.32178248107783,37.72899580112914,539.6772671973577,37.71963693758236,3.9764909166115103,37.71447421949237,3.0590211124887787,0.49725474371962014,-0.8482308385320039,0.3713402852892847,-0.03108266739678811,0.3773029676893688,0.22944676154791052,0.09051438689459398,0.31996114844250456,0.8480218175912323,0.0004064452923149324,0.0,1.441278476946252,4.840467649271204,6.0,0.0,2.5,439.047744685019,996.0274536250608,431.5068013102476,208.80921173044433,485.62504525181856,486.43994181272006
1770.0000000000002,0.2642801601570174,-59.91146306256036,37.66461845581586,543.6153132235427,37.655037691786426,3.9985038587730632,37.64981485648612,2.992868560084162,0.49533005874299746,-0.7962530417117932,0.3677048085457799,-0.031342512964045,0.38539433945921325,0.23436767966693536,0.09143850852280035,0.3258061881897358,0.8453839478984257,0.0004089813676391988,0.0,1.4214232448788948,4.875536272775321,6.0,0.0,2.5,439.3719305944834,1004.7683568676816,431.7161393062856,208.13991858351923,485.669934606395,486.44387294226095
1780.0000000000002,0.2586635599823842,-59.48963835836142,37.619562428098014,540.711274573984,37.60975836118452,4.044778834109707,37.60450785523887,2.9464658012942664,0.4938791220973188,-0.7482314209054266,0.3646206898733153,-0.03167728919839874,0.3936499841942528,0.2393953944915812,0.09241985103242632,0.3318152455240075,0.842919494086066,0.0004118628933757425,0.0,1.4163787627385886,4.935635135257257,6.0,0.0,2.5,439.70366120298576,1013.1711774938392,431.92096451779247,207.5262629827074,485.71103184451806,486.44711392844187
1790.0000000000002,0.25307935784862784,-59.06919197408942,37.64310873366597,527.6362534496501,37.63314038351763,4.109733260495261,37.6285955668728,2.8501436321983533,0.4921198021046959,-0.7016502374447668,0.36141811929898376,-0.03255010593647967,0.3698587857255907,0.2249868513867226,0.08583558700517098,0.3108224383918936,0.8403813844306028,0.0003815607200956917,0.0,1.430035913706547,5.005420788579443,6.0,0.0,2.5,440.03431235917697,1021.633150362471,431.984270020967,207.02508925507408,485.75130135970335,486.45004836922544
1800.0000000000002,0.24662529029577,-58.64735242762356,37.686286911722206,506.3095045949732,37.676150087149445,4.167256857722805,37.67159473381389,2.6953521626530232,0.4889101164113916,-0.6539343270821405,0.3568992552625862,-0.032976629379106726,0.40034518449177536,0.2436189123177963,0.09170389178953804,0.3353228041073344,0.8375842075708125,0.0004069012941678812,0.0,1.4464924381496758,5.087829117317425,6.0,0.0,2.5,440.367919421491,1030.7005483365504,431.9830809566532,206.6117363481929,485.7941681635861,486.4548492308592
1810.0,0.24042587092257245,-58.22266137587829,37.7056509664697,486.4662052847089,37.69535264037648,4.214911817483993,37.69079318020492,2.5470890440810194,0.4858007034315303,-0.6089067387496243,0.3525421744211947,-0.03328166036868652,0.41433853829163614,0.2522045494542816,0.09370127942546515,0.34590582887974675,0.8348386570700252,0.0004149666871315664,0.0,1.4538917894285532,5.160963913978321,6.0,0.0,2.5,440.70316567262734,1039.7949257689295,432.02433291090733,206.21999166807183,485.8347113963876,486.4595651249373
1820.0,0.23986913626494777,-57.7704201006668,37.69762596210252,477.3045160286943,37.68727611491399,4.210425579323156,37.682731766962085,2.4046683234483335,0.4853055177786188,-0.565134567595976,0.35196095151043466,-0.03176543742199556,0.41440665121070247,0.25235460018637434,0.09314275045434944,0.34549735064072373,0.8337157466738094,0.0004117929028872184,0.0,1.450962429091078,5.20071116535172,6.0,0.0,2.5,441.0474006624102,1044.8557445728927,432.03653759523127,205.84820408755223,485.8712242237805,486.46147146794664
1830.0,0.24042799378272037,-57.34206085083639,37.68065522333754,475.1234382882492,37.670258547385274,4.20346703314948,37.66572292212422,2.269412103291984,0.4858483409039165,-0.5249737986011382,0.3526482748152237,-0.03173416776735394,0.4141091440317321,0.25228781720858173,0.09307721462472317,0.34536503183330486,0.8339951841460436,0.00041081040050292407,0.0,1.4432320537735563,5.216513601649808,6.0,0.0,2.5,441.3713453213,1046.1892518661723,432.0669781853579,205.49721629331293,485.9035825400927,486.4607137515408
1840.0,0.24098059543150868,-56.913860647311566,37.66764531031781,473.7424800472387,37.65722246462813,4.19916506089055,37.65269113131495,2.1420730715688023,0.48638504080785055,-0.4871760725587819,0.35332720886374297,-0.03168521681573111,0.4160717019174672,0.2536032097334006,0.09358041536682236,0.34718362510022294,0.834432198825891,0.000412384657042316,0.0,1.437382867245674,5.221649371731871,6.0,0.0,2.5,441.69537731551054,1047.05985168989,432.0922349209236,205.1671692844012,485.93400921452127,486.45998009646576
1850.0,0.24154348458650723,-56.48731432162373,37.660167794109455,472.4340731975152,37.64972510035838,4.198782486353935,37.64519579331834,2.0223503667110663,0.48693764265615735,-0.451602274191032,0.3540201421663028,-0.0316376495923123,0.4165916530594522,0.25404239625609853,0.09375404697404131,0.3477964432301399,0.8348617661345834,0.00041255222168735673,0.0,1.4343884518399932,5.224590295349287,6.0,0.0,2.5,442.0183257520175,1047.893118556052,432.110720834246,204.85695259471703,485.96259294962766,486.4592293445934
1860.0,0.242110450830136,-56.063598270888576,37.65621460644241,471.14234062383673,37.64575323430009,4.201173483054788,37.64122499779237,1.909638429390213,0.48749732456007194,-0.4180661224055484,0.35471879895355646,-0.03159383089035828,0.41736523894854,0.2546371631388568,0.09397544571879209,0.34861260885764883,0.8352698699486851,0.00041296942673321144,0.0,1.4332728986961456,5.228773829985812,6.0,0.0,2.5,442.3393071465735,1048.7259477995167,432.12542811175143,204.56513033817671,485.98949659484407,486.4584689878839
1870.0,0.24267462987800695,-55.64363564897883,37.654057336541214,469.8727619931158,37.643577502881115,4.205083783996031,37.63904989054803,1.8033873464291328,0.4880547828596639,-0.38639109986655745,0.3554140415343806,-0.03155278838778486,0.4173995304392684,0.2547805188671869,0.09402246713083337,0.3488029859980203,0.8356573511976461,0.0004126542993124711,0.0,1.4331209634991635,5.234329307402788,6.0,0.0,2.5,442.65762973501296,1049.5572032541113,432.1384115641175,204.2903865041933,486.0148755613705,486.45771023878416
1880.0,0.2432317888830792,-55.2281649967731,37.652746771846445,468.63083097665,37.642248668354846,4.209687519927854,37.63772144444144,1.7031464544630808,0.48860449521662014,-0.356430671511589,0.35610028022166434,-0.031513468642231146,0.4180894548843817,0.25532311101493926,0.09421040479771808,0.34953351581265735,0.8360256680219722,0.00041298804988827904,0.0,1.433410503950256,5.240667265899617,6.0,0.0,2.5,442.9727350434904,1050.3841916182982,432.15053792297,204.03157703971016,486.03885632845754,486.4569603326755
1890.0,0.2437797459162266,-54.81779608517368,37.651831511561625,467.41940425383166,37.64131540354224,4.2145402892604125,37.636788435038106,1.608535233294333,0.48914378811895726,-0.3280587568747819,0.35677468074704166,-0.03147529631303314,0.4187279773825632,0.255833215350523,0.09438081692761584,0.35021403227813885,0.8363760035030384,0.00041327225806924014,0.0,1.4338855641584587,5.2473300526043545,6.0,0.0,2.5,443.2841571110988,1051.2049200562983,432.16212113786634,203.78768979192492,486.0615453361353,486.4562229723027
1900.0,0.24431739528755567,-54.41303566933115,37.65110845570095,466.2398897194021,37.6405746585314,4.21942545607277,37.63604786820657,1.519217564892983,0.4896714435284685,-0.3011625415295498,0.357435846679365,-0.03143801112901201,0.4190421116787061,0.2561437225554228,0.09447274076145827,0.35061646331688107,0.8367093748938309,0.0004132386304020793,0.0,1.434427390216058,5.25406541568799,6.0,0.0,2.5,443.59150525530583,1052.017844202824,432.1732708477239,203.55780798662417,486.0830364840076,486.45549996316066
1910.0,0.2448441659808427,-54.01430466475029,37.65048804787905,465.0929182980368,37.63993690398286,4.224242928476088,37.63541024615416,1.434887157340654,0.49018694152776526,-0.27563983743777953,0.3580830895429371,-0.03140150702813571,0.4195199278158054,0.2565526894674594,0.0945966916763294,0.3511493811437888,0.837026700905528,0.0004133695020071298,0.0,1.434982044981666,5.260749568005622,6.0,0.0,2.5,443.894452369852,1052.821708655783,432.1840268196556,203.3410879550032,486.103414164425,486.4547921773377
1920.0,0.24535975509129368,-53.6219513768383,37.649930767838335,463.9786752311509,37.63936263421905,4.228948236505516,37.63483608134489,1.3552600027769015,0.49069009249830137,-0.2513974665188812,0.3587160706594439,-0.03136574653615298,0.41998259452576,0.2569507289980641,0.09471280673323454,0.3516635357312987,0.8373288329445975,0.0004134889301374963,0.0,1.4355253865054465,5.267324350180445,6.0,0.0,2.5,444.19272559829847,1053.6154654807483,432.19440612464666,203.13674622129705,486.1227550089093,486.4541000319605
1930.0,0.24586400283751536,-53.23626190088722,37.64941875607917,462.89706100847104,37.63883399757981,4.233522735686108,37.634307532651775,1.2800704112430026,0.491180867862012,-0.22835016264861,0.3593346339946168,-0.03133072039486251,0.42043382398371426,0.2573400098282747,0.09482232688309987,0.35216233671137454,0.8376165679881545,0.0004136010416032869,0.0,1.4360469346022455,5.273762930974158,6.0,0.0,2.5,444.4860988299615,1054.3982339937522,432.2044193197865,202.94405161004929,486.1411289815048,486.4534237128252
1940.0,0.24635683394463148,-52.85746848686377,37.64894344539808,461.8477801328826,37.638342430971406,4.2379597130206434,37.63381604316552,1.2090687460373033,0.4916593230771313,-0.20641973696183413,0.35993872836395213,-0.0312964295737288,0.42087375440857666,0.25772053321491895,0.094925652684856,0.35264618589977487,0.8378906553470483,0.0004137063685900594,0.0,1.4365425269488696,5.280053213391966,6.0,0.0,2.5,444.7743865802087,1055.1692748817024,432.21407577938095,202.76231991599084,486.1586001504732,486.452763277821
1950.0,0.24683822917932524,-52.48575642133909,37.64850025200354,460.8303960730392,37.63788335239385,4.242258013383662,37.63335703456656,1.14201995897281,0.4921255620974552,-0.1855343888786365,0.36052837012095823,-0.03126287761443791,0.4213028133534543,0.25809249217070923,0.09502321965174877,0.353115711822458,0.838151801104185,0.0004138056671924217,0.0,1.4370109624144334,5.2861901311156885,6.0,0.0,2.5,445.05743891582114,1055.9279707940805,432.22338520488665,202.59090990202304,486.17522729307694,486.4521187057395
1960.0,0.24730821049909252,-52.121269804778045,37.64808632208472,459.8443680554519,37.63745390821537,4.246419111819932,37.632927655448896,1.0787025113175446,0.49257972024408553,-0.16562810972646955,0.3611036240459164,-0.03123006755629376,0.4217210986843384,0.2584558906185884,0.09511536164161444,0.3535712522602028,0.8384006713518826,0.00041389931637792474,0.0,1.4374524447416093,5.292172096404556,6.0,0.0,2.5,445.33513717564136,1056.6738110949843,432.23235784407694,202.42922003273983,486.1910644034848,486.45148992057347
1970.0,0.24776683241407807,-51.76411648971526,37.647699580612645,458.88907809915634,37.63705202235836,4.250445748056052,37.63252583110771,1.018907483797193,0.4930219552560575,-0.14664015193488922,0.3616645924843012,-0.03119800077894297,0.4221283710384341,0.25881053690416367,0.0952023116095633,0.35401284851372694,0.8386378950148665,0.00041398731832322834,0.0,1.4378678438705492,5.29799933882498,6.0,0.0,2.5,445.60739030241024,1057.4063788533342,432.24100433794257,202.27668563571527,486.20616113766334,486.45087680485045
1980.0,0.24821417627874132,-51.414372356006446,37.64733832908957,457.96384985759823,37.63667599428465,4.254341271912551,37.63214986187007,0.9624378149122208,0.49345244202004734,-0.12851455713280302,0.3622114083327724,-0.031166676728332728,0.42252541890860335,0.2591568794346384,0.09528451136562997,0.35444139080026826,0.8388640657781055,0.00041407064202151033,0.0,1.4382583346234696,5.303673103185645,6.0,0.0,2.5,445.8741316606008,1058.1253410375562,432.24933551003664,202.13277641169785,486.22056320585887,486.4502792078495
1990.0,0.248650346057838,-51.07208506610391,37.64700107355841,457.06796598057525,37.63632432717175,4.258109318340871,37.631798251472325,0.9091075993817981,0.49387136903596246,-0.11119972710332604,0.36274422993296895,-0.031136092927852133,0.42291182205286376,0.2594946345037144,0.09536210916835773,0.3548567436720721,0.83907974468426,0.0004141490347549629,0.0,1.438625214632168,5.309195242093949,6.0,0.0,2.5,446.13531623605,1058.8304378891796,432.2573621913259,201.99699414584663,486.23431272805885,486.4496969514068
2000.0,0.2490754649410048,-50.737277385197785,37.64668644711147,456.200680402446,37.63599565054384,4.261753637924984,37.631469629810994,0.8587414248707432,0.49427893579018073,-0.09464803212370045,0.3632632370424025,-0.031106245160742677,0.42328759846141206,0.2598237948243398,0.09543533283222896,0.35525912765656875,0.8392854620543649,0.00041422264200752094,0.0,1.4389698096914572,5.314567997620145,6.0,0.0,2.5,446.3909181555748,1059.5214748194376,432.2650950978716,201.86887057063728,486.24744855784326,486.44912983436814
2010.0,0.24948967247696516,-50.40995012554831,37.64639317433761,455.36122804020965,37.63568868482661,4.265278005747973,37.63116271756566,0.811173772212669,0.4946753506170876,-0.0788154610258971,0.3637686274485412,-0.031077127655350974,0.4236529659871125,0.2601444828100008,0.09550443741236476,0.35564892022236555,0.8394817191795239,0.0004142917761712069,0.0,1.4392934242075626,5.319793872959167,6.0,0.0,2.5,446.6409284833638,1060.198315360438,432.27254474968953,201.74796544233357,486.2600065715199,486.4485776362856
2020.0,0.24989312209368525,-50.090084776904376,37.646120053239805,454.5488331955339,37.6354022233529,4.268686169719331,37.630876308248645,0.7662484465498096,0.4950608288997369,-0.06366130239086942,0.3642606140553624,-0.03104873327623636,0.4240077976250989,0.2604566154075793,0.09556958381910731,0.3560261992266866,0.8396689901006948,0.000414356386871318,0.0,1.4395973155938575,5.324875552996217,6.0,0.0,2.5,446.8853532483841,1060.8608744078224,432.2797214196668,201.63386474366652,486.2720199314112,486.4480401205928
2030.0,0.2502859789194497,-49.77764585999663,37.64586594505025,453.7627162291863,37.635135122254894,4.271981820670931,37.63060925812144,0.7238180431481281,0.4954355915149391,-0.049147855480384806,0.364739422333536,-0.031021053729205047,0.4243525695541569,0.26076048556706893,0.09563105381864861,0.35639153938571755,0.8398477232273104,0.00041441699085045423,0.0,1.4398826816400856,5.3298158512697,6.0,0.0,2.5,447.12421167574104,1061.5091122802935,432.2866351035158,201.5261790170088,486.2835193245108,486.4475170373317
2040.0,0.25066841785627464,-49.4725830354102,37.64562976808088,453.00209852375696,37.63488629438399,4.2751685748561385,37.63036048013375,0.6837434450600881,0.4957998634753143,-0.03524016804277608,0.36520528807341857,-0.030994079701997634,0.4246882486755268,0.2610566931155678,0.09568922570540175,0.3567459188209696,0.8400183427103326,0.00041447456261291775,0.0,1.4401506552796377,5.334617672269246,6.0,0.0,2.5,447.3575345984598,1062.1430297538973,432.2932955028441,201.42454181586092,486.2945331789165,486.4470081256037
2050.0000000000005,0.25104062187171766,-49.174832994506176,37.645410493643006,452.2662073897927,37.63465470529039,4.278249963647737,37.630128939907536,0.6458933501680235,0.49615387273763206,-0.021905798562556807,0.3656584553990618,-0.03096780104908703,0.42501484224789593,0.26134525282745724,0.09574424861740051,0.35708950144485774,0.8401812500387462,0.0004145291210106397,0.0,1.4404023035518776,5.339283983455289,6.0,0.0,2.5,447.58536303011806,1062.7626628227476,432.29971201657435,201.32860826402737,486.3050878600732,486.4465131156842
2060.0000000000005,0.25140278048170606,-48.884321155843615,37.6452071429152,451.5542792218315,37.634439370145245,4.281229427568917,37.62991365267089,0.6101438263298745,0.49649784915439943,-0.009114600550674368,0.3660991750098598,-0.030942206920201443,0.42533216505094,0.26162606477797273,0.09579621648265269,0.3574222812606254,0.8403368252617779,0.0004145804819618098,0.0,1.4406386287850523,5.343817793790322,6.0,0.0,2.5,447.80774688129264,1063.368078672485,432.3058937380933,201.23805371498963,486.3152078487772,486.4460317309184
2070.0000000000005,0.251755088404168,-48.60096318660075,37.645018784726304,450.8655619912584,37.6342393515711,4.284110313291649,37.62971368109214,0.5763778924467147,0.49683202355276807,0.003161473165846473,0.3665277026251196,-0.03091728586230147,0.42564103748246856,0.2618996508832263,0.09584543873904072,0.35774508962226703,0.8404854281396726,0.00041462942782309674,0.0,1.4408605711526548,5.348222136315542,6.0,0.0,2.5,448.02474380557504,1063.9593720598002,432.3118494556717,201.15257250262923,486.3249159026814,486.4455636894139
2080.0000000000005,0.2520977443647453,-48.32466636696961,37.64484453363211,450.1993176748575,37.63405375776111,4.286895872306104,37.62952813339941,0.5444851237301691,0.4971566269262165,0.014948548033032694,0.36694429760932257,-0.030893025949183084,0.4259420167892019,0.26216637453138264,0.09589215533397379,0.35805852986535647,0.840627399392155,0.0004146764710541266,0.0,1.4410690118440357,5.352500054152756,6.0,0.0,2.5,448.2364181620465,1064.5366616358626,432.31758765526354,201.07187677561916,486.33423320281,486.44510870549834
2090.0000000000005,0.2524309500391885,-48.055330812419406,37.644683548021625,449.55482406411375,37.63388174062303,4.28958926055924,37.62935616152984,0.5143612797796777,0.4974718897267899,0.02627098914558701,0.3673492217591029,-0.030869414855601462,0.426233976561808,0.26242556534020983,0.09593621785280448,0.3583617831930143,0.8407630618368793,0.0004147204745124936,0.0,1.4412647764025337,5.356654589067432,6.0,0.0,2.5,448.4428400833812,1065.1000867209125,432.323116525041,200.9956954094617,486.34317948667933,486.4446664910404
2100.0000000000005,0.2527549091172838,-47.79285056851455,37.644535028476085,448.9313756535894,37.63372249417076,4.292193539089226,37.62919695952058,0.4859079543965095,0.4977780412466172,0.03715154750886995,0.3677427382339421,-0.030846439974368423,0.42651712967245187,0.2626773789852666,0.09597777085985092,0.35865514984511754,0.8408927212854274,0.00041476159689177346,0.0,1.441448638140571,5.3606887715519065,6.0,0.0,2.5,448.6440846388446,1065.649804843571,432.32844396114393,200.92377299085865,486.35177316893856,486.444236756582
2110.0000000000005,0.2530698264776102,-47.5371145904503,37.64439821628818,448.3282846168319,37.63357525307336,4.294711675093708,37.62904976205944,0.4590322458003584,0.49807530908100334,0.04761149301913292,0.36812511061780234,-0.03082408843783924,0.4267916904103891,0.26292197395558814,0.09601695123784867,0.35893892519343684,0.8410166675182752,0.000414799989921936,0.0,1.4416213215340576,5.364605612555181,6.0,0.0,2.5,448.8402310832493,1066.1859892025443,432.33357757382373,200.8558688691569,486.360031451023,486.4438192123776
2120.0000000000005,0.2533759074604769,-47.28800761882002,37.64427239188901,447.7448815675537,37.63343929110786,4.297146543321901,37.62891384293981,0.4336464456391127,0.4983639186631351,0.05767073520911481,0.3684966020963404,-0.030802347245355577,0.4270575402191276,0.2631593052976053,0.09605381362623938,0.35921311892384467,0.8411351752261034,0.00041483547483435706,0.0,1.4417835054131274,5.368408096567578,6.0,0.0,2.5,449.03136218351375,1066.7088263246662,432.3385246944012,200.79175626869343,486.3679704207124,486.44341356924105
2130.0000000000005,0.25367335722781253,-47.04541096276586,37.64415687324795,447.18051583785336,37.63331391958104,4.299500927635677,37.6287885134813,0.4096677466001779,0.4986440928614568,0.06734793285988872,0.36885747473636354,-0.030781203314404596,0.42731566143243327,0.2633900078126564,0.09608865344786813,0.35947866126052447,0.8412485048067091,0.00041486893608444513,0.0,1.441935825946473,5.372099175753135,6.0,0.0,2.5,449.2175636145592,1067.218514178071,432.3432923826164,200.7312214602719,486.3756051424775,486.4430195393152
2140.0000000000005,0.2539623801967259,-46.80920320239022,37.64405101453417,446.63455548399526,37.63319848601255,4.301777522942643,37.62867312121461,0.3870179688233293,0.4989160516289109,0.07666059325424611,0.36920798885121575,-0.03076064344122642,0.4275669674670272,0.26361467550042333,0.0961217441033214,0.35973641960374475,0.8413569030715327,0.00041490118417234406,0.0,1.4420788794984103,5.375681764598653,6.0,0.0,2.5,449.3989234157386,1067.7152605743552,432.3478874339557,200.67406299050992,486.38294973928794,486.4426368368337
2150.0000000000005,0.2542431795720266,-46.57926079845922,37.64395420446084,446.10638804810446,37.63309237249475,4.303978937155421,37.62856704824179,0.36562329200495464,0.49918001173365706,0.0856251645788575,0.3695484024844274,-0.030740654474186613,0.42781082765671863,0.26383295153672415,0.09615300601688338,0.3599859575536075,0.8414606042707857,0.0004149315263726848,0.0,1.4422132253171185,5.379158736257125,6.0,0.0,2.5,449.57553151727967,1068.1992809295612,432.3523163878656,200.620090935032,486.3900174687068,486.4422651785639
2160.0000000000005,0.2545159569157948,-46.35545864940696,37.64386586472518,445.5954198518813,37.63299499414851,4.306107693222543,37.6284697096919,0.3454140130793917,0.499436186506401,0.09425711776310663,0.3698789709344237,-0.03072122325323789,0.42804741961680937,0.2640449779395196,0.09618253598392688,0.36022751392344643,0.8415598305578487,0.00041496005120237353,0.0,1.44233938789273,5.382532918848085,6.0,0.0,2.5,449.7474793062344,1068.670797408564,432.3565855358013,200.5691262244007,486.39682079030143,486.4419042844044
2170.0000000000005,0.25478091177959133,-46.137670583845214,37.643785448719576,445.101076114535,37.63290579784729,4.308166231269354,37.628380552445925,0.32632431561029307,0.4996847856353248,0.10257102146715624,0.3701999463528128,-0.03070233668597666,0.42827685214505584,0.26425085487486627,0.09621041035632344,0.36046126523118965,0.8416547927486465,0.0004149867773885755,0.0,1.442457859312583,5.385807092368509,6.0,0.0,2.5,449.9148592411954,1069.1300373826948,432.36070092879305,200.52100000686167,486.40337142739776,486.4415538777759
2180.0000000000005,0.25503824139042414,-45.925769795884655,37.64371244010046,444.62280048976567,37.63282426079767,4.310156910775504,37.6282990537168,0.3082920512874807,0.4999260150001748,0.11058061061009994,0.3705115774053976,-0.0306839817660034,0.42849941561203697,0.2644507949910308,0.09623674164006121,0.360687536631092,0.8417456908684752,0.0004150118969579666,0.0,1.4425691013848336,5.388983986383437,6.0,0.0,2.5,450.07776451036943,1069.577232481674,432.3646683854332,200.47555304807625,486.40968042346816,486.441213685992
2190.0000000000005,0.2552881403817988,-45.71962923112338,37.64364635141492,444.16005491395697,37.63274988917545,4.312082012750807,37.62822471968685,0.2912585342018019,0.500160076538446,0.11829884874362052,0.370814108985647,-0.030666145606517148,0.4287153453046226,0.26464497733670084,0.09626162567612728,0.36090660301282806,0.841832714796777,0.00041503554633110813,0.0,1.4426735476213253,5.392066278140361,6.0,0.0,2.5,450.2362887270549,1070.0126174214663,432.36849349967673,200.4326351688063,486.4157581934619,486.4408834405654
2200.0000000000005,0.2555308005657043,-45.51912192742657,37.6435867227024,443.71231919974554,37.63268221673541,4.313943741914329,37.628157084116495,0.2751683466044028,0.5003871681403829,0.12573798497362532,0.37110778197544897,-0.03064881547646792,0.4289248214042701,0.2648335471908188,0.096285141964928,0.36111868915574685,0.8419160448058691,0.00041505780685240936,0.0,1.4427716050516892,5.395056591091588,6.0,0.0,2.5,450.39052565957576,1070.4364291307395,432.372181648723,200.39210471653288,486.4216145706118,486.44056287744576
2210.0000000000005,0.2557664107412142,-45.32412131534852,37.64353312020001,443.2790906140832,37.63262080352394,4.315744228920096,37.62809570705794,0.2599691557861661,0.500607483569873,0.13290960587585232,0.3713928330481781,-0.030631978780888858,0.42912796896193667,0.265016615906524,0.09630735396913523,0.3613239698756592,0.8419958520757905,0.0004150787052730608,0.0,1.4428636559335928,5.3979574937253005,6.0,0.0,2.5,450.5405689919618,1070.8489059561048,432.37573800068776,200.3538280697045,486.4272588491239,486.4402517372586
2220.0000000000005,0.2559951565353704,-45.134501482357045,37.643485135046575,442.8598834614006,37.63256523458859,4.317485532517708,37.628040173564266,0.24561154123682627,0.5008212124078536,0.13982468290919314,0.3716694945089988,-0.03061562306805854,0.42932514985371967,0.26519444112668283,0.09632837491174248,0.3615228160384253,0.8420722991923579,0.0004150984965082896,0.0,1.4429500593334978,5.4007714987855024,6.0,0.0,2.5,450.6865121123584,1071.250286924989,432.3791675221586,200.31767917172124,486.4326998231264,486.43994976549135
2230.0000000000005,0.2562172202729656,-44.950137404451446,37.64344238207752,442.4542285968553,37.63251511877813,4.319169641772703,37.6279900924899,0.23204883172735435,0.5010285400157306,0.14649361573754047,0.3719379941682874,-0.030599736108115397,0.4295163648044382,0.26536705740979494,0.09634823382443455,0.3617152912342295,0.8421455405987175,0.00041511708553977584,0.0,1.4430311526094783,5.403501062698638,6.0,0.0,2.5,450.82844792641055,1071.64081113609,432.3824749856066,200.28353909345196,486.43794582226974,486.43965671256456
