time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.25643278087188603,-44.77090514849172,37.64340449863328,442.0616730016643,37.63247008755459,4.320798478196991,37.627945095302586,0.2192369514817756,0.5012296475161666,0.1529262718438531,0.3721985552442235,-0.030584305845479776,0.42970171225235326,0.26553455948670274,0.09636697879348383,0.36190153828018656,0.8422157230494132,0.00041513447173437633,0.0,1.443107252787911,5.406148585315293,6.0,0.0,2.5,450.9664686931933,1072.020717149772,432.38566497659343,200.2512956218264,486.4430047442318,486.4393723339823
2250.0000000000005,0.25664201376096735,-44.5966820483948,37.64337114340271,441.6817792257024,37.63242979383998,4.322373897879061,37.627904834930106,0.20713427511168447,0.50142471178914,0.159132022776987,0.37245139629108337,-0.030569320431652613,0.4298815272881487,0.26569718813642085,0.09638470829096712,0.362081896427388,0.8422829859927553,0.00041515088302320727,0.0,1.443178657834153,5.40871640984426,6.0,0.0,2.5,451.1006658812868,1072.3902425638703,432.3887419008737,200.22084287323483,486.4478840844715,486.4390963903944
2260.0000000000005,0.25684509081788526,-44.42734685782315,37.64334199534467,441.3141249496499,37.63239391094,4.323897693579568,37.62786898468443,0.1957014907757184,0.5016139054812906,0.16511977734410266,0.3726967311501661,-0.03055476823351455,0.4300562286155793,0.2658552356653935,0.09640153701600249,0.362256772681396,0.8423474619762147,0.0004151666279819325,0.0,1.4432456478562583,5.411206822945246,6.0,0.0,2.5,451.23113004303445,1072.7496235298877,432.39170999122257,200.192080930002,486.4525909634538,486.43882864763873
2270.0000000000005,0.2570421803249356,-44.262779881587136,37.643316752605614,440.95830255084775,37.63236213146399,4.325371596761896,37.627837237180955,0.18490147091847572,0.5017973970270447,0.17089801206287802,0.3729347689209344,-0.03054063781985405,0.4302255540667621,0.266008573220968,0.09641742474124727,0.3624259979622153,0.8424092770323317,0.0004151813581780976,0.0,1.4433084862082524,5.413622055044016,6.0,0.0,2.5,451.35795070531793,1073.0990943173745,432.3945733141456,200.16491549822857,486.45713215159697,486.4385688767912
2280.0000000000005,0.2572334469403064,-44.102863088213695,37.6432951315033,440.61391850944153,37.63233416630927,4.326797279610729,37.627809303323374,0.17469915036053862,0.5019753506797239,0.1764747990869182,0.37316571394953496,-0.030526918002124148,0.4303899089053166,0.26615748417050294,0.09643247874206125,0.3625899629125642,0.8424685509815982,0.00041519537013918074,0.0,1.443367420521554,5.41596428073575,6.0,0.0,2.5,451.4812162749951,1073.4388870857883,432.3973357763835,200.1392575860236,486.4615140921672,486.43831685414176
2290.0000000000005,0.2574190516830648,-43.947480205669216,37.6432768655904,440.2805930147198,37.63230974372596,4.328176357005532,37.62778491136876,0.16506141129332264,0.5021479265513379,0.1818578318483333,0.3733897658325901,-0.030513597771857803,0.4305494483671679,0.26630209697202367,0.09644674828181729,0.36274884525384093,0.8425253977900646,0.0004152087196561224,0.0,1.4434226836893913,5.418235619292432,6.0,0.0,2.5,451.6010139574663,1073.7692315089917,432.400001131132,200.11502320076747,486.465742922261,486.4380723612402
2300.0000000000005,0.25759915193009525,-43.79651680189292,37.64326170469987,439.9579594960804,37.63228860836243,4.329510388425888,37.62776380597206,0.15595697467244918,0.5023152806596697,0.18705444864474433,0.3736071194342386,-0.030500666425211875,0.43070400825099386,0.2664423420675898,0.0964602092796246,0.3629025513472144,0.8425799258773837,0.0004152211554195424,0.0,1.4434744947627678,5.420438135349684,6.0,0.0,2.5,451.71742968718047,1074.0903545192125,432.40257298415423,200.092133064106,486.46982449210566,486.43783518478034
2310.0000000000005,0.2577739014236327,-43.649860351706245,37.64324941406257,439.64566408538263,37.632270520382974,4.33080087981466,37.627745747305056,0.14735629777021586,0.5024775649816986,0.1920716543273784,0.37381796491476327,-0.030488113381466064,0.43085400816458097,0.2665785105525388,0.09647296676102797,0.36305147731356663,0.8426322383773331,0.0004152329900721864,0.0,1.4435230597921418,5.422573839611289,6.0,0.0,2.5,451.8305480688243,1074.4024801636403,432.4050547996411,200.07051234371397,486.47376438280776,486.43760511671405
2320.0000000000005,0.2579434502878822,-43.5074002917701,37.64323977348364,439.3433652841202,37.63225525464387,4.33204928541619,37.627730510231416,0.13923147746191944,0.5026349275124047,0.1969161403042108,0.3740224877692141,-0.030475928375210515,0.4309993814710955,0.26671059227931443,0.09648501531744262,0.36319560759675706,0.8426824334575393,0.00041524406854555286,0.0,1.4435685726292604,5.424644689636409,6.0,0.0,2.5,451.940452327944,1074.7058292987376,432.407449905858,200.050090400654,486.4775679226759,486.4373819540448
2330.0000000000005,0.25810794505394014,-43.36902806434881,37.64323257650647,439.05073338934966,37.63224259985668,4.333257009519514,37.62771788347037,0.13155615883380278,0.5027875123281922,0.20159430297866263,0.3742208688749268,-0.030464101327766,0.43114031177962975,0.26683873142222586,0.09649640415944644,0.3633351355816723,0.8427306045262245,0.0004152544781388024,0.0,1.4436112156547551,5.426652590736751,6.0,0.0,2.5,452.047224270452,1075.0006195648682,432.40976150064097,200.0308005513224,486.48124020230136,486.43716549889007
2340.0000000000005,0.25826752869499053,-43.234637149012485,37.643227629673305,438.7674501983665,37.632232357847776,4.334425408235632,37.62770766885617,0.12430544846444036,0.5029354596574725,0.206112260928478,0.37441328455060713,-0.030452622399252505,0.4312767743776474,0.2669629427291924,0.09650713457582144,0.36347007730501385,0.8427768405324357,0.0004152641067675236,0.0,1.4436511604847055,5.428599396896232,6.0,0.0,2.5,452.15094425165455,1075.2870651190738,432.41199265670537,200.0125798419377,486.48478608856374,486.4369555583591
2350.0000000000005,0.2584223406569804,-43.10412309339287,37.64322475177791,438.4932085146162,37.6322243428102,4.335555791077353,37.6276996805899,0.117455834215491,0.5030789059437204,0.2104758703522407,0.37459990660881576,-0.03044148196909191,0.4314091197308908,0.2670834726538087,0.09651729061355088,0.3636007632673596,0.8428212261580621,0.000415273204933935,0.0,1.4436885686018854,5.430486911668254,6.0,0.0,2.5,452.25169114624265,1075.5653766023356,432.4141463265983,199.9953688403272,486.48821023723013,486.4367519445199
2360.0000000000005,0.2585725169032483,-42.977383529837965,37.643223773192354,438.2277117801675,37.632218380629055,4.33664942261612,37.627693744565306,0.11098510806834838,0.5032179839198998,0.21469073972741623,0.3747809024246036,-0.03043067064652405,0.43153742050361366,0.26720039519935845,0.09652689303555181,0.36372728823491024,0.8428638420520576,0.0004152817569069713,0.0,1.443723591971775,5.432316889152844,6.0,0.0,2.5,452.349542329412,1075.8357610129126,432.4162253476006,199.9791114361048,486.4915171049089,486.4365544743042
2370.0000000000005,0.25871818996250345,-42.854318185871136,37.64322453519858,437.9706736619155,37.6322143082118,4.33770752404962,37.62768969769796,0.1048722933817885,0.5033528226836601,0.2187622433460774,0.374956435007383,-0.030420179274926795,0.4316618605423297,0.26731385267251223,0.09653598645962931,0.36384983913214153,0.8429047650283702,0.00041528985535508,0.0,1.443756373612075,5.4340910350373965,6.0,0.0,2.5,452.4445736630005,1076.0984216577965,432.4182324464459,199.9637546526424,486.4947109600623,486.4363629694274
2380.0000000000005,0.2588594889795141,-42.73482888933242,37.64322688936056,437.72181772297495,37.632211972858464,4.3387312747033775,37.6276873872968,0.09909757649990067,0.5034835477729731,0.22269553384836627,0.37512666307519144,-0.03040999889634577,0.43178260982102407,0.267423978272379,0.09654461146260945,0.36396858973498847,0.8429440682797651,0.00041529758098848694,0.0,1.4437870481247046,5.4358110076274215,6.0,0.0,2.5,452.5368594859657,1076.3535580469825,432.4201702438096,199.94924847052368,486.4977958932128,486.4361772563341
2390.0000000000005,0.25899653976863185,-42.618819568238735,37.64323069692759,437.4808770003205,37.632211231663625,4.339721813512824,37.627686670465216,0.09364224209025453,0.5036102812425207,0.22649555384305128,0.37529174113169006,-0.030400120784690895,0.43189989389446537,0.2675309390999129,0.09655282017759576,0.36408375927750863,0.8429818215386559,0.0004153050693519063,0.0,1.4438157421910771,5.437478418872729,6.0,0.0,2.5,452.6264726091676,1076.601365911273,432.42204125867136,199.93554566094411,486.50077582638534,486.4359971660769
2400.0000000000005,0.2591294648705098,-42.50619624551308,37.64323582828101,437.2475937454183,37.63221195096128,4.340680240437905,37.62768741354624,0.08848861206041646,0.503733141741449,0.23016704675188748,0.37545181954637297,-0.030390536427262305,0.4320134661147103,0.2676346092124908,0.09656055840239024,0.364195167614881,0.8430180912883357,0.00041531200346553774,0.0,1.443842575049473,5.439094835420292,6.0,0.0,2.5,452.7134843143541,1076.842037079227,432.4238479124437,199.9226016285693,486.5036545219244,486.4358225342453
2410.0000000000005,0.2592583836101636,-42.39686702993589,37.64324216239656,437.02171898785366,37.632214005785166,4.341607617839884,37.62768949158273,0.08361998799801995,0.5038522445905796,0.2337145668691392,0.3756070446356296,-0.030381237513154247,0.4321234132138986,0.26773506856547175,0.09656784577113736,0.3643029143366091,0.8430529408881654,0.00041531838857647457,0.0,1.443867658929321,5.440661779658682,6.0,0.0,2.5,452.7979643562812,1077.0757595606167,432.4255925329839,199.91037426362516,486.50643559066,486.4356532008805
2420.0000000000005,0.2593834121569375,-42.29074210326846,37.64324958635248,436.8030122519594,37.63221727937517,4.342504971805397,37.62769278782379,0.07902059674910333,0.5039677018600185,0.2371424887634248,0.3757575587455533,-0.0303722159528661,0.43223016909535417,0.2678326116880226,0.09657477883544256,0.3644073905234652,0.8430864307462845,0.00041532456505221927,0.0,1.4438910994729213,5.442180730765641,6.0,0.0,2.5,452.8799809680086,1077.302717496019,432.42727735838207,199.89882380230569,486.50912249953,486.43548901037
2430.0000000000005,0.2595046635856817,-42.187733704111054,37.643257994830805,436.5912412788982,37.63222166267646,4.343373293410082,37.62769719322399,0.07467553906570856,0.5040796224464033,0.2404550160473491,0.37590350033562175,-0.03036346387608546,0.4323334594060282,0.26792709373494583,0.09658129528277389,0.3645083890177197,0.8431186184814573,0.000415330194114524,0.0,1.443912996114591,5.443653125774006,6.0,0.0,2.5,452.95960086893376,1077.5230911219187,432.4289045406584,199.88791269516227,486.5117185786962,486.43532981134786
2440.0000000000005,0.2596222479386215,-42.0877561091136,37.64326728968032,436.3861816920777,37.63222705390066,4.344213539970667,37.627702606004256,0.07057074112248074,0.5041881121495535,0.24365618957057225,0.3760450040626144,-0.030354973570695165,0.43243350972294387,0.2680186790634393,0.09658744397751666,0.364606123040956,0.8431495590491027,0.00041533541899873135,0.0,1.4439334424487242,5.445080360577265,6.0,0.0,2.5,453.0368892750898,1077.737056815,432.4304761492709,199.87760548304036,486.51422702817973,486.43517545664946
2450.0000000000005,0.259736272289064,-41.9907256108211,37.64327737948821,436.18761669028146,37.63223335809533,4.345026636236582,37.6277089312217,0.06669290862191701,0.5042932737495934,0.24674989512760703,0.376182200866251,-0.03034673756485517,0.4325305594786008,0.26810754011303045,0.09659327636204888,0.36470081647507935,0.8431793048674119,0.00041534039764972846,0.0,1.443952526574776,5.446463790980316,6.0,0.0,2.5,453.11190991221946,1077.94478712736,432.43199417449347,199.86786867974803,486.5166509240926,486.4350258031559
2460.0000000000005,0.25984684080432624,-41.89656049423599,37.64328817917463,435.99533680305296,37.632240486736485,4.345813475536318,37.62771608036184,0.06302948356221805,0.5043952070822257,0.24973987064367972,0.37631521805339846,-0.030338748560893688,0.43262462590921696,0.2681937110784287,0.09659879379947875,0.36479250487790743,0.8432079059559972,0.0004153450761103636,0.0,1.4439703314189956,5.447804733720544,6.0,0.0,2.5,453.18472503005614,1078.1464507748367,432.4334605306345,199.85867066166549,486.51899322446087,486.43488071173687
2470.0000000000005,0.25995405480903305,-41.80518101133725,37.643299609599055,435.80913962760906,37.63224835733308,4.346574920873536,37.627723970943165,0.059568603430648175,0.5044940091132641,0.2526297129235786,0.3764441793822164,-0.0303309994564529,0.432715809537887,0.2682772772374043,0.09660401585609656,0.36488129309350087,0.8432354100562467,0.0004153494819613788,0.0,1.4439869350314325,5.449104467478037,6.0,0.0,2.5,453.2553954183712,1078.3422126612872,432.43487705914487,199.8499815636468,486.52125677466887,486.4347400471518
2480.0000000000005,0.26005801284862023,-41.716509353908485,37.64331159722627,435.62882954687336,37.63225689309071,4.347311806028813,37.62773252618089,0.05629906261918904,0.5045897740124078,0.25542288399896046,0.3765692051461439,-0.030323483335735087,0.43280426639613145,0.26835835775896005,0.0966089741212728,0.3649673318802329,0.8432618627335581,0.00041535369755278217,0.0,1.4440024108797616,5.450364233833568,6.0,0.0,2.5,453.3239804245002,1078.5322339387933,432.43624553156894,199.84177318069757,486.523444312594,486.4346036779545
2490.0000000000005,0.26015881075257946,-41.630469624944936,37.64332407374605,435.45421752115266,37.63226602252935,4.348024936542116,37.62774167460462,0.053210275977107806,0.5046825932257938,0.25812271710179857,0.37669041225712496,-0.030316193469104743,0.4328899581035822,0.2684369507496492,0.09661365646320122,0.3650506072128503,0.843287307499752,0.0004153576201699249,0.0,1.4440168281053047,5.451585238301675,6.0,0.0,2.5,453.39053797214206,1078.7166720054863,432.43756765239846,199.8340188751398,486.52555847341733,486.4344714763982
2500.0000000000005,0.2602565416974504,-41.54698780892082,37.643336975789424,435.28512081129,37.63227567919769,4.3487150907573096,37.62775134977253,0.05029224443273961,0.5047725555475275,0.2607324222838088,0.3768079143281493,-0.030309123310246378,0.43297302674044186,0.2685131656845536,0.09661809074146238,0.365131256426016,0.8433117858977031,0.00041536132178937726,0.0,1.444030251783829,5.452768651225938,6.0,0.0,2.5,453.4551245812212,1078.89568058946,432.4388450617839,199.82669348919288,486.52760179416384,486.4343433183476
2510.0000000000005,0.2603512962693757,-41.46599174108224,37.6433502446008,435.1213627625229,37.63228580134292,4.349383020745505,37.627761489941456,0.04753552247711923,0.5048597471899571,0.2632550917297749,0.3769218217548887,-0.030302266472745032,0.4330535726961765,0.2685870856847627,0.09662229524464049,0.3652093809294032,0.8433353376018174,0.0004153648358331089,0.0,1.4440427431596845,5.453915608776299,6.0,0.0,2.5,453.51779538864554,1079.069409782178,432.44007933813594,199.81977326229187,486.52957671797606,486.4342190832008
2520.0000000000005,0.2604431625259646,-41.387411075946176,37.6433638257712,434.962772596583,37.632296331642365,4.350029453250443,37.62777203779821,0.04493118750127678,0.5049442518525258,0.26569370475652926,0.37703224179609846,-0.03029561675879222,0.43313158526097856,0.26865872446081024,0.0966262632439718,0.365284987704782,0.8433580005131318,0.0004153680906338239,0.0,1.444054359871302,5.45502721383258,6.0,0.0,2.5,453.57860416983664,1079.2380060753353,432.44127200061354,199.8132357532297,486.5314855981456,486.434098653776
2530.0000000000005,0.2605322260554326,-41.31117725693008,37.64337766895169,434.80918521348207,37.63230721691456,4.350655090545388,37.62778294017088,0.042470811000555386,0.5050261507874216,0.2680511324755344,0.37713927865049457,-0.030289168125591456,0.4332072480298445,0.2687282157399104,0.0966300311614992,0.3653582469014096,0.8433798108480387,0.0004153712023433817,0.0,1.444065156155716,5.456104536899432,6.0,0.0,2.5,453.63760335955095,1079.401612398942,432.442424511486,199.80705976702188,486.53333070186306,486.43398191625465
2540.0000000000005,0.2606185700385294,-41.23722348252824,37.64339172760385,434.6604409570184,37.632318407868,4.351260611310579,37.62779414777736,0.040146431059838505,0.5051055228671055,0.2703301423273388,0.3772430335365465,-0.03028291470377553,0.43328053632936714,0.26879556357884865,0.09663358877563953,0.36542915235448814,0.8434008032077853,0.00041537408879884614,0.0,1.444075183047573,5.457148616985364,6.0,0.0,2.5,453.69484407547714,1079.5603682091105,432.44353827844367,199.801225285164,486.53511421386327,486.43386876006895
2550.0000000000005,0.26070227531259305,-41.16548466980325,37.643405958754634,434.5163854660794,37.632329858853744,4.351846671484793,37.627805614978165,0.037950526101212745,0.5051824446534121,0.272533402461022,0.37734360477470447,-0.030276850790812656,0.43335161977179937,0.26886089207483493,0.0966369690525662,0.3654978611274011,0.8434210106792038,0.0004153768555540903,0.0,1.4440844885683075,5.458160462543333,6.0,0.0,2.5,453.7503761440879,1079.7144094945716,432.4446146568474,199.79571339907824,486.5368382399407,486.43375907782183
2560.0000000000005,0.2607834204268883,-41.09589742384463,37.64342032277379,434.3768694059212,37.632341527641245,4.352413905049389,37.62781729955199,0.0358759908252182,0.5052569904575962,0.2746634856493415,0.3774410878586162,-0.030270970817412035,0.433420529123396,0.26892423872140975,0.09664017384663283,0.36556441256804256,0.8434404648700095,0.0004153794763860822,0.0,1.4440931178961025,5.459141052255916,6.0,0.0,2.5,453.8042481219693,1079.8638689211614,432.44565495179063,199.79050624914063,486.53850481010255,486.4336527652253
2570.0000000000005,0.2608620817001945,-41.02840000467893,37.64343478317552,434.2417483981978,37.63235337521781,4.3529629247811386,37.62782916249547,0.033916113168970696,0.5053292324023846,0.2767228730573379,0.37753557552907285,-0.03026526939015639,0.43348725344943423,0.26898561466519044,0.09664319561559334,0.36562881028078376,0.8434591960232435,0.00041538188653997,0.0,1.4441011135418194,5.460091335870686,6.0,0.0,2.5,453.85650731926034,1080.008875772701,432.4466604200405,199.78558696638643,486.5401158815828,486.4335497209832
2580.0000000000005,0.26093833327863897,-40.96293229278129,37.6434493063912,434.11088274446615,37.63236536555971,4.3534943229950045,37.62784116779401,0.032064552472263586,0.505399240483142,0.2787139579584164,0.3776271578476152,-0.030259741249835766,0.43355186506626175,0.2690450822448115,0.09664604528098739,0.36569112752579885,0.8434772330408696,0.00041538410237501914,0.0,1.4441085154896882,5.461012235035014,6.0,0.0,2.5,453.9071998243013,1080.149556121568,432.44763227203447,199.7809396172132,486.54167334182375,486.43344984674735
2590.0000000000005,0.2610122471910124,-40.89943575614424,37.64346386159235,433.98413738022253,37.63237746545305,4.35400867225502,37.627853282242825,0.030315318923101128,0.505467082626728,0.2806390491230104,0.377715922267206,-0.030254381298959743,0.43361454725471865,0.26910277221949214,0.09664875843036073,0.3657515306498529,0.843494603595481,0.0004153862479152191,0.0,1.4441153613503843,5.46190464406692,6.0,0.0,2.5,453.9563705271565,1080.2860327598164,432.4485716736797,199.77654915143464,486.5431790112037,486.4333530470069
2600.0000000000005,0.2610838934036473,-40.837853416749056,37.64347842051551,433.86138155995303,37.63238964431728,4.354506526069031,37.62786547527031,0.02866275418642772,0.5055328247493704,0.2825003740992429,0.37780195370203673,-0.03024918456532077,0.4336753028301253,0.26915870292392857,0.09665133034311593,0.3658100332670445,0.8435113341244056,0.0004153882755013124,0.0,1.4441216864959188,5.462769430711887,6.0,0.0,2.5,454.0040631437462,1080.418425426952,432.449479748132,199.77240135329276,486.5446346456496,486.4332592290428
2610.0000000000005,0.26115333987502026,-40.77812981664079,37.64349295730506,433.74248885877137,37.632401874045776,4.354988419543929,37.62787771877877,0.027101512947297124,0.5055965308136383,0.28430008240871985,0.3778853345966344,-0.030244146227289548,0.4337341761780683,0.2692129180560116,0.09665376553231188,0.3658666835883235,0.8435274499515528,0.0004153901786402852,0.0,1.4441275242010647,5.463607436923724,6.0,0.0,2.5,454.0503202403518,1080.5468507040655,432.4503575774394,199.76848279481243,486.5460419392023,486.433168302828
2620.0000000000005,0.2612206526081852,-40.720210984994,37.64350744831899,433.6273369503239,37.632414128810126,4.355454870010533,37.62788998694853,0.025626545626664665,0.5056582628833933,0.2860402484489555,0.3779661449924844,-0.03023926159181656,0.43379123939297326,0.2692654780892664,0.09665607465130319,0.36592155274056953,0.8435429753090973,0.00041539197862592046,0.0,1.4441329057438566,5.4644194796094325,6.0,0.0,2.5,454.09518325747143,1080.6714221553664,432.45120620422426,199.7647807921765,486.54740252634343,486.4330801809684
2630.0000000000005,0.2612858957023712,-40.66404440524309,37.64352187201665,433.51580744547533,37.63242638494618,4.355906377656368,37.62790225612415,0.02423308203020724,0.5057180811772523,0.2877228743781757,0.3780444625931322,-0.030234526099320647,0.43384645349707385,0.2693163741365911,0.09665824357953806,0.3659746177161292,0.8435579333797586,0.00041539359160451046,0.0,1.4441378605370687,5.465206351295024,6.0,0.0,2.5,454.1386925337104,1080.7922504106436,432.45202663318383,199.76128336441232,486.5487179842912,486.43299477862575
2640.0000000000005,0.2613491314041458,-40.60957898206335,37.64353620881171,433.40778580130257,37.632438620805274,4.35634342611263,37.62791450466548,0.022916615833423748,0.5057760441214528,0.2893498928345366,0.3781203628287489,-0.03022993532545115,0.433900001513014,0.2693657347110554,0.09666030765279472,0.36602604236385006,0.8435723463644004,0.00041539514751442487,0.0,1.4441424162357066,5.465968820863736,6.0,0.0,2.5,454.1808873298769,1080.909443177458,432.4528198325703,199.7579791942643,486.54998983518544,486.432912013439
2650.0000000000005,0.2614104201565196,-40.55676500931583,37.64355044093204,433.30316117289885,37.63245081661248,4.356766483014666,37.62792671280605,0.02167289002505868,0.5058322084004335,0.29092316951869174,0.3781939189179964,-0.03022548495459887,0.433951913744718,0.2694135931357182,0.09666226817693213,0.3660758613126504,0.8435862355201013,0.00041539663122546687,0.0,1.444146598834493,5.466707634225827,6.0,0.0,2.5,454.2218058524021,1081.0231053205912,432.453586735624,199.75485759146235,486.5512195481381,486.43283180548417
2660.0000000000005,0.261469820648394,-40.505554137243735,37.64356455230599,433.20182628505336,37.63246295435138,4.357176000566028,37.62793886253775,0.0204978830384448,0.5058866290074572,0.2924445057025764,0.3782652019301698,-0.030221170815252663,0.4340021649353588,0.2694599478471907,0.09666411409385672,0.36612406194104735,0.8435996212036838,0.00041539797559258607,0.0,1.4441504327662074,5.467423514975849,6.0,0.0,2.5,454.26148527743135,1081.1333389251045,432.4543282419336,199.75190845772423,486.55240854124895,486.432754077165
2670.0000000000005,0.2615273898610404,-40.45589934160344,37.64357852842842,433.1036773272141,37.63247501762845,4.35757241604108,37.62795093747519,0.019387795786656167,0.5059393592921302,0.29391564057846153,0.3783342808435888,-0.030216988838844827,0.4340508963069558,0.2695049002609361,0.0966658714477794,0.3661707717087156,0.843612522918888,0.0004153992739689443,0.0,1.4441539409882012,5.468117165053684,6.0,0.0,2.5,454.29996177349994,1081.24024333895,432.45504521873227,199.74912225410463,486.55355818347294,486.4326787531866
2680.0000000000005,0.2615831831150122,-40.407754891929805,37.64359235626856,433.0086138012564,37.63248699157938,4.3579561523242765,37.62796292276219,0.018339039299974047,0.5059904510081081,0.29533825354542387,0.3784012226043754,-0.030212935077940983,0.4340980547487466,0.2695484307655602,0.09666752302197024,0.3662159537875304,0.8436249593412578,0.00041540043479853904,0.0,1.4441571450713582,5.468789265340547,6.0,0.0,2.5,454.33727052491776,1081.3439152713668,432.45573850215897,199.7464899698312,486.5546697964436,486.4326057604672
2690.0000000000005,0.26163725411519456,-40.36107632098029,37.64360602417669,432.91653846085376,37.63249886277436,4.358327618387989,37.627974804976816,0.017348223146029795,0.5060399543588056,0.2967139663778653,0.378466092182856,-0.03020900569748619,0.43414383688308006,0.2695906744522047,0.09666910725252291,0.3662597817047276,0.843636948377009,0.0004154016066225692,0.0,1.444160065287292,5.4694404762777244,6.0,0.0,2.5,454.37344575433474,1081.4444487957935,432.4564088984114,199.74400309311616,486.55574465620526,486.4325350280886
2700.0000000000005,0.26168965499580016,-40.3158203936402,37.64361952177379,432.8273571355779,37.632510619106256,4.358687209780612,37.62798657201974,0.01641214438723182,0.5060879180427972,0.2980443453412249,0.37852895262978287,-0.030205196977078685,0.4341881339926841,0.2696315764605248,0.0966705946136509,0.3663021710741757,0.8436485071707368,0.00041540264682754047,0.0,1.4441627206758767,5.470071438478044,6.0,0.0,2.5,454.4085207457909,1081.5419354824703,432.4570571849434,199.74165358332667,486.55678399489886,486.43246648722686
2710.0000000000005,0.2617404363628451,-40.27194507762243,37.64363283985417,432.74097871281344,37.63252224969163,4.359035309048124,37.62799821301522,0.01552777723344434,0.5061343892966261,0.29933090316507105,0.37858986512936094,-0.030201505288914632,0.4342310732073412,0.26967122803513094,0.0966720081505301,0.36634323618566106,0.8436596521749508,0.0004154036395503903,0.0,1.4441651291177209,5.4706827733060654,6.0,0.0,2.5,454.44252786641374,1081.636464362486,432.4576841115279,199.73943384496184,486.5577890023295,486.43240007110774
2720.0000000000005,0.2617896473366132,-40.22940951372445,37.64364597030817,432.6573149439824,37.63253374479239,4.359372286210828,37.62800971823263,0.014692263230983826,0.5061794139374323,0.3005751009764026,0.3786488890521794,-0.03019792712757408,0.4342726844803156,0.26970965974020383,0.09667334931214024,0.36638300905234406,0.8436703991428481,0.0004154045769227458,0.0,1.4441673073988568,5.4712750834108315,6.0,0.0,2.5,454.4754985885276,1081.7281220872983,432.4582904013501,199.73733670295383,486.55876082751433,486.4323357149241
2730.0000000000005,0.26183733559295175,-40.188173986799846,37.64365890605868,432.57628043773246,37.63254509575058,4.359698499174556,37.62802107902144,0.013902902028121389,0.5062230364043142,0.3017783501462077,0.37870608200663025,-0.030194459078870754,0.434312969949878,0.2697468845343315,0.09667461341940894,0.36642149795374046,0.8436807631971651,0.0004154054254990397,0.0,1.444169271285716,5.471848953284052,6.0,0.0,2.5,454.5074635112708,1081.8169928869993,432.45887675195826,199.73535537938423,486.5597005801425,486.43227335580326
2740.0000000000005,0.26188354740353326,-40.14819989712143,37.64367164096405,432.4977924850376,37.63255629489032,4.360014294140001,37.628032287713,0.01315714258259959,0.506265299798463,0.30294201405928334,0.3787614998889636,-0.03019109783059548,0.4343520566033633,0.26978299259563177,0.09667582363712873,0.3664588162327605,0.8436907588246996,0.00041540627219045594,0.0,1.4441710355737882,5.472404949803945,6.0,0.0,2.5,454.53845238194646,1081.9031587158283,432.45944383628654,199.73348347138207,486.56060933198967,486.432212932742
2750.0000000000005,0.26192832767459,-40.10944973279908,37.64368416976625,432.4217710262296,37.63256733546442,4.360320006001017,37.62804333756725,0.012452574950543749,0.5063062459217789,0.3040674098051568,0.37881519693140425,-0.03018784015989695,0.43438989098205527,0.2698179617155018,0.09667696303059489,0.36649492474609674,0.8437003999276691,0.0004154070322774704,0.0,1.4441726141516256,5.472943622732487,6.0,0.0,2.5,454.5684941166127,1081.9866992449822,432.4599923035423,199.73171493047255,486.56148811825926,486.4321543865564
2760.0000000000005,0.26197171998562646,-40.07188704182733,37.64369648801138,432.3481385433079,37.63257821157372,4.360615958716664,37.62805422269199,0.011786922432349913,0.506345915315247,0.30515580982716983,0.37886722575018006,-0.03018468294840204,0.4344265167145575,0.2698518296772107,0.09667803634329732,0.366529866020508,0.8437096998416851,0.0004154077148288968,0.0,1.4441740200485924,5.473465505235936,6.0,0.0,2.5,454.5976168210056,1082.0676919400885,432.460522780121,199.73004404282008,486.5623379388994,486.4320976598241
2770.0000000000005,0.2620137666266836,-40.03547640512272,37.643708591994795,432.2768199769322,37.63258891811099,4.36090246569097,37.62806493798684,0.011158034233062608,0.5063843472958524,0.3062084434923236,0.3789176373916924,-0.03018162315549944,0.43446203288451773,0.26988466841464026,0.09667906072748637,0.36656372914212665,0.8437186713610051,0.00041540838283404103,0.0,1.4441752654869902,5.473971114362712,6.0,0.0,2.5,454.62584781073457,1082.1462121141512,432.4610358704612,199.72846541073017,486.56315975984415,486.43204269684406
2780.0000000000005,0.26205450863438073,-40.0001834102566,37.643720478704935,432.207742646757,37.63259945070356,4.36117983011752,37.62807547908584,0.010563878473874412,0.5064215799921646,0.3072264985953552,0.3789664813771311,-0.030178657845169713,0.43449646914873064,0.2699165064476132,0.09668003795501864,0.3665965444026319,0.8437273267625651,0.0004154090337650127,0.0,1.4441763619307153,5.474460951515084,6.0,0.0,2.5,454.6532136309809,1082.2223329792837,432.46153215784847,199.72697393514912,486.5639545142115,486.431989443572
2790.0000000000005,0.26209398582734267,-39.96597462551844,37.6437321457689,432.1408361750456,37.63260980565776,4.361448345327972,37.62808584230186,0.01000253564848208,0.506457650379284,0.30821112281307705,0.3790138057463191,-0.030175784149150783,0.43452981349191666,0.26994734612309546,0.09668096060054857,0.366628306723644,0.8437356778293056,0.0004154096261160728,0.0,1.4441773201290289,5.4749355029138655,6.0,0.0,2.5,454.67974007598485,1082.2961256970077,432.4620122052143,199.72556479912024,486.56472310345663,486.4319378475934
2800.0000000000005,0.26213223684092035,-39.93281757423816,37.64374359140104,432.0760324099864,37.63261997990629,4.361708295116216,37.628096024574056,0.009472192357577567,0.5064925943129182,0.30916342511125094,0.3790596571005725,-0.030172999299111325,0.4345621093562642,0.2699772239607835,0.09668183365561075,0.36665905761639433,0.8437437358713632,0.0004154101722445117,0.0,1.4441781501585638,5.475395240048272,6.0,0.0,2.5,454.70545220835805,1082.3676594310734,432.4624765558834,199.72423345214088,486.56546639849546,486.431887858054
2810.0000000000005,0.26216929916063303,-39.90068071003861,37.64375481435756,432.01326535434464,37.632629970961816,4.361959954063991,37.628106023421374,0.008971135498370586,0.5065264465622228,0.31008447708603626,0.37910408064399953,-0.03017030059970693,0.43459335851355446,0.270006150322506,0.0966826529184953,0.3666888032410013,0.8437515117469626,0.000415410645489963,0.0,1.4441788614625466,5.47584062010742,6.0,0.0,2.5,454.7303743777138,1082.4370013963346,432.46292573430446,199.72297559542127,486.5661852407587,486.43183942563
2820.0000000000005,0.26220520915482787,-39.86953339245997,37.643765813891534,431.95247109514327,37.63263977687081,4.36220358783919,37.628115836896455,0.008497746657440075,0.5065592408417416,0.31097531425655234,0.37914712022377495,-0.030167685436879314,0.4346237014421738,0.27003422148396333,0.09668344512380722,0.36671766660777055,0.8437590158818382,0.0004154111525708334,0.0,1.4441794628892808,5.4762720864047765,6.0,0.0,2.5,454.7545302390509,1082.5042169084252,432.463360246738,199.72178716795236,486.56688044322607,486.43179250247823
2830.0000000000005,0.2622400021073909,-39.83934586238141,37.64377658971188,431.89358773482513,37.63264939617153,4.36243945350418,37.628125463543554,0.008050496880969149,0.506591009843328,0.3118369373409564,0.37918881837041185,-0.030165151268931822,0.43465305657641135,0.270061395512288,0.096684187688713,0.366745583201001,0.843766258288184,0.00041541158873802813,0.0,1.4441799627265368,5.476690068797893,6.0,0.0,2.5,454.77794277130573,1082.569369433479,432.4637805819431,199.7206643332408,486.567552791436,486.43174704220047
2840.0000000000005,0.26227371220517154,-39.81008926810205,37.643787146454486,431.83654945901213,37.632658835292574,4.362667811565473,37.628134909568615,0.00762794399241784,0.506621785235304,0.3126703119066292,0.3792292162857176,-0.030162695628746405,0.4256672235544984,0.26448674102366987,0.09467987391307896,0.35916661493674884,0.8437732460055491,0.0004067973243043352,0.0,1.4441803709539158,5.477094977235595,6.0,0.0,2.5,454.80063425664326,1082.632527127275,432.4641872150862,199.7196034718397,486.5682030431957,486.4317029998468
2850.0000000000005,0.2623063726524744,-39.78173550965198,37.64379746153046,431.7813446482113,37.632668065592135,4.362888857927202,37.62814414689412,0.007228719729766909,0.5066515977190371,0.31347637371249,0.37926835397010455,-0.030160316181763847,0.42286066740202766,0.2627510624232232,0.09405031501993104,0.3568013774431542,0.843780008283275,0.00040408996644394137,0.0,1.4441806867047262,5.477487247864531,6.0,0.0,2.5,454.82262640087976,1082.6936984642691,432.4645805886735,199.71860115347644,486.5688319329129,486.4316603317338
2860.0000000000005,0.2623380157044279,-39.75425729350391,37.64380756662976,431.7278310527272,37.632677114862986,4.363102881878433,37.62815320302117,0.006851535817816057,0.5066804771538361,0.31425602739989245,0.37930627028060226,-0.030158010481216024,0.4351001784120008,0.2703644135368278,0.09676725056954352,0.36713166410637127,0.84378651704144,0.00041576098904131287,0.0,1.4441809222042252,5.477867218284587,6.0,0.0,2.5,454.8439402904734,1082.7530369307542,432.46496117778247,199.7176541428552,486.569440170376,486.43161899556696
2870.0000000000005,0.2623686727365922,-39.727628132257735,37.64381745504017,431.6759958665484,37.63268598429787,4.363310082287512,37.62816207897441,0.006495174128076542,0.5067084525816201,0.3150101467151103,0.37934300301730656,-0.030155776390415667,0.4346685523630672,0.27010408834528304,0.09666610598121235,0.3667701943264954,0.8437927987487392,0.00041532416716124617,0.0,1.4441810902781071,5.478235304876932,6.0,0.0,2.5,454.8645963922776,1082.810552921666,432.4653293546074,199.7167593835213,486.5700284409028,486.43157895000826
2880.0000000000005,0.2623983739464962,-39.70182239503535,37.64382713697577,431.6257943341839,37.63269467875554,4.363510696778462,37.62817077975895,0.006158486282629383,0.5067355519053801,0.31573957363087857,0.379378588539438,-0.03015361165864761,0.4351614798735603,0.27041803977866247,0.0967707230242588,0.3671887628029213,0.8437988649859609,0.0004157715059184605,0.0,1.4441811954384889,5.478591858767004,6.0,0.0,2.5,454.8846145144787,1082.866292449237,432.4656855550846,199.71591399368967,486.5705974049931,486.4315401554509
2890.0000000000005,0.2624271486971931,-39.67681513599916,37.64383658658237,431.57718473159986,37.63270317171103,4.3637049016349465,37.62817927886415,0.00584038274712384,0.5067618022164856,0.3164451238848187,0.3794130621921451,-0.030151514247847896,0.43524628639550034,0.2704781500578971,0.09678472410006551,0.36726287415796255,0.8438047276622541,0.00041582961822673775,0.0,1.4441812339535431,5.478937272415067,6.0,0.0,2.5,454.90401393902886,1082.920298471472,432.4660301792733,199.71511524254052,486.5711477025004,486.43150257327505
2900.0000000000005,0.2624550254381579,-39.65258217421214,37.64384581422689,431.5301047876069,37.63271147278766,4.363892919959767,37.62818758591212,0.005539838765059812,0.5067872297876868,0.31712758476487574,0.3794464582192141,-0.030149482023773544,0.43471135386336673,0.270152894390734,0.09666106213219022,0.36681395652292414,0.8438103888085168,0.00041529637063953377,0.0,1.4441812118465691,5.479271858224763,6.0,0.0,2.5,454.9228133593504,1082.9726369500572,432.4663636235813,199.71436055806583,486.5716799508248,486.4314661661887
2910.0000000000005,0.26248203193399533,-39.629099953835606,37.64385483132517,431.48450380246857,37.63271959207452,4.364074950816189,37.62819571098952,0.005255882809649393,0.5068118602678767,0.3177877199160548,0.3794788100425775,-0.030147513003328186,0.4346727992143988,0.2701358825276557,0.09664791700217923,0.36678379952983486,0.8438158545755283,0.0004152380459864953,0.0,1.444181139139232,5.479595953131366,6.0,0.0,2.5,454.941030988373,1083.0233612311113,432.4666862378924,199.71364750183568,486.5721947486407,486.43143089771866
2920.0000000000005,0.2625081949422457,-39.60634571145897,37.64386363718004,431.4403330039137,37.63272752803236,4.364251182451824,37.628203652565816,0.004987600187064345,0.5068357183406976,0.3184262642231488,0.3795101498597993,-0.030145605273048656,0.43495565988200335,0.27031840845673727,0.09670636835121155,0.36702477680794887,0.8438211308884149,0.00041548741645418367,0.0,1.4441810193797553,5.479909890855993,6.0,0.0,2.5,454.95868442865486,1083.0725227643095,432.4669983812492,199.7129737792177,486.57269267207937,486.4313967327277
2930.0000000000005,0.2625335404739134,-39.58429730390631,37.643872236096975,431.3975538844567,37.63273528430618,4.364421802896516,37.62821141429168,0.004734125163452063,0.506858827997481,0.31904392962820793,0.37954050896590846,-0.030143756943573408,0.4349775512799981,0.2703385413815632,0.0967069246634432,0.3670454660450064,0.8438262272729029,0.0004154881311303322,0.0,1.4441808573790809,5.480213983389035,6.0,0.0,2.5,454.97579080559575,1083.1201617602774,432.46730039908937,199.71233721794445,486.5731742791944,486.4313636370863
2940.0000000000005,0.26255809377175054,-39.56293322051073,37.64388062887447,431.35612102864576,37.63274286076442,4.364586989475185,37.62821899604021,0.004494638832568398,0.506881212506434,0.31964140494977755,0.37956991772572063,-0.03014196619778886,0.4349947947653949,0.270355583330293,0.09670657432957888,0.36706215765987193,0.8438311494229237,0.0004154850306802685,0.0,1.44418065632118,5.480508539403445,6.0,0.0,2.5,454.9923667576719,1083.1663263150351,432.4675926262592,199.7117357636367,486.573640109858,486.43133157767113
2950.0000000000005,0.2625818792413003,-39.54223262782952,37.643888806003446,431.3160086664957,37.63275024770076,4.364746903511332,37.62822638828748,0.004268367896145264,0.5069028943404944,0.32021935475705726,0.37959840548901264,-0.030140231288839917,0.4330765879460046,0.26916949160417425,0.0962760853636388,0.36544557696781305,0.8438359106435379,0.0004136339881513871,0.0,1.4441804154294005,5.48079386569782,6.0,0.0,2.5,455.00842840154513,1083.2110428165413,432.467875391769,199.71116747732543,486.574090684911,486.4313005224533
2960.0000000000005,0.26260492067704766,-39.52217525780866,37.643896799965034,431.27714173998265,37.632757475343965,4.364901746397664,37.628233620726085,0.0040545837615013625,0.5069238954556071,0.32077842298139103,0.37962600087745463,-0.0301385504159839,0.4339512522372078,0.26971904398459984,0.09646659862465216,0.366185642609252,0.8438405021794624,0.00041445105300388,0.0,1.4441801476272644,5.4810702097883,6.0,0.0,2.5,455.0239914184244,1083.2543927051288,432.46814899862585,199.71063052816584,486.5745265088168,486.43127044027807
2970.0000000000005,0.2626272411188725,-39.502741452862864,37.643904599362926,431.2394815297472,37.632764532224805,4.365051655375169,37.62824068244219,0.003852595866590036,0.5069442370600353,0.3213192316704294,0.37965273159493057,-0.03013692202085849,0.4351978952549108,0.2704996406359524,0.09673989689481421,0.36723953753076655,0.8438449301682891,0.00041562385024504934,0.0,1.444179853682158,5.481337891278088,6.0,0.0,2.5,455.03907101905713,1083.2964171722974,432.46841373489264,199.71012318497128,486.5749480688972,486.4312413008423
2980.0000000000005,0.2626488628454719,-39.483912138558445,37.64391220125511,431.20302532115966,37.63277141523122,4.365196788656988,37.62824757013402,0.0036617516537376105,0.5069639396461769,0.32184238229410767,0.37967862442005934,-0.030135344449888635,0.43512674545011193,0.27046099257315886,0.09672037026657529,0.36718136283973424,0.8438492156116667,0.00041553864479032055,0.0,1.4441795328730225,5.48159717415342,6.0,0.0,2.5,455.0536819647708,1083.337117316025,432.4686699069214,199.7096438110932,486.5753558363718,486.4312130749732
2990.0000000000005,0.2626698073734905,-39.46566889470586,37.64391960573672,431.16771620678026,37.63277812341515,4.365337298371742,37.62825428287013,0.0034814373352674006,0.5069830230031959,0.3223484536252954,0.37970370521393,-0.030133816136242327,0.43483441903014336,0.2702846898384021,0.09665179361932136,0.36693648345772345,0.8438533552061959,0.00041524276940494174,0.0,1.444179185624705,5.481848313544448,6.0,0.0,2.5,455.0678385119887,1083.376554861141,432.46891780407657,199.70919086692373,486.5757502646025,486.431185734472
3000.0000000000005,0.2626900957266184,-39.44799375100877,37.64392682175487,431.1335200797421,37.632784664545056,4.365473332647525,37.62826082841645,0.003311070937627392,0.5070015064821202,0.32283800819141106,0.379727999247759,-0.030132335560892894,0.4357269002603246,0.27084467952962754,0.09684667000041296,0.36769134953004046,0.843857354940362,0.00041607881824582446,0.0,1.4441788173842838,5.482091559283788,6.0,0.0,2.5,455.0815545705679,1083.4147661923505,432.4691576860092,199.70876289178355,486.5761317940929,486.4311592517761
3010.0000000000005,0.2627097482828275,-39.43086926007095,37.64393385378515,431.10039693093154,37.63279104332752,4.365605038864032,37.62826721147345,0.003150102010295086,0.5070194088234703,0.3233115902175996,0.37975153101057113,-0.03013090124682094,0.43513503828823374,0.27048185258645013,0.09671173063094016,0.3671935832173903,0.8438612175702592,0.00041549794690646857,0.0,1.4441784311156312,5.4823271579426205,6.0,0.0,2.5,455.0948436471002,1083.4517944257557,432.46938981874234,199.7083585044031,486.5765008509952,486.43113360017696
3020.0000000000005,0.26272878471028555,-39.414278579209565,37.64394070732308,431.0683187811094,37.63279726388768,4.36573255322304,37.62827343618286,0.0029980131387219444,0.5070367481122203,0.32376972322884967,0.3797743241364896,-0.030129511774873663,0.43515417588440847,0.2704986607960987,0.09671269621816704,0.36721135701426566,0.843864950320066,0.0004155010122441748,0.0,1.4441780301725655,5.482555348838787,6.0,0.0,2.5,455.1077187812136,1083.4876693388564,432.46961444868816,199.70797640643835,486.57685784519,486.4311087538941
3030.0000000000005,0.26274722413103907,-39.398205304186085,37.64394738254504,431.03725164684175,37.6328033259902,4.365856008126912,37.628279502310576,0.0028543131144829204,0.5070535419148267,0.3242129153954352,0.3797964015974541,-0.030128165764494952,0.43511644957333057,0.27047996797127466,0.09670112256305603,0.3671810905343306,0.843868557243431,0.00041545025663350426,0.0,1.444177615165415,5.482776366196276,6.0,0.0,2.5,455.12019267449966,1083.5224275401413,432.46983182617913,199.70761536578013,486.5772031745196,486.4310846878716
3040.0000000000005,0.2627650850711037,-39.38263354004073,37.64395388311319,431.00716336844266,37.63280923265898,4.365975533287212,37.62828541288325,0.002718538735337006,0.5070698072506236,0.3246416574468185,0.3798177856479721,-0.030126861869121058,0.43510145294370417,0.2704752553345972,0.09669469647843607,0.3671699518130333,0.8438720425521994,0.00041542166439492706,0.0,1.444177187986611,5.482990431725284,6.0,0.0,2.5,455.1322776353554,1083.556103692826,432.4700421881814,199.7072742201831,486.5775372231152,486.4310613778417
3050.0000000000005,0.26278238549470206,-39.367547867390606,37.643960212889525,430.9780230454781,37.632814987159385,4.366091254104049,37.628291171169614,0.002590252366019285,0.5070855606186767,0.32505642385694955,0.379838497865461,-0.030125598786696628,0.43510973149292326,0.2704848673064233,0.09669353593147267,0.367178403237896,0.8438754104121153,0.0004154157398056992,0.0,1.4441767506097565,5.483197761963936,6.0,0.0,2.5,455.1439856050157,1083.5887311456186,432.4702457629121,199.70695187159544,486.57786036233387,486.43103880027434
3060.0000000000005,0.2627991428156708,-39.35293332984434,37.64396637540528,430.9498010132952,37.63282059244944,4.366203291790498,37.62829678013119,0.0024690405642786573,0.5071008180072569,0.325457673361484,0.3798585591636653,-0.030124375255354607,0.43512398741641134,0.2704980557287394,0.0966937938604936,0.36719184958923295,0.8438786649512667,0.00041541595271473906,0.0,1.4441763047321956,5.483398567353504,6.0,0.0,2.5,455.1553281672023,1083.6203419533324,432.47044277147046,199.7066472826342,486.57817295117417,486.43101693236105
3070.0000000000005,0.26281537391430154,-39.33877542035091,37.64397237400418,430.92246852237054,37.632826051313934,4.366311763598333,37.62830224255609,0.002354512700208033,0.5071155949098664,0.32584584949182727,0.3798779898131245,-0.03012319004756137,0.43513806200219657,0.27051099640560905,0.09669409901789139,0.3672050954235005,0.8438818101406325,0.00041541640980822576,0.0,1.4441758518236725,5.483593051787693,6.0,0.0,2.5,455.16631655859624,1083.6509672295822,432.47063342791887,199.70635947319093,486.57847533669695,486.4309957519982
3080.0000000000005,0.2628310951545648,-39.32506006785414,37.64397821205577,430.89599767063675,37.63283136657908,4.366416783053182,37.62830756127381,0.0022462997432057814,0.5071299063418627,0.32622138110502874,0.3798968094621637,-0.030122041985919168,0.435151304080464,0.27052328867883485,0.09669430419833859,0.36721759287717354,0.8438848497838147,0.0004154164766418272,0.0,1.4441753932430856,5.483781412700296,6.0,0.0,2.5,455.17696167910185,1083.6806372167268,432.4708179391914,199.70608751732,486.5787678544443,486.4309752377515
3090.0000000000005,0.26284632239945205,-39.31177362498599,37.643983892959454,430.8703614227756,37.632836541117214,4.3665184600738485,37.628312739159824,0.002144053039046412,0.5071437668549773,0.3265846828583676,0.37991503715554736,-0.030120929910708583,0.4351641445399124,0.2705352044412128,0.09669450271264017,0.36722970715385295,0.8438877875430554,0.0004154165521792225,0.0,1.4441749302631592,5.483963841406761,6.0,0.0,2.5,455.18727410126695,1083.7093812591495,432.4709965052935,199.70583054020835,486.5790508288083,486.4309553688623
3100.0000000000005,0.262861071003717,-39.29890287716975,37.643989421253934,430.84552529213033,37.63284157973311,4.366616904034288,37.62831778101916,0.002047443645039948,0.5071571905331776,0.32693615509060686,0.3799326913264093,-0.030119852708821785,0.4329072947769364,0.2691359439430695,0.09619046288263464,0.36532640682570416,0.8438906233121933,0.00041325037069386654,0.0,1.4441744646104553,5.484140520839048,6.0,0.0,2.5,455.1972640631415,1083.7372371308943,432.47116932028905,199.70558771626924,486.5793245729437,486.4309361252273
3110.0000000000005,0.2628753558937801,-39.28643496285813,37.643994793310725,430.8214901294489,37.632846475906724,4.366712202884513,37.628322680343594,0.0019561591811907415,0.5071701910519648,0.32727618619622945,0.3799497898896601,-0.03011880932467648,0.43530411460249546,0.27062972487777176,0.09672053221042688,0.3673502570881986,0.8438933719329763,0.00041552692930112704,0.0,1.4441739947636734,5.484311644742888,6.0,0.0,2.5,455.2069415301074,1083.7642030312547,432.47133656663664,199.70535826265353,486.57958939064736,486.4309174872875
3120.0000000000005,0.2628891915609394,-39.274357392993466,37.64400002476353,430.79819917932775,37.632851247339566,4.366804483695205,37.628327454825275,0.001869906293961776,0.5071827817057596,0.3276051522232706,0.3799663502386468,-0.03011779863305719,0.4351800386265553,0.2705561615898738,0.0966905421750075,0.3672467037648813,0.8438960227218275,0.00041539741147450634,0.0,1.4441735250957208,5.484477358474577,6.0,0.0,2.5,455.2163161796559,1083.7903418316137,432.47149843896926,199.70514144172168,486.5798455760004,486.43089943613666
3130.0000000000005,0.26290259196460214,-39.26265816757456,37.644005115063415,430.7756503422414,37.632855891809264,4.366893822981183,37.628332102258554,0.0017884081801184948,0.5071949752933833,0.32792341350852894,0.3799823891300571,-0.030116819698321248,0.4357363598784977,0.27090550011867043,0.09681179881601504,0.3677172989346855,0.8438985882133434,0.00041591770261795646,0.0,1.4441730575293832,5.484637854807943,6.0,0.0,2.5,455.2253973107799,1083.8156551465888,432.47165508724976,199.70493655942113,486.5800934107292,486.4308819534384
