time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3140.0000000000005,0.2629155706712667,-39.25132554107651,37.64401005894281,430.75381089334263,37.63286040422562,4.366980316753144,37.62833661754202,0.001711400872750346,0.5072067842217592,0.32823132175286673,0.3799979228365857,-0.03011587150700734,0.4352757979925536,0.2706225153572295,0.09670719513032473,0.3673297104875543,0.8439010672811132,0.0004154676936323365,0.0,1.4441725877646263,5.484793295611496,6.0,0.0,2.5,455.2341940261929,1083.840179036059,432.47180670549255,199.70474295418992,486.58033316990657,486.43086502147435
3150.0000000000005,0.2629281408337223,-39.24034818543837,37.64401486730328,430.73266033013874,37.63286479449418,4.367064058850019,37.62834101059171,0.0016386375826868973,0.5072182205518665,0.328529215181618,0.38001296714325394,-0.030114953094198427,0.4354589267386921,0.2707396227013079,0.09674567384769443,0.3674852965490024,0.8439034636429006,0.0004156324149105944,0.0,1.4441721198423352,5.484943829702672,6.0,0.0,2.5,455.24271510546504,1083.8639358526907,432.4719534454812,199.70456000600387,486.58056511792006,486.4308486230354
3160.0000000000005,0.26294031519305017,-39.2297151057804,37.64401954397505,430.7121700862169,37.632869066169086,4.3671451381157445,37.62834528495971,0.0015698841880293912,0.5072292959522462,0.3288174212211743,0.3800275373367476,-0.030114063540167994,0.4358707191477433,0.2709988002065993,0.09683501775007264,0.3678338179566719,0.8439057770980724,0.0004160156855145488,0.0,1.44417165476807,5.485089612938452,6.0,0.0,2.5,455.250969070543,1083.8869570746542,432.4720954657354,199.70438712728105,486.5807895107204,486.43083274145295
3170.0000000000005,0.2629521061618732,-39.21941558500362,37.644024089248624,430.6923386956119,37.63287321944106,4.367223634043398,37.62834944084732,0.0015049186485498467,0.5072400217859616,0.32909625805780246,0.38004164830797377,-0.03011320195611233,0.43545276941611777,0.2707419941182573,0.09674008985617946,0.3674820839744367,0.8439080189274707,0.00041560732597028887,0.0,1.4441711928085963,5.485230800572025,6.0,0.0,2.5,455.25896422865407,1083.9092437676354,432.4722329156848,199.70422376106453,486.58100659701427,486.4308173604777
3180.0000000000005,0.2629635257000641,-39.209439266819714,37.64402850243187,430.673128084497,37.63287725283181,4.367299629955198,37.62835347677229,0.0014435312304499348,0.5072504089880416,0.3293660324588359,0.38005531439979406,-0.030112367456979428,0.43547563231838665,0.27075916386101845,0.09674315714638093,0.3675023210073994,0.843910184023132,0.00041561999022198096,0.0,1.4441707317704982,5.485367535013779,6.0,0.0,2.5,455.266708607854,1083.9308381928638,432.472365956225,199.70406938148432,486.5812166166049,486.4308024644819
3190.0000000000005,0.2629745853840183,-39.19977616868832,37.644032794418976,430.654525331241,37.63288117708503,4.367373210126232,37.628357403480734,0.0013855261149728904,0.5072604681674018,0.32962703930536463,0.3800685495013124,-0.030111559198758187,0.4352541325800697,0.2706243058009392,0.09669200065562608,0.36731630645656527,0.8439122778208049,0.000415399725777895,0.0,1.4441702758069257,5.485499947263065,6.0,0.0,2.5,455.2742099467802,1083.9517543505392,432.4724947189715,199.70392349626164,486.58141979989045,486.43078803832503
3200.0000000000005,0.2629852964762921,-39.190416552709216,37.64403696622831,430.63650894115176,37.63288499266354,4.367444448880463,37.628361221439,0.001330716277038846,0.5072702096260608,0.32987956552648257,0.3800813671200887,-0.03011077637540893,0.4352809987675425,0.27064378094364155,0.09669607918199437,0.3673398601256359,0.8439143017171078,0.0004154167791374524,0.0,1.4441698247823638,5.485628179902733,6.0,0.0,2.5,455.2814757949536,1083.9720159382791,432.4726193429109,199.70378563626917,486.581616371083,486.4307740672703
3210.0000000000005,0.26299566988306816,-39.181350979700056,37.64404101920992,430.6190617509831,37.63288870064429,4.367513419835404,37.628364931727205,0.0012789251087497178,0.5072796433372825,0.3301238885507587,0.3800937803345309,-0.030110018187940568,0.435289423489862,0.2706517029043057,0.09669611879717946,0.3673478217014852,0.8439162586500125,0.00041541650155552194,0.0,1.4441693783459757,5.48575236456378,6.0,0.0,2.5,455.2885134707232,1083.9916418153018,432.47273996413855,199.70365535844272,486.5818065469583,486.4307605370592
3220.0000000000005,0.2630057161678985,-39.17257030794016,37.64404495650948,430.60216570643,37.63289230381989,4.367580195593064,37.628368537139295,0.0012299860816256114,0.5072887789618589,0.33036027639582244,0.38010580181192016,-0.03010928386885325,0.4352980242407478,0.2706596500317963,0.09669625364278153,0.36735590367457777,0.843918150823966,0.00041541665279101975,0.0,1.4441689368418906,5.485872626773016,6.0,0.0,2.5,455.29533006217486,1084.010651871476,432.47285671246766,199.70353224480917,486.58199053690646,486.43074743388297
3230.0000000000005,0.26301544557075524,-39.164065674825565,37.64404878129891,430.58580351021055,37.63289580502162,4.367644846007977,37.62837204050869,0.0011837418678055656,0.5072976258635862,0.3305889882630595,0.3801174438309133,-0.03010857267196343,0.4353063437799831,0.2706673406476145,0.09669638048475576,0.3673637211323703,0.8439199804495542,0.0004154167884124277,0.0,1.4441685007541307,5.485989089534428,6.0,0.0,2.5,455.3019324413298,1084.0290651750347,432.47296971243463,199.70341590048048,486.58216854341,486.4307347443529
3240.0000000000005,0.2630248680137856,-39.15582848882133,37.64405249646814,430.5699583713391,37.632899206809455,4.367707438722505,37.6283754443975,0.0011400437996371693,0.5073061931133921,0.3308102748249553,0.38012871828803807,-0.03010788387939556,0.43531434102835753,0.2706747517469684,0.09669648857890374,0.36737124032587215,0.84392174964422,0.00041541686137981177,0.0,1.4441680704024975,5.486101872283314,6.0,0.0,2.5,455.3083272703596,1084.0469002533473,432.4730790850895,199.70330595232528,486.58234076226773,486.4307224554967
3250.0000000000005,0.263033993111846,-39.147850421428274,37.64405610483668,430.5546140252428,37.63290251168348,4.36776803920975,37.62837875130772,0.001098751431072742,0.5073144894995587,0.331024378504992,0.38013963671053935,-0.03010721678566597,0.43532201650706787,0.2706818861135225,0.09669657646780468,0.3673784625813272,0.8439234604514022,0.0004154168645939896,0.0,1.4441676460558028,5.486211090636175,6.0,0.0,2.5,455.3145210077852,1084.0641750679774,432.4731849475467,199.70320204781123,486.5825073828219,486.43071055474894
3260.0000000000005,0.2630428301818813,-39.140123399458325,37.64405960916256,430.53975471804023,37.632905722091934,4.367826710846089,37.628381963689606,0.0010597320625720386,0.5073225235365082,0.33123153375271386,0.3801502102677145,-0.030106570717293835,0.43532949556984585,0.270688824076778,0.09669667046675885,0.36738549454353686,0.8439251148434811,0.0004154169103112799,0.0,1.4441672279465363,5.4863168565935885,6.0,0.0,2.5,455.320519914436,1084.0809070305672,432.47328741309497,199.70310385387933,486.58266858816654,486.43069902992977
3270.0000000000005,0.26305138825214075,-39.132639597299566,37.64406301215477,430.5253651877531,37.63290884044381,4.367883514990353,37.62838508395401,0.0010228603298969574,0.5073303034733526,0.3314319673091859,0.3801604497820232,-0.03010594501063224,0.4353367370907052,0.27069554237741367,0.09669675995390424,0.3673923023313179,0.8439267147232957,0.0004154169521420247,0.0,1.4441668162765495,5.486419278653841,6.0,0.0,2.5,455.3263300594149,1084.0971130223647,432.4733865913186,199.70301105583715,486.5828245553624,486.4306878692447
3280.0000000000005,0.2630596760708956,-39.125391429575245,37.64406631646506,430.5114306500407,37.63291186910006,4.367938511043576,37.62838811446374,0.0009880177859145078,0.5073378373019928,0.3316258984615388,0.3801703657396143,-0.03010533903739088,0.43534371380155584,0.27070202630129453,0.09669683742815578,0.3673988637294503,0.8439282619271331,0.00041541695714119534,0.0,1.4441664112188164,5.486518461940875,6.0,0.0,2.5,455.33195732577934,1084.1128094086964,432.4734825882314,199.70292335636628,486.5829754556309,486.430677061256
3290.0000000000005,0.2630677021150257,-39.118371543957274,37.64406952469657,430.49793678272624,37.6329148103821,4.367991756521064,37.628391057541954,0.0009550925192911565,0.5073451327650937,0.33181353929080615,0.3801799683006755,-0.030104752174452187,0.4353504677805576,0.2707083041855792,0.09669691083243352,0.3674052150180127,0.8439297582268974,0.00041541695874789194,0.0,1.4441660129199363,5.486614508294736,6.0,0.0,2.5,455.33740741607744,1084.1280120549643,432.4735755063919,199.70284047456343,486.5831214545522,486.4306665948887
3300.0000000000005,0.2630754745982827,-39.11157281412776,37.64407263939665,430.484869711034,37.63291766656424,4.368043307104415,37.62839391546474,0.0009239788052468612,0.5073521973637166,0.3319950949131112,0.3801892673093832,-0.03010418382837088,0.43535698560442554,0.2707143697894539,0.09669697582157016,0.36741134561102406,0.8439312053324023,0.00041541693764423374,0.0,1.4441656215021794,5.486707516384513,6.0,0.0,2.5,455.34268585779216,1084.1427363419184,432.4736654450168,199.70276214501175,486.5832627122568,486.4306564594074
3310.0000000000005,0.26308300147924024,-39.10498833315802,37.64407566306133,430.4722160008606,37.63292043987795,4.368093216702789,37.62839669046523,0.000894576760572363,0.507359038364728,0.33217076370704035,0.38019827230350944,-0.030103633414455544,0.4353633509382375,0.2707202771792201,0.09669704965460328,0.3674173268338234,0.8439326048966093,0.0004154169673574237,0.0,1.4441652370655331,5.486797581798044,6.0,0.0,2.5,455.3477980084522,1084.1569971719307,432.4737525000944,199.7026881169552,486.5833993836016,486.43064664441744
3320.0000000000005,0.2630902904692633,-39.09861140669653,37.64407859813311,430.45996262782114,37.632923132509454,4.368141537515328,37.62839938473128,0.0008667920026823593,0.5073656628081312,0.3323407375390275,0.38020699252399554,-0.030103100374390124,0.4353694671024552,0.27072596821588296,0.09669710957047076,0.36742307778635375,0.8439339585104354,0.0004154169495158066,0.0,1.4441648596893517,5.486884797140873,6.0,0.0,2.5,455.35274906089614,1084.1708090027034,432.473836764497,199.7026181534676,486.583531618344,486.4306371398426
3330.0000000000005,0.2630973490399417,-39.09243554674208,37.644081447002776,430.44809698701147,37.63292574660116,4.36818832007441,37.62840200040685,0.000840535375004947,0.5073720775139934,0.3325052019787904,0.3802154369239355,-0.030102584159635622,0.43537544548006746,0.2707315140784808,0.09669717905913158,0.36742869313761223,0.8439352677146651,0.0004154169844739423,0.0,1.4441644894336036,5.486969252129086,6.0,0.0,2.5,455.35754404808694,1084.1841858351088,432.473918328069,199.7025520307021,486.5836595613158,486.43062793592526
3340.0000000000005,0.2631041844304593,-39.08645446535823,37.644084212006966,430.4366068602698,37.63292828424906,4.368233613308064,37.628404539589496,0.0008157226297385024,0.507378289089228,0.3326643365086852,0.38022361417742856,-0.030102084251041102,0.4353811338786914,0.2707368219872768,0.09669722310436672,0.3674340450916435,0.8439365339932718,0.00041541692126739857,0.0,1.4441641263405245,5.487051033673936,6.0,0.0,2.5,455.3621878479635,1084.1971412490675,432.47399727774416,199.7024895371532,486.58378335258857,486.4306190232028
3350.0000000000005,0.2631108036547516,-39.08066206865036,37.64408689543297,430.4254804149972,37.632930747507295,4.368277464588175,37.62840700433484,0.0007922741765469254,0.5073843039342357,0.33281831472373824,0.3802315326882136,-0.030101600127864003,0.4353867268898002,0.27074201474777465,0.09669728374625876,0.36743929849403345,0.843937758780219,0.000415416939996153,0.0,1.4441637704368304,5.4871302259728045,6.0,0.0,2.5,455.3666851881077,1084.2096884038633,432.4740736976311,199.702430472985,486.5839031276232,486.430610392519
3360.0000000000005,0.2631172135083098,-39.075052450960094,37.64408949951447,430.4147061920152,37.6329331383836,4.368319919777491,37.628409396652096,0.0007701148149408255,0.5073901282491826,0.3329673045257664,0.3802392005978612,-0.03010113130068248,0.4353921000399106,0.2707470167035307,0.09669733219548193,0.3674443488990126,0.8439389434611478,0.0004154169164973951,0.0,1.4441634217336627,5.487206910591681,6.0,0.0,2.5,455.3710406502196,1084.221840050885,432.47414766910777,199.7023746493918,486.58401901743,486.4306020349953
3370.0000000000005,0.263123420574952,-39.06961988915484,37.64409202643534,430.4042730880296,37.63293545884304,4.368361023283285,37.628411718507685,0.0007491735029248048,0.507395768040265,0.3331114683128362,0.3802466257939198,-0.03010067728877175,0.43539735079473446,0.2707518901551043,0.09669738898718641,0.3674492791422908,0.8439400893725753,0.0004154169385323532,0.0,1.444163080229259,5.487281166543937,6.0,0.0,2.5,455.3752586745419,1084.2336085525767,432.47421927091466,199.70232188797848,486.5841311487149,486.430593942032
3380.0000000000005,0.26312943123341426,-39.06435883698416,37.64409447832879,430.3941703486069,37.632937710806736,4.3684008180988485,37.62841397182416,0.0007293831116612637,0.5074012291257805,0.33325096316377767,0.38025381591784496,-0.030100237624481,0.4354023824035749,0.2707565765780241,0.09669743155504515,0.3674540081330693,0.8439411978055642,0.0004154169087181338,0.0,1.4441627459092956,5.4873530703735005,6.0,0.0,2.5,455.3793435642228,1084.2450058894915,432.4742885792432,199.70227202019717,486.5842396440207,486.4305861053032
3390.0000000000005,0.26313525166352286,-39.05926391986483,37.6440968572788,430.3843875570576,37.63293989615324,4.368439345852096,37.62841615848133,0.0007106802205498752,0.507406517141844,0.33338594101041963,0.3802607783724416,-0.030099811860168305,0.43540727843829485,0.2707611295305833,0.096697477412248,0.3674586069428313,0.8439422700071073,0.0004154169018765127,0.0,1.444162418747908,5.487422696229032,6.0,0.0,2.5,455.38329948934586,1084.2560436720917,432.474355667808,199.70222488678257,486.5843446218718,486.4305785167344
3400.0000000000005,0.26314088785224626,-39.05432992972095,37.64409916531887,430.37491462245674,37.63294201671701,4.368476646844329,37.628418280314975,0.0006930049064521882,0.5074116375479567,0.3335165488085749,0.38026752032913275,-0.03009939955910568,0.4354120253583077,0.27076554213259285,0.09669752253468189,0.36746306466727474,0.8439433071810163,0.0004154169003238439,0.0,1.4441620987092847,5.4874901159375895,6.0,0.0,2.5,455.38713049092814,1084.26673315352,432.4744206079452,199.7021803372677,486.5844461968917,486.43057116851
3410.0000000000005,0.2631463455998619,-39.04955181972053,37.64410140443374,430.36574177379816,37.63294407428993,4.368512760098554,37.628420339118215,0.0006763005536640776,0.5074165956327054,0.3336429287004421,0.38027404873538095,-0.03009900029752544,0.4354165679969,0.2707697815702894,0.09669755368446908,0.3674673352547585,0.8439443104915904,0.0004154168468126896,0.0,1.4441617857479514,5.487555399078644,6.0,0.0,2.5,455.3908404849898,1084.2770852355234,432.4744834686797,199.7021382294656,486.5845444799504,486.43056405305407
3420.0000000000005,0.2631516305254638,-39.04492469959749,37.64410357656087,430.35685954186863,37.63294607062267,4.368547723395295,37.62842233664296,0.0006605136836128622,0.507421396518837,0.33376521817893945,0.38028037032132367,-0.030098613663881224,0.43542104538326687,0.270773935746842,0.09669760077909073,0.36747153652593273,0.8439452810611772,0.00041541686951092506,0.0,1.4441614798092246,5.487618613050073,6.0,0.0,2.5,455.3944332661647,1084.2871104882904,432.47454431680296,199.70209842905192,486.5846395782771,486.43055716303274
3430.0000000000005,0.2631567480727627,-39.040443830684325,37.644105683589935,430.3482587580296,37.632948007423884,4.368581573312952,37.628424274599,0.0006455937492546582,0.507426045168587,0.3338835502367488,0.3802864916067271,-0.030098239264304997,0.4354253745885656,0.27077795449336023,0.09669764447208536,0.3674755989654456,0.8439462199755219,0.00041541688496342046,0.0,1.444161180832111,5.48767982314041,6.0,0.0,2.5,455.39791251155816,1084.296819151196,432.4746032169457,199.70206080909423,486.58473159558616,486.430550491336
3440.0000000000005,0.2631617035152864,-39.036104621487794,37.64410772736446,430.33993053865504,37.6329498863618,4.368614345270942,37.62842615465571,0.000631492998536487,0.5074305463884996,0.3339980535161544,0.3802924189072649,-0.03009787671186359,0.43542955590613913,0.27078183934998545,0.0966976839261692,0.3674795232761546,0.8439471282821422,0.00041541688924752457,0.0,1.4441608887478878,5.487739092590232,6.0,0.0,2.5,455.4012817841692,1084.306221149824,432.47466023165185,199.7020252496584,486.5848206321921,486.4305440310823
3450.0000000000005,0.2631665019617843,-39.03190262307163,37.64410970968243,430.33186628112,37.63295170906455,4.3686460735582395,37.62842797844234,0.0006181663240454327,0.5074349048343869,0.3341088524505836,0.3802981583409978,-0.030097525634118934,0.4354335757481511,0.27078558318238355,0.09669771524850579,0.3674832984308893,0.8439480069939226,0.0004154168653292567,0.0,1.444160603481862,5.487796482657018,6.0,0.0,2.5,455.404544536452,1084.3153260999727,432.4747154214422,199.70199163743357,486.5849067851178,486.4305377755994
3460.0000000000005,0.2631711483612156,-39.02783352477772,37.644111632294496,430.3240576540064,37.63295347711822,4.368676791375833,37.62842974754605,0.0006055710877603815,0.5074391250159206,0.33421606740728294,0.3803037158343748,-0.03009718567159325,0.43543750374767776,0.270789230568506,0.09669775305340877,0.3674869836219148,0.8439488570898611,0.00041541687569661336,0.0,1.4441603249534865,5.487852052680637,6.0,0.0,2.5,455.40770411364247,1084.3241433182247,432.4747688448862,199.7019598653374,486.58499014821115,486.43053171842655
3470.0000000000005,0.26317564750767214,-39.02389315002696,37.644113496908766,430.3164965849917,37.63295519207151,4.3687065308675415,37.62843146351657,0.0005936670319215409,0.5074432113011595,0.33431981481629686,0.3803090971281506,-0.030096856473107888,0.43544125694223984,0.2707927311510675,0.09669777809277665,0.3674905092438441,0.8439496795146142,0.00041541683737740824,0.0,1.4441600530772687,5.48790586013331,6.0,0.0,2.5,455.41076375700254,1084.3326818351172,432.47482055865936,199.70192983221483,486.5850708122426,486.4305258533072
3480.0000000000005,0.2631800040453578,-39.0200774520531,37.64411530519006,430.3091752551789,37.63295685543487,4.368735323160536,37.628433127865335,0.0005824160903671327,0.5074471679211469,0.3344202073039355,0.38031430778337777,-0.030096537700330828,0.4354449049492095,0.27079612942045267,0.09669780502656015,0.3674939344470128,0.8439504751809589,0.0004154168130827804,0.0,1.4441597877637946,5.4879579606885045,6.0,0.0,2.5,455.4137266071236,1084.3409504011756,432.4748706176138,199.7019014424565,486.58514886501007,486.43052017417926
3490.0000000000005,0.26318422247316503,-39.016382509972544,37.64411705875956,430.3020860940104,37.63295846867984,4.368763198386887,37.628434742064925,0.0005717823128179589,0.5074509989740965,0.3345173538235713,0.3803193531868874,-0.030096229022603893,0.4354484341473908,0.27079941806567254,0.09669783005416083,0.3674972481198334,0.8439512449720803,0.0004154167862293208,0.0,1.4441595289197269,5.4880084082723215,6.0,0.0,2.5,455.4165957069719,1084.3489574921964,432.4749190748264,199.70187460574428,486.58522439144497,486.4305146751706
3500.0000000000005,0.26318830714874425,-39.01280452531182,37.644118759196346,430.29522176693587,37.63296003324061,4.3687901857215365,37.62843630755044,0.0005617317299879687,0.5074547084291527,0.3346113597579006,0.38032423855619807,-0.030095930124332423,0.4354519141382455,0.27080264149458644,0.09669786787857942,0.36750050937316586,0.8439519897402339,0.00041541681973755566,0.0,1.4441592764475215,5.4880572551134605,6.0,0.0,2.5,455.4193740045766,1084.3567113228112,432.4749659816642,199.70184923672983,486.5852974736871,486.4305093505943
3510.0000000000005,0.2631922622934476,-39.00933981776621,37.64412040803888,430.28857516881186,37.63296155051532,4.368816313415209,37.628437825720944,0.0005522322470028485,0.5074583001309219,0.3347023270562204,0.38032896894544493,-0.03009564069930093,0.4354552203139517,0.27080572330372366,0.09669789009828189,0.3675036134020056,0.8439527103086402,0.00041541679136102266,0.0,1.4441590302481586,5.488104551802337,6.0,0.0,2.5,455.4220643563093,1084.364219853603,432.4750113878405,199.7018252547708,486.58536819119354,486.43050419493625
3520.0000000000005,0.263196091996572,-39.00598482152501,37.64412200678544,430.2821394208004,37.63296302186624,4.3688416088185695,37.6284392979396,0.0005432535307363651,0.5074617778033692,0.33479035434515936,0.38033354925047586,-0.030095360442601304,0.4354584500036978,0.2708087250758085,0.09669791761832579,0.3675066426941343,0.8439534074743835,0.0004154167906865852,0.0,1.4441587902184096,5.488150347343037,6.0,0.0,2.5,455.4246695297454,1084.3714907942233,432.47505534146734,199.70180258365968,486.5854366208309,486.4304992028684
3530.0000000000005,0.26319980021878736,-39.00273608238732,37.64412355689297,430.27590785885263,37.632964448618615,4.3688660984123535,37.62844072553252,0.0005347669277284696,0.5074651450529811,0.33487553702042305,0.3803379842129732,-0.03009508907234704,0.43546153407158833,0.27081160483749966,0.09669793439909802,0.3675095392365977,0.8439540820066563,0.0004154167485960619,0.0,1.4441585562544788,5.488194689195892,6.0,0.0,2.5,455.4271922058835,1084.3785316161543,432.475097889104,199.70178115140064,486.5855028369402,486.43049436921297
3540.0000000000005,0.26320339079670096,-38.99959025376885,37.644125059781246,430.2698740283959,37.63296583206467,4.368889807836354,37.62844210979278,0.0005267453660735555,0.5074684053729335,0.33495796737076944,0.38034227842592666,-0.030094826301422017,0.4354645698334757,0.27081442409899026,0.09669796138385568,0.3675123854828459,0.8439547346489864,0.00041541675486036014,0.0,1.4441583282502393,5.488237623328075,6.0,0.0,2.5,455.4296349822429,1084.38534955835,432.47513907581225,199.70176088994657,486.5855669114344,486.4304896889724
3550.0000000000005,0.2632068674465888,-38.99654409357086,37.64412651683244,430.2640316773817,37.632967173462944,4.36891276191534,37.62844345197975,0.0005191632706669225,0.5074715621465473,0.33503773467521114,0.38034643633812887,-0.030094571863457983,0.4354674881402886,0.2708171408158844,0.09669798257078636,0.3675151233866708,0.843955366119717,0.0004154167405427528,0.0,1.444158106097689,5.488279194263554,6.0,0.0,2.5,455.4320003752955,1084.3919516348508,432.47517894520246,199.70174173502187,486.5856289138807,486.4304851572912
3560.0000000000005,0.26321023376800884,-38.993594461001855,37.64412792939015,430.25837475270737,37.6329684740374,4.368934984683108,37.62844475331815,0.0005119964569075819,0.5074746186505736,0.3351149252986261,0.38035046225850194,-0.030094325495497287,0.43547031693666416,0.2708197732960334,0.09669800353842814,0.3675177768344615,0.8439559771140822,0.0004154167294250181,0.0,1.4441578896887108,5.488319445125285,6.0,0.0,2.5,455.4342908229178,1084.398344638568,432.4752175394804,199.7017236258658,486.5856889115677,486.4304807694716
3570.0000000000005,0.2632134932477393,-38.99073831322804,37.644129298762586,430.2528973887337,37.63296973498026,4.368956499413798,37.628446015000975,0.0005052220911920813,0.5074775780588227,0.33518962279481457,0.3803543603608243,-0.030094086939413955,0.43547305641884193,0.2708223225616593,0.0966980237219696,0.3675203462836289,0.8439565683029181,0.0004154167189053665,0.0,1.4441576789133703,5.488358417680843,6.0,0.0,2.5,455.4365086869932,1084.404535153994,432.47525489949936,199.70170650507913,486.5857469695917,486.4304765209676
3580.0000000000005,0.2632166492627174,-38.98797270282836,37.64413062622213,430.24759390623774,37.63297095745164,4.368977328637016,37.6284472381891,0.0004988186008745288,0.5074804434448568,0.33526190798636435,0.3803581346872661,-0.030093855951406567,0.4354757206481246,0.270824798229549,0.09669804565402451,0.3675228438835736,0.8439571403351354,0.00041541671969661057,0.0,1.4441574736621303,5.488396152379892,6.0,0.0,2.5,455.4386562553912,1084.4105295581753,432.47529106479135,199.7016903184238,486.5858031509183,486.4304724073715
3590.0000000000005,0.26321970508421205,-38.9852947742159,37.644131913006845,430.2424588050623,37.63297214258082,4.368997494169662,37.62844842401249,0.0004927655854203294,0.5074832177858122,0.3353318590728236,0.3803617891533926,-0.030093632290970614,0.43547825432230947,0.2708271667517573,0.09669805648289911,0.3675252232346564,0.843957693838464,0.00041541667642785215,0.0,1.444157273824544,5.4884326884031225,6.0,0.0,2.5,455.4407357447216,1084.4163340287853,432.4753260736234,199.70167501464093,486.58585751646166,486.4304684244168
3600.0000000000005,0.2632226638803468,-38.98270176143359,37.64413316031979,430.2374867565322,37.63297329146544,4.369017017132535,37.62844957356953,0.0004870437875865719,0.5074859039647204,0.33539955169555924,0.3803653275511928,-0.030093415727208136,0.43548079633492975,0.2708295153255098,0.09669808649514422,0.367527601820654,0.8439582294186566,0.00041541671905815785,0.0,1.4441570792900509,5.488468063694995,6.0,0.0,2.5,455.44274930206007,1084.42195455253,432.47535996302815,199.70166054529577,486.585910125143,486.4304645679687
3610.000000000001,0.2632255287198837,-38.980190984921535,37.644134369331006,430.232672602404,37.63297440517358,4.369035917976873,37.628450687928954,0.00048163499496922663,0.5074885047739632,0.3354650590380288,0.3803687535536221,-0.03009320603604237,0.43548316652919905,0.27083173270261424,0.09669809514952339,0.3675298278521376,0.8439587476626259,0.00041541667327598514,0.0,1.4441568899482036,5.4885023150064285,6.0,0.0,2.5,455.4446990074481,1084.4273969260978,432.47539276885215,199.70164686462527,486.58596103396576,486.4304608340224
3620.000000000001,0.26322830257502494,-38.97775984908802,37.64413554117992,430.22801134324897,37.63297548474574,4.369054216504253,37.62845176813193,0.0004765220118656544,0.5074910229178536,0.33552845190030206,0.3803720707179628,-0.0300930030012978,0.43548553153093406,0.2708339232772086,0.09669811892327027,0.36753204220047886,0.8439592491360915,0.00041541669564905816,0.0,1.4441567056895792,5.488535477927712,6.0,0.0,2.5,455.44658687577294,1084.4326667691482,432.4754245257896,199.70163392937033,486.5860102980719,486.4304572187028
3630.000000000001,0.2632309883244865,-38.975405839642605,37.644136676972735,430.22349814017457,37.63297653119246,4.369071931884321,37.6284528151896,0.00047168858066015673,0.5074934610154286,0.33558979877358297,0.3803752824894997,-0.030092806415837003,0.43548778053057535,0.27083601887954223,0.0966981327059499,0.3675341515854921,0.8439597343872839,0.00041541667816968474,0.0,1.4441565264048108,5.4885675869309125,6.0,0.0,2.5,455.4484148588412,1084.437769522198,432.4754552674144,199.70162169867223,486.5860579708021,486.4304537182513
3640.000000000001,0.2632335887564125,-38.9731265211008,37.64413777778462,430.21912830736073,37.632977545496125,4.369089082677419,37.62845383008504,0.0004671193467515877,0.507495821603158,0.33564916592484906,0.3803783922050504,-0.03009261606518976,0.43548999691371854,0.27083807208886707,0.09669815452309037,0.36753622661195745,0.8439602039464883,0.0004154166981488911,0.0,1.4441563519836222,5.488598675401136,6.0,0.0,2.5,455.4501848473085,1084.4427104548847,432.47548502622607,199.7016101339068,486.5861041037628,486.430450329036
3650.000000000001,0.2632361065712419,-38.97091953430413,37.64413884465986,430.21489730360383,37.63297852861128,4.3691056868564155,37.628454813773295,0.00046279979613927935,0.5074981071375143,0.33570661745847014,0.3803814030963624,-0.03009243176063592,0.43549211147620526,0.2708400405641163,0.09669816853271562,0.367538209096832,0.8439606583250675,0.0004154166874080257,0.0,1.4441561823186362,5.488628775670121,6.0,0.0,2.5,455.45189867260007,1084.4474946754078,432.4755138336874,199.70159919857815,486.58614874687373,486.4304470475296
3660.000000000001,0.26323854438436406,-38.96878259410568,37.64413987861548,430.21080073228103,37.63297948146791,4.369121761821077,37.62845576718501,0.00045871621762216813,0.5075003199974552,0.3357622153978923,0.38038431829332975,-0.03009225331129528,0.43549411049455833,0.2708419164464135,0.09669817122696145,0.36754008767337487,0.8439610980180352,0.00041541663076140415,0.0,1.4441560173025891,5.48865791904916,6.0,0.0,2.5,455.4535581087112,1084.452127130401,432.4755417202412,199.70158885820385,486.58619194842817,486.4304438703216
3670.000000000001,0.26324090472886275,-38.966713487022794,37.64414088063874,430.20683433641295,37.63298040496908,4.369137324419057,37.62845669122376,0.00045485564874070405,0.507502462486906,0.33581601974782416,0.38038714082726033,-0.030092080523616005,0.43549610508310416,0.2708437694947657,0.09669818683144883,0.3675419563262145,0.8439615235045046,0.0004154166321718502,0.0,1.444155856829525,5.488686135863418,6.0,0.0,2.5,455.4551648740261,1084.4566126104,432.4755687153578,199.70157908018453,486.5862337551495,486.43044079411186
3680.000000000001,0.2632431900580207,-38.964710069062335,37.64414185168902,430.202993992078,37.6329812999925,4.3691523909599255,37.628457586767865,0.00045120585451741135,0.5075045368370577,0.335868088560062,0.38038987363390786,-0.03009191323536697,0.4354980260236771,0.27084555729557375,0.0966981995436888,0.36754375683926255,0.8439619352471645,0.00041541662364581256,0.0,1.4441557007937718,5.4887134554819,6.0,0.0,2.5,455.4567206330015,1084.4609557571875,432.4755948475607,199.7015698337364,486.5862742122357,486.4304378156904
3690.000000000001,0.26324540274782526,-38.96277026353869,37.644142792697885,430.199275705408,37.63298216739082,4.369166977238308,37.628458454670415,0.0004477552598132206,0.507506545208652,0.3359184779999964,0.3803925195564478,-0.03009175124918784,0.435499873450936,0.27084728054704094,0.09669820897380489,0.3675454895208458,0.843962333693431,0.0004154166034071407,0.0,1.4441555490909082,5.488739906345643,6.0,0.0,2.5,455.45822699785646,1084.4651610670453,432.47562014446066,199.70156108974072,486.5863133634127,486.4304349319736
3700.000000000001,0.2632475450994138,-38.96089205898713,37.64414370457063,430.1956756087527,37.63298300799274,4.369181098542072,37.62845929576071,0.00044449293534398743,0.5075084896942417,0.3359672424070368,0.3803950813484325,-0.03009159441620568,0.4355016613666925,0.2708489485524006,0.09669821782385828,0.3675471663762589,0.8439627192760216,0.0004154165829671731,0.0,1.4441554016189002,5.488765515998978,6.0,0.0,2.5,455.4596855302021,1084.4692328950068,432.4756446327791,199.70155282070635,486.5863512509837,486.4304321399458
3710.000000000001,0.26324961934138486,-38.959073507119456,37.644144588186926,430.1921899588969,37.63298382260382,4.369194769677392,37.628460110844735,0.0004414085469193196,0.507510372320255,0.33601443435406964,0.38039756167653815,-0.030091442570835625,0.4355033898965573,0.27085056196634283,0.09669822572773397,0.3675487876940768,0.8439630924144556,0.00041541656066050847,0.0,1.4441552582756572,5.488790311115963,6.0,0.0,2.5,455.4610977426097,1084.4731754567638,432.4756683383836,199.70154500063157,486.58638791587595,486.4304294367048
3720.000000000001,0.2632516275955275,-38.95731275248713,37.64414544694653,430.1888168576161,37.63298461170662,4.3692080037563406,37.628460900607095,0.0004384924242231136,0.5075121950159941,0.33606010387347846,0.38039996307957186,-0.0300912955469812,0.44408614924768464,0.27618892845583803,0.09860355204396916,0.3747924804998072,0.843963454241331,0.0004236018066666199,0.0,1.44415511901866,5.488814317143863,6.0,0.0,2.5,455.46246507558874,1084.476990876022,432.4756912847708,199.7015376051774,486.586423397036,486.43042681948873
3730.000000000001,0.2632535719692419,-38.9556079447401,37.644146268132175,430.185555005554,37.632985373214886,4.369220816556833,37.62846166250844,0.000435734987718206,0.5075139596909576,0.3361043007790272,0.3804022880776505,-0.030091153206683433,0.4290480351845728,0.26683682468478565,0.09526418810331577,0.3621010127881014,0.8439638061326364,0.0004092558157350232,0.0,1.4441549820635942,5.488837564755329,6.0,0.0,2.5,455.4637889657289,1084.4806806338452,432.4757135069961,199.7015306106057,486.58645773325327,486.4304242855408
3740.000000000001,0.26325545448916493,-38.95395732398984,37.64414707375254,430.18239022227937,37.63298611407272,4.3692332188387,37.628462403672415,0.000433128096915425,0.5075156681993056,0.3361470724067317,0.3804045390980455,-0.03009101537975312,0.43542773096012455,0.2708050222865883,0.09668036983450445,0.3674853921210928,0.8439641437415619,0.00041533969512431393,0.0,1.4441548502913406,5.488860062607273,6.0,0.0,2.5,455.4650707793549,1084.4842607170729,432.4757350076905,199.70152399574437,486.58649096134474,486.4304218322311
3750.000000000001,0.26325727720381026,-38.95235910578256,37.64414785599761,430.17932823516514,37.63298683581707,4.369245231560058,37.62846312574811,0.00043066338440667096,0.5075173224045073,0.3361884666648507,0.3804067185925962,-0.03009088193215348,0.43501886334464457,0.27055120841817853,0.09658925665976102,0.3671404650779396,0.8439644714603373,0.00041494822388940105,0.0,1.4441547238661767,5.488881845590129,6.0,0.0,2.5,455.4663119019024,1084.487724646534,432.4757558224658,199.70151773943795,486.58652311858145,486.43041945687406
3760.000000000001,0.26325904195440564,-38.95081166688806,37.64414861252507,430.17635689241223,37.63298753284939,4.369256858690676,37.628463823241205,0.0004283326478571325,0.5075189239711135,0.336228527139383,0.3804088287620185,-0.030090752735191018,0.43738361471590587,0.272022377847678,0.09711399080072472,0.3691363686484027,0.8439647856679957,0.00041720243925928425,0.0,1.4441546003484405,5.488902941326728,6.0,0.0,2.5,455.4675135936656,1084.4910861678604,432.47577597304,199.70151182169823,486.5865542389161,486.4304171570671
3770.000000000001,0.2632607505719544,-38.94931340545901,37.64414934404331,430.1734850655148,37.63298820809124,4.369268114672536,37.62846449887192,0.0004261287162989902,0.5075204745658781,0.3362672967870708,0.3804108717971664,-0.030090627643858166,0.43568110106886737,0.2709639757714338,0.0967356647533076,0.36769964052474136,0.8439650919506366,0.0004155771028790484,0.0,1.4441544802738804,5.4889233650270635,6.0,0.0,2.5,455.4686770983313,1084.494335226089,432.4757954792148,199.70150622425055,486.58658435577377,486.4304149304329
3780.000000000001,0.2632624048179182,-38.947862778328094,37.644150052746845,430.17070416798555,37.6329888619972,4.36927901237209,37.62846515315231,0.0004240446995709135,0.507521975788275,0.33630481694638087,0.3804128498050688,-0.030090506525141336,0.43498659994907024,0.27053247230715105,0.09658116236738104,0.36711363467453206,0.8439653881694632,0.0004149133164326686,0.0,1.4441543632508456,5.488943137758156,6.0,0.0,2.5,455.4698036140346,1084.4974815237058,432.47581436409655,199.7015009297528,486.5866135013273,486.43041277467694
3790.000000000001,0.26326400642921866,-38.94645826913717,37.644150738832046,430.1680131453896,37.63298949453381,4.369289560770937,37.62846578605935,0.00042207392954196626,0.5075234292177542,0.3363411281932258,0.3804147648641564,-0.030090389264785244,0.43576597011180207,0.27101760431213373,0.09675391699649213,0.36777152130862584,0.8439656754616904,0.00041565542988334216,0.0,1.4441542493065072,5.488962282313139,6.0,0.0,2.5,455.4708943181075,1084.5005262429509,432.4758326447041,199.70149592150267,486.5866417071473,486.4304106875224
3800.000000000001,0.2632655570687316,-38.94509842075983,37.644151403004734,430.16540709964687,37.63299010712761,4.369299773191187,37.62846639900752,0.0004202102998078772,0.5075248363654796,0.3363762694850152,0.38041661896356926,-0.03009027573642697,0.435741864915818,0.2710030152787328,0.09674828310033225,0.36775129837906495,0.8439659532143228,0.0004156311865708832,0.0,1.4441541384025527,5.488980816523281,6.0,0.0,2.5,455.47195034190185,1084.5034749166418,432.4758503425292,199.70149118401008,486.5866690035488,486.43040866680656
3810.000000000001,0.2632670583623423,-38.9437818148331,37.6441520467915,430.1628840755605,37.632990701041365,4.3693096600346735,37.62846699326361,0.0004184479738000846,0.507526198711071,0.33641027870237394,0.3804184140490517,-0.030090165821036408,0.43552460558316736,0.2708682839478798,0.09669977204278288,0.3675680559906627,0.8439662220656606,0.00041542274421397504,0.0,1.4441540309219365,5.488998760254788,6.0,0.0,2.5,455.4729727866748,1084.5063297453466,432.4758674739752,199.70148670252908,486.5866954199995,486.4304067104085
3820.000000000001,0.2632685118796847,-38.94250707677575,37.64415267065685,430.1604413708927,37.63299127656192,4.369319231677082,37.62846756911632,0.0004167813792719244,0.5075275176802584,0.3364431925206759,0.3804201519982015,-0.030090059398389712,0.4354897329629539,0.270846972797464,0.09669176519971763,0.3675387379971816,0.8439664822785784,0.0004153883096132896,0.0,1.4441539266306336,5.489016132896666,6.0,0.0,2.5,455.4739627197077,1084.5090937782268,432.475884057876,199.7014824630552,486.58672098503473,486.43040481628486
3830.000000000001,0.2632699191332849,-38.94127288263863,37.64415327515939,430.15807654893047,37.632991834222246,4.369328498130983,37.62846812709886,0.00041520527912553007,0.5075287946473953,0.3364750462353072,0.3804218346204162,-0.030089956353151592,0.4355639415521917,0.27089349126697604,0.09670798601088947,0.3676014772778655,0.843966734178838,0.00041545795848828374,0.0,1.4441538254220632,5.489032952421894,6.0,0.0,2.5,455.4749211689734,1084.5117697642927,432.475900111755,199.70147845239296,486.5867457261149,486.4304029824692
3840.000000000001,0.2632712815914547,-38.94007794702307,37.644153860713786,430.15578679692175,37.63299237446692,4.369337469057996,37.62846866765489,0.0004137147199116953,0.5075300309464361,0.33650587408334326,0.3804234636721284,-0.030089856592155684,0.43551172694591617,0.27086137081865835,0.09669614520575373,0.36755751602441206,0.843966977885895,0.0004154070558286987,0.0,1.444153727166224,5.489049236480923,6.0,0.0,2.5,455.4758491325218,1084.5143608791898,432.4759156527,199.70147465806195,486.5867696698754,486.4304012070344
3850.000000000001,0.2632726006794922,-38.938921022597896,37.64415442806292,430.1535700099281,37.63299289792791,4.369346153923459,37.62846919141764,0.0004123050164821506,0.5075312278725804,0.3365357092557133,0.380425040858373,-0.030089760011321687,0.4355230111878383,0.27086873144243445,0.09669841085107696,0.36756714229351134,0.8439672137897256,0.0004154167557958328,0.0,1.4441536318267936,5.48906500195818,6.0,0.0,2.5,455.4767475788484,1084.5168694971187,432.47593069695193,199.70147106826545,486.5867928421361,486.4303994881246
3860.000000000001,0.26327387777137606,-38.93780090638097,37.644154977651056,430.15142382138174,37.63299340502167,4.369354561769399,37.62846969880365,0.0004109717525011547,0.5075323866739696,0.3365645837326952,0.38042656782271633,-0.030089666504864,0.43554398858763493,0.27088210974607774,0.09670283623216595,0.3675849459782437,0.8439674421181516,0.000415435735197152,0.0,1.4441535392804212,5.48908026542466,6.0,0.0,2.5,455.477617442024,1084.5192982896383,432.4759452604965,199.70146767186532,486.5868152677765,486.4303978239458
3870.000000000001,0.26327511420089544,-38.93671643071846,37.64415551002565,430.14934595878697,37.63299389625582,4.369362701442128,37.628470190320826,0.0004097107417919688,0.5075335085621702,0.33659252852839927,0.3804280461606011,-0.030089575975750904,0.4355609682607508,0.2708929911802938,0.09670638134153002,0.36759937252182384,0.8439676631028118,0.0004154509341021663,0.0,1.4441534494482084,5.48909504276503,6.0,0.0,2.5,455.47845962869593,1084.5216498220857,432.4759593587282,199.7014644583309,486.586836970921,486.4303962127671
3880.000000000001,0.2632763112581044,-38.93566646635082,37.64415602576377,430.1473341809574,37.63299437216796,4.369370581536316,37.628470666506864,0.00040851805067632085,0.5075345947082016,0.3366195735829933,0.3804294774150725,-0.030089488353155502,0.4355639779597328,0.270895173916828,0.09670683183702912,0.3676020057538571,0.8439678769483581,0.00041545283964715656,0.0,1.4441533622708107,5.489109349346052,6.0,0.0,2.5,455.4792750156948,1084.5239266247534,432.4759730064828,199.7014614177256,486.58685797485595,486.43039465288166
3890.000000000001,0.2632774701948763,-38.93464991761846,37.644156525267,430.1453864648863,37.6329948331294,4.369378210016065,37.62847112773368,0.0004073899162904127,0.5075356462537198,0.3366457481021712,0.3804308630842661,-0.030089403463648523,0.4355205457715924,0.27086846260923203,0.09669697791318972,0.36756544052242174,0.8439680839194909,0.0004154104784491821,0.0,1.4441532776910435,5.489123200309507,6.0,0.0,2.5,455.4800644537784,1084.5261309817372,432.4759862178327,199.7014585405804,486.5868783023004,486.4303931427272
3900.000000000001,0.2632785922242154,-38.93366572156082,37.64415700914519,430.14350080474065,37.632995279676905,4.369385595255835,37.628471574538025,0.0004063228419681764,0.5075366642948645,0.33667108003561447,0.38043220461830674,-0.030089321319678675,0.4355255903939946,0.27087189145508056,0.09669789381835817,0.3675697852734388,0.8439682842537906,0.00041541438549742155,0.0,1.4441531955984033,5.489136610037065,6.0,0.0,2.5,455.4808287683132,1084.5282651576308,432.4759990072044,199.70145581806784,486.586897974989,486.4303916806376
3910.000000000001,0.2632796785191319,-38.9327128520363,37.64415747781639,430.141675186066,37.6329957122092,4.369392744846948,37.62847200731901,0.0004053134851460527,0.5075376498970032,0.3366955965507259,0.3804335034206454,-0.03008924181557404,0.4355222685077956,0.27087010753946383,0.0966969586117544,0.3675670661512183,0.843968478146001,0.0004154103411552757,0.0,1.4441531159323515,5.489149592549097,6.0,0.0,2.5,455.4815687560842,1084.5303314275975,432.47601138789565,199.70145324176093,486.58691701405206,486.43039026510047
3920.000000000001,0.26328073020981674,-38.93179031677818,37.64415793181567,430.1399076977456,37.63299613121703,4.369399666470429,37.62847242656777,0.0004043586787361164,0.5075386040984688,0.3367193243116162,0.3804347608429967,-0.03008916473993395,0.43552908461515294,0.2708746199005748,0.09669828055938941,0.36757290045996416,0.8439686658005011,0.00041541599450484976,0.0,1.4441530386336012,5.48916216146614,6.0,0.0,2.5,455.4822851875807,1084.5323319499014,432.4760233731442,199.70145080367013,486.5869354402321,486.4303888947488
3930.000000000001,0.2632817483986915,-38.93089715243039,37.64415837153729,430.1381965084182,37.63299653706433,4.36940636714604,37.62847283264827,0.0004034554769418719,0.5075395278857777,0.3367422881682387,0.38043597820455904,-0.03008909015812833,0.435528824396308,0.2708747224926196,0.09669803745384152,0.3675727599464611,0.8439688474257893,0.0004154149252998744,0.0,1.4441529636401924,5.489174329853313,6.0,0.0,2.5,455.4829788108359,1084.534268793131,432.4760349752586,199.70144849635827,486.5869532728436,486.43038756802514
3940.000000000001,0.2632827341541047,-38.93003242456723,37.64415879746375,430.1365398157232,37.632996930194345,4.3694128541170585,37.62847322600416,0.0004026010337270236,0.5075404222376741,0.336764513390051,0.38043715678156625,-0.030089017980969857,0.43553146141362015,0.27087661858645284,0.09669844348117825,0.36757506206763113,0.8439690232126501,0.00041541664565278335,0.0,1.4441528908816963,5.489186110552168,6.0,0.0,2.5,455.4836503514264,1084.5361439931703,432.4760462067689,199.70144631266297,486.5869705315508,486.43038628354566
3950.000000000001,0.2632836885051376,-38.92919523063577,37.64415920999513,430.13493589588967,37.63299731097467,4.369419134076793,37.6284736070032,0.0004017927064978721,0.5075412880844125,0.3367860234047839,0.380438297806174,-0.03008894811790697,0.4355321823821713,0.2708773148532067,0.09669842979095068,0.3675757446441574,0.8439691933525514,0.000415416563747584,0.0,1.444152820297063,5.489197515839749,6.0,0.0,2.5,455.4843005101939,1084.537959497383,432.4760570793624,199.70144424590129,486.586987234562,486.4303850399804
3960.000000000001,0.2632846124420949,-38.9283847008868,37.6441596095508,430.1333830791791,37.63299767979103,4.36942521361118,37.6284739760313,0.0004010279923818416,0.507542126328543,0.3368068411741092,0.38043940246326263,-0.03008888043331126,0.4355331374100856,0.27087814879848865,0.09669847358057747,0.3675766223790661,0.8439693580260611,0.0004154167295934423,0.0,1.4441527518253563,5.489208557592292,6.0,0.0,2.5,455.4849299625018,1084.5397171921793,432.4760676044745,199.70144228976025,486.58700339973046,486.4303838360916
3970.000000000001,0.26328550694555497,-38.92759998106945,37.644159996541084,430.1318797250036,37.63299803702141,4.369431099180473,37.62847433346672,0.00040030448593597606,0.5075429378573684,0.3368269893775846,0.3804404719241621,-0.030088814950261167,0.43553359137670966,0.27087866346969114,0.09669841146037465,0.36757707493006575,0.8439695174100456,0.0004154164412372807,0.0,1.444152685406095,5.48921924748845,6.0,0.0,2.5,455.4855393716792,1084.5414189312537,432.47607779332617,199.701440438177,486.5870190446973,486.4303826705246
3980.000000000001,0.2632863729357936,-38.9268402587106,37.644160371351305,430.1304242770992,37.63299838301993,4.369436796906768,37.628474679663775,0.00039961997487125695,0.507543723511852,0.33684648923218674,0.3804415072915765,-0.030088751470600528,0.4355348343622736,0.2708796614683617,0.09669852969111296,0.36757819115947465,0.8439696716743595,0.0004154169284265863,0.0,1.444152620982038,5.48922959660564,6.0,0.0,2.5,455.48612936863213,1084.5430664730757,432.476087656558,199.70143868555,486.5870341859516,486.4303815421829
3990.000000000001,0.26328721133738964,-38.926104731991195,37.644160734361854,430.1290151964065,37.63299871813695,4.369442312827459,37.628475014973006,0.000398972307209533,0.5075444841241057,0.33686536202645806,0.3804425096686185,-0.030088690127229256,0.4355354099370461,0.27088023720995785,0.09669850474724288,0.3675787419572008,0.8439698209850078,0.0004154168012669804,0.0,1.4441525584945225,5.489239615898839,6.0,0.0,2.5,455.4867005759701,1084.544661556902,432.4760972046663,199.7014370264501,486.5870488400553,486.4303804496995
4000.000000000001,0.2632880230173427,-38.9253926358239,37.64416108593965,430.1276510160185,37.63299904271018,4.36944765271744,37.6284753397324,0.0003983594871215246,0.5075452204866557,0.3368836277488185,0.3804434800940864,-0.03008863070544976,0.43553566493263113,0.2708806066312768,0.09669841347636365,0.3675790201076404,0.843969965500983,0.00041541638986897976,0.0,1.4441524978905136,5.489249315805239,6.0,0.0,2.5,455.48725358781127,1084.5462058405092,432.476106447678,199.70143545585256,486.5870630225408,486.4303793920692
4010.000000000001,0.2632888088261378,-38.924703225647136,37.64416142644127,430.12633030875065,37.632999357067845,4.3694528221886335,37.628475654270254,0.0003977796220624441,0.5075459333712404,0.33690130598699847,0.3804444195849049,-0.030088573171440203,0.4355363345743916,0.27088122722471714,0.0966984189615491,0.3675796461862663,0.8439701053770106,0.00041541639481152743,0.0,1.4441524391147027,5.48925870648651,6.0,0.0,2.5,455.4877889823196,1084.5477009369151,432.47611539534125,199.70143396896012,486.5870767486396,486.4303783681585
4020.000000000001,0.26328956958702515,-38.924035780438174,37.64416175621081,430.1250516917488,37.6329996615267,4.36945782667118,37.62847595890362,0.00039723091686028056,0.5075466235251074,0.33691841568185055,0.38044532912555895,-0.030088517463013886,0.43553698890053766,0.27088183178997804,0.09669842559335891,0.36758025738333694,0.8439702407624446,0.00041541640533152046,0.0,1.4441523821151918,5.489267797781905,6.0,0.0,2.5,455.488307319391,1084.5491484091308,432.47612405708946,199.70143256124123,486.5870900330741,486.43037737689554
4030.000000000001,0.2632903060914963,-38.92338960604681,37.64416207558251,430.123813834002,37.632999956394585,4.369462671401379,37.628476253940505,0.0003967116871308463,0.507547291667582,0.3369349750523156,0.38044620966284887,-0.030088463509116536,0.4355377666690981,0.2708825068330288,0.09669846403609188,0.3675809708691207,0.8439703718010569,0.0004154165531389574,0.0,1.4441523268409924,5.489276599163475,6.0,0.0,2.5,455.4888091380521,1084.5505497616764,432.47613244201256,199.70143122844263,486.5871028900096,486.43037641726056
