time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4040.000000000001,0.26329101912749586,-38.92276401425852,37.644162384883934,430.122615415281,37.63300024197317,4.369467361553177,37.62847653968264,0.00039622030561758953,0.5075479385117673,0.33695100214436025,0.3804470621383705,-0.030088411319297848,0.4355382240452553,0.27088297651472265,0.0966984356073422,0.36758141212206485,0.8439704986349734,0.000415416414270891,0.0,1.4441522732414,5.489285120023453,6.0,0.0,2.5,455.4892949727208,1084.5519064870211,432.4761405590981,199.7014299664501,486.5871153334752,486.4303754881713
4050.000000000001,0.2632917094302534,-38.92215835864761,37.64416268442756,430.121455197399,37.63300051855016,4.369471902002033,37.62847681641804,0.00039575527455326654,0.5075485647274609,0.33696651389982435,0.3804478874321249,-0.030088360768331768,0.43553881882238255,0.27088352575080626,0.09669844181386512,0.3675819675646714,0.843970621398446,0.00041541642477842505,0.0,1.4441522212683822,5.489293369180473,6.0,0.0,2.5,455.4897653253753,1084.5532199849115,432.4761484168093,199.70142877147475,486.58712737663853,486.43037458872834
4060.000000000001,0.26329237772389386,-38.92157200531671,37.64416297451711,430.12033196437534,37.63300078640528,4.369476297521145,37.62847708442653,0.0003953151664290999,0.5075491709713745,0.33698152692142,0.38044868640987606,-0.030088311826091285,0.43553938458719943,0.27088405122823633,0.09669844557773266,0.36758249680596894,0.8439707402221742,0.00041541642535358167,0.0,1.4441521708745313,5.48930135528343,6.0,0.0,2.5,455.4902206882542,1084.5544916301026,432.4761560234318,199.70142763991217,486.5871390324048,486.43037371796703
4070.000000000001,0.2632930247088876,-38.921004340421945,37.64416325544831,430.11924453960336,37.63300104581097,4.369480552729897,37.62847734398073,0.0003948986219484141,0.5075497578794261,0.33699605727542803,0.3804494599093075,-0.030088264446305857,0.4355398658949036,0.27088451864475693,0.09669843446265282,0.36758295310740974,0.84397085523305,0.0004154163625496265,0.0,1.4441521220141451,5.489309086705987,6.0,0.0,2.5,455.49066153803653,1084.5557227529132,432.47616338698555,199.7014265683292,486.5871503132643,486.4303728749716
4080.000000000001,0.26329365106342245,-38.920454769585774,37.64416352750744,430.1181917836413,37.633001297030944,4.369484672103852,37.628477595344485,0.0003945043709450146,0.5075503260673162,0.3370101205066476,0.38045020874145946,-0.030088218577589032,0.4355404153681989,0.27088502310016166,0.09669844223135897,0.36758346533152064,0.84397096655375,0.00041541638139160487,0.0,1.4441520746422043,5.489316571556458,6.0,0.0,2.5,455.4910883362785,1084.556914641703,432.47617051523673,199.70142555349855,486.5871612312975,486.43037205886094
4090.000000000001,0.26329425744418944,-38.91992271725943,37.644163790971945,430.1171725930292,37.63300154032079,4.3694886599732286,37.628477838773534,0.00039413119804976304,0.5075508761312152,0.33702373166380534,0.3804509336916614,-0.030088174169122794,0.4355409359461359,0.27088550439767906,0.09669844721568696,0.367583951613366,0.8439710743029347,0.0004154163887742259,0.0,1.4441520287152798,5.489323817685715,6.0,0.0,2.5,455.49150152992206,1084.5580685442255,432.4761774157024,199.7014245923575,486.5871717982016,486.43037126877823
4100.000000000001,0.2632948444869967,-38.91940762615681,37.64416404611103,430.1161858997186,37.63300177592856,4.36949252053489,37.62847807451611,0.00039377796565531753,0.507551408648312,0.3370369053039326,0.3804516355202472,-0.030088131183674705,0.43554142766521525,0.270885962724969,0.09669844930883971,0.3675844120338088,0.8439711785955698,0.0004154163842205453,0.0,1.4441519841910804,5.489330832695373,6.0,0.0,2.5,455.49190155172624,1084.5591856682604,432.4761840956618,199.7014236820178,486.5871820252909,486.43037050389046
4110.000000000001,0.2632954128074737,-38.91890895667146,37.64416429318528,430.11523066918875,37.63300200409441,4.3694962578468335,37.62847830281245,0.0003934435895303068,0.507551924177484,0.33704965551629584,0.3804523149634359,-0.030088089561786543,0.4355418905608983,0.2708863982638075,0.09669844840733918,0.36758484667114666,0.8439712795427431,0.00041541636726857134,0.0,1.4441519410282808,5.489337623944664,6.0,0.0,2.5,455.4922888207224,1084.5602671837155,432.47619056215984,199.7014228197456,486.5871919235151,486.43036976340414
4120.000000000001,0.26329596300172525,-38.91842618628502,37.64416453244738,430.1143059001588,37.63300222505112,4.369499875841257,37.62847852389552,0.0003931270479142768,0.5075524232598417,0.33706199593569863,0.38045297273407047,-0.030088049270091236,0.43554236628111137,0.27088683707191474,0.09669845365001549,0.3675852907219303,0.8439713772521505,0.00041541637716191774,0.0,1.4441518991864086,5.489344198560332,6.0,0.0,2.5,455.4926637426743,1084.5613142229836,432.47619682201366,199.70142200295285,486.5872015034716,486.4303690465368
4130.000000000001,0.26329649564688484,-38.91795880908779,37.64416476414215,430.1134106226746,37.63300243902434,4.369503378322634,37.62847873799108,0.0003928273803808224,0.5075529064192853,0.3370739397568628,0.3804536095223151,-0.030088010262034004,0.4355428132454224,0.27088725343799086,0.09669845570075472,0.36758570913874566,0.8439714718277677,0.0004154163737765072,0.0,1.4441518586270377,5.489350563441292,6.0,0.0,2.5,455.4930267104463,1084.5623278830717,432.4762028818274,199.7014212291952,486.5872107754112,486.4303683525384
4140.000000000001,0.26329701130179384,-38.9175063351922,37.644164988507065,430.11254389775905,37.63300264623298,4.369506768976692,37.62847894531818,0.0003925436689655726,0.5075533741630864,0.33708549974659263,0.3804542259964448,-0.03008797250134876,0.435543245357238,0.27088765615431726,0.09669845754521472,0.367586113699532,0.8439715633703222,0.0004154163699231972,0.0,1.4441518193117415,5.489356725268294,6.0,0.0,2.5,455.4933781044666,1084.563309225999,432.4762087479913,199.70142049616456,486.58721974925874,486.43036768067617
4150.000000000001,0.26329751050751693,-38.91706829027382,37.64416520577212,430.1117048165911,37.633002846889035,4.3695100513699,37.628479146088885,0.00039227504811378816,0.507553826982362,0.3370966882616244,0.38045482280346926,-0.030087935943754477,0.43554366264761846,0.27088804538062783,0.09669845909237747,0.3675865044730053,0.843971651977417,0.0004154163651960202,0.0,1.4441517812034022,5.489362690509552,6.0,0.0,2.5,455.4937182930712,1084.564259279728,432.47621442669146,199.70141980166767,486.5872284346146,486.4303670302488
4160.000000000001,0.26329799378793284,-38.91664421505919,37.64416541615999,430.1108924987019,37.633003041197696,4.369513228955668,37.628479340508605,0.0003920207159353594,0.5075542653526347,0.33710751725959653,0.38045540056985216,-0.03008790055139343,0.43554406514679295,0.2708884212716804,0.09669846025403078,0.3675868815257112,0.8439717377432798,0.00041541635920165745,0.0,1.444151744267003,5.489368465427276,6.0,0.0,2.5,455.49404763292006,1084.5651790401907,432.47621992391817,199.7014191436484,486.58723684077216,486.4303664005752
4170.000000000001,0.2632984616502822,-38.91623366484313,37.64416561988696,430.1101060919732,37.633003229358415,4.369516305077411,37.62847952877681,0.00039177988276151154,0.5075546897343065,0.3371179983117827,0.38045595990215286,-0.030087866285725795,0.43554448062638645,0.27088880123180625,0.0966984671041032,0.36758726833590943,0.843971820759287,0.00041541637801982366,0.0,1.4441517084668476,5.489374056085012,6.0,0.0,2.5,455.49436646935095,1084.5660694713,432.4762252454678,199.70141852013276,486.58724497672233,486.4303657909925
4180.000000000001,0.2632989145856895,-38.91583620904501,37.64416581716211,430.10934477121856,37.633003411563934,4.369519282973556,37.628479711086406,0.00039155183463890353,0.5075551005731457,0.3371281426178712,0.38045650138764514,-0.030087833115487683,0.4355448397585237,0.2708891422696976,0.09669846416159757,0.3675876064312952,0.8439719011137737,0.0004154163551309087,0.0,1.4441516737693971,5.489379468353491,6.0,0.0,2.5,455.49467513673983,1084.5669315065286,432.4762303969556,199.7014179292921,486.5872528511672,486.430365200858
4190.000000000001,0.26329935306966046,-38.915451430753514,37.64416600818828,430.10860773740046,37.63300358800126,4.369522165775379,37.62847988762453,0.0003913358711997717,0.5075554983007223,0.3371379610123313,0.3804570255949308,-0.03008780100367403,0.43554521192676826,0.2708894876621868,0.09669846674467794,0.3675879544068648,0.8439719788922173,0.00041541635632887287,0.0,1.4441516401415129,5.48938470791677,6.0,0.0,2.5,455.49497395884265,1084.5677660498116,432.4762353838125,199.7014173693657,486.58726047252617,486.43036462955433
4200.000000000001,0.2632997775625767,-38.91507892631586,37.644166193161965,430.1078942169512,37.6330037588516,4.369524956518376,37.628480058572414,0.0003911313481239631,0.5075558833348924,0.3371474639839107,0.3804575330745252,-0.030087769916974597,0.4355455971576426,0.27088983754528584,0.09669847477574631,0.3675883123210322,0.8439720541773404,0.0004154163812680281,0.0,1.444151607551191,5.489389780277747,6.0,0.0,2.5,455.4952632491269,1084.5685739763132,432.4762402112979,199.70141683870656,486.5872678489473,486.4303640764809
4210.000000000001,0.26330018851021825,-38.91471830486248,37.644166372273595,430.1072034609368,37.63300392429052,4.369527658139646,37.628480224105815,0.0003909376461024294,0.5075562560802305,0.33715666168200187,0.38045802435947257,-0.030087739820487517,0.4355458845069942,0.2708901230324077,0.09669846354251677,0.3675885865749245,0.843972127049272,0.00041541632377256897,0.0,1.444151575967453,5.489394690764812,6.0,0.0,2.5,455.4955433111279,1084.56935613334,432.47624488450526,199.7014163357433,486.58727498831774,486.43036354106073
4220.000000000001,0.2633005863381672,-38.914369193092085,37.64416655573522,430.1065397745653,37.633004084438085,4.369530272782527,37.628480384079296,0.0003907541596390729,0.5075566169227875,0.33716556379482654,0.3804584999586306,-0.030087710687496383,0.46471619981976686,0.2890328690877337,0.10317468435619633,0.39220755344393,0.8439721997985905,0.0004432381404102213,0.0,1.4441515453183342,5.48939944478218,6.0,0.0,2.5,455.4958144347433,1084.5701076212467,432.4762494071705,199.70141585898548,486.58728189816526,486.43036302273134
4230.000000000001,0.26330097142481446,-38.914031254677774,37.644166711337,430.10588745934655,37.63300423817721,4.369532804687879,37.62848053816086,0.00039058032928096503,0.5075569662034337,0.33717417905961605,0.3804589603237402,-0.030087682485770983,0.4329266126847167,0.26926125491847097,0.09611679933730438,0.36537805425577535,0.8439722658534408,0.00041291747855979016,0.0,1.444151514974067,5.489404047025971,6.0,0.0,2.5,455.4960768811597,1084.5708462923014,432.4762537901289,199.70141540704807,486.58728858528553,486.4303625210063
4240.000000000001,0.2633013442280556,-38.913704102211256,37.644166877053806,430.1052611786454,37.63300439005132,4.369535256001996,37.62848069013213,0.0003904158979821659,0.5075573043467745,0.3371825175076424,0.3804594060046759,-0.030087655180352613,0.4372393625751757,0.27194369234086824,0.09707423217430282,0.3690179245151711,0.8439723320924128,0.0004170305987692933,0.0,1.4441514870424044,5.489408499278284,6.0,0.0,2.5,455.49633095120606,1084.5715554534668,432.4762580258768,199.70141497891484,486.58729505744634,486.43036203528766
4250.000000000001,0.26330170515172435,-38.913387369114815,37.64416703444007,430.104654425876,37.633004535851015,4.369537629068134,37.62848083596495,0.00039026000791864135,0.5075576317102577,0.3371905886364175,0.3804598374821316,-0.030087628751914508,0.43596440730405783,0.27115081998559426,0.09679110542862017,0.3679419254142144,0.8439723960254351,0.0004158142790966197,0.0,1.4441514593643774,5.489412812725617,6.0,0.0,2.5,455.4965769295824,1084.5722425145384,432.4762621295336,199.70141457282048,486.587301322048,486.43036156504263
4260.000000000001,0.2633020545812263,-38.91308071862832,37.644167186796736,430.1040668690784,37.63300467625491,4.369539924881849,37.628480976507184,0.0003901122405522983,0.5075579486454108,0.3371984011683935,0.3804602552172437,-0.030087603163451604,0.4369575534078961,0.27176860456591745,0.09701153576488475,0.36878014033080225,0.843972457861483,0.000416761239315038,0.0,1.444151432289857,5.489416988699475,6.0,0.0,2.5,455.4968150778024,1084.5729078440847,432.47626610125167,199.7014141876556,486.5873073858661,486.43036110977647
4270.000000000001,0.26330239285670265,-38.91278385373664,37.644167334169104,430.10349823978066,37.63300481251893,4.369542148437631,37.628481112846906,0.00038997226153014713,0.5075582554618585,0.3372059628001125,0.3804606596169486,-0.030087578388986454,0.4365210406240837,0.27149720067740013,0.09691456104781294,0.36841176172521306,0.843972517793194,0.00041634462871649415,0.0,1.444151406069352,5.489421030676851,6.0,0.0,2.5,455.49704562652306,1084.573551745681,432.4762699472564,199.70141382246183,486.58731325487537,486.43036066904614
4280.000000000001,0.2633027203321514,-38.912496464865846,37.64416747680384,430.10294771113513,37.63300494455289,4.369544301144799,37.62848124495064,0.0003898396458907882,0.5075585524809918,0.3372132815410964,0.3804610511046337,-0.030087554404303773,0.4356408470215023,0.27094984344314343,0.09671908433310047,0.367668927776244,0.8439725757812068,0.0004155048541426847,0.0,1.44415138069985,5.489424943597669,6.0,0.0,2.5,455.4972688161512,1084.5741751551122,432.47627367043054,199.70141347616897,486.5873189352988,486.430360242388
4290.000000000001,0.26330303735789734,-38.91221824449696,37.644167615115954,430.1024147790505,37.63300507233851,4.369546384852924,37.62848137280899,0.0003897139754371892,0.5075588400205756,0.33722036534737754,0.38046143009913264,-0.03008753118626828,0.43557591355095154,0.27090953999847844,0.09670461016465891,0.36761415016313737,0.8439726319259286,0.00041544266614662215,0.0,1.4441513561212105,5.4894287317285935,6.0,0.0,2.5,455.4974848855008,1084.5747786421662,432.47627727431114,199.70141314774352,486.58732443331405,486.43035982934526
4300.000000000001,0.2633033442634024,-38.91194890351471,37.64416774907345,430.10189887566605,37.633005196093656,4.369548402068688,37.628481496634606,0.0003895948955801032,0.5075591183795415,0.33722722169295594,0.38046179699436417,-0.03008750870935728,0.43555010381173925,0.2708935671912152,0.09669882393235112,0.3675923911235664,0.8439726862800917,0.00041541780173087294,0.0,1.4441513323080812,5.489432398857559,6.0,0.0,2.5,455.49769405909154,1084.5753628498608,432.47628076306887,199.70141283625543,486.58732975473015,486.4303594294889
4310.000000000001,0.2633036413725885,-38.91168815807589,37.64416787881612,430.1013994441887,37.63300531595088,4.369550354839703,37.62848161656021,0.00038948204729649666,0.5075593878519356,0.33723385791483906,0.3804621521776711,-0.030087486951572373,0.4355508423265527,0.2708941037150377,0.096698933611721,0.36759303732675874,0.843972738895904,0.00041541826635877794,0.0,1.4441513092560283,5.489435948926939,6.0,0.0,2.5,455.4978965573548,1084.575928408348,432.476284140229,199.70141254080224,486.5873349052438,486.4303590423946
4320.000000000001,0.2633039289965978,-38.91143573513394,37.64416800444125,430.1009159552924,37.633005432006826,4.369552245236889,37.62848173268232,0.0003893750972565613,0.5075596487199912,0.3372402810668973,0.3804624960210488,-0.03008746588830036,0.4355495134866452,0.2708933519679703,0.09669858603684017,0.3675919380048105,0.8439727898262974,0.0004154167668438457,0.0,1.444151286924864,5.4894393856724255,6.0,0.0,2.5,455.4980925923344,1084.576475916762,432.4762874094488,199.70141226053852,486.5873398903354,486.43035866766047
4330.000000000001,0.26330420743785354,-38.911191369410886,37.64416812607736,430.1004479000293,37.633005544378896,4.369554075246128,37.62848184511845,0.0003892737292403581,0.5075599012581211,0.3372464980001837,0.3804628288860909,-0.030087445498111265,0.4355493076806189,0.27089329631462966,0.09669848946752364,0.36759178578215335,0.8439728391250305,0.00041541634586006546,0.0,1.4441512652906,5.489442712690902,6.0,0.0,2.5,455.4982823700405,1084.5770059511322,432.476290574176,199.70141199465823,486.587344715326,486.4303583048891
4340.000000000001,0.2633044769891637,-38.910954804090885,37.64416824384951,430.0999947870912,37.63300565318268,4.369555846795208,37.62848195398424,0.0003891776508453404,0.5075601457320251,0.3372525153428114,0.38046315112291273,-0.030087425755652927,0.43554940652654817,0.2708934278324616,0.09669846215726424,0.36759188998972575,0.8439728868447438,0.00041541622261778304,0.0,1.4441512443310671,5.489445933478521,6.0,0.0,2.5,455.49846608991214,1084.5775190675172,432.4762936377493,199.70141174240564,486.58734938536537,486.43035795370434
4350.000000000001,0.2633047379340132,-38.91072579051928,37.64416835787911,430.0995561395801,37.63300575853015,4.369557561747911,37.62848205939178,0.00038908656648573015,0.5075603823989177,0.3372583395109814,0.38046346307045353,-0.030087406641143843,0.4355497822986952,0.27089372935097644,0.0966984978987873,0.36759222724976376,0.8439729330358685,0.0004154163704434949,0.0,1.444151224025802,5.489449051422923,6.0,0.0,2.5,455.49864394505306,1084.5780158056843,432.476296603399,199.70141150305304,486.5873539054352,486.4303576137345
4360.000000000001,0.26330499054688244,-38.91050408792617,37.64416846828456,430.09913149625805,37.63300586053073,4.3695592219126524,37.62848216145047,0.0003890002256525804,0.5075606115078369,0.33726397671466657,0.3804637650568852,-0.03008738814168055,0.43555001887650663,0.2708939421319594,0.09669850425719846,0.3675924463891578,0.8439729777474371,0.0004154163922304601,0.0,1.444151204354398,5.489452069803576,6.0,0.0,2.5,455.49881612244394,1084.578496687688,432.47629947425736,199.7014112759285,486.5873582803592,486.4303572846181
4370.000000000001,0.26330523509351755,-38.91028946322345,37.64416857518061,430.0987204106637,37.63300595929029,4.3695608290368,37.62848226026632,0.00038891836857146705,0.5075608332999171,0.3372694329628416,0.38046405739995753,-0.030087370235321487,0.43555017176018335,0.2708941007631748,0.09669849350606717,0.367592594269242,0.8439730210269341,0.00041541634069933294,0.0,1.4441511852974145,5.489454991797118,6.0,0.0,2.5,455.4989828030952,1084.578962218863,432.4763022533499,199.70141106038432,486.5873625148042,486.4303569660085
4380.000000000001,0.2633054718311574,-38.910081690760336,37.6441686786781,430.09832245029406,37.633006054911114,4.369562384814742,37.628482355941614,0.0003888407524073045,0.5075610480085619,0.3372747140713841,0.38046434040723537,-0.030087352895009193,0.4355503658055248,0.27089428296652696,0.09669849331837103,0.367592776284898,0.84397306292019,0.0004154163347267961,0.0,1.4441511668363771,5.489457820477412,6.0,0.0,2.5,455.4991441622508,1084.5794128887612,432.4763049436101,199.70141085581247,486.587366613288,486.4303566575781
4390.000000000001,0.26330570100890566,-38.90988055202183,37.644168778884726,430.09793719664367,37.63300614749257,4.369563890885445,37.628482448575845,0.0003887671559255068,0.507561255859768,0.33727982566841774,0.3804646143765445,-0.030087336110568685,0.43555057328446695,0.27089447156101787,0.09669849749275357,0.36759296905377137,0.843973103471704,0.0004154163476657468,0.0,1.4441511489528691,5.4894605588213485,6.0,0.0,2.5,455.49930036960586,1084.5798491710998,432.4763075478761,199.70141066163376,486.58737058018073,486.43035635899525
4400.000000000001,0.26330592286790694,-38.90968583547814,37.644168875904526,430.0975642445841,37.633006237130736,4.369565348836318,37.62848253826505,0.0003886973697149188,0.5075614570723374,0.33728477320170214,0.38046487959621206,-0.03008731986670909,0.4355507248548704,0.2708946234813224,0.09669849059038696,0.36759311407170936,0.8439731427245238,0.000415416313185182,0.0,1.444151131628928,5.489463209711346,6.0,0.0,2.5,455.49945158942825,1084.58027152446,432.47631006889605,199.70141047731155,486.5873744197125,486.4303560699468
4410.000000000001,0.2633061376416278,-38.90949733632569,37.64416896983837,430.0972032016464,37.63300632391862,4.369566760202986,37.62848262510241,0.0003886311831138301,0.5075616518580905,0.3372895619440328,0.38046513634536816,-0.030087304136714007,0.4355509314999186,0.2708948078150408,0.0966984972086144,0.3675933050236552,0.8439731807202525,0.00041541633694948946,0.0,1.4441511148473296,5.489465775937106,6.0,0.0,2.5,455.49959798077447,1084.5806803931073,432.47631250933057,199.7014103023141,486.58737813598,486.4303557901305
4420.000000000001,0.26330634555608234,-38.90931485628926,37.644169060784165,430.0968536880586,37.63300640794673,4.369568126471847,37.62848270917836,0.0003885684106990084,0.5075618404220892,0.3372941969972203,0.3804653848942487,-0.03008728891637702,0.435551054520586,0.2708949383557764,0.0966984865131296,0.36759342486890584,0.8439732174991943,0.0004154162864891826,0.0,1.4441510985910213,5.489468260199544,6.0,0.0,2.5,455.499739697619,1084.5810762069343,432.4763148717514,199.7014101361673,486.5873817329445,486.43035551924777
4430.000000000001,0.26330654683012605,-38.909138203375726,37.644169148836426,430.09651533585605,37.63300648930225,4.369569449085077,37.62848279058021,0.0003885088671040649,0.5075620229628809,0.3372986832981724,0.3804656255045076,-0.030087274160962352,0.4355511910280154,0.2708950755595085,0.09669848002411496,0.36759355558362333,0.8439732531002978,0.0004154162542495783,0.0,1.4441510828444848,5.489470665114482,6.0,0.0,2.5,455.4998768890674,1084.5814593824773,432.47631715865543,199.70140997840008,486.58738521443945,486.4303552570345
4440.000000000001,0.26330674167532314,-38.90896719199023,37.644169234086746,430.0961877897323,37.63300656806963,4.369570729433121,37.628482869392485,0.0003884523861188427,0.5075621996724098,0.3373030256216793,0.38046585842909125,-0.030087259899232777,0.4355514520040139,0.2708952885073638,0.09669850234258348,0.36759379084994726,0.8439732875613503,0.0004154163459114472,0.0,1.4441510675916334,5.489472993210144,6.0,0.0,2.5,455.50000969924815,1084.581830321962,432.47631937244944,199.7014098285762,486.5873885841738,486.43035500317694
4450.000000000001,0.26330693029737656,-38.9088016416785,37.644169316624335,430.0958707038848,37.63300664433141,4.369571968871128,37.62848294569768,0.0003883988013058115,0.5075623707373156,0.33730722860497053,0.3804660839139536,-0.030087246084860908,0.4355515600363918,0.27089540471367884,0.09669849184166161,0.36759389655534047,0.8439733209189442,0.00041541629672108823,0.0,1.444151052817347,5.489475246944437,6.0,0.0,2.5,455.50013826830445,1084.58218941685,432.4763215154786,199.70140968628473,486.5873918457477,486.430354757436
4460.000000000001,0.2633071128945697,-38.9086413784795,37.64416939653478,430.0955637450612,37.63300671816645,4.369573168700697,37.628483019574766,0.0003883479689648084,0.5075625363374634,0.3373112967174165,0.38046630219613337,-0.030087232709718137,0.4355517509470994,0.27089557090162064,0.0966985008409886,0.3675940717426092,0.8439733532083904,0.00041541633143871474,0.0,1.4441510385069591,5.48947742868728,6.0,0.0,2.5,455.5002627313323,1084.5825370444045,432.4763235899988,199.70140955113112,486.58739500263187,486.43035451954535
4470.000000000001,0.2633072896591417,-38.90848623372486,37.64416947390138,430.0952665901824,37.63300678965175,4.3695743301891525,37.62848309110073,0.0003882997328332749,0.5075626966472725,0.3373152342932144,0.38046651350549127,-0.030087219763856865,0.4355519137776045,0.27089571810942265,0.09669850467120707,0.3675942227806297,0.843973384463937,0.0004154163440802968,0.0,1.4441510246452935,5.489479540735999,6.0,0.0,2.5,455.5003832193224,1084.5828735703749,432.4763255982019,199.70140942274205,486.587398058191,486.4303542892523
4480.000000000001,0.26330746077721806,-38.908336044143034,37.644169548804975,430.0949789264654,37.633006858861904,4.369575454560732,37.62848316035033,0.0003882539616597569,0.5075628518355918,0.3373190455238273,0.38046671806455135,-0.030087207232497803,0.43555193756905675,0.27089577737347326,0.09669847866402409,0.36759425603749735,0.8439734147186874,0.0004154162286665604,0.0,1.444151011219617,5.4894815853147065,6.0,0.0,2.5,455.500499859066,1084.5831993488712,432.4763275422053,199.70140930076968,486.5874010156831,486.4303540663168
4490.000000000001,0.26330762642876854,-38.90819065182717,37.64416962132354,430.09470045141967,37.63300692586888,4.369576542997436,37.62848322739545,0.0003882105213506293,0.5075630020656889,0.3373227344640668,0.38046691608847105,-0.030087195106830222,0.43555226621035503,0.2708960248215603,0.0966985213360382,0.36759454615759846,0.8439734440046843,0.000415416408420112,0.0,1.444150998215889,5.489483564574357,6.0,0.0,2.5,455.50061277319855,1084.583514722338,432.47632942405727,199.7014091848773,486.58740387825287,486.4303538504973
4500.000000000001,0.2633077867887256,-38.90804990331012,37.64416969153315,430.0944308711868,37.63300699074303,4.369577596652221,37.6284832923065,0.00038816929622953467,0.5075631474962655,0.3373263050509081,0.38046710778640547,-0.030087183360762992,0.4355522477650709,0.2708960550208599,0.09669848791662108,0.36759454293748095,0.8439734723530915,0.00041541626140287986,0.0,1.4441509856204109,5.4894854806049125,6.0,0.0,2.5,455.5007220809025,1084.583820023469,432.4763312457509,199.70140907475587,486.5874066489592,486.4303536415789
4510.000000000001,0.2633079420257306,-38.90791365061935,37.6441697595065,430.0941699021336,37.63300705355128,4.369578616633419,37.62848335515052,0.00038813016180938575,0.5075632882803045,0.33732976108069573,0.3804672933599661,-0.03008717198889599,0.4355524925758876,0.270896247623842,0.09669851387936015,0.36759476150320214,0.8439734997938397,0.000415416369604798,0.0,1.4441509734215288,5.4894873354217,6.0,0.0,2.5,455.50082789709165,1084.5841155733754,432.47633300920654,199.7014089700954,486.58740933074887,486.430353439336
4520.000000000001,0.26330809230308566,-38.90778175047848,37.64416982531483,430.0939172699237,37.63300711435955,4.369579604013609,37.628483415993394,0.0003880930160562457,0.5075634245659554,0.3373331062273337,0.38046747300440087,-0.03008716098423747,0.43555258451618056,0.27089634385882994,0.0966985068087607,0.36759485066759057,0.843973526356,0.00041541633600553974,0.0,1.444150961606283,5.489489130976381,6.0,0.0,2.5,455.50093033303375,1084.5844016826616,432.4763347162788,199.70140887062985,486.5874119264763,486.4303532435523
4530.000000000001,0.2633082377795272,-38.907654063623134,37.64416988902709,430.09367270779296,37.63300717323148,4.369580559839847,37.62848347489885,0.0003880577519339568,0.5075635564971981,0.33733634406212326,0.3804676469094741,-0.03008715032751752,0.4355527177919348,0.2708964645554118,0.09669850979224176,0.3675949743476536,0.8439735520678235,0.0004154163457047208,0.0,1.4441509501633618,5.489490869166104,6.0,0.0,2.5,455.50102949688704,1084.5846786533316,432.4763363687797,199.7014087760764,486.58741443891154,486.4303530540264
4540.000000000001,0.26330837860788114,-38.90753045595429,37.64416995070927,430.09343595888697,37.633007230228,4.3695814851142805,37.62848353192783,0.00038802426632855713,0.5075636842127017,0.33733947802090825,0.3804678152579196,-0.030087140020100375,0.43555271208638824,0.270896497603432,0.09669848276920606,0.3675949803726381,0.843973576956464,0.0004154162265986693,0.0,1.4441509390804868,5.489492551816625,6.0,0.0,2.5,455.5011254927889,1084.5849467762162,432.47633796844514,199.70140868619103,486.5874168707251,486.43035287054846
4550.000000000001,0.2633085149368922,-38.90741079696511,37.64417001042645,430.09320677304726,37.633007285409214,4.369582380818315,37.6284835871404,0.0003879924740886054,0.5075638078473877,0.33734251144898053,0.38046797822755746,-0.030087130026061004,0.4355529003170167,0.2708966501029728,0.09669849962460572,0.3675951497275785,0.8439736010482877,0.0004154162960933329,0.0,1.4441509283465734,5.489494180705606,6.0,0.0,2.5,455.50121842209137,1084.5852063345342,432.47633951697054,199.70140860073093,486.5874192245123,486.4303526929461
4560.000000000001,0.2633086469098522,-38.90729496091561,37.64417006824073,430.09298490966074,37.63300733883248,4.369583247891456,37.6284836405941,0.0003879622816498341,0.5075639275312275,0.3373454475650419,0.3804681359896884,-0.030087120358132324,0.4355530328104124,0.27089676680432745,0.0966985049015324,0.3675952717058598,0.8439736243688764,0.000415416315942775,0.0,1.4441509179512764,5.4894957575453995,6.0,0.0,2.5,455.50130838244974,1084.5854576007168,432.47634101598345,199.70140851946363,486.5874215027729,486.4303525210135
4570.000000000001,0.26330877459547825,-38.90718289006245,37.64417007608457,430.09276952893913,37.63300739322758,4.369584094911829,37.62848369436295,0.0003879338025285506,0.5075640433291084,0.33734828785884474,0.3804682886269984,-0.0300871110067078,0.25799108920491853,0.16046027744271885,0.05727740289605766,0.21773768033877647,0.8439736465697488,0.0002460634480863976,0.0,1.444150908560914,5.489497285658615,6.0,0.0,2.5,455.50139541869737,1084.5857016282073,432.4763424747168,199.701408442473,486.5874237066584,486.43035235466385
4580.000000000001,0.2633088982284638,-38.90707437221246,37.64417019579753,430.09256287318885,37.633007437965325,4.369584885793472,37.62848373984049,0.000387906191122056,0.5075641554459778,0.3373510377446109,0.3804684364186316,-0.030087101966955743,0.49251753095695705,0.3063265064279712,0.10934532121651482,0.415671827644486,0.8439736689917197,0.0004697469724965111,0.0,1.4441508979940636,5.489498759581068,6.0,0.0,2.5,455.5014796956383,1084.5859355329114,432.47634385215537,199.70140836850643,486.58742584038737,486.4303521935829
4590.000000000001,0.26330901789632166,-38.90696933319171,37.64417023733711,430.0923601677322,37.63300748769055,4.369585680589353,37.628483789743214,0.00038788045367255114,0.5075642639691842,0.3373536991387027,0.38046857947026314,-0.03008709319499303,0.4587855109811992,0.28534655126450365,0.10185634910744217,0.38720290037194577,0.8439736894564075,0.00043757438173010606,0.0,1.4441508885456074,5.489500189949126,6.0,0.0,2.5,455.5015612708741,1084.5861651280204,432.4763452242946,199.70140829879,486.58742790543647,486.4303520376871
4600.000000000001,0.2633091337545236,-38.9068676412503,37.644170286766446,430.09216651527424,37.63300753602262,4.369586446160156,37.62848383792663,0.0003878559943473192,0.5075643690383641,0.3373562753975534,0.38046871796811904,-0.03008708471134014,0.4506649715412223,0.28029592615201565,0.10005346203372228,0.38034938818573794,0.8439737104150493,0.0004298291850449656,0.0,1.444150879602944,5.48950157389811,6.0,0.0,2.5,455.50164024671153,1084.5863844491005,432.47634654487285,199.70140823244668,486.58742990440646,486.43035188674577
4610.000000000001,0.26330924591109817,-38.90676919663835,37.64417032887247,430.09197782786384,37.633007581400165,4.3695871833438105,37.628483883294365,0.00038783264108133153,0.5075644707493364,0.3373587690766726,0.3804688520406204,-0.03008707649581765,0.4299629567801088,0.26742011418166195,0.09545732628394749,0.36287744046560944,0.8439737301629726,0.0004100842059173972,0.0,1.4441508707209891,5.489502914726927,6.0,0.0,2.5,455.5017167006254,1084.5865981603845,432.4763478194384,199.7014081691771,486.5874318392898,486.4303517406288
4620.000000000001,0.26330935447796266,-38.90667390254501,37.644170375334895,430.091795355399,37.63300762527984,4.369587896319558,37.62848392721438,0.0003878104560612882,0.5075645692047703,0.33736118265204595,0.3804689818218208,-0.030087068544219164,0.4268673024481337,0.2654947661196479,0.09477003160665964,0.36026479772630754,0.8439737493599229,0.00040713158909055273,0.0,1.4441508621443973,5.489504211938993,6.0,0.0,2.5,455.5017907077991,1084.5868048208033,432.4763490521708,199.70140810898292,486.5874337120071,486.4303515991895
4630.000000000001,0.2633094595757329,-38.90658165318038,37.64417042195482,430.09161868649113,37.63300766775319,4.369588586405996,37.6284839697168,0.000387789366072866,0.5075646645139257,0.3373635188273738,0.38046910745591384,-0.030087060847563407,0.4288389736244064,0.2667210953654165,0.0952077490404976,0.3619288444059141,0.8439737679320753,0.0004090120188336268,0.0,1.4441508538450307,5.489505467618528,6.0,0.0,2.5,455.5018623503889,1084.587004905348,432.47635024531905,199.70140805168845,486.58743552465785,486.43035146226896
4640.000000000001,0.2633095613201254,-38.90649234706703,37.64417046722511,430.091447643274,37.63300770890638,4.3695892545107435,37.628484010892926,0.0003877693260960768,0.507564756781828,0.33736578019738767,0.3804692290812552,-0.0300870533931743,0.43104577530109695,0.2680936659999915,0.09569766887962243,0.363791334879614,0.8439737859059075,0.00041111670990227845,0.0,1.4441508458214685,5.489506683240904,6.0,0.0,2.5,455.5019317072064,1084.58719861872,432.47635140037943,199.7014079971557,486.58743727925247,486.43035132971903
4650.000000000001,0.26330965980869336,-38.906405898482966,37.64417051103938,430.0912820708618,37.633007748787776,4.3695899014265365,37.628484050793496,0.0003877502791738152,0.507564846096847,0.337367968951412,0.380469346814428,-0.03008704618144975,0.433006663820646,0.2693132876506086,0.09613299326952253,0.3654462809201311,0.8439738033027159,0.0004129868592415444,0.0,1.4441508380442087,5.489507859966125,6.0,0.0,2.5,455.5019988448177,1084.5873861366094,432.47635251872185,199.70140794525048,486.58743897749304,486.4303512014085
4660.000000000001,0.2633097551534699,-38.906322209103045,37.64417055315902,430.09112178035775,37.633007787457146,4.369590527961179,37.6284840894824,0.00038773217562493295,0.5075649325606832,0.3373700876015846,0.3804694607894001,-0.03008703919920208,0.4338343896157409,0.26982812555137475,0.0963167415615496,0.3661448671129244,0.8439738201418957,0.0004137762389739688,0.0,1.4441508305034745,5.4895089991238715,6.0,0.0,2.5,455.5020638395888,1084.5875676735109,432.4763536017188,199.70140789583684,486.5874406213303,486.43035107719487
4670.000000000001,0.2633098474496695,-38.90624119534766,37.64417059397187,430.0909666151116,37.63300782489266,4.369591134449763,37.62848412693513,0.00038771496082290474,0.507565016259646,0.337372138281296,0.3804695711199725,-0.030087032442565945,0.4347450989127464,0.2703945752726555,0.09651891373115212,0.3669134890038076,0.8439738364421385,0.0004146447676499939,0.0,1.4441508231938656,5.48951010184868,6.0,0.0,2.5,455.50212675642587,1084.5877434060774,432.47635465005567,199.70140784878603,486.58744221242,486.4303509569496
4680.000000000001,0.2633099368002817,-38.906162766893175,37.644170633248336,430.09081640032394,37.6330078611137,4.369591721500342,37.62848416317578,0.00038769859185094896,0.5075650972872099,0.3373741232983889,0.38046967792929703,-0.030087025893976715,0.4349897613709301,0.27054676901447106,0.09657321556630977,0.3671199845807808,0.8439738522206861,0.00041487804617202896,0.0,1.444150816120441,5.4895111694016805,6.0,0.0,2.5,455.5021876654761,1084.5879135328244,432.4763556648312,199.70140780397048,486.587443752552,486.4303508405496
4690.000000000001,0.2633100232964013,-38.90608684377981,37.64417067124593,430.09067098414647,37.63300789617372,4.369592289761272,37.62848419825478,0.0003876830205626902,0.5075651757259757,0.33737604469229154,0.3804697813262608,-0.03008701956463256,0.4351667618336939,0.27065687889947854,0.09661249609033647,0.36726937498981493,0.8439738674944411,0.00041504679327721407,0.0,1.444150809270866,5.48951220285096,6.0,0.0,2.5,455.50224662883863,1084.5880782252411,432.4763566471298,199.70140776128713,486.5874452433122,486.4303507278596
4700.000000000001,0.26331010706571034,-38.90601331392273,37.64417070821568,430.09053014523295,37.63300793025167,4.36959284052324,37.62848423235052,0.00038766821319313754,0.507565251691711,0.3373779053188173,0.3804698814634917,-0.030087013435831977,0.43547415687954033,0.27084808848333564,0.09668072633231427,0.3675288148156499,0.8439738822832482,0.0004153399082798764,0.0,1.4441508026142174,5.48951320364705,6.0,0.0,2.5,455.50230373355447,1084.5882377335638,432.47635759893217,199.70140772061205,486.58744668691537,486.4303506187196
4710.000000000001,0.26331018815805834,-38.905942133640906,37.644170743810825,430.090393818884,37.63300796312344,4.369593373263513,37.62848426524029,0.0003876541185263704,0.5075653252297284,0.3373797062974404,0.3804699784006195,-0.03008700748995352,0.43554876661438485,0.27089451392799346,0.0966972757926188,0.36759178972061224,0.8439738966040083,0.0004154110029645189,0.0,1.4441507961880689,5.489514172528516,6.0,0.0,2.5,455.5023590135541,1084.5883921318236,432.47635851982255,199.70140768184984,486.58744808423046,486.43035051308095
4720.000000000001,0.26331026665840546,-38.9058732284189,37.64417077824318,430.09026184427,37.63300799494238,4.36959388894104,37.628484297077215,0.0003876407085385836,0.5075653964170489,0.33738144952889115,0.3804700722392159,-0.030087001738820614,0.4355532515902484,0.2708973238106294,0.09669825714927596,0.36759558095990547,0.8439739104639381,0.00041541521721099694,0.0,1.4441507899692283,5.489515110454136,6.0,0.0,2.5,455.50241252670094,1084.5885416017795,432.47635941121774,199.70140764491995,486.5874494367332,486.43035041081407
4730.000000000001,0.2633103426494418,-38.905806525579465,37.644170811565765,430.09013409402183,37.63300802575348,4.369594388178996,37.6284843279032,0.00038762794576996384,0.507565465328655,0.3373831368656397,0.38047016307811393,-0.030086996175498367,0.43550147230388303,0.2708651388380689,0.09668674759903696,0.3675518864371059,0.8439739238829405,0.0004153657706394727,0.0,1.4441507839453038,5.48951601839633,6.0,0.0,2.5,455.50246432944215,1084.5886862876123,432.4763602741789,199.70140760972663,486.58745074586295,486.43035031181296
4740.000000000001,0.2633104161774293,-38.90574198454832,37.64417084354417,430.0900103485584,37.63300805539716,4.369594870707657,37.62848435762048,0.0003876158070283964,0.5075655320065016,0.33738476934638584,0.3804702509726075,-0.030086990789470747,0.4352023600443949,0.2706791216267382,0.09662032748748291,0.367299449114221,0.8439739368066684,0.00041508042863396894,0.0,1.4441507781103835,5.489516897082126,6.0,0.0,2.5,455.50251445328337,1084.5888264386217,432.4763611086035,199.7014075761984,486.5874520124248,486.4303502160229
4750.000000000001,0.2633104873613594,-38.905679501120005,37.64417087574816,430.0898907783674,37.633008084277456,4.369595338154909,37.628484386521365,0.0003876042648016664,0.5075655965586058,0.3373863496234435,0.380470336064999,-0.030086985577099767,0.4380284851207332,0.27243688128330656,0.09724774926249936,0.3696846305458059,0.8439739494200023,0.00041777582783655777,0.0,1.4441507724758935,5.489517747418347,6.0,0.0,2.5,455.5025629791532,1084.5889618582648,432.4763619165341,199.70140754424668,486.587453238476,486.4303501232863
4760.000000000001,0.2633105562651581,-38.90561901862258,37.64417090759388,430.0897749908677,37.63300811239768,4.36959579160083,37.6284844145984,0.00038759328361948064,0.507565659042679,0.33738787914199975,0.38047041843161433,-0.03008698052582304,0.4422318387655444,0.27505122386869973,0.09818093304391917,0.37323215691261896,0.8439739616090676,0.000421784779060031,0.0,1.4441507669833982,5.489518570505595,6.0,0.0,2.5,455.5026099510648,1084.589092992602,432.4763626999974,199.70140751379932,486.5874544251397,486.43035003352327
4770.000000000001,0.2633106229689885,-38.90556046715244,37.64417093784649,430.08966285656095,37.63300813943497,4.369596229833519,37.62848444163001,0.0003875828152786198,0.5075657195316428,0.33738935968273154,0.3804704981683558,-0.03008697564655449,0.44515577877662826,0.2768698200063112,0.09883007138482329,0.37569989139113447,0.8439739733888851,0.0004245734725705632,0.0,1.444150761662172,5.489519367427931,6.0,0.0,2.5,455.5026554233082,1084.5892199909676,432.47636345752966,199.70140748474927,486.5874555737993,486.4303499466193
4780.000000000001,0.2633106875308825,-38.90550379665567,37.644170943647474,430.08955386658494,37.633008166403215,4.369596655785188,37.62848446825649,0.0003875728942261958,0.507565778079062,0.33739079252114834,0.3804705753447842,-0.030086970915590427,0.37216635128604497,0.23147321001819385,0.08262550839925907,0.3140987184174529,0.8439739845691703,0.0003549587531159114,0.0,1.4441507567672147,5.489520139724164,6.0,0.0,2.5,455.5026994347526,1084.5893434784584,432.4763641920833,199.70140745710228,486.5874566854413,486.4303498625116
4790.000000000001,0.2633107500063748,-38.90544895521642,37.64417098562789,430.0894491551716,37.633008192299165,4.369597072487977,37.62848449425872,0.00038756347112212097,0.5075658347343665,0.3373921789813608,0.38047065002686886,-0.030086966329633924,0.4171583150701664,0.25945650306553286,0.09261426696558776,0.35207077003112064,0.8439739957524326,0.0003978704065410029,0.0,1.4441507521702874,5.489520888328968,6.0,0.0,2.5,455.50274202572024,1084.5894620411873,432.476364911923,199.7014074307782,486.58745776109754,486.43034978112814
4800.000000000001,0.2633108104913431,-38.905395863468016,37.644171012277354,430.08934786427335,37.633008216296005,4.369597464883725,37.62848451842913,0.0003875544143170373,0.5075658895825884,0.337393521082106,0.3804707223295088,-0.030086961909375987,0.41909455967317016,0.2606607882234108,0.09304412644910567,0.35370491467251647,0.8439740066021196,0.00039971707942515895,0.0,1.4441507469655903,5.489521609071971,6.0,0.0,2.5,455.50278325784114,1084.5895767607033,432.47636559076216,199.7014074055521,486.58745880233135,486.4303497023219
4810.000000000001,0.26331086905315115,-38.905344458098455,37.644171051176514,430.0892486967013,37.63300823905583,4.369597845949443,37.62848454147184,0.000387545750299978,0.5075659426872894,0.33739482043313274,0.38047079233309333,-0.030086957623836952,0.461157275713061,0.28682220505329864,0.10238255323155492,0.3892047582848536,0.8439740166368372,0.0004398349106303948,0.0,1.444150742171303,5.489522307596872,6.0,0.0,2.5,455.5028231802944,1084.5896890483618,432.47636625138387,199.70140738144144,486.58745981039607,486.4303496260281
4820.000000000001,0.2633109257688203,-38.90529467370493,37.644171060646535,430.08915433929377,37.63300826405194,4.369598224733352,37.628484565273695,0.00038753761913312706,0.5075659941184596,0.33739607870023747,0.3804708601298932,-0.030086953468469343,0.40862518566551986,0.25414926609311794,0.09071977741566611,0.34486904350878406,0.8439740270710494,0.00038973168588925033,0.0,1.4441507377290463,5.489522985448048,6.0,0.0,2.5,455.5028618438637,1084.5897959480185,432.47636690201733,199.70140735857944,486.58746078657987,486.4303495521425
4830.000000000001,0.26331098064714,-38.90524650167902,37.64417108599306,430.08906127193194,37.633008283672325,4.3695985765527325,37.62848458596567,0.0003875296812907436,0.5075660438826073,0.3373972961015852,0.38047092573021046,-0.030086949451686,0.4212951341886174,0.2620295041813089,0.09353265073743151,0.35556215491874044,0.8439740364044942,0.0004018157737650408,0.0,1.4441507331966932,5.489523642106008,6.0,0.0,2.5,455.5028992552411,1084.5899013523272,432.47636751547753,199.70140733652704,486.5874617310562,486.43034948064707
4840.000000000001,0.2633110337590492,-38.90519988023036,37.64417110766956,430.0889721122832,37.633008306433965,4.369598929763072,37.628484608600814,0.00038752233746208725,0.5075660920458476,0.33739847421594504,0.38047098921903616,-0.03008694556035607,0.41240864311047,0.2565024587543297,0.09155973230908515,0.34806219106341485,0.843974045835361,0.00039334012555019193,0.0,1.4441507291023186,5.489524275722488,6.0,0.0,2.5,455.5029354624098,1084.5900023365646,432.4763681235737,199.70140731576325,486.5874626450481,486.43034941145487
4850.000000000001,0.26331108518934115,-38.90515473486971,37.64417115163175,430.0888854635208,37.6330083271942,4.369599269105493,37.6284846300638,0.0003875153005878929,0.5075661386834478,0.3373996149328491,0.38047105069760634,-0.03008694179254689,0.47563432388457033,0.2958264372010129,0.10559659175328684,0.40142302895429977,0.8439740548491604,0.0004536423982695914,0.0,1.4441507249189272,5.489524889265965,6.0,0.0,2.5,455.5029705232207,1084.59010042845,432.476368710612,199.70140729588837,486.5874635300208,486.4303493444546
4860.000000000001,0.2633111349721507,-38.9051110371064,37.644171183829926,430.08880134499066,37.63300834533056,4.369599584829189,37.62848464817899,0.0003875083703519522,0.5075661838274769,0.3374007189705708,0.3804711102069762,-0.030086938151896447,0.5091518316232686,0.3166730657841565,0.11303787446716372,0.4297109402513202,0.8439740634563243,0.00048561010816679646,0.0,1.4441507210092936,5.489525483778323,6.0,0.0,2.5,455.5030044597991,1084.5901956782973,432.4763692597866,199.7014072766278,486.5874643865324,486.430349279595
4870.000000000001,0.26331118314504176,-38.90506875159235,37.64417118065642,430.08872071164535,37.633008366979965,4.369599909280055,37.628484669403285,0.0003875020722716727,0.507566227512129,0.33740178724258385,0.38047116779178775,-0.030086934621351705,0.4352269019526107,0.27069458492150295,0.09662563580399779,0.3673202207255008,0.8439740720933102,0.0004151032170394315,0.0,1.444150717413038,5.4895260603883,6.0,0.0,2.5,455.5030372995973,1084.5902870540615,432.47636981648657,199.70140725863405,486.5874652152932,486.430349216839
4880.000000000001,0.2633112297875142,-38.90502780729733,37.6441712113423,430.08864154844247,37.63300838571895,4.369600214021716,37.62848468719528,0.00038749583666231047,0.5075662698066381,0.3374028215444582,0.3804712235467266,-0.030086931208302303,0.4650914024802041,0.28926918168116184,0.1032559068458995,0.39252508852706136,0.8439740800062813,0.0004435868251025464,0.0,1.4441507133416849,5.489526617151057,6.0,0.0,2.5,455.50306909778345,1084.590376692214,432.4763703434232,199.7014072411505,486.5874660177017,486.43034915607353
4890.000000000001,0.2633112749535601,-38.90498816200136,37.64417121553884,430.0885661127917,37.63300840433919,4.369600512517764,37.62848470667468,0.0003874900775713286,0.5075663107653319,0.33740382295161453,0.3804712775373509,-0.03008692789524048,0.4184784914912724,0.26027773333918863,0.09290726994056808,0.3531850032797567,0.8439740881811187,0.0003991291352388376,0.0,1.4441507101615798,5.489527157271708,6.0,0.0,2.5,455.5030998871392,1084.590462162794,432.47637085888726,199.7014072246924,486.5874667945786,486.43034909723696
4900.000000000001,0.26331131865542173,-38.90494979966428,37.64417123351606,430.08849222697694,37.63300842146421,4.369600797923511,37.62848472382044,0.00038748444876546273,0.5075663503937266,0.3374047918719043,0.3804713297772198,-0.03008692469882135,0.41662990194014127,0.2591279916820944,0.09249685305404488,0.3516248447361392,0.8439740957111099,0.0003973659856158441,0.0,1.444150706473124,5.489527679693765,6.0,0.0,2.5,455.5031296801268,1084.5905458480331,432.4763713534708,199.7014072087875,486.58746754625554,486.4303490402999
4910.000000000001,0.263311360963839,-38.904912661037685,37.64417124524966,430.0884216505128,37.633008438872096,4.369601077093988,37.6284847411547,0.00038747913515635446,0.5075663887595572,0.33740572981128025,0.3804713803515224,-0.030086921598126537,0.39431773549865046,0.2452506806622164,0.08754327661569809,0.3327939572779145,0.8439741034145126,0.00037608544694818166,0.0,1.444150703176831,5.489528185802442,6.0,0.0,2.5,455.5031585227538,1084.590625796617,432.4763718355803,199.70140719367515,486.58746827389245,486.4303489851852
4920.000000000001,0.26331140191599006,-38.90487671183581,37.64417127592683,430.08835296292057,37.63300845502372,4.369601345419255,37.62848475742457,0.00038747403033312366,0.5075664258943624,0.33740663764143614,0.3804714293043345,-0.030086918599181445,0.4350634883400159,0.27059300466220126,0.0965893160179181,0.36718232068011947,0.8439741107237086,0.0004149471828622368,0.0,1.444150699713589,5.489528674488611,6.0,0.0,2.5,455.50318644165424,1084.590703564706,432.4763723004336,199.70140717918352,486.5874689781704,486.43034893183375
4930.000000000001,0.263311441580229,-38.904841893890726,37.644171289316105,430.0882866432996,37.63300847151801,4.369601607471168,37.62848477379593,0.0003874692079648412,0.5075664618618425,0.33740751683774306,0.38047147671774056,-0.030086915693686933,0.421642568605449,0.2622457111068896,0.09360970379253199,0.3558554148994216,0.8439741178799532,0.00040214678393955735,0.0,1.444150696510178,5.489529148680106,6.0,0.0,2.5,455.5032134819962,1084.5907786862804,432.47637275258734,199.70140716539143,486.58746966023114,486.4303488801612
