time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4940.000000000001,0.26331147998219434,-38.90480818457556,37.644171310087934,430.0882214069396,37.633008486795696,4.369601858424517,37.62848478927359,0.0003874645718724423,0.5075664966851089,0.33740836797369406,0.38047152262233647,-0.03008691288090404,0.43447764795599614,0.27022865437502314,0.09645923811379363,0.3666878924888168,0.8439741243626758,0.00041438836725851214,0.0,1.4441506935100392,5.489529606796168,6.0,0.0,2.5,455.5032396613551,1084.590852564762,432.47637318690914,199.70140715216408,486.587470320518,486.43034883013297
4950.000000000001,0.26331151713329753,-38.904775574218746,37.644171327436155,430.08816036251864,37.63300850196081,4.369602102744352,37.62848480438682,0.0003874601663369504,0.5075665303742318,0.3374091912995141,0.3804715670317608,-0.030086910162367527,0.4372329610727097,0.27194236457631976,0.09707094402531513,0.3690133086016349,0.8439741315391587,0.0004170162517800198,0.0,1.4441506906430277,5.48953005211024,6.0,0.0,2.5,455.50326498723746,1084.5909217004644,432.4763736090102,199.70140713954743,486.5874709592268,486.43034878173296
4960.000000000001,0.2633115530909961,-38.90474400294303,37.64417144952122,430.088098872146,37.633008513659775,4.369602334940794,37.62848481727757,0.0003874558178154075,0.507566562975575,0.3374099883367876,0.3804716100132051,-0.030086907531767796,0.6950262647201598,0.4322800639705129,0.15430412835241802,0.5865841923229309,0.8439741375228585,0.0006628897016468733,0.0,1.4441506865081235,5.48953047586798,6.0,0.0,2.5,455.5032895061641,1084.5909911193708,432.4763740170644,199.701407127298,486.5874715775544,486.430348734888
4970.000000000001,0.2633115879186974,-38.904713437516165,37.644171357365465,430.0880403805468,37.63300853172068,4.369602572407644,37.62848483390161,0.0003874520026556638,0.5075665945627637,0.3374107599190097,0.38047165164635033,-0.030086904975064496,0.4306074941584576,0.26782159291568414,0.09559999819408609,0.36342159110977024,0.8439741435991733,0.0004106970749552346,0.0,1.4441506851631516,5.489530898289047,6.0,0.0,2.5,455.5033132439045,1084.5910575947398,432.4763744188824,199.70140711601977,486.5874721761061,486.43034868951895
4980.000000000001,0.263311621616051,-38.9046838579375,37.64417137189932,430.0879836617193,37.63300854447987,4.36960278904985,37.628484846983525,0.0003874481186016965,0.5075666251192267,0.33741150656362606,0.3804716919270556,-0.030086902508458024,0.4327183810337137,0.26913449350451163,0.09606863410792327,0.3652031276124349,0.8439741495149969,0.00041271033161892774,0.0,1.4441506823897043,5.489531299961698,6.0,0.0,2.5,455.50333621602624,1084.591121835011,432.4763747949141,199.70140710491856,486.5874727553223,486.4303486456189
4990.000000000001,0.2633116542327819,-38.90465522611706,37.64417138718736,430.0879275548275,37.6330085573973,4.369603001547205,37.62848485993384,0.00038744443321547806,0.5075666546955878,0.3374122292335642,0.38047173091591535,-0.030086900121659713,0.4365707297937493,0.27153051744410045,0.09692389520574912,0.3684544126498496,0.843974154712387,0.0004163845279844229,0.0,1.4441506796867427,5.489531688407908,6.0,0.0,2.5,455.5033584521029,1084.5911853803143,432.47637516272965,199.70140709433136,486.5874733159383,486.4303486031257
5000.000000000001,0.2633116858131827,-38.90462750587983,37.644171402137246,430.08787553369115,37.63300857105774,4.369603210908792,37.62848487350934,0.00038744099543919214,0.5075666833336512,0.3374129288483232,0.38047176866628263,-0.030086897806882007,0.4372228345740165,0.27193611026307524,0.09706866460931884,0.3690047748723941,0.8439741607546942,0.00041700645589386567,0.0,1.4441506774376762,5.489532065731737,6.0,0.0,2.5,455.5033799802208,1084.5912442965894,432.47637552274233,199.7014070843058,486.58747385866445,486.4303485619861
5010.000000000001,0.26331171638764816,-38.90460066588077,37.64417142298689,430.0878246793832,37.633008582810334,4.369603411263142,37.628484885368714,0.00038743760541137817,0.5075667110573489,0.33741360620155086,0.38047180521369545,-0.03008689557066191,0.4607288591473843,0.2865559792734743,0.10228727556058476,0.3888432548340591,0.843974166397227,0.0004394255795184049,0.0,1.4441506747262451,5.489532431632199,6.0,0.0,2.5,455.5034008247313,1084.5913018781844,432.4763758706232,199.70140707456883,486.5874743841232,486.4303485221532
5020.000000000001,0.26331174597219736,-38.904574694980234,37.64417142872996,430.0877732402347,37.63300859448848,4.369603604492113,37.62848489707546,0.0003874343923939705,0.5075667378839457,0.3374142615763276,0.3804718405778427,-0.030086893403222348,0.44072107294923574,0.2741118983740554,0.09784530375072344,0.3719572021247789,0.843974170864352,0.0004203428921598848,0.0,1.4441506722673694,5.489532784712536,6.0,0.0,2.5,455.50342099428457,1084.5913601545833,432.47637620525967,199.7014070652884,486.58747489252954,486.4303484836119
5030.000000000001,0.2633117746268768,-38.90454954296965,37.64417144131545,430.0877261196658,37.63300860712408,4.3696037952521465,37.628484909678235,0.0003874314206768759,0.5075667638690128,0.3374148962458321,0.38047187483086486,-0.030086891303540145,0.437695418245777,0.27223006267391486,0.09717356744590672,0.3694036301198216,0.8439741763812391,0.0004174571160487773,0.0,1.4441506702855804,5.489533126949084,6.0,0.0,2.5,455.5034405278674,1084.5914135228734,432.47637653280685,199.70140705653472,486.58747538486733,486.4303484462824
5040.000000000001,0.2633118023683613,-38.904525190591386,37.644171452416685,430.0876797678974,37.633008617794445,4.369603975909229,37.62848492028593,0.00038742844742500887,0.5075667890241256,0.3374155106971557,0.3804719079919062,-0.03008688927224057,0.4362272130744124,0.2713169015896552,0.09684760346984649,0.3681645050595016,0.8439741814014237,0.0004160567760088527,0.0,1.4441506679116856,5.489533459223196,6.0,0.0,2.5,455.50345944044057,1084.5914660231726,432.4763768463,199.7014070479814,486.58747586152447,486.430348410142
5050.000000000001,0.263311829240552,-38.90450160034774,37.64417146472277,430.08763476258105,37.63300862847954,4.3696041526827685,37.62848493097724,0.00038742563975802113,0.5075668133908503,0.3374161058821983,0.3804719401137124,-0.030086887302559265,0.43837081486792434,0.2726501482259631,0.09732350351473022,0.3699736517406933,0.8439741862198599,0.00041810123944017216,0.0,1.4441506656003753,5.489533780246234,6.0,0.0,2.5,455.5034777611296,1084.591516995205,432.4763771524357,199.7014070398282,486.58747632323326,486.4303483751371
5060.000000000001,0.2633118552552771,-38.90447876367526,37.644171477976315,430.08759105926,37.633008639144336,4.369604324077216,37.62848494163274,0.0003874229799976092,0.5075668369804828,0.33741668201878383,0.3804719712106415,-0.03008688539847526,0.4434440167061337,0.2758054957173169,0.09844980945875281,0.3742553051760697,0.8439741908257277,0.0004229398430708895,0.0,1.4441506634673829,5.489534090656321,6.0,0.0,2.5,455.5034954965749,1084.5915664898876,432.47637744847873,199.70140703205595,486.5874767701641,486.4303483412452
5070.000000000001,0.2633118804313062,-38.90445666406245,37.64417148380395,430.08754852981633,37.63300864953899,4.36960448958905,37.62848495200171,0.00038742044557693594,0.5075668598102905,0.3374172395234041,0.38047200130517134,-0.030086883553735788,0.42733652855046,0.2657872504755457,0.09487375227588858,0.3606610027514343,0.8439741951730844,0.0004075771204554965,0.0,1.4441506616023505,5.489534391696907,6.0,0.0,2.5,455.50351265960336,1084.5916146701593,432.47637773411753,199.7014070246224,486.5874772026388,486.4303483084474
5080.000000000001,0.26331190477983735,-38.90443529082185,37.64417149756401,430.0875070914788,37.63300865956056,4.369604649252835,37.62848496207627,0.00038741803001585135,0.5075668818894908,0.33741777867095374,0.38047203041050986,-0.030086881771637763,0.43614813254701346,0.27126774312341284,0.09683002779704648,0.36809777092045926,0.8439741992493369,0.0004159812688809512,0.0,1.4441506597262332,5.48953468188904,6.0,0.0,2.5,455.5035292585171,1084.591661597236,432.4763780096801,199.7014070175173,486.58747762086927,486.4303482767269
5090.000000000001,0.2633119283614226,-38.90441459117815,37.6441715080601,430.08746812807914,37.63300866903754,4.369604803669915,37.62848497155267,0.00038741568801015086,0.507566903273213,0.3374183007954912,0.38047205859909383,-0.03008688004842952,0.43684030065955826,0.2716982518287347,0.09698369306818681,0.3686819448969215,0.8439742037084752,0.0004166414135535857,0.0,1.4441506578974668,5.489534964480129,6.0,0.0,2.5,455.5035453343021,1084.5917057267511,432.476378276734,199.70140701067328,486.58747802589534,486.4303482460025
5100.000000000001,0.2633119512055108,-38.90439453693972,37.644171513864094,430.08742960625045,37.63300867828488,4.369604954412921,37.628484980723925,0.0003874134501415938,0.5075669239872606,0.33741880661159485,0.3804720859058092,-0.03008687837603929,0.42416121373109655,0.2638123419818642,0.09416878230758248,0.3579811242894467,0.8439742076850861,0.00040454857189874935,0.0,1.4441506559368804,5.489535237548978,6.0,0.0,2.5,455.5035609088542,1084.591749365872,432.47637853744345,199.701407004109,486.58747841827113,486.43034821624224
5110.000000000001,0.26331197331793715,-38.904375125810816,37.6441715306184,430.08739252776405,37.63300868725065,4.369605099742444,37.62848498977938,0.00038741132880204526,0.5075669440383129,0.3374192961782114,0.38047211233804296,-0.030086876754467085,0.44522750032090536,0.27691478679492454,0.09884574178647824,0.3757605285814028,0.8439742116346518,0.00042464076367842193,0.0,1.4441506541316471,5.489535501000148,6.0,0.0,2.5,455.503575983952,1084.591791346253,432.47637878866254,199.7014069978394,486.58747879803934,486.4303481874376
5120.000000000001,0.26331199470246647,-38.90435635434372,37.6441715342796,430.08735589787466,37.63300869570058,4.369605238957604,37.628484998335495,0.0003874092779483362,0.5075669634298737,0.337419769583164,0.38047213790029977,-0.030086875186270845,0.428992482681056,0.2668172209149444,0.09524137294126424,0.36205859385620864,0.843974215103879,0.00040915641448677366,0.0,1.444150652551798,5.489535756948783,6.0,0.0,2.5,455.5035905622738,1084.5918328460914,432.4763790296648,199.7014069918184,486.5874791652675,486.43034815958
5130.000000000001,0.2633120153952063,-38.90433819048988,37.644171546049385,430.0873213571823,37.633008704416234,4.369605375103902,37.62848500697783,0.00038740735084275,0.5075669821940523,0.337420227638404,0.38047216263562894,-0.030086873671507416,0.4360231124272661,0.27119001409280574,0.09680225162488745,0.3679922657176932,0.8439742188645536,0.0004158619403001296,0.0,1.444150650979111,5.489536003921329,6.0,0.0,2.5,455.50360466871103,1084.591871961341,432.47637926420543,199.7014069860864,486.5874795205865,486.4303481326229
5140.000000000001,0.26331203543800846,-38.9043205960537,37.64417155469561,430.087288090553,37.63300871243439,4.369605507044639,37.62848501496767,0.0003874054726793474,0.5075670003681483,0.3374206713106105,0.3804721865938622,-0.030086872204265088,0.4358716082156758,0.27109578937850687,0.09676861231397865,0.3678644016924856,0.8439742225890995,0.0004157174255878036,0.0,1.4441506492934764,5.489536243891223,6.0,0.0,2.5,455.503618332929,1084.5919096395182,432.47637949258944,199.70140698054556,486.5874798647503,486.4303481065105
5150.000000000001,0.2633120548591806,-38.90430354676053,37.64417156118212,430.08725540328055,37.633008720063145,4.369605634271011,37.62848502261555,0.00038740366505862767,0.5075670179784684,0.33742110121244195,0.3804722098089629,-0.030086870782099595,0.4305408261385752,0.2677802478902339,0.095585112610732,0.3633653605009659,0.8439742259982845,0.0004106331169819352,0.0,1.4441506476521226,5.489536475999955,6.0,0.0,2.5,455.5036315737785,1084.5919466657865,432.47637971307466,199.70140697521575,486.5874801982317,486.43034808121
5160.000000000001,0.2633120736387348,-38.90428706145346,37.64417157094193,430.0872235337528,37.63300872772945,4.36960575727403,37.62848503023059,0.0003874019525369477,0.5075670350073133,0.33742151686942634,0.3804722322571842,-0.030086869406488855,0.4349197447480107,0.27050377591786606,0.0965572804117239,0.36706105632959,0.8439742291816676,0.0004148095441095365,0.0,1.444150646137075,5.489536699880205,6.0,0.0,2.5,455.5036443766234,1084.5919827584864,432.4763799255013,199.70140697013807,486.58748052066136,486.4303480567469
5170.000000000001,0.26331209180499576,-38.90427111488094,37.64417158190725,430.0871932244694,37.63300873514196,4.369605876697848,37.62848503770367,0.0003874003252235525,0.5075670514802909,0.33742191892213214,0.38047225397237017,-0.030086868075159146,0.44365810004097855,0.2759387101189624,0.09849729435117696,0.3744360044701393,0.8439742324901865,0.0004231438329098443,0.0,1.4441506447366237,5.48953691698847,6.0,0.0,2.5,455.5036567610727,1084.5920170806312,432.4763801318249,199.7014069652824,486.5874808325351,486.4303480330808
5180.000000000001,0.2633121094079201,-38.904255663067055,37.64417157654884,430.0871633893228,37.63300874295578,4.369605994046252,37.628485045324965,0.000387398795169247,0.5075670674427244,0.33742230848025656,0.3804722750142334,-0.03008686678475669,0.4016369567159888,0.2498031381181926,0.08916810536586484,0.33897124348405744,0.8439742354779259,0.0003830656881792513,0.0,1.4441506434610003,5.489537127763016,6.0,0.0,2.5,455.50366876128254,1084.59205090014,432.4763803332162,199.70140696066076,486.5874811347152,486.4303480101492
5190.000000000001,0.263312126439425,-38.904240712304095,37.64417159377736,430.0871350034576,37.63300874956219,4.369606104982664,37.62848505211504,0.0003873972890460209,0.5075670828864477,0.3374226853862865,0.3804722953729112,-0.0300868655392037,0.4326658576433943,0.2691019562734092,0.09605688149895257,0.36515883777236174,0.8439742385989878,0.0004126598320515122,0.0,1.4441506420805013,5.4895373309146285,6.0,0.0,2.5,455.50368037236785,1084.5920830294765,432.47638052558665,199.70140695616536,486.58748142708185,486.4303479879605
5200.000000000001,0.26331214293073063,-38.90422623544262,37.64417160141145,430.0871074034568,37.63300875609958,4.369606213181555,37.62848505866096,0.0003873958361282348,0.5075670978401465,0.3374230503270041,0.38047231508579726,-0.030086864332020014,0.4343033334621623,0.27012040917066743,0.09642041729659942,0.3665408264672668,0.8439742415635888,0.0004142215794879576,0.0,1.444150640712223,5.489537528393271,6.0,0.0,2.5,455.50369161541295,1084.592114288653,432.4763807129703,199.7014069518493,486.5874817101672,486.43034796647675
5210.000000000001,0.2633121589073411,-38.90421220964825,37.644171642254975,430.0870800705204,37.6330087598899,4.3696063072094375,37.628485062913214,0.0003873942646919204,0.507567112325926,0.33742340387760805,0.3804723341832572,-0.03008686316587728,0.5342375767760564,0.3322757711623666,0.11860698392202498,0.4508827550843916,0.8439742442029573,0.0005095349466394547,0.0,1.4441506390457448,5.4895377172760496,6.0,0.0,2.5,455.50370250814893,1084.5921451747688,432.4763808806194,199.70140694747536,486.58748198441856,486.4303479456598
5220.000000000001,0.26331217436157905,-38.90419864366976,37.64417162609624,430.0870534565268,37.63300876819207,4.369606415998817,37.62848507038203,0.0003873930463100805,0.5075671263401821,0.33742374582266166,0.38047235265662693,-0.03008686203116895,0.4677151008136776,0.2909012859793436,0.10383821386818393,0.39473949984752754,0.8439742466317735,0.0004460883918483972,0.0,1.4441506380465512,5.4895379028696425,6.0,0.0,2.5,455.5037130437794,1084.5921753671346,432.47638106463194,199.7014069436437,486.58748224966257,486.43034792552953
5230.000000000001,0.26331218933020323,-38.90418550553432,37.6441716111778,430.0870287568713,37.63300877579268,4.369606519155127,37.62848507810764,0.00038739192217462914,0.5075671399148504,0.33742407696820464,0.380472370549744,-0.030086860932385665,0.3988515610393095,0.24807074539085988,0.08854970148201256,0.3366204468728724,0.8439742494569207,0.00038040902699433175,0.0,1.4441506372204458,5.489538082325566,6.0,0.0,2.5,455.5037232471359,1084.5922033876227,432.4763812398056,199.7014069400186,486.5874825065266,486.4303479060307
5240.000000000001,0.26331220379816056,-38.90417280403844,37.64417163260213,430.0870048613809,37.63300878089565,4.369606613006568,37.62848508350934,0.00038739066735615774,0.5075671530331625,0.33742439709175187,0.3804723878438493,-0.03008685987595072,0.44720684071335925,0.27814592369625807,0.0992851352782284,0.3774310589744865,0.8439742522105198,0.0004265283908004585,0.0,1.444150635848132,5.489538254921172,6.0,0.0,2.5,455.5037331113938,1084.5922304197593,432.4763814037852,199.70140693631376,486.5874827548456,486.43034788718063
5250.000000000001,0.2633122178190065,-38.90416049552292,37.64417163087952,430.0869813296785,37.63300878653295,4.369606705353078,37.62848508903232,0.0003873894912658216,0.5075671657465521,0.33742470729629304,0.3804724046036052,-0.030086858848505926,0.4238467850938955,0.26361684661079926,0.09409892794382964,0.35771577455462894,0.8439742546953224,0.00040424847255632747,0.0,1.4441506346481106,5.48953842304519,6.0,0.0,2.5,455.5037426704559,1084.5922570887817,432.476381563569,199.70140693279168,486.58748299546926,486.43034786891593
5260.000000000001,0.26331223140857984,-38.90414856605904,37.644171627194,430.08695829466245,37.633008792516634,4.369606796075516,37.62848509491545,0.0003873884078302581,0.5075671780694495,0.3374250079344847,0.38047242084793714,-0.030086857851244982,0.39212237162430735,0.24388545124009992,0.08705573600525926,0.33094118724535915,0.8439742570016739,0.00037399095879535473,0.0,1.444150633643062,5.489538585360208,6.0,0.0,2.5,455.5037519351372,1084.592283199136,432.47638171940986,199.70140692945628,486.5874832286698,486.43034785121455
5270.000000000001,0.26331224454718843,-38.904137032511954,37.64417164577669,430.08693647226175,37.63300879723399,4.369606880164156,37.62848509980104,0.0003873873019983876,0.5075671899829238,0.3374252985803992,0.3804724365531569,-0.030086856888942748,0.4338453959193974,0.2698356154740081,0.09631873126141645,0.36615434673542446,0.8439742594466787,0.0004137847347479437,0.0,1.4441506325205182,5.489538741986053,6.0,0.0,2.5,455.5037608923393,1084.5923078881683,432.47638186596265,199.70140692618187,486.5874834541192,486.43034783409786
5280.000000000001,0.2633122572831009,-38.90412585216879,37.64417165008524,430.0869150328723,37.63300880249621,4.369606964466243,37.628485105048405,0.0003873862816021756,0.5075672015312979,0.3374255803137203,0.3804724517769855,-0.030086855957677017,0.42970303478752536,0.267259224991087,0.09539907653540688,0.3626583015264939,0.8439742616800857,0.0004098339028890764,0.0,1.4441506314726098,5.4895388942154,6.0,0.0,2.5,455.503769575236,1084.5923321734747,432.4763820115329,199.7014069230831,486.5874836726556,486.430347817505
5290.000000000001,0.263312269613466,-38.90411502822539,37.64417165556573,430.08689428874186,37.633008807541856,4.369607045400016,37.628485110098666,0.00038738530145110417,0.5075672127122011,0.33742585305378725,0.38047246651610656,-0.030086855053241376,0.4297861577998639,0.26731092755963465,0.0954175285818046,0.3627284561414392,0.8439742638485553,0.0004099131725265175,0.0,1.444150630510876,5.489539041423086,6.0,0.0,2.5,455.50377798134423,1084.5923556684554,432.4763821513024,199.70140692009787,486.587483884214,486.43034780144313
5300.000000000001,0.26331228152111963,-38.904104574230125,37.64417169864224,430.08687374609246,37.63300881109679,4.369607118522197,37.62848511402162,0.00038738428401075,0.5075672235086964,0.33742611646016485,0.38047248074970663,-0.03008685418569712,0.5368491564990995,0.3339001152454883,0.11918675742989948,0.4530868726753878,0.8439742657510308,0.0005120256472760288,0.0,1.4441506292999975,5.489539181335374,6.0,0.0,2.5,455.5037861001466,1084.5923788553707,432.47638228013375,199.70140691713817,486.58748408853575,486.4303477859274
5310.000000000001,0.2633122930568498,-38.904094449466726,37.644171680175354,430.0868545833858,37.63300881651568,4.36960719663108,37.62848511929945,0.00038738342936994735,0.5075672339701085,0.33742637155904726,0.38047249453922327,-0.030086853339298614,0.47289105984238994,0.29412057226297494,0.10498731374789276,0.39910788601086766,0.8439742678660209,0.00045102491589892795,0.0,1.4441506286713093,5.48953932117729,6.0,0.0,2.5,455.50379396325513,1084.59240060914,432.4763824136272,199.7014069144469,486.5874842864069,486.4303477709003
5320.000000000001,0.26331230421705976,-38.904084652408585,37.64417167072124,430.0868354666813,37.6330088217202,4.369607272583834,37.62848512427095,0.00038738259951287546,0.5075672440899801,0.3374266183921577,0.3804725078795644,-0.03008685252171972,0.4292658580030145,0.26698732938422925,0.09530200961689164,0.36228933900112087,0.8439742696671133,0.00040941690299072344,0.0,1.4441506278308225,5.489539455087424,6.0,0.0,2.5,455.5038015718637,1084.5924222916692,432.47638254360186,199.7014069118532,486.5874844778688,486.4303477563605
5330.000000000001,0.263312315023142,-38.904075166637085,37.64417167665063,430.0868175390954,37.63300882608761,4.369607343109067,37.62848512866615,0.0003873817709632021,0.5075672538886508,0.33742685737126976,0.3804725207966172,-0.03008685172949299,0.43288243975293583,0.2692367109388432,0.09610493087429436,0.3653416418131376,0.8439742716790578,0.0004128662480238741,0.0,1.4441506269783986,5.489539583849818,6.0,0.0,2.5,455.50380893871903,1084.5924425940973,432.4763826654724,199.70140690931157,486.58748466323783,486.4303477422853
5340.000000000001,0.26331232548729466,-38.90406598017054,37.64417168318469,430.0868000686386,37.633008830522094,4.369607413453309,37.628485133117685,0.0003873809844776588,0.5075672633770713,0.3374270888013484,0.38047253330485353,-0.030086850960287848,0.43808778204356286,0.2724742421797935,0.09726057543488972,0.3697348176146832,0.8439742735804425,0.0004178308904005768,0.0,1.444150626132398,5.489539709189444,6.0,0.0,2.5,455.5038160731309,1084.5924623772355,432.4763827868281,199.70140690688424,486.5874848427529,486.43034772865536
5350.000000000001,0.26331233562452705,-38.904057081304394,37.64417169384024,430.0867834930693,37.63300883401704,4.369607477918805,37.628485136775,0.00038738017929063057,0.5075672725688553,0.3374273129769563,0.3804725454223362,-0.030086850222119207,0.4580397278114308,0.28488361021977904,0.10169013724618613,0.3865737474659652,0.8439742755788048,0.000436860263056668,0.0,1.4441506252171052,5.4895398300555485,6.0,0.0,2.5,455.5038229841831,1084.592481137578,432.47638289949026,199.70140690448827,486.5874850166379,486.4303477154457
5360.000000000001,0.2633123454340592,-38.90404846970994,37.64417168939564,430.0867668305687,37.63300883815469,4.369607542979622,37.6284851407308,0.0003873794421451748,0.5075672814635824,0.3374275299063356,0.3804725571480552,-0.030086849514759702,0.4318657802252864,0.26860439452527674,0.09587921519948006,0.3644836097247568,0.843974277227107,0.0004118965741163346,0.0,1.444150624389806,5.489539947653896,6.0,0.0,2.5,455.5038296721368,1084.592500028465,432.4763830116409,199.70140690222493,486.58748518490535,486.4303477026571
5370.000000000001,0.2633123549300197,-38.90404013353347,37.64417169583954,430.08675084211006,37.633008841969456,4.3696076051946315,37.628485144593725,0.0003873787347856705,0.5075672900741236,0.33742773989024494,0.38047256849900446,-0.030086848807627572,0.4387847395311216,0.2729077314273421,0.09741530270792519,0.37032303413526735,0.8439742788935383,0.0004184955972939008,0.0,1.4441506236219652,5.489540060656964,6.0,0.0,2.5,455.5038361461935,1084.5925181324542,432.47638311924715,199.70140690005297,486.5874853477823,486.4303476902962
5380.000000000001,0.26331236412364833,-38.90403206327412,37.644171695895295,430.08673513289654,37.63300884593145,4.369607666150841,37.6284851485088,0.0003873780721050935,0.5075672984108345,0.33742794316765407,0.3804725794886273,-0.03008684813244145,0.426149448636698,0.26504905440535687,0.09461011985077203,0.35965917425612887,0.8439742804002698,0.0004064445471931812,0.0,1.4441506229590004,5.489540170743055,6.0,0.0,2.5,455.50384241373246,1084.5925359335663,432.4763832241037,199.70140689798689,486.5874855054564,486.43034767832125
5390.000000000001,0.2633123730112659,-38.904024261012864,37.64417172062422,430.08672045527186,37.63300884906607,4.369607722909109,37.62848515179532,0.0003873773937357328,0.5075673064694056,0.33742813968729024,0.3804725901123314,-0.03008684748334645,0.4872620097974106,0.3030587894969044,0.10817781541714971,0.41123660491405406,0.8439742821013982,0.0004647312914710136,0.0,1.4441506221413078,5.489540275944592,6.0,0.0,2.5,455.5038484731388,1084.5925525133773,432.47638332314983,199.70140689594487,486.58748565789006,486.43034766674145
5400.000000000001,0.26331238161500137,-38.90401670896654,37.64417170761031,430.0867060183716,37.63300885293315,4.369607780658272,37.62848515556377,0.00038737679153655336,0.5075673142714224,0.33742832989662475,0.38047260039688713,-0.030086846852896088,0.438544053083858,0.2727580404238134,0.09736186261188368,0.37011990303569703,0.8439742836164353,0.00041826601838408954,0.0,1.44415062157168,5.489540379946732,6.0,0.0,2.5,455.5038543382224,1084.5925689004664,432.4763834222035,199.7014068940428,486.5874858054264,486.4303476555341
5410.000000000001,0.263312389944157,-38.90400939690658,37.64417171029567,430.08669177366227,37.633008856422535,4.3696078357849615,37.62848515904314,0.0003873761981481039,0.5075673218239118,0.33742851405554575,0.3804726103530608,-0.030086846241090367,0.435328032186061,0.2707577975636263,0.09664786713181203,0.3674056646954384,0.8439742849787529,0.0004151986976137908,0.0,1.444150620902633,5.489540479184427,6.0,0.0,2.5,455.5038600169274,1084.5925850364756,432.47638351727056,199.70140689219488,486.58748594827216,486.4303476446845
5420.000000000001,0.26331239801631984,-38.90400231131923,37.644171714345255,430.0866780448293,37.633008859850015,4.369607888710391,37.62848516243217,0.0003873756322718691,0.507567329143727,0.33742869250352214,0.38047262000215554,-0.03008684565020303,0.43637102478417095,0.27140650215359174,0.09687942206497342,0.3682859242185652,0.843974286332873,0.00041619345614786745,0.0,1.44415062032175,5.489540575344051,6.0,0.0,2.5,455.50386551974896,1084.5926005850135,432.4763836083464,199.7014068904193,486.58748608668543,486.430347634169
5430.000000000001,0.26331240582092924,-38.90399545977681,37.64417172864607,430.0866652805999,37.63300886255527,4.369607938685476,37.62848516524908,0.000387375047068872,0.5075673362202241,0.33742886505086744,0.3804726293312822,-0.03008684508091619,0.46914216774576295,0.29178893300805275,0.10415499392753055,0.3959439269355833,0.8439742878754674,0.00044744927206619416,0.0,1.4441506195822171,5.489540668367964,6.0,0.0,2.5,455.5038708408079,1084.592615018753,432.4763836956936,199.7014068886641,486.58748622052286,486.4303476239995
5440.000000000001,0.2633124133769748,-38.903988826495066,37.6441717256326,430.08665239167897,37.63300886577167,4.369607989204155,37.62848516845873,0.000387374525814721,0.5075673430717874,0.3374290320968498,0.38047263836333656,-0.030086844525612836,0.45065550181031566,0.28029091823206764,0.10005073854698812,0.3803416567790557,0.8439742891215036,0.0004298174137153896,0.0,1.444150619000652,5.489540759086481,6.0,0.0,2.5,455.5038759923596,1084.592629630514,432.47638378276736,199.7014068870237,486.5874863500936,486.4303476141572
5450.000000000001,0.26331242069352606,-38.90398240339695,37.644171731668,430.0866407898932,37.633008868340674,4.369608036466218,37.62848517103373,0.00038737398068633405,0.5075673497057177,0.3374291938428087,0.3804726471090581,-0.03008684399304684,0.45992000514924264,0.28605309587825684,0.10210756425626824,0.3881606601345251,0.84397429072164,0.00043865352531024274,0.0,1.4441506182961916,5.48954084701694,6.0,0.0,2.5,455.50388098067873,1084.5926427645386,432.4763838653482,199.7014068853924,486.58748647555205,486.4303476046228
5460.000000000001,0.2633124277866226,-38.90397617632848,37.64417173419668,430.08662841888406,37.63300887126573,4.369608083246533,37.62848517411875,0.0003873735038268933,0.5075673561374902,0.33742935064725543,0.3804726555877032,-0.030086843472361124,0.4581726033617915,0.28496627904654187,0.1017196193871156,0.3866858984336575,0.8439742917764873,0.00043698691616633566,0.0,1.4441506177568044,5.489540931045326,6.0,0.0,2.5,455.5038858167566,1084.5926567776587,432.4763839461132,199.7014068838782,486.5874865971789,486.4303475953841
5470.000000000001,0.2633124346527894,-38.903970150418616,37.644171724954575,430.08661668041634,37.6330088749048,4.369608129716028,37.62848517743204,0.00038737307272640464,0.5075673623643642,0.337429502381724,0.3804726637953808,-0.03008684296679576,0.4192346301660396,0.26074831300328893,0.09307493754607317,0.35382325054936214,0.8439742928899479,0.0003998494111731126,0.0,1.4441506174294432,5.489541013313897,6.0,0.0,2.5,455.50389049660566,1084.592670098986,432.47638402447814,199.70140688245388,486.587486714869,486.4303475864408
5480.000000000001,0.26331244128812803,-38.9039643254946,37.6441717326251,430.0866056823658,37.633008877327256,4.369608172722508,37.628485179960606,0.0003873726072356476,0.5075673683808619,0.3374296490495112,0.3804726717268592,-0.0300868424827172,0.4344826222795168,0.27023199745274834,0.09646016699880385,0.36669216445155217,0.843974294133327,0.0004143923378340828,0.0,1.444150616857769,5.489541092631043,6.0,0.0,2.5,455.50389502037126,1084.5926825454117,432.47638409940686,199.70140688101725,486.58748682863194,486.43034757779515
5490.000000000001,0.2633124477320819,-38.9039586683721,37.64417173364147,430.0865948117731,37.6330088799763,4.369608215400035,37.628485182561015,0.0003873721647664752,0.5075673742237543,0.3374297914888871,0.38047267942953433,-0.03008684201063261,0.4289170269382748,0.26677040623433185,0.09522453929763437,0.36199494553196626,0.8439742952523558,0.00040908408800989217,0.0,1.4441506162916085,5.489541169699692,6.0,0.0,2.5,455.50389941381707,1084.5926948615192,432.4763841731384,199.70140687963945,486.58748693911417,486.43034756940114
5500.000000000001,0.26331245395620795,-38.90395320447061,37.64417174297608,430.0865838364237,37.63300888268076,4.369608256502032,37.62848518536515,0.00038737176640779586,0.5075673798677105,0.3374299290584304,0.3804726868695063,-0.03008684155491892,0.44798389373050845,0.27862928846610235,0.09945760292303284,0.3780868913891352,0.843974296130787,0.00042726930552722367,0.0,1.4441506158469224,5.489541243122858,6.0,0.0,2.5,455.5039036572039,1084.5927072786917,432.4763842437589,199.70140687835143,486.58748704582007,486.4303475612928
5510.000000000001,0.26331245997850605,-38.90394791869935,37.64417174025704,430.0865740714062,37.6330088850416,4.369608295596265,37.628485187672254,0.0003873713512234645,0.5075673853287793,0.3374300621372299,0.3804726940683369,-0.030086841114837167,0.43237264793329666,0.26891967686918367,0.09599172486177658,0.36491140173096026,0.8439742973455994,0.0004123799126511748,0.0,1.4441506154186072,5.489541316127031,6.0,0.0,2.5,455.5039077622472,1084.5927183499248,432.47638431146663,199.70140687706785,486.5874871490394,486.4303475534464
5520.000000000001,0.26331246580922235,-38.90394279943951,37.64417174036248,430.0865642991592,37.63300888736527,4.369608334221368,37.62848518989153,0.0003873709445656459,0.5075673906154735,0.33743019102058724,0.3804727010379213,-0.030086840686124106,0.42505869144066794,0.26437066992710123,0.09436794095442416,0.35873861088152537,0.8439742983860385,0.0004054041459563049,0.0,1.4441506148851315,5.489541386225199,6.0,0.0,2.5,455.5039117379774,1084.5927294233516,432.4763843783862,199.7014068758244,486.58748724900846,486.4303475458516
5530.000000000001,0.26331247145073183,-38.90393784674552,37.64417174466252,430.0865549762679,37.633008889390155,4.369608370501793,37.62848519197005,0.00038737055285764654,0.5075673957306186,0.3374303157070244,0.38047270778138725,-0.030086840274861967,0.431385645480984,0.2683058010762398,0.09577259686300814,0.364078397939248,0.8439742994538213,0.00041143853976071526,0.0,1.4441506143410263,5.489541453285142,6.0,0.0,2.5,455.5039155843504,1084.5927399786858,432.4763844416444,199.701406874624,486.58748734572106,486.43034753850185
5540.000000000001,0.2633124769104353,-38.903933054094686,37.64417174275263,430.0865456982741,37.63300889201948,4.369608408115767,37.62848519454538,0.0003873702244732158,0.5075674006816342,0.3374304363607621,0.3804727143076482,-0.030086839872922155,0.4170054364331608,0.2593618481104139,0.0925800233534852,0.3519418714638991,0.8439743003693664,0.000397723261731812,0.0,1.4441506140161096,5.489541519129489,6.0,0.0,2.5,455.50391930642775,1084.592750496318,432.476384505878,199.70140687353455,486.58748743930414,486.43034753139045
5550.000000000001,0.26331248219921505,-38.90392841152595,37.6441717524454,430.0865364827212,37.633008894205126,4.3696084423224315,37.6284851968845,0.00038736989182552867,0.5075674054773168,0.337430553232025,0.3804727206295658,-0.030086839484795288,0.43918275979358073,0.2731553185217528,0.09750364425897552,0.3706589627807283,0.8439743011655122,0.0004188751094537269,0.0,1.4441506136051885,5.489541580921525,6.0,0.0,2.5,455.5039229119478,1084.592760918586,432.47638456481695,199.7014068724584,486.5874875299533,486.43034752450126
5560.000000000001,0.26331248731517387,-38.90392392064516,37.64417176692677,430.08652806208073,37.63300889573261,4.36960847367601,37.62848519844846,0.000387369515692626,0.5075674101159737,0.33743066628096585,0.3804727267448719,-0.030086839112925645,0.47581883318738327,0.29594159306074375,0.1056372746317002,0.401578867692444,0.8439743021569246,0.0004538171398548922,0.0,1.444150613108377,5.489541641772745,6.0,0.0,2.5,455.50392639966407,1084.5927704299174,432.4763846200494,199.7014068713516,486.5874876176389,486.4303475178348
5570.000000000001,0.2633124922795069,-38.903919562991454,37.64417175238849,430.08651984019383,37.63300889814352,4.3696085078839815,37.628485200729976,0.0003873692169804599,0.5075674146176342,0.33743077597370075,0.38047273267899046,-0.03008683875071938,0.4261857264988439,0.26507165047666065,0.09461815102481198,0.3596898015014726,0.8439743030728841,0.00040647904648425553,0.0,1.444150612765668,5.489541702157453,6.0,0.0,2.5,455.503929783912,1084.5927797775882,432.4763846784183,199.70140687036323,486.5874877027189,486.4303475113661
5580.000000000001,0.26331249708155746,-38.90391534663152,37.64417175982128,430.0865119776315,37.633008899566406,4.369608538315163,37.62848520227001,0.0003873688696103272,0.5075674189714202,0.3374308821072418,0.3804727384189374,-0.03008683839641435,0.4436871082797687,0.27595685945859494,0.09850365895342823,0.3744605184120232,0.8439743040176537,0.0004231711666683967,0.0,1.444150612266185,5.4895417593531874,6.0,0.0,2.5,455.503933058432,1084.5927886714828,432.4763847321783,199.70140686933823,486.58748778504105,486.4303475051123
5590.000000000001,0.2633125017318197,-38.90391126421829,37.644171758123285,430.0865040643925,37.63300890168446,4.369608569728257,37.628485204309385,0.0003873685850521724,0.5075674231879784,0.33743098486615963,0.3804727439775452,-0.03008683805410328,0.4318639733190788,0.2686033109757848,0.09587878567132233,0.3644820966471071,0.8439743047929882,0.00041189472566616577,0.0,1.4441506118728284,5.48954181488881,6.0,0.0,2.5,455.503936228922,1084.5927976421624,432.47638478602016,199.70140686840884,486.5874878647459,486.4303474990567
5600.000000000001,0.2633125062398612,-38.90390730709064,37.64417175829408,430.08649639701343,37.63300890356141,4.369608599031835,37.628485206169785,0.0003873683021424768,0.5075674272758669,0.3374310844683919,0.38047274936624087,-0.03008683772634413,0.4262762765809091,0.26512797280755884,0.09463825169112432,0.3597662244986832,0.8439743055473508,0.0004065653985529752,0.0,1.4441506115695688,5.489541868774154,6.0,0.0,2.5,455.503939302115,1084.5928063302797,432.4763848364993,199.70140686750463,486.58748794199965,486.43034749318105
5610.000000000001,0.26331251059157484,-38.90390348679543,37.64417176208973,430.0864893454512,37.63300890527493,4.369608627942455,37.62848520791585,0.00038736802054017966,0.507567431221695,0.3374311806239234,0.3804727545679884,-0.030086837407054645,0.4321167444283143,0.26876052748131274,0.09593490219554643,0.3646954296768592,0.8439743064327377,0.00041213580175826015,0.0,1.444150611195596,5.4895419209262855,6.0,0.0,2.5,455.5039422690398,1084.5928143128822,432.47638488665336,199.70140686662336,486.58748801658,486.4303474875122
5620.000000000001,0.263312514814162,-38.903899780148976,37.64417175473613,430.0864818707478,37.633008908478,4.3696086606057065,37.628485210599806,0.00038736783722015383,0.5075674350509869,0.3374312739168204,0.38047275961547383,-0.03008683709572324,0.39880156002009753,0.24803972408843605,0.08853854616181954,0.33657827025025555,0.8439743070044505,0.00038036109763306414,0.0,1.4441506109887996,5.489541971452809,6.0,0.0,2.5,455.50394514770335,1084.592822798629,432.4763849400948,199.70140686588329,486.58748808894046,486.4303474820128
5630.000000000001,0.26331251889412755,-38.903896199477686,37.64417176600709,430.0864742935336,37.63300890906559,4.369608682152204,37.62848521170071,0.00038736753714374567,0.5075674387507637,0.33743136403455765,0.38047276449253903,-0.03008683679973956,0.4316798593827528,0.2684888033684187,0.09583790697927917,0.36432671034769776,0.8439743074153113,0.00041171911068659726,0.0,1.444150610704014,5.48954201895549,6.0,0.0,2.5,455.5039479285306,1084.5928313610266,432.4763849792268,199.7014068650059,486.58748815883655,486.43034747669606
5640.000000000001,0.263312522851788,-38.90389272566404,37.64417178132052,430.0864684555634,37.63300891019853,4.369608706848908,37.628485213174336,0.0003873672750955848,0.5075674423394854,0.33743145146223696,0.3804727692233373,-0.03008683650898547,0.4724282583259245,0.29383279179462574,0.10488452083355572,0.3987173126281816,0.8439743084824312,0.0004505833129626429,0.0,1.444150610394047,5.489542066290653,6.0,0.0,2.5,455.503950626369,1084.5928379439863,432.4763850229102,199.7014068642061,486.5874882266475,486.4303474715411
5650.000000000001,0.26331252668240185,-38.90388936214481,37.64417177330395,430.0864621896952,37.63300891165381,4.369608732682593,37.62848521437566,0.00038736700503250177,0.5075674458122773,0.3374315361122058,0.3804727738020745,-0.03008683622869057,0.4448948571623172,0.27670804214775124,0.09877178760463827,0.3754798297523895,0.8439743092274001,0.0004243230452280738,0.0,1.4441506099317962,5.48954211329567,6.0,0.0,2.5,455.5039532385546,1084.5928450613203,432.4763850679195,199.70140686340457,486.5874882923059,486.4303474665501
5660.000000000001,0.26331253037490726,-38.90388611969877,37.6441717719688,430.0864559231912,37.633008913134475,4.3696087574055005,37.628485215793525,0.0003873667688480964,0.5075674491600314,0.3374316177130936,0.380472778215722,-0.030086835959252767,0.43618894700497407,0.2712932910242072,0.0968389744891153,0.36813226551332245,0.8439743098513782,0.0004160196908531117,0.0,1.4441506095424756,5.489542157254732,6.0,0.0,2.5,455.5039557567103,1084.5928521651986,432.4763851107688,199.70140686266652,486.58748835559874,486.43034746173873
5670.000000000001,0.2633125339699218,-38.90388296371435,37.64417177491392,430.08644993736425,37.63300891452575,4.369608780706699,37.628485217215335,0.00038736654761351014,0.5075674524198198,0.33743169713579846,0.3804727825129718,-0.030086835696522485,0.44045982316071214,0.27394961798642925,0.0977871575739195,0.37173677556034873,0.8439743105121118,0.0004200930799891448,0.0,1.4441506092576333,5.48954219994738,6.0,0.0,2.5,455.50395820771786,1084.592858941946,432.476385151166,199.70140686195856,486.58748841720103,486.4303474570556
5680.000000000001,0.26331253744069505,-38.903879917162016,37.6441717748608,430.0864440805492,37.63300891613388,4.369608804011591,37.62848521879088,0.0003873663488320744,0.5075674555671212,0.33743177380239325,0.38047278666176326,-0.030086835441522908,0.4351679614871437,0.2706582778663732,0.0966123026481924,0.3672705805145656,0.8439743111130114,0.00041504590975127774,0.0,1.4441506090255984,5.489542241427897,6.0,0.0,2.5,455.5039605737373,1084.5928655788598,432.47638519101776,199.7014068612982,486.5874884766647,486.43034745253584
5690.000000000001,0.26331254081121136,-38.90387695856453,37.64417177516745,430.0864383460415,37.63300891769031,4.369608826599233,37.62848522032364,0.00038736615601919766,0.5075674586234744,0.3374318482546528,0.38047279069070367,-0.03008683519385613,0.43107552252544673,0.26811293399229646,0.09570373341161603,0.3638166674039125,0.8439743116762934,0.0004111427013427076,0.0,1.4441506087936773,5.489542281617787,6.0,0.0,2.5,455.50396287144815,1084.5928720764166,432.47638522964866,199.70140686066063,486.5874885344106,486.43034744814554
5700.000000000001,0.26331254407294524,-38.90387409548986,37.64417177653867,430.0864328500768,37.63300891911178,4.369608848172618,37.628485221748754,0.0003873659662758655,0.5075674615811887,0.33743192029947977,0.38047279458961286,-0.03008683495551168,0.430598418923923,0.26781619414374647,0.09559781032167929,0.36341400446542566,0.843974312245751,0.00041068765627662486,0.0,1.4441506085637457,5.489542320550584,6.0,0.0,2.5,455.50396509497455,1084.5928783013946,432.4763852667104,199.70140686003552,486.5874885902896,486.43034744389513
5710.000000000001,0.26331254722978026,-38.90387132427588,37.644171778784745,430.08642755929,37.63300892032187,4.369608868651881,37.62848522297414,0.00038736577334930184,0.5075674644436409,0.3374319900324281,0.380472798363094,-0.0300868347238179,0.4333993733624592,0.26955828439877105,0.09621965390725991,0.36577793830603095,0.8439743128103805,0.0004133590927638813,0.0,1.444150608310622,5.489542358313884,6.0,0.0,2.5,455.50396724716086,1084.59288429202,432.4763853022472,199.70140685941792,486.58748864437615,486.430347439784
5720.000000000001,0.26331255028691214,-38.903868640491964,37.644171780333835,430.08642243077674,37.63300892151047,4.369608888604716,37.62848522416306,0.0003873655834922829,0.5075674672156424,0.33743205756184125,0.3804728020173805,-0.03008683449201044,0.434171725688694,0.27003865960048634,0.09639112446562496,0.36642978406611126,0.8439743133546321,0.0004140957292569412,0.0,1.4441506080563613,5.489542394893704,6.0,0.0,2.5,455.50396933144646,1084.592890100242,432.4763853368451,199.701406858824,486.58748869675327,486.43034743580654
5730.000000000001,0.26331255324617225,-38.90386604263512,37.644171781922765,430.0864174609961,37.633008922627056,4.369608907764643,37.62848522528565,0.0003873653992627624,0.5075674698989107,0.33743212292853286,0.3804728055546967,-0.03008683427088954,0.43529493029157096,0.2707372518424939,0.09664048828539783,0.36737774012789176,0.8439743138791288,0.00041516699476556226,0.0,1.4441506078151178,5.489542430267022,6.0,0.0,2.5,455.50397134899725,1084.5928957285107,432.47638537013137,199.70140685824592,486.5874887474528,486.43034743195574
5740.000000000001,0.263312556110278,-38.9038635284071,37.64417178325672,430.08641264727805,37.63300892375111,4.36960892644032,37.628485226411975,0.0003873652251513704,0.5075674724959487,0.33743218619144955,0.3804728089782616,-0.03008683407193757,0.4356393102358669,0.27095144410010014,0.09671694407530586,0.367668388175406,0.8439743143848529,0.0004154954483507482,0.0,1.4441506075883694,5.489542464492672,6.0,0.0,2.5,455.5039733016042,1084.5929011804683,432.4763854024868,199.70140685769067,486.58748879652,486.4303474282152
5750.000000000001,0.26331255888333555,-38.90386109405426,37.64417178444911,430.08640798523055,37.63300892483229,4.369608944484412,37.6284852274936,0.00038736505484848743,0.5075674750104235,0.33743224744074496,0.380472812292998,-0.030086833863379073,0.43569737734071895,0.27098756040014754,0.09672983513332697,0.36771739553347454,0.8439743148738683,0.00041555082820679697,0.0,1.4441506073745245,5.48954249764779,6.0,0.0,2.5,455.50397519217546,1084.5929064608615,432.4763854337593,199.7014068571558,486.5874888440261,486.43034742460856
5760.000000000001,0.2633125615676755,-38.90385873761255,37.644171785613295,430.0864034719476,37.63300892591683,4.369608962078928,37.62848522857921,0.00038736489710800015,0.5075674774444825,0.33743230673093194,0.38047281550169454,-0.03008683368545917,0.4356689619266999,0.2709698877675852,0.09672352609245824,0.36769341386004334,0.8439743153470429,0.00041552372454746575,0.0,1.4441506071628396,5.489542529725782,6.0,0.0,2.5,455.503977022241,1084.5929115727392,432.4763854641753,199.7014068566436,486.587488890012,486.43034742109455
5770.000000000001,0.2633125641661138,-38.90385645655712,37.64417178674744,430.0863991029567,37.633008926973375,4.369608979138434,37.6284852296366,0.0003873647448813245,0.5075674798006408,0.3374323641219803,0.38047281860770144,-0.030086833485540865,0.4356428195784925,0.2709536288749721,0.0967177217141662,0.3676713505891384,0.8439743158050439,0.00041549878891743874,0.0,1.4441506069551906,5.489542560774169,6.0,0.0,2.5,455.5039787937586,1084.5929165211653,432.47638549365433,199.7014068561488,486.587488934525,486.43034741771805
5780.000000000001,0.26331256667789765,-38.90385425160704,37.64417178780874,430.0863950360338,37.63300892814103,4.369608996153374,37.628485230762976,0.00038736460538757456,0.5075674820781522,0.3374324195990539,0.38047282161013074,-0.03008683330017448,0.43506283318891936,0.2705928995693305,0.09658895762596817,0.3671818571952987,0.8439743163164104,0.000414945619065492,0.0,1.444150606742312,5.489542590892825,6.0,0.0,2.5,455.50398050617287,1084.592921127453,432.47638552276663,199.7014068556868,486.587488977554,486.43034741444626
5790.000000000001,0.26331256910028017,-38.90385212460898,37.64417179921952,430.0863913656883,37.63300892871542,4.369609012012177,37.62848523159259,0.0003873644511713792,0.5075674842743453,0.3374324731119032,0.38047282450560965,-0.03008683312225457,0.46630729245701213,0.2900257917412345,0.10352558688935132,0.39355137863058576,0.8439743169293592,0.00044474533933716847,0.0,1.4441506064721352,5.489542619970393,6.0,0.0,2.5,455.5039821580448,1084.5929252624005,432.4763855512079,199.70140685521545,486.58748901906097,486.43034741129134
5800.000000000001,0.2633125714448874,-38.90385006647185,37.64417178953749,430.0863869833936,37.63300892991577,4.369609027472222,37.62848523257527,0.00038736431866936977,0.5075674864003493,0.337432524891085,0.3804728273082164,-0.030086832950871667,0.4344608648674224,0.27021849889944566,0.09645531285122275,0.3666738117506684,0.8439743171403034,0.0004143714817656526,0.0,1.4441506063010363,5.489542648155464,6.0,0.0,2.5,455.5039837564398,1084.59293024885,432.4763855773047,199.70140685477523,486.58748905922096,486.43034740823697
5810.000000000001,0.2633125737182503,-38.90384807112434,37.64417179161756,430.08638303470735,37.63300893098003,4.369609042212176,37.628485233655134,0.0003873642010034928,0.5075674884619549,0.3374325750897356,0.3804728300257065,-0.03008683278397939,0.43726852365609686,0.27196475883103555,0.09707864497974186,0.3690434038107774,0.8439743174860278,0.0004170493130399089,0.0,1.4441506061801306,5.489542674686845,6.0,0.0,2.5,455.5039853060699,1084.5929347189945,432.47638560239074,199.70140685436905,486.5874890981541,486.43034740527634
5820.000000000001,0.2633125759196184,-38.903846139119054,37.644171791894735,430.08637933444754,37.63300893202953,4.369609056923707,37.62848523468755,0.00038736408373551967,0.5075674904583131,0.33743262369301874,0.38047283265716464,-0.030086832620327183,0.4347419067534133,0.2703932976583436,0.09651770654486781,0.3669110042032114,0.8439743178734416,0.000414639524632014,0.0,1.444150606063772,5.489542701028427,6.0,0.0,2.5,455.5039868065074,1084.5929389114567,432.47638562746056,199.7014068539687,486.58748913585066,486.43034740241006
5830.000000000001,0.26331257805000013,-38.90384426890884,37.64417179308721,430.08637574776486,37.633008932822875,4.3696090707553035,37.628485235491866,0.00038736395532623646,0.5075674923899552,0.3374326707415776,0.3804728352036637,-0.030086832468157357,0.4357250576294629,0.2710047814931177,0.0967359769629052,0.3677407584560229,0.8439743182471428,0.0004155772130769667,0.0,1.444150605876814,5.489542726575961,6.0,0.0,2.5,455.50398825895377,1084.59294297327,432.4763856515229,199.70140685356537,486.5874891723416,486.43034739963167
5840.000000000001,0.2633125801211545,-38.90384245055543,37.64417179423383,430.0863722826919,37.63300893357472,4.369609084179501,37.62848523625447,0.000387363827826448,0.507567494267841,0.3374327164835904,0.38047283767932905,-0.03008683231132636,0.4367009893758416,0.27161177528518937,0.0969526446640585,0.36856441994924793,0.8439743186202109,0.00041650801626020017,0.0,1.4441506056849107,5.489542751375723,6.0,0.0,2.5,455.5039896711261,1084.59294689738,432.476385674922,199.7014068531689,486.58748920782,486.4303473969368
5850.000000000001,0.263312582125638,-38.90384069077418,37.644171795299776,430.0863689185817,37.63300893430466,4.36960909715458,37.62848523699182,0.0003873637062952184,0.5075674960853549,0.33743276075381345,0.3804728400753786,-0.03008683216359032,0.437506378679667,0.27211269800475524,0.09713144998931152,0.36924414799406674,0.8439743189765457,0.0004172761628907559,0.0,1.444150605504035,5.489542775334087,6.0,0.0,2.5,455.5039910378114,1084.5929507072483,432.4763856975305,199.7014068527868,486.58748924215655,486.4303473943268
5860.000000000001,0.26331258406646696,-38.90383898694736,37.64417179602652,430.08636565283285,37.63300893508598,4.36960910989626,37.62848523776948,0.00038736359601898585,0.5075674978451697,0.33743280361579764,0.3804728423952974,-0.030086832037170552,0.43715153671063295,0.2718920000017675,0.09705267063219124,0.3689446706339588,0.8439743193175073,0.00041693772717550415,0.0,1.444150605343964,5.489542798503464,6.0,0.0,2.5,455.5039923610415,1084.5929544063786,432.4763857195677,199.70140685242797,486.58748927540097,486.43034739178654
5870.000000000001,0.26331258594483353,-38.9038373380026,37.64417179651522,430.0863624876976,37.633008935903206,4.369609122424265,37.62848523857354,0.00038736349296186745,0.5075674995484059,0.3374328450946677,0.3804728446405769,-0.03008683188085115,0.4359794726221613,0.27116302021134525,0.09679245857425912,0.3679554787856044,0.8439743196452979,0.00041581985759905313,0.0,1.4441506051944657,5.4895428209266575,6.0,0.0,2.5,455.5039936416487,1084.5929579919948,432.4763857411109,199.70140685208068,486.587489307572,486.4303473893544
5880.000000000001,0.2633125877531476,-38.90383575057061,37.64417179398293,430.08635936244536,37.63300893710604,4.369609136170766,37.62848523968036,0.000387363420429665,0.5075675011882596,0.3374328850243842,0.38047284680213106,-0.03008683175590932,0.4245165414799929,0.26403350374201406,0.09424755565004403,0.3582810593920582,0.8439743199239828,0.0004048869689108624,0.0,1.4441506051172723,5.489542842762376,6.0,0.0,2.5,455.5039948744821,1084.5929615388332,432.4763857639724,199.70140685178856,486.5874893385412,486.4303473869931
5890.000000000001,0.26331258951010195,-38.903834208437296,37.64417180139567,430.08635597937194,37.633008937593566,4.3696091457671855,37.62848524004925,0.0003873632898034885,0.5075675027812978,0.3374329238138216,0.3804728489022965,-0.03008683162744319,0.4450003590068166,0.27677367704181965,0.09879519837315065,0.3755688754149703,0.8439743200504188,0.0004244236164365235,0.0,1.4441506049505506,5.489542863034842,6.0,0.0,2.5,455.5039960721389,1084.5929653567273,432.47638578082655,199.7014068514286,486.58748936862617,486.43034738470305
5900.000000000001,0.2633125911999882,-38.903832725433936,37.64417179951237,430.0863534874226,37.63300893824586,4.369609157073285,37.62848524092395,0.00038736321079113617,0.5075675043138469,0.33743296111629206,0.3804728509223484,-0.0300868315042635,0.4374072072625016,0.272051019436495,0.09710943109430546,0.3691604505308005,0.8439743204991498,0.00041718156965417054,0.0,1.444150604861079,5.489542883600905,6.0,0.0,2.5,455.5039972238701,1084.592968184544,432.4763858004852,199.70140685113728,486.5874893975568,486.4303473825016
5910.000000000001,0.26331259284201053,-38.90383128361702,37.64417179866376,430.0863508549212,37.63300893884402,4.369609168084025,37.628485241489365,0.00038736311176990057,0.5075675058024712,0.3374329973819385,0.3804728528850509,-0.03008683138091328,0.4329114176303169,0.2692548058719354,0.09611131380825667,0.36536611968019206,0.8439743208440741,0.0004128936633739226,0.0,1.4441506046601944,5.489542903472852,6.0,0.0,2.5,455.5039983436169,1084.592971169435,432.47638581972416,199.7014068508248,486.58748942568553,486.4303473803661
5920.000000000001,0.263312594431078,-38.90382988813136,37.64417180023905,430.08634821625947,37.63300893927582,4.369609178162364,37.6284852419524,0.0003873630045063692,0.5075675072430684,0.3374330324830339,0.38047285478442855,-0.030086831263531625,0.436184170641891,0.2712903369767424,0.09683790233276968,0.3681282393095121,0.8439743211400187,0.0004160150835547045,0.0,1.4441506044705648,5.489542922427063,6.0,0.0,2.5,455.5039994273851,1084.59297415616,432.4763858376291,199.701406850513,486.58748945291006,486.4303473782954
5930.000000000001,0.26331259597013745,-38.9038285369858,37.644171800698714,430.0863456362304,37.633008939923805,4.369609188354217,37.62848524259538,0.0003873629214581342,0.5075675086385936,0.33743306646721294,0.38047285662411495,-0.03008683115410804,0.43546829390558817,0.27084508866283163,0.09667896918369992,0.3675240578465316,0.8439743214145754,0.0004153323076087089,0.0,1.4441506043431218,5.489542940737067,6.0,0.0,2.5,455.5040004767146,1084.5929770788186,432.4763858551976,199.70140685023483,486.58748947926927,486.43034737628784
5940.000000000001,0.26331259746749647,-38.90382722260313,37.64417180138311,430.0863431092218,37.63300894056918,4.369609198213992,37.62848524324122,0.0003873628418773478,0.5075675099963693,0.33743309952677686,0.380472858413968,-0.03008683105059617,0.435436564654018,0.27082535463690743,0.09667192464915737,0.3674972792860648,0.8439743216743057,0.00041530204429723454,0.0,1.4441506042387005,5.489542958558502,6.0,0.0,2.5,455.50400149749265,1084.5929799409114,432.47638587214766,199.70140684996736,486.5874895049095,486.4303473743327
5950.000000000001,0.2633125989170674,-38.90382595021713,37.644171802064015,430.08634067183175,37.63300894119176,4.369609207748113,37.62848524386416,0.000387362761159693,0.5075675113108332,0.337433131528428,0.38047286014670983,-0.030086830940263095,0.4354666015242014,0.2708440368301161,0.09667859291428237,0.3675226297443985,0.8439743219296536,0.00041533069109697207,0.0,1.4441506041410437,5.489542975870961,6.0,0.0,2.5,455.5040024856545,1084.5929827014622,432.4763858885408,199.70140684970616,486.5874895297295,486.43034737244767
5960.000000000001,0.2633126003208319,-38.90382471797136,37.64417180269536,430.086338312088,37.633008941773205,4.3696092169759035,37.62848524444558,0.0003873626861832236,0.5075675125837534,0.3374331625209379,0.38047286182469736,-0.030086830841582923,0.43547591059824986,0.27084982709287053,0.09668065937881158,0.36753048647168207,0.8439743221772581,0.0004153395685881008,0.0,1.4441506040355987,5.489542992662734,6.0,0.0,2.5,455.5040034426445,1084.592985374128,432.47638590446167,199.70140684945287,486.5874895537669,486.43034737061527
5970.000000000001,0.2633126016795635,-38.90382352512401,37.644171803312695,430.0863360277479,37.63300894232111,4.369609225878492,37.62848524499401,0.00038736261228677904,0.5075675138158685,0.3374331925196543,0.3804728634488393,-0.030086830721757,0.4355485459821679,0.2708950039545491,0.0966967850204294,0.36759178897497846,0.8439743224169282,0.00041540884422583353,0.0,1.4441506039290744,5.489543008908356,6.0,0.0,2.5,455.50400436903624,1084.592987961382,432.47638591985367,199.70140684920827,486.5874895770335,486.43034736886193
5980.000000000001,0.26331260299459885,-38.903822370427065,37.64417180389356,430.086333816426,37.633008942838806,4.369609234458608,37.62848524551153,0.0003873625352071031,0.5075675150085007,0.33743322155788746,0.38047286502078087,-0.030086830629784345,0.435606969245004,0.27093134139407843,0.09670975541561788,0.3676410968096963,0.8439743226489089,0.0004154645649436043,0.0,1.4441506038274383,5.489543024636021,6.0,0.0,2.5,455.5040052658,1084.5929904659704,432.4763859347151,199.70140684896467,486.5874895995552,486.43034736714503
5990.000000000001,0.26331260426712494,-38.90382125275345,37.644171804428126,430.0863316759153,37.63300894330005,4.369609242634056,37.62848524597142,0.0003873624612538151,0.5075675161630929,0.3374332496558736,0.3804728665419973,-0.03008683053849381,0.4357002505822467,0.27098935924926665,0.09673046471164957,0.3677198239609162,0.8439743228733858,0.0004155535319369585,0.0,1.444150603733874,5.489543039880118,6.0,0.0,2.5,455.5040061338108,1084.5929928904118,432.4763859489575,199.701406848734,486.5874896213471,486.430347365485
