time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,17.397836351605058,-17.010414031847006,75.31526838499387,110.24041059584572,75.14676058420835,44.72552308940948,74.82666138779241,24.538293260940407,18.494209076143363,-21.986883099775095,18.173111295548864,-0.12643114035813596,1.3379063702265608,1.2069740083484786,1.9778525476774984,3.1848265560259765,2.3804554839563687,0.011638107592208183,0.0,29.482091897022656,47.38883028176696,6.0,0.0,2.5,445.62111999775664,537.7384584342474,434.0296725525497,264.0834392833464,434.9078010080663,463.2103371204111
1340.0000000000002,17.365081157628396,-17.05108063029388,75.4158958109602,110.58187733928104,75.2470243530258,44.84089261292695,74.92655252492206,24.544981526951744,18.465795959902543,-22.035964364352168,18.143416540732407,-0.12690906484988318,1.344469767663688,1.2115988452849138,1.981571003630708,3.193169848915621,2.37504027663222,0.011652202132820654,0.0,29.53940507143432,47.51943577015186,6.0,0.0,2.5,445.63744662305135,538.0960250770805,434.1157789850381,264.05599277095973,434.91653600196105,463.2546054507874
1350.0000000000002,17.334112937901853,-17.089568162809826,75.51143293524783,110.90601580772244,75.34221646574855,44.950446157248045,75.02139023987617,24.551345977592742,18.438952990616183,-22.08238410139151,18.115356171857645,-0.12736364224451793,1.3507155512883815,1.215989866256026,1.9851002372167528,3.2010901034727786,2.3699217058835336,0.011665556131528443,0.0,29.593849738689983,47.643481634016496,6.0,0.0,2.5,445.6528503772529,538.4354074685674,434.19778239987687,264.0301354540419,434.92472663598824,463.29640955459166
1360.0000000000002,17.304825264072544,-17.126002200593746,75.60213740084725,111.21372125735404,75.4325935919478,45.05447017786713,75.11143039496898,24.557401788777096,18.41358459334796,-22.126298926950284,18.08883137057136,-0.12779597149500432,1.3566592917538456,1.2201599674844164,1.9884509079178336,3.2086108754022504,2.3650822980427617,0.011678216649629683,0.0,29.64555955163325,47.761289677996096,6.0,0.0,2.5,445.6673898072208,538.7575520737215,434.27584873735566,264.0057666199044,434.9324127080265,463.3359012757709
1370.0000000000002,17.277119132979543,-17.160500002283555,75.68825557538078,111.50584280604744,75.51840117410192,45.15324085826927,75.19691763203318,24.563163985227614,18.38960209143469,-22.16785471090367,18.06375037922082,-0.1282071154586788,1.36231481077348,1.2241203024460188,1.9916315652114067,3.215751867657425,2.360505693857664,0.011690218517740568,0.0,29.69466581591485,47.873169967940726,6.0,0.0,2.5,445.6811189686664,539.0633547875373,434.3501451423671,263.9827938230574,434.9396304982968,463.3732213150352
1380.0000000000002,17.250902285900334,-17.193171244025706,75.77002219380577,111.78318526772568,75.59987307013911,45.2470230172566,75.27808502848856,24.56864705417746,18.366923046610072,-22.20718812388975,18.040027831638596,-0.12859808939771256,1.3676957307980138,1.22788172841499,1.9946509235416616,3.2225326519566515,2.3561765818164764,0.011701597806228843,0.0,29.741296055709935,47.97941974259686,6.0,0.0,2.5,445.6940878682046,539.353663562006,434.4208374003189,263.96113124977126,434.946413083377,463.4085003219293
1390.0000000000002,17.22608866785132,-17.224119400501934,75.84766064540422,112.0465099807032,75.67723183774288,45.336069679318086,75.35515438507096,24.57386482880537,18.345470739005727,-22.244427582130072,18.01758422868083,-0.12896987230124068,1.3728151644924402,1.2314545588738013,1.9975174004549827,3.228971959328784,2.3520806317160727,0.011712389222789958,0.0,29.7855733155364,48.08032299791489,6.0,0.0,2.5,445.70634188006727,539.6292793396465,434.4880877817671,263.94069881964015,434.9527908746565,463.44185973422213
1400.0000000000002,17.202597566276165,-17.25344145112524,75.92138273159482,112.29653927719596,75.75068849496262,45.420621768012495,75.428335993895,24.578830350723308,18.325173303091653,-22.279692320259727,17.996345071168395,-0.12932339054242448,1.377685211860242,1.234848149669042,2.0002383393106564,3.2350864889796984,2.3482044091998846,0.011722621580808487,0.0,29.827615503415245,48.17615019139299,6.0,0.0,2.5,445.71792373921056,539.8909618336902,434.55205439248647,263.9214215155099,434.95879158487537,463.47341315366106
1410.0000000000002,17.18035368438831,-17.281227522871262,75.99138908862349,112.5339571065017,75.82044293393582,45.5009083180355,75.49782904858596,24.58355596482687,18.30596385823566,-22.31309357362932,17.976240975397126,-0.12965952816290385,1.3823179035929776,1.2380717760445457,2.0028214165145437,3.240893192559089,2.344535351915233,0.01173232611514268,0.0,29.86753520975128,48.26715856001573,6.0,0.0,2.5,445.7288737902815,540.1394300846802,434.6128905141008,263.90322928762487,434.9644404786285,463.50326620779566
1420.0000000000002,17.159286531943877,-17.307562260069886,76.05787003239041,112.75941113506995,75.88668476630043,45.5771469691228,75.56382249152412,24.58805341093955,18.28777990436833,-22.344735614679134,17.957207067528593,-0.12997913110257286,1.3867245814169762,1.2411340851152235,2.005273702973184,3.2464077880884075,2.341061687080775,0.011741531033089137,0.0,29.90543987342079,48.3535926257872,6.0,0.0,2.5,445.7392295587878,540.3753645653558,434.6707437950705,263.88605674513923,434.96976093346655,463.5315174972921
1430.0000000000002,17.13933003758003,-17.332525227974457,76.12100596528931,112.97351481321368,75.94959372831589,45.649544359241474,75.62649541954691,24.592333807140903,18.270562955714816,-22.374716306340726,17.939182609345266,-0.13028300528424097,1.3909160808499654,1.2440432715339655,2.007601917995802,3.2516451895297678,2.337772374838561,0.011750262997848896,0.0,29.941431804284605,48.43568464296851,6.0,0.0,2.5,445.74902601839625,540.599409523324,434.72575616239834,263.86984269362483,434.9747745002621,463.5582591962614
1440.0000000000002,17.120422233216402,-17.356191249180597,76.1809678435487,113.1768491527838,76.00934014592512,45.71829655778532,75.68601754835785,24.596407679471213,18.25425824616852,-22.403127542002125,17.922110697278562,-0.13057191795081735,1.39490262311472,1.2468069915107205,2.009812264227516,3.256619255738236,2.3346570590472,0.011758546166152586,0.0,29.975608297054123,48.51365508264529,6.0,0.0,2.5,445.758295798123,540.8121749188139,434.77806373764577,263.854529839141,434.97950105502656,463.58357753434393
1450.0000000000002,17.102504958960445,-17.37863072489955,76.23791766817601,113.36996456523455,76.06608542371451,45.78358954045092,75.74254970082539,24.600285004996067,18.238814453519204,-22.430055662170215,17.905937980748206,-0.13084660061815612,1.3986945017045878,1.24943298453402,2.011911403119381,3.2613443876534007,2.3317060184899594,0.011766407894925468,0.0,30.00806179793221,48.5877131583855,6.0,0.0,2.5,445.76706936900257,541.0142384161152,434.82779683670447,263.8400645495156,434.9839589588664,463.6075532441079
1460.0000000000002,17.085523592105844,-17.39990993192788,76.29200895996449,113.55338240611064,76.11998251804853,45.84559967401134,75.79624427916653,24.603975248528968,18.224183446854436,-22.45558183902068,17.890614403950067,-0.13110774915156753,1.4023005864406837,1.2519277428493327,2.0139042923467807,3.265832035196114,2.3289101258136404,0.011773866082461826,0.0,30.0388800926234,48.65805736223422,6.0,0.0,2.5,445.7753752137035,541.2061470171735,434.87508005233127,263.82639661718827,434.9881651986565,463.63026197287166
1470.0000000000002,17.069426799493915,-17.42009129564252,76.34338721423995,113.72759672402498,76.1711763900328,45.90449419362904,75.84724571700308,24.607487396317648,18.210320056527465,-22.479782428758824,17.876092970457783,-0.13135602707859562,1.4057298409014978,1.2542978724965836,2.0157963573051383,3.2700942298017215,2.326260803928444,0.011780941862864606,0.0,30.06814650481772,48.72487599203612,6.0,0.0,2.5,445.7832399799451,541.3884189573614,434.9200323803655,263.81347903599766,434.9921355109983,463.65177465379537
1480.0000000000002,17.054166310816857,-17.439233641007064,76.3921903335793,113.89307575237422,76.21980443653362,45.960431667642176,75.89569090927938,24.61082998518424,18.197181864226927,-22.502729295111777,17.86232952819109,-0.131592064926906,1.4089913464747996,1.2565501171104907,2.017593508688542,3.2741436257990326,2.3237499889482764,0.011787659686897826,0.0,30.095940098642128,48.7883476649086,6.0,0.0,2.5,445.7906886199602,541.5615452935441,434.9627673777576,263.8012677858471,434.9958844923359,463.6721578480679
1490.0000000000002,17.03969671827984,-17.457392415204936,76.43854901547763,114.05026310736696,76.2659968763462,46.01356241936094,75.94170959743502,24.614011129842595,18.184729017621503,-22.524490100939037,17.849282579514874,-0.13181646345526588,1.4120926496919937,1.2586898869484098,2.01929976793778,3.277989654886189,2.3213700996185955,0.011794033433153186,0.0,30.12233586772913,48.84864178243453,6.0,0.0,2.5,445.7977445127351,541.7259911551398,435.0033933193378,263.7897216451928,434.99942569399445,463.6914740429231
1500.0000000000002,17.025975268025594,-17.474619935558138,76.48258723752487,114.19957957378055,76.30987723345336,46.06402906164397,75.9854248515752,24.617038552099075,18.172924042133648,-22.545128964931703,17.836913086590766,-0.13202979354474564,1.4150418639646567,1.2607231345058407,2.0209202597906515,3.281643394296492,2.319113997872827,0.011800083872462896,0.0,30.147404985297555,48.90591912214029,6.0,0.0,2.5,445.80442957393007,541.882197656471,435.0420134567714,263.7788019717459,435.00277169829326,463.7097819583492
1510.0000000000002,16.806598388500433,-17.814350987445152,76.72839177984535,115.37180455978812,76.559800443768,46.108713301214955,76.24833856984425,24.54449908425221,17.93454149985813,-22.96403556958643,17.6058754850603,-0.13474168199729775,1.4170135616554476,1.2623405279683293,1.991541321798196,3.253881849766525,2.296295489201337,0.01162948475999819,0.0,30.136573568755463,48.93740949088243,6.0,0.0,2.5,445.83756702749673,543.1720735739345,434.62551678146264,263.37619981701056,435.28341039364926,464.05226848577496
1520.0000000000002,16.46042610153821,-18.31212959022298,76.74422421683114,116.94067370635184,76.58124737606289,45.98599986684002,76.28401372428021,24.15949013483322,17.56535210362398,-23.62096312875559,17.242985216652237,-0.13221836533074338,1.415827925380282,1.259204922503308,1.9575525718976117,3.21675749440092,2.2719974911759984,0.011360723881767992,0.0,29.940047963500035,48.818086577620704,6.0,0.0,2.5,445.93651746225953,545.0931189233092,434.25467802746846,261.9458892328437,435.54082596257894,464.5942453510468
1530.0000000000002,16.091480916947187,-18.84067497207968,76.56255598194022,118.41721842894655,76.40510857488493,45.68228762438997,76.1225560121665,23.607757235563607,17.174335780156404,-24.327897285277714,16.85769394157879,-0.1292211930884264,1.4120308274161557,1.2545396832504334,1.9261918281425907,3.180731511393024,2.2525935338206287,0.011083622087859612,0.0,29.609948216567943,48.51317174603122,6.0,0.0,2.5,446.04729902965994,547.016202970732,433.82760150942926,260.040385302154,435.7219798401077,465.16573599861294
1540.0000000000002,15.703890231835397,-19.40502823529508,76.29659655611998,119.91585079975935,76.1446355820919,45.27713529703749,75.87689605335241,22.987761636170603,16.76488456256607,-25.080968048246632,16.453960192788074,-0.12645682732591013,1.407612284875342,1.2498672346189694,1.8941544382074,3.144021672826369,2.2335849911290047,0.01080296569031768,0.0,29.21725517464677,48.09791962653236,6.0,0.0,2.5,446.1567804760337,549.0083063706821,433.3116291388752,257.975106511106,435.87915323902286,465.75955694519865
1550.0000000000002,15.291625315412654,-20.01641300232808,75.98534952269608,121.53140771824354,75.83895050587405,44.816893546419465,75.58616909054659,22.322461907733725,16.33046435583474,-25.89490944506278,16.025359160438267,-0.12379419771440324,1.4030547899985557,1.244751086254866,1.859848257341833,3.104599343596699,2.212742770793645,0.010511929271828063,0.0,28.787499360487345,47.62130464502207,6.0,0.0,2.5,446.2647464290617,551.158728300832,432.7455375280597,255.81814301768944,436.02247213491194,466.3846071036379
1560.0000000000002,14.852255031816176,-20.680425928352378,75.63504830569721,123.3017659847153,75.49431289762826,44.316329278014,75.25662483398298,21.615571516253794,15.868516758085187,-26.778098553748976,15.569348507915556,-0.121179769044943,1.3986541756501574,1.2389590710299454,1.823185445489388,3.062144516519333,2.1893507128707568,0.010209724300852789,0.0,28.32701031723002,47.099139436047885,6.0,0.0,2.5,446.37069744746896,553.5066611379673,432.1557769689933,253.58235110899213,436.1514503926224,467.0438172554759
1570.0000000000002,14.38395951523592,-21.402266993234175,75.24248411432198,125.25126016291284,75.1075209379131,43.777654027971096,74.88504253950614,20.869637385380088,15.377126335905324,-27.738615559836035,15.084042953007136,-0.1186185599594296,1.3944088966553807,1.2321782578654634,1.7838744474053896,3.016052705270853,2.1629614616667574,0.00989516652722448,0.0,27.83679064571794,46.533163226281935,6.0,0.0,2.5,446.47366661870495,556.0798274755678,431.55658125476066,251.27922639696897,436.265678621499,467.7389804656008
1580.0000000000002,13.884139759244055,-22.188581764344175,74.79801505266165,127.40424545033278,74.66894080939724,43.198159883402525,74.46176460690644,20.08772681518548,14.85354672948078,-28.787261314003217,14.566747031403844,-0.11612753766991092,1.390228578249408,1.2239987818288138,1.7415251836970556,2.9655239655258687,2.1331196983880822,0.00956663215860018,0.0,27.316568861971287,45.919561059500886,6.0,0.0,2.5,446.5729011294312,558.9088785829375,430.9642935359973,248.92267692262476,436.3656894407524,468.4729035133588
1590.0000000000002,13.34894506857906,-23.047961003789535,74.28114138335151,129.78434289210531,74.15807561565225,42.57234612707504,73.96623942637999,19.272268197054014,14.293709520742512,-29.93910872341499,14.01346811095978,-0.11373284018230834,1.3858450533676732,1.2136881391322747,1.6957379031048692,2.909426042237144,2.0993876877989295,0.009221559649950351,0.0,26.7687617321626,45.25162265437916,6.0,0.0,2.5,446.66833388104953,562.0286428668669,430.4144490424189,246.52604323310447,436.4540078508182,469.2500293298676
1600.0000000000002,12.773866331996572,-23.989201363226243,73.70297974118559,132.47751848240472,73.58620205049955,41.906839412380464,73.40999453493497,18.42742108150816,13.692742893797396,-31.213214820249878,13.4194164796748,-0.11134919920226594,1.381443377100664,1.201061027261453,1.6454574864447715,2.8465185137062248,2.0605394045758287,0.008855769367300625,0.0,26.202690682325738,44.52681099135344,6.0,0.0,2.5,446.76144721175706,565.5281806759511,429.90348479167307,244.0972133997689,436.5403263712497,470.07576711333775
1610.0000000000002,12.160955460008,-25.00890567072932,73.10678161425763,135.59913028223212,72.99657509474375,41.19848688504948,72.83572767661283,17.553450873457393,13.052680179891327,-32.616426178201635,12.786602374828966,-0.10888855618975413,1.3778688113397173,1.1873259595039232,1.5896820027434662,2.777007962247389,2.0154371297128595,0.008469417973190441,0.0,25.57209611466141,43.739911223835975,6.0,0.0,2.5,446.8545841178912,569.5114441261544,429.3216502982492,241.62492688991904,436.69737313592947,470.94594643807375
1620.0000000000002,11.512869466100147,-26.09668198106021,72.43421089140723,139.1263972311324,72.33061896682892,40.38000219931655,72.18487238846485,16.642279429597636,12.376663848892704,-32.659433248636304,12.117935151545588,-0.10649539080918656,1.3748064996853362,1.1726040050835362,1.528908036382426,2.7015120414659624,1.9650125614653997,0.008067241065707964,0.0,24.81347272937808,42.83379314779296,6.0,0.0,2.5,446.956185959556,573.9745053854796,428.6207226569562,239.1001636542668,438.22180510170045,471.85505608781057
1630.0000000000002,10.810382846559245,-27.275350027216376,71.60083271747864,143.17394974524058,71.50420853120943,39.51408455877737,71.37321523509502,15.660064501133206,11.64395881620994,-32.49057064697024,11.393290303253623,-0.1041449007144024,1.3706019590581129,1.1516253923358848,1.4635443708199567,2.615169763155841,1.9080446703527287,0.007632424446222472,0.0,24.073557164024574,41.83913673882893,6.0,0.0,2.5,447.0819923822349,579.0829520892573,428.19703104933666,236.44349570391816,439.98286245288,472.8286226122288
1640.0000000000002,10.081134464805322,-28.57216224766836,70.78802028243224,147.876964752662,70.69848374337089,38.513966703075035,70.58184266505783,14.54755268485286,10.88429488672128,-31.995174965988355,10.641511067113758,-0.10154291538634652,1.369700601342404,1.1321476073256924,1.3935005609097688,2.525648168235461,1.8439417824305155,0.007186718896692514,0.0,23.12335054389968,40.68488243195253,6.0,0.0,2.5,447.15605908978193,584.8855985567582,427.3522897408628,233.45287876611488,442.0890204910161,473.82667069937526
1650.0000000000002,9.307665139487929,-30.256332231058565,69.92744734688857,153.006367529658,69.84520623546024,37.42340310665293,69.74261034323924,13.31741100785598,10.079086299996296,-30.52465620244652,9.844563047995226,-0.10032246777194588,1.3712399024540587,1.108119659271866,1.3194411130364718,2.4275607723083374,1.7703399441365584,0.006725452426479669,0.0,22.095480038578216,39.389454930545526,6.0,0.0,2.5,446.95240267180907,591.1458789265306,426.3808060358294,230.19458251255747,445.20201522950873,474.8702192030448
1660.0000000000002,8.47061581547747,-32.427926344215564,69.28411765237584,159.27816683398663,69.20992915271292,36.16411978361111,69.12221290492892,12.025684053242742,9.207733319453794,-28.68030649589454,8.981833634588694,-0.09905929828238413,1.3817625197925334,1.085580488193969,1.2306919023656744,2.3162723905596434,1.6763172812846474,0.006230648052576521,0.0,20.73087322064515,37.83126860070212,6.0,0.0,2.5,446.4313761831347,598.5432938838377,424.31093811066006,226.78864316146073,448.6820426320463,475.98531501605447
1670.0000000000002,7.565102393632775,-35.05804350255903,68.04066515275198,165.8845083538788,67.97436566642226,34.930527371897426,67.89969164145654,10.672487074355216,8.26411822091315,-26.194373110308334,8.048035034740185,-0.0990582776215092,1.389390998038988,1.0400210303191906,1.1430522311863167,2.1830732615055077,1.5712447141134045,0.005697603577541209,0.0,19.73425318723304,36.217190509125885,6.0,0.0,2.5,445.6585895529129,606.5299897179891,423.9934169001221,223.3735921562604,452.7576821545232,477.1746331210064
1680.0000000000002,6.6107027547145565,-38.15718739509012,67.03587672873479,174.5401627156059,66.97796191722871,33.5797636527285,66.91530312415784,9.320232083754206,7.267737652717315,-22.877356025139903,7.0622388137524,-0.09877121758023576,1.4172190858687326,0.9943835567653688,1.0393217976423366,2.0337053544077053,1.434997153711825,0.005127421308235324,0.0,18.38984492432621,34.324372131657015,6.0,0.0,2.5,444.61786059247055,616.6089556202933,422.6745201627942,219.9757881563084,457.51711927539645,478.4126998251432
1690.0000000000002,5.614955989591121,-41.81847747180859,65.92691966774849,185.21447356233216,65.87804426168204,32.32933845230252,65.82745434108809,7.949538562045917,6.224452258461542,-17.76808334903194,6.0311557349886336,-0.0996508767348132,1.3950990305824038,0.9328600820545356,0.926578500626713,1.8594385826812485,1.3328362660427049,0.004510791031360556,0.0,16.950107031427308,32.159788674274864,6.0,0.0,2.5,443.24578822066206,628.81399843699,422.0076809709459,216.5939311020596,463.7582952701815,479.687887772131
1700.0000000000002,4.597085071169158,-46.1004748364318,65.17549059118001,199.57880206725608,65.13558640949044,31.054215791540233,65.09548605230809,6.674434620163254,5.151750203343202,-12.324535047892825,4.972981123545977,-0.10206325294592487,1.307514896774657,0.8667710224275241,0.7980924300047013,1.6648634524322254,1.2733036208911013,0.0038605017256635272,0.0,15.024344419751516,29.475115965522548,6.0,0.0,2.5,441.4986113337608,644.7128549253645,420.1899602286791,213.4571346223057,470.0953279074352,480.9762165348605
1710.0000000000002,3.5709165696142,-50.49899255771948,64.06407976679606,218.9156527955685,64.0331573246315,30.876041638371927,64.00180490033057,5.514048717569381,4.058797183127517,-12.317863122191568,3.8988820931142514,-0.10534437283644138,1.186530837670238,0.7648998576919814,0.6688978637773028,1.4337977214692843,1.208394822914638,0.003150236175118353,0.0,13.546858499502036,26.5126573037424,6.0,0.0,2.5,439.83554664766496,665.8244766920595,423.0173298078281,210.68472152261828,471.59258436959766,482.2643288743451
1720.0000000000002,2.5920387430297662,-54.56792805749063,62.98517841915278,246.59981743733383,62.962583463865,31.57478503834352,62.940079735151514,4.566750454145847,3.000690814561929,-8.862175060365303,2.8642409628931005,-0.11833271128210754,1.0350607383512305,0.6463447130271852,0.5309867838045578,1.177331496831743,1.1374516037649525,0.0024179678431974754,0.0,11.788334913210065,23.218739347681435,6.0,0.0,2.5,438.52499597540526,695.3673045933277,428.0582438688182,208.457811506413,475.92290784882806,483.479539875617
1730.0000000000002,1.6302690705516814,-58.56158472748145,60.431020429940574,286.3746950726055,60.415495544763466,25.274559292840536,60.402567947744075,3.754228614954741,1.9410064243494247,-5.2503498429666715,1.8327175098601869,-0.14917762957782088,0.8155191074190791,0.5231960507730877,0.34252325323503424,0.8657193040081219,1.0615561255798338,0.001631668858042232,0.0,9.111042299520705,19.53481174522051,6.0,0.0,2.5,437.4046048043287,737.2886542177315,416.6377769307509,206.71573818692585,480.2756942154359,484.6601437427476
1740.0000000000002,0.6821496749017361,-62.779646983484895,51.25921591926512,344.17540806025033,51.24889208133031,15.35735934275158,51.2435895385415,2.702639504187232,0.8833570163388682,-2.1420976754337744,0.7932048722195859,-0.18204622694378256,0.4767790965543468,0.3814574750805356,0.08743072649535381,0.46888820157588945,0.9834495785669205,0.0007907115346931987,0.0,5.977157083118811,16.26505211289782,6.0,0.0,2.5,436.2506395360448,798.0354945446467,315.61243841894657,205.04022256114007,484.11324274260954,485.83325480264926
1750.0000000000002,0.4539494716890408,-61.83393387513225,44.9611043429087,411.2319720034048,44.95265465510595,9.98442341823511,44.94798755885824,2.016922214208193,0.6480654295551604,-1.6176682661549648,0.5427750557970653,-0.0454335461553228,0.37226983898830734,0.30939054645703645,0.0356649233323422,0.34505546978937873,0.9268961211768127,0.0005211723299108467,0.0,3.624288233463631,11.087454155632656,6.0,0.0,2.5,437.49237734144504,866.0682831866256,272.42482074501487,203.99270859039768,484.8187995254915,486.23250028157327
1760.0000000000002,0.4077873708718336,-61.84249334526245,41.40670518201192,439.13450854481033,41.39830614800479,6.69646683578668,41.39392349784013,1.5927204977064662,0.6038396871700775,-1.4249380639150218,0.4952248307794652,-0.03499004916460535,0.35482606690192325,0.29936335433280453,0.02275849186340173,0.32212184619620626,0.9078302758552496,0.00046622643935127826,0.0,2.288051566843933,7.981108793733198,6.0,0.0,2.5,437.58964172472895,894.2253495524178,252.12672736928303,203.3124818814712,485.02841821019274,486.2953952935856
1770.0000000000002,0.37947278392619943,-61.73005805604544,39.576425069330085,453.4145488718984,39.567996971639545,4.920613302129993,39.56386812604319,1.3391334224818934,0.5787474124258261,-1.2856161280605534,0.4676294897991321,-0.032427625142531724,0.34719769674645484,0.2952644432456744,0.016967912169628854,0.31223235541530325,0.8992927036705389,0.0004424406724887985,0.0,1.576494081240014,6.31634295903666,6.0,0.0,2.5,437.73855938038616,908.5782244501632,241.2244714943934,202.8737654569451,485.1718943912704,486.32900263148247
1780.0000000000002,0.3586723641497457,-61.504627274499626,38.640822185826345,465.3587393406756,38.6322889636267,3.989099060966737,38.62823969451282,1.1784365987296042,0.561867531800798,-1.175599228605677,0.4483820976618429,-0.0313298808489435,0.3473301302868395,0.29623577447371674,0.013825785645320415,0.3100615601190372,0.8926998641407113,0.0004319016088597231,0.0,1.2116032232972884,5.461332028613185,6.0,0.0,2.5,437.9561563444032,920.4690108862096,234.58183566632997,202.57041139351395,485.28176024918224,486.35186982123486
1790.0000000000002,0.34206952184653183,-61.21342587912861,38.16805649041786,477.03500808967294,38.15939861854485,3.5119575181953446,38.155383503703376,1.0685182853098354,0.5494685758777244,-1.0834928489688307,0.4337311983806904,-0.030888049994189256,0.3503262699893997,0.2987514002079635,0.011847481286674486,0.310598881494638,0.8865988882421982,0.00042567119931813553,0.0,1.0366980803547108,5.04124859919574,6.0,0.0,2.5,438.2140283884938,932.0124397687875,230.17637313679447,202.3439021929006,485.37171828640953,486.36894895095656
1800.0000000000002,0.32809621885865253,-60.881668878574544,37.93764474795739,488.6303988545564,37.92883639771559,3.2777340412814624,37.92482615542497,0.9870643749819694,0.539769013973286,-1.0032251663249667,0.42189887170067847,-0.030817337673681777,0.3557681999299058,0.3028743445912393,0.01049689658448664,0.313371241175726,0.8808298246933453,0.0004227503010999597,0.0,0.9573667178758,4.857949064158618,6.0,0.0,2.5,438.4966035575161,943.4304129540717,226.99249723127633,202.16248159988675,485.4488255498388,486.3825051447981
1810.0,0.3158338377651411,-60.5231814026497,37.82635648633951,500.05841516507473,37.81738297421137,3.164133515772619,37.813363283937754,0.9213782971373233,0.5317206566852284,-0.9311864101291577,0.41183793964328336,-0.030943090776474943,0.3621192362749217,0.30752028257647984,0.009481101173787376,0.3170013837502672,0.8754060872634756,0.0004211783645651692,0.0,0.9280022870678408,4.799770308285645,6.0,0.0,2.5,438.79549489912137,954.6613608708157,224.51872191079127,202.00782873237316,485.517262297048,486.3938777102422
1820.0,0.30479004014514977,-60.14602306193785,37.77316560547918,511.2504624369994,37.764020142888235,3.1096546249564767,37.759984162796734,0.8649428031056915,0.5247705981615625,-0.865491952345792,0.4029905857393717,-0.03116455543573693,0.36915807583518506,0.3126102056105477,0.00867608377361822,0.3212862893841659,0.8703217142338989,0.00042064303417229634,0.0,0.923216629101944,4.80468796951368,6.0,0.0,2.5,439.10572791287433,965.6682227297651,222.4960310740208,201.870267495907,485.5792171248796,486.40378631613913
1830.0,0.29468550700914825,-59.75549047205257,37.747624840901445,522.092429976797,37.73830544457567,3.0833816115775794,37.73425005812978,0.8143693339495143,0.5186133172222481,-0.8050284860634633,0.39504507400331706,-0.03143113434117595,0.37566674200929767,0.3171701896215677,0.007991730058631822,0.3251619196801995,0.865559506122455,0.00041973305502562293,0.0,0.9302756579255629,4.840239957006985,6.0,0.0,2.5,439.42394187539287,976.432029532008,220.7846345413853,201.7446043056347,485.63595840290304,486.41262844494014
1840.0,0.28534988421914886,-59.35531404867351,37.73477428435906,532.2245747528383,37.725281572703615,3.070069899641055,37.721205504460734,0.767890455448196,0.5130702166249952,-0.7490725469075414,0.38781593488979055,-0.03171712410892269,0.3824821505429704,0.3219408591650105,0.007413376887959799,0.32935423605297026,0.8610970095870358,0.0004193896799541493,0.0,0.9429270591697331,4.890006257575408,6.0,0.0,2.5,439.74771622902733,986.945945691592,219.30459791162912,201.6280139556999,485.6882873098141,486.42063697553493
1850.0,0.2766700179042546,-58.948295043671465,37.72736503628501,540.460461261468,37.71770095750252,3.0623201800437414,37.71360383658273,0.7245657048995326,0.5080288501286424,-0.6971018545160064,0.3811837699233704,-0.0320094736144938,0.38918255299073057,0.3265842149486421,0.006910540663860224,0.3334947556125023,0.8569108585410954,0.0004191263198005381,0.0,0.9581400843597409,4.945874406115763,6.0,0.0,2.5,440.07520383367176,997.2092246834368,218.0068708344511,201.51890446872883,485.73676318004425,486.42795896537393
1860.0,0.2685642232962078,-58.53664351848676,37.72194276365956,543.5520547872476,37.71210992213398,3.056603685505479,37.70799182769766,0.6838729033310074,0.5034125057505865,-0.6486184022038515,0.37506512786833407,-0.032301507571958155,0.3957390452175468,0.3310878953554886,0.006469009957211878,0.3375569053127005,0.8529785205478972,0.00041890480852389047,0.0,0.9744557395226819,5.003905350758488,6.0,0.0,2.5,440.4049324482035,1007.2244635183188,216.8589947566816,201.41632180191905,485.7818840102676,486.4346951937701
1870.0,0.2609689565533711,-58.122168674888826,37.716905665028,535.8265013299048,37.70690698803905,3.0512834391792008,37.702768234407365,0.645501099042292,0.49916430609719786,-0.6032473699520438,0.36939680491772287,-0.0325897879484387,0.40214866473482713,0.3354574263713983,0.006079030604098781,0.34153645697549706,0.8492791022959205,0.00041871570065628766,0.0,0.9911697863697101,5.062215045942651,6.0,0.0,2.5,440.73569029697694,1016.9959032832676,215.83791984579872,201.31964266017945,485.82402361903087,486.4409206602693
1880.0,0.25383253760936,-57.706390333179,37.711553555788086,516.2482282164666,37.701392119460046,3.045643634221676,37.69723315621969,0.6092469075305189,0.49523991562252073,-0.5607168541307033,0.3641285408921359,-0.032872372835413444,0.4084025021066053,0.33969103075536866,0.005733158203984569,0.34542418895935323,0.845793517859465,0.00041854364966119166,0.0,1.0079343086981112,5.119919106404211,6.0,0.0,2.5,441.0664557363504,1026.5286923807785,214.9262919373689,201.22841787184305,485.8634567421016,486.44669435285897
1890.0,0.2471114621768425,-57.29060079370069,37.7056270812632,494.5785649941812,37.69530602394868,3.039418956218583,37.691127391070495,0.574963055533658,0.4916031993261967,-0.5207595302715049,0.35921873342737687,-0.03314831377014116,0.41449837881969753,0.3437911164810137,0.0054256306224373255,0.349216747103451,0.8425044944635518,0.00041838093167728864,0.0,1.0245662792223127,5.176617110530572,6.0,0.0,2.5,441.39635876011977,1035.828390580462,214.11045256938783,201.1422931442296,485.9004448253934,486.4520645540253
1900.0,0.2427307529420077,-56.85477625598148,37.6938218792117,478.69837131235374,37.68340097662379,3.027240689542907,37.679208487268006,0.5420898424839038,0.4888566538942984,-0.4819990943428252,0.35568839052796414,-0.032030332999568145,0.4178071836315393,0.34573221491782274,0.005122181617432013,0.35085439653525474,0.8397519484602025,0.0004162027273591976,0.0,1.0399624068354567,5.225581832172337,6.0,0.0,2.5,441.73660289095056,1044.0495953345926,213.3673527854137,201.0604136888532,485.9354280195779,486.45700575009255
1910.0,0.24306644761218768,-56.43388168226764,37.665549253761995,474.4515207943724,37.6550715365367,2.998249741257609,37.650867713627946,0.5096545481691237,0.4891278217026415,-0.446334154303031,0.35607789231429565,-0.031738923066200186,0.4184399406716098,0.34632397727037006,0.004852677857006636,0.3511766551273767,0.8392522342961016,0.00041527730254500085,0.0,1.0499634526179875,5.243289438545787,6.0,0.0,2.5,442.05577346126194,1046.6252090271744,212.66685120712197,200.981459717466,485.964410197195,486.45680088044617
1920.0,0.24346491221679037,-56.01847649332788,37.63766221361806,472.8935222703243,37.62715170277574,2.9696623706853416,37.622934125274966,0.4790381679549682,0.4894445233563169,-0.4126802725374432,0.3565488934853942,-0.031690927822467074,0.41871050997352827,0.34682911972997155,0.004620310136894446,0.351449429866866,0.8393613761667585,0.0004150649098967484,0.0,1.0597107961269217,5.24890456002197,6.0,0.0,2.5,442.370822591505,1047.640745425049,212.0386228166871,200.90708645519655,485.99168982928967,486.4563034123682
1930.0,0.24387421742488727,-55.605346974454015,37.61483536840013,471.61063585024704,37.60430465847436,2.946257598794091,37.60007183106698,0.450545349738718,0.4897796225752944,-0.38093703416114977,0.35703494676536535,-0.031639172475138366,0.4189872826180772,0.34733369518183155,0.004417572918239826,0.3517512681000714,0.8395273142948971,0.0004149689887292357,0.0,1.0710500172903608,5.249542726038442,6.0,0.0,2.5,442.6842982202408,1048.4943139052396,211.4831043556404,200.83755483694543,486.0173802969974,486.4557918701376
1940.0,0.2442932035313881,-55.195734549753496,37.596067550785655,470.3681394308885,37.58551960095685,2.9270061116546344,37.581271246215685,0.42398317928621054,0.49013080874267206,-0.3509570673302278,0.35753455560097364,-0.03159090497814532,0.4192821445211964,0.34782833079429004,0.004239458045443617,0.35206778883973366,0.8396918243245992,0.0004149011324686431,0.0,1.0836688239887735,5.250556324328102,6.0,0.0,2.5,442.9952550893787,1049.3307577569465,210.99047961712287,200.7724837774417,486.0416051195668,486.45526201276505
1950.0,0.24471502692681288,-54.79050720614365,37.57961535660323,469.15349004404715,37.56905064119205,2.910122268930195,37.56478709562538,0.3990999580612424,0.49048862715955566,-0.32259742740779984,0.3580385912895907,-0.031545895784574896,0.4196511084377112,0.3483615916820813,0.00408261298548185,0.35244420466756315,0.8398505272145049,0.0004149093854948736,0.0,1.0968301299380414,5.253073718281655,6.0,0.0,2.5,443.3030419003159,1050.1600421639016,210.55119295317328,200.71142280525916,486.064492382058,486.454724433322
1960.0,0.245134899707898,-54.39031650948908,37.56442603876341,467.9701865738736,37.55384471257447,2.894528340507236,37.549566595029695,0.3757122130600124,0.4908466796391379,-0.2957334129069409,0.3585406962761293,-0.03150303309502078,0.4197946462899475,0.3486876620226838,0.003941382474196048,0.3526290444968799,0.8400036723034406,0.0004146982977084622,0.0,1.1100011929434004,5.256683990597708,6.0,0.0,2.5,443.6071664587193,1050.980741816487,210.15823555238967,200.65401888216144,486.0861516998245,486.4541872903492
1970.0,0.24555034818969795,-53.9956688451708,37.55003412677174,466.81994943449945,37.53943640009713,2.8797480173345207,37.535144470332334,0.3536952857378992,0.49120180684515824,-0.2702564931791472,0.35903762103417775,-0.031461580021641566,0.42004173637935366,0.34908176508543487,0.0038169452997071033,0.352898710385142,0.8401515369092449,0.00041459378595844713,0.0,1.1228667446319491,5.260887586314027,6.0,0.0,2.5,443.9072414146456,1051.7915135944306,209.80647448334807,200.6000043697568,486.1066757129205,486.45365489235127
1980.0,0.2459602756143132,-53.60696556133802,37.536292825194245,465.70289877236496,37.525678978675806,2.86563143584209,37.52137407145159,0.3329587052811007,0.4915527328520615,-0.2460702834450217,0.3595279582361666,-0.031421169507723334,0.4203338834226916,0.3494970511775869,0.003707095276210493,0.35320414645379744,0.8402942526967595,0.00041453824949648645,0.0,1.1352449566500695,5.265377857059208,6.0,0.0,2.5,444.20295595902235,1052.5915192820614,209.49187382811604,200.54916400408104,486.1261449441176,486.4531291446876
1990.0,0.24636451903175105,-53.2245149246061,37.52358121270442,464.6151892304841,37.51295253685101,2.85256931544086,37.508634980324366,0.31346223805360296,0.49189963528531344,-0.22308849165801803,0.3600115634541144,-0.03138052922776069,0.4205587358844487,0.3498407218792411,0.0036099709001297807,0.35345069277937086,0.8404312230871926,0.0004144199609837857,0.0,1.147087871477936,5.269776083256659,6.0,0.0,2.5,444.49406788840855,1053.3818273767647,209.2122534769962,200.50135332739887,486.14462997681295,486.45261125600206
2000.0,0.2467714374987296,-52.84848548058062,37.514424253476726,463.53821453559607,37.50378102236954,2.843153845778545,37.4994509816601,0.29534823332727456,0.4922551424390054,-0.20125003546542075,0.36049979987427655,-0.03133834102328592,0.421029353268105,0.3503693013670281,0.00353069384106598,0.35389999520809406,0.8405589597519963,0.0004145416778846989,0.0,1.1591429810993077,5.273237805348799,6.0,0.0,2.5,444.7804244032592,1054.170566426871,208.97376219991384,200.45665998939012,486.1621664592829,486.4520893556164
2010.0,0.2471785524528716,-52.47907631853349,37.51018034667123,462.46319006444617,37.49952968567959,2.838788846987711,37.49520978701971,0.27866213559144626,0.492616486605601,-0.18047485973966104,0.3609894197671006,-0.03128933937273359,0.42116070083182405,0.35059645582716376,0.003463170146528969,0.3540596259736928,0.8406758400638957,0.00041432463718858953,0.0,1.170574786410384,5.27734097087466,6.0,0.0,2.5,445.0618709566039,1054.9614468393524,208.77364056708956,200.41504965628008,486.17882325098685,486.4515714656684
2020.0,0.2476289254992022,-52.11617698162033,37.51908827266189,461.33901128785953,37.50842358824439,2.8479201140366968,37.5041032000692,0.26400909670235245,0.49304509002558417,-0.16077916640847434,0.3615384602286739,-0.03124425677128784,0.42147902875592336,0.35095564022011866,0.0034121314447981446,0.3543677716649168,0.8407720135231913,0.0004142710941137776,0.0,1.1777620875365074,5.28454180541388,6.0,0.0,2.5,445.3383997288509,1055.7778458952291,208.613645431534,200.37717541641624,486.19451675704215,486.45098262603614
2030.0,0.24806846315435976,-51.76057077021585,37.52569061318373,460.2872435027495,37.51501176331749,2.8546830805882446,37.510687744891946,0.2499936841817316,0.4934597873915,-0.14198641736652462,0.3620736808067781,-0.03121407932798093,0.42202181498266966,0.35150262281118183,0.003364342759245552,0.3548669655704274,0.8408735116809067,0.0004144598260489291,0.0,1.1830911834742892,5.292611630649219,6.0,0.0,2.5,445.6095114238213,1056.5567566695129,208.4585799123641,200.341164066978,486.2094847592191,486.4503973060258
2040.0,0.24849222014637404,-51.41215954982218,37.53033674231254,459.2831108094186,37.51964414074702,2.8594378312866406,37.515315463091504,0.23659488554005748,0.4938562175978106,-0.12403723245387256,0.3625886600755463,-0.03118374244422739,0.42238261473394734,0.35189628025196407,0.003316586345129424,0.3552128665970935,0.8409741646701933,0.00041448050556488634,0.0,1.1876788813438566,5.299736920556995,6.0,0.0,2.5,445.87528251019,1057.3143379971905,208.30871402369985,200.30692310567025,486.2237809644776,486.4498351857853
2050.0000000000005,0.2489018575853716,-51.07102222895347,37.53349981232592,458.3201485054376,37.52279379593589,2.862670441250202,37.518459966831934,0.2238120245563664,0.49423681982664686,-0.10688408709705756,0.3630856649522655,-0.031153531162999567,0.42277667937613406,0.3523151767865352,0.0032708036197290364,0.3555859804062642,0.8410728352637163,0.0004145426573558648,0.0,1.1918122255512458,5.3060838863662525,6.0,0.0,2.5,446.1356411872176,1058.0533850538527,208.1645484410996,200.27439875037376,486.2374415735376,486.4492934478339
2060.0000000000005,0.2492985682000618,-50.73720139621409,37.53551649178225,457.3951869008167,37.524797360145214,2.8647266696541465,37.520458241012896,0.21163716487097872,0.49460333741105333,-0.09048219044939287,0.36356632239921954,-0.03112363514662775,0.42317102986524874,0.3527316166377014,0.0032268386987750588,0.35595845533647646,0.8411692441465691,0.00041461335287442096,0.0,1.195617782417571,5.311896323927101,6.0,0.0,2.5,446.3905444929204,1058.7746275401728,208.0262997492501,200.24353376642748,486.2505013440282,486.4487700823504
2070.0000000000005,0.24968322917914987,-50.41071161846645,37.536629189240166,456.50588741618833,37.525897228370205,2.8658554134255496,37.52155289853148,0.20005660073297804,0.49495704261179263,-0.07478953305604817,0.3640318276499303,-0.031094179122192145,0.42349096182191415,0.35308324394212454,0.0031841533109315777,0.35626739725305606,0.8412632839207398,0.0004146191654072755,0.0,1.1991507861586117,5.317323924906873,6.0,0.0,2.5,446.6399716958255,1059.4784468385612,207.8939726975865,200.2142666526336,486.2629932931432,486.4482636248596
2080.0000000000005,0.2500565075898368,-50.0915450211153,37.53701587256317,455.6502628532402,37.52627136228156,2.866239364096259,37.521922026025365,0.18905260261834653,0.4952988913706135,-0.05976684406607546,0.3644830877497243,-0.031065245346951546,0.4237442180435044,0.3533764797013907,0.003142793326825135,0.35651927302821584,0.8413548972404225,0.0004145675940555437,0.0,1.202436291407821,5.322452130365775,6.0,0.0,2.5,446.8839198496769,1060.165166314008,207.76742763777804,200.1865328165488,486.2749485549467,486.44777297420154
2090.0000000000005,0.25041892758264417,-49.77967533354007,37.53680948262016,454.826540227312,37.52605269619798,2.866014960861719,37.52169862229147,0.17860483753889866,0.49562962233956653,-0.04537749895422394,0.3649208131384886,-0.03103688775684077,0.4316694049251027,0.36006630768735925,0.003159343809414284,0.3632256514967736,0.8414440480436538,0.0004220242456866245,0.0,1.2054880293966337,5.327331307995394,6.0,0.0,2.5,447.12240059029455,1060.8351092847238,207.64643264473827,200.16026605193008,486.2863963422273,486.4472972765294
2100.0000000000005,0.2507709157836812,-49.4750602902472,37.53611101492376,454.03313965428646,37.52534223247481,2.8652858499474405,37.52098371636427,0.1686913884153114,0.495949823640937,-0.03158732245304918,0.36534557944837553,-0.03100914083086081,0.4190364211653319,0.34960443828941185,0.003027585030831765,0.3526320233202436,0.8415307250371723,0.0004093930703108121,0.0,1.2083164526418957,5.331993150280198,6.0,0.0,2.5,447.3554382291837,1061.4885805130018,207.53070080587483,200.13539968723788,486.297364031488,486.4468358476124
2110.0000000000005,0.25111282926233613,-49.177644503894875,37.53499794714544,453.26873607497527,37.524217433518274,2.864131507917648,37.5198547761137,0.1592895528159488,0.4962599747237377,-0.018364498802611703,0.36575786579720554,-0.03098202644537196,0.4201411485531904,0.35059932688481504,0.0029977524555078157,0.35359707934032286,0.8416149681076931,0.0004101988040558245,0.0,1.210931504204268,5.336459612292515,6.0,0.0,2.5,447.58306751378547,1062.1257883589874,207.41991545473203,200.11186768407143,486.30787718831454,486.44638812355566
2120.0000000000005,0.2514449739872052,-48.887361156816326,37.533529770573175,452.53207460237144,37.52273779035305,2.8626129623716,37.518371286182926,0.15037631780813854,0.4965604739606767,-0.005679379016612529,0.36615808003977174,-0.03095555781311532,0.4255364298959858,0.35517321690820086,0.0029994402713174307,0.35817265717951835,0.8416968137535645,0.00041519688900234846,0.0,1.2133431595286197,5.340747251547214,6.0,0.0,2.5,447.8053323075972,1062.7469773451814,207.31374478502153,200.08960522433117,486.31795969374775,486.44595362878977
2130.0000000000005,0.2517676149981528,-48.60413347558827,37.53175090583917,451.8220843222373,37.52094772215918,2.8607757705794934,37.51657765527647,0.14192860616532244,0.4968516539202684,0.006495703835810217,0.36654657276616015,-0.03092974370508728,0.424836540752726,0.35465821829797683,0.0029591280783522766,0.35761734637632914,0.8417763352999301,0.0004142523674495702,0.0,1.2155609016101607,5.3448700153658715,6.0,0.0,2.5,448.0222844490689,1063.352321114862,207.21184693603476,200.0685490073572,486.3276338782172,486.4455319566543
2140.0000000000005,0.25208116184603085,-48.32786894420653,37.529872385359376,451.1361878984832,37.5190585694639,2.858836815115694,37.51468617425997,0.133938755352915,0.4971341381005784,0.018186388944059217,0.3669238950546226,-0.03090405297052712,0.4252796877467288,0.35509489905492286,0.0029281652780676144,0.3580230643329905,0.8418531960223966,0.0004144292142442644,0.0,1.2174400596459236,5.348783677751328,6.0,0.0,2.5,448.23398785890106,1063.9430254405072,207.11419472581207,200.04865692725875,486.3369200764849,486.4451229149606
2150.0000000000005,0.25242776519213606,-48.05735000937099,37.553022378201526,450.2961532792223,37.542221304990655,2.8095889097004374,37.537812015271584,0.1284968196351315,0.49747976929617294,0.02936976456743423,0.3673477294613323,-0.030813730092859256,0.42554879652876887,0.3554047545246623,0.0028579985202704774,0.3582627530449328,0.8418840705632513,0.0004143713773644449,0.0,1.2260468735150312,5.346405985958995,6.0,0.0,2.5,448.44129354308626,1064.625933373303,206.92973634066075,200.03254537527988,486.34571744929696,486.4447138840505
2160.0000000000005,0.25288235468322084,-47.79388874094144,37.591915943128896,449.43796025357693,37.58110013387856,2.764482413367489,37.576678712958255,0.12469418244080543,0.49797188271986353,0.039974171706262496,0.3679167166427792,-0.030810111394714568,0.4264840482290274,0.35624376460520163,0.002816250021082454,0.35906001462628406,0.8419072556576938,0.0004149620602688484,0.0,1.2448229644338085,5.345833080338082,6.0,0.0,2.5,448.6430481484104,1065.3028670524047,206.80567245491304,200.018907372684,486.3538720059714,486.4440682398666
2170.0000000000005,0.2532687119973509,-47.53767209119033,37.614090858365024,448.7252273994425,37.60326150429152,2.7547105259041587,37.59883437940383,0.1197369447137362,0.4983683670804673,0.05023591397991822,0.36839476675418514,-0.030810297503649053,0.4269073739203112,0.35662710538416603,0.0028114854224721817,0.3594385908066382,0.8419591995001073,0.0004151105721616826,0.0,1.2558824660137589,5.354223638274959,6.0,0.0,2.5,448.839431898982,1065.8905058292798,206.7769845160664,200.00412540088797,486.3618542315418,486.4435231333363
2180.0000000000005,0.2536046716813168,-47.28827107873812,37.62538103813377,448.0839084248356,37.61453985624808,2.756003904554632,37.610110005910734,0.11413529012526168,0.49869756655128966,0.06015004907214916,0.3688061140605586,-0.030801948910379903,0.4270621821866015,0.3567765936522809,0.002817991736324048,0.3595945853886049,0.8420192664858415,0.00041501968027601486,0.0,1.2616378370461234,5.363604606146794,6.0,0.0,2.5,449.030734830268,1066.4407553419376,206.77888722281244,199.98886768819688,486.36962768398456,486.4430610654384
2190.0000000000005,0.25390822328486856,-47.04550476296768,37.63057549131149,447.4863042350239,37.61972377169189,2.7595417939606928,37.61529267069084,0.10831455174258052,0.4989850715308071,0.0697133575857265,0.3691749473659441,-0.03078764750165419,0.42701884284054414,0.35675859963500633,0.0028260182711962807,0.3595846179062026,0.8420813833746381,0.00041474851543111006,0.0,1.2643653561621022,5.371298485242278,6.0,0.0,2.5,449.2170567697892,1066.968046036159,206.78751166058976,199.9736999986993,486.3771604912112,486.44265234441593
2200.0000000000005,0.25419143599486205,-46.8092006107201,37.632706841153095,446.9185215101928,37.621845446523686,2.7626483072148744,37.6174138005064,0.10254218937114956,0.499247835928744,0.07892937960616565,0.3695174646139258,-0.03077003698331282,0.4268776307841024,0.35665905517565927,0.0028329543706659514,0.35949200954632526,0.842143002166684,0.0004143907441969516,0.0,1.265539606195773,5.377165359863966,6.0,0.0,2.5,449.398502742489,1067.4783755611,206.79540865065536,199.95897610398757,486.38443619944326,486.4422763364688
2210.0000000000005,0.2544612698078186,-46.57919824467575,37.63344709148132,446.3737722393666,37.622576592453456,2.764864706042488,37.618144729001024,0.09696039023651792,0.49949553211151915,0.08780686787144985,0.3698429894233137,-0.030750954305744926,0.4275914582259528,0.3572744093602977,0.0028444569660335435,0.3601188663263313,0.8422031343199403,0.0004148694736273063,0.0,1.265987428060896,5.381726797396141,6.0,0.0,2.5,449.57517838570374,1067.97419601515,206.80114744987645,199.94487783533057,486.39145095215537,486.4419209059624
2220.0000000000005,0.2547213630669041,-46.355348123069355,37.63362611472747,445.84856339863137,37.622746908795634,2.7663708318088425,37.618314976991726,0.09163267334764669,0.49973314943547587,0.09635745008387175,0.37015638296048337,-0.03073147000196741,0.42825413892337066,0.3578472863147991,0.002854638429234356,0.3607019247440335,0.8422613863133622,0.00041530391126709504,0.0,1.2661270469602073,5.385492027742544,6.0,0.0,2.5,449.7471875143037,1068.456706936017,206.80509083877263,199.93147768033924,486.3982086015313,486.4415796330581
2230.0000000000005,0.2549734862121088,-46.13750901824784,37.63361624238557,445.34126101004097,37.62272863296002,2.7674304216158703,37.61829670014472,0.08657942484262547,0.4999630632418624,0.10459392289931202,0.3704599997084689,-0.03071213617641888,0.42853911280072415,0.35810451206366944,0.0028615746030556397,0.36096608666672503,0.8423177158967486,0.00041537738187796575,0.0,1.2661512319127155,5.38880547290421,6.0,0.0,2.5,449.9146312902839,1068.9263514709824,206.80788357405336,199.91878771111024,486.4047169444832,486.4412493807967
