time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.2552184643858696,-45.92554567783782,37.63356533585065,444.85082262178526,37.62266957847155,2.768240715113052,37.618237675271615,0.0817998668347286,0.5001863347381772,0.1125292501471904,0.3707549268512309,-0.03069320597347769,0.4286303737004489,0.358199587013542,0.002866695979734741,0.3610662829932767,0.8423721349378992,0.0004152684938804799,0.0,1.2661401962999437,5.391864281784365,6.0,0.0,2.5,450.0776082743404,1069.3834983433542,206.81002529621088,199.90679034826945,486.4109854156872,486.44092870219714
2250.0000000000005,0.25545668977659075,-45.7193270879454,37.63352200996961,444.3765261912868,37.62261833663972,2.7689204585745983,37.61818647716241,0.07728408398901365,0.5004034277831048,0.12017605134985844,0.3710416717894141,-0.03067477855944389,0.4288235184795024,0.358379406044993,0.0028721155081258775,0.3612515215531189,0.8424246945084162,0.00041526362204048246,0.0,1.2661231138743574,5.39476939963032,6.0,0.0,2.5,450.2362147935396,1069.8284387004503,206.81182220988777,199.8954554595012,486.4170238491939,486.4406169375519
2260.0000000000005,0.2556883771577808,-45.518724929965536,37.63349603078471,443.9178691869884,37.62258466103614,2.7695327807999206,37.61815285187858,0.07301889348372016,0.5006145638177899,0.1275464213433679,0.37132050464051675,-0.03065688184540249,0.429094195183846,0.35862358689392787,0.0028777553126785043,0.3615013422066064,0.8424754896805831,0.00041533899175194415,0.0,1.2661083130573727,5.39756837137105,6.0,0.0,2.5,450.3905456446189,1070.2613553278816,206.81343925042563,199.88474878353776,486.42284192515245,486.44031375611047
2270.0000000000005,0.25591367825043043,-45.32361298558288,37.63348469210528,443.47432209552613,37.6225658383834,2.770108022355714,37.618134082498656,0.06899049640350086,0.5008198799104017,0.1346518470724618,0.37159161141092784,-0.030639513558526232,0.42927968028960006,0.35879611357620345,0.002882571717315306,0.3616786852935188,0.842524586883599,0.0004153369536443849,0.0,1.266096726029616,5.400281797865887,6.0,0.0,2.5,450.540694331244,1070.6824994697577,206.8149566760389,199.8746358304649,486.4284489210508,486.44001894778074
2280.0000000000005,0.25613272864564257,-45.13386663829982,37.63348307400631,443.0453767062611,37.62255694346546,2.7706595544934203,37.61812524191532,0.06518551341275725,0.5010194929042734,0.14150321606075522,0.37185515673123487,-0.03062266078251241,0.4294529846934992,0.35895799964071656,0.002887081487046657,0.3618450811277632,0.8425720486865684,0.000415328110745769,0.0,1.266087358085258,5.40291811579516,6.0,0.0,2.5,450.68675335303845,1071.0921247915871,206.81641035423195,199.8650834097047,486.43385364544366,486.4397323355586
2290.0000000000005,0.25634566328323694,-44.94936265636992,37.63348715002312,442.6305415634613,37.6225539451005,2.7711927813410853,37.61812229791224,0.061591304375667726,0.5012135202310873,0.14811084593083024,0.3721113045056544,-0.030606307963580548,0.42962700663517095,0.35912003131377584,0.002891389704793451,0.36201142101856926,0.8426179346913841,0.0004153248322014248,0.0,1.2660791190694454,5.405480887905753,6.0,0.0,2.5,450.8288143361984,1071.4904844192574,206.81781505281472,199.85606010677003,486.43906443842366,486.43945374542966
2300.0000000000005,0.25655261983684624,-44.769979115909365,37.6334942841288,442.22933789402526,37.622554202682096,2.7717097297946798,37.61812260928805,0.058196011447194,0.5014020842421092,0.154484521306415,0.37236022240191186,-0.030590439660613807,0.42980073368143423,0.35928137157804874,0.002895503567205726,0.3621768751452545,0.8426623008365962,0.00041532602321397224,0.0,1.2660712675082095,5.4079719953230665,6.0,0.0,2.5,450.9669680785532,1071.8778327849595,206.81917646052747,199.84753633839145,486.4440891969561,486.43918299899696
2310.0000000000005,0.2567537381503396,-44.59559540784713,37.63350294375894,441.8413005379009,37.62255617906656,2.7722111683411295,37.6181246385511,0.054988511943122376,0.5015853112488005,0.1606335306719302,0.37260208108062337,-0.030575041288557255,0.4299716622787005,0.35943993764739474,0.0028994180065154947,0.36233935565391023,0.8427051999976869,0.0004153291501775973,0.0,1.2660633988014638,5.4103928974265045,6.0,0.0,2.5,451.10130453735906,1072.254424314541,206.8204968050079,199.83948426284545,486.4489354062303,486.4389199137414
2320.0000000000005,0.256949158842345,-44.4260922906592,37.63351230536696,441.46597906416656,37.62255904611092,2.7726974858474023,37.61812755735863,0.05195835349638856,0.5017633295234248,0.1665667007072784,0.3728370523284007,-0.03056009912972968,0.43014471264061904,0.35959985273450584,0.0029031768607061296,0.362503029595212,0.8427466825521089,0.00041533885211420305,0.0,1.2660553321543375,5.412745048506395,6.0,0.0,2.5,451.23191278343336,1072.6205121659127,206.82177721965996,199.8318776571026,486.4536101701044,486.43866430514294
2330.0000000000005,0.25713902210728246,-44.26135195660078,37.63352194557509,441.1029449050304,37.62256237922547,2.7731690066577244,37.61813094097136,0.04909569352179233,0.5019362676274103,0.1722924285531917,0.373065307462607,-0.03054560011327112,0.42003856917259086,0.35116562092967907,0.0028373403639700566,0.3540029612936491,0.842786799295547,0.0004054312462854398,0.0,1.2660470103369903,5.41502999010828,6.0,0.0,2.5,451.3588809446688,1072.9763409026518,206.82301861420527,199.82469179562443,486.458120239498,486.4384159886864
2340.0000000000005,0.257323466816036,-44.10125816108288,37.63353167002398,440.7517470276255,37.62256596917396,2.773626077366089,37.61813458022964,0.04639125622856,0.5021042532202723,0.17781870611514705,0.3732870161506148,-0.030531531714188983,0.4310511872640754,0.3603869564888708,0.002914012402816885,0.36330096889168767,0.8428255845845013,0.0004159120620677968,0.0,1.2660384349915716,5.417249319816847,6.0,0.0,2.5,451.4822961003389,1073.3221895446568,206.8242219283076,199.81790336103825,486.4624720336886,486.4381747812829
2350.0000000000005,0.2575026302591611,-43.94569617927388,37.633541389853846,440.4120345610946,37.622569733289566,2.7740690836506587,37.618138392307294,0.04383628394759853,0.5022674126711759,0.1831531545611256,0.37350234606417354,-0.03051788180079029,0.4307209905927708,0.3601249136395534,0.0029139174007043016,0.3630388310402577,0.8428631038868876,0.0004154490783800229,0.0,1.2660296417225254,5.419404664854312,6.0,0.0,2.5,451.60224430794847,1073.658250216973,206.8253881877621,199.81149033037204,486.46667166907497,486.43794050179514
2360.0000000000005,0.25767664741297647,-43.79455306045526,37.633551033075015,440.08339173984126,37.62257359122335,2.7744984136280664,37.61814229692594,0.04142250905658784,0.5024258701539444,0.18830303762877065,0.37371146193940386,-0.03050463865412212,0.43075324853794894,0.3601655125499329,0.0029161380380051923,0.36308165058793807,0.8428993903593299,0.0004153399954170807,0.0,1.2660206546913173,5.421497700256339,6.0,0.0,2.5,451.71881040095127,1073.984790019009,206.82651842453376,199.80543191665524,486.4707249711168,486.4377129720853
2370.0000000000005,0.2578456510941138,-43.64771759060216,37.63356058967918,439.76541790508367,37.622577528754576,2.7749144699548083,37.61814627985187,0.039142126493800326,0.5025797478854827,0.19327528890670465,0.37391452578768264,-0.03049179074258745,0.43100755381638817,0.36039139032953577,0.0029197361431253406,0.3633111264726611,0.8429344758710048,0.00041544899325069367,0.0,1.266011511333602,5.4235300174811405,6.0,0.0,2.5,451.8320780105639,1074.3020718992807,206.82761370011187,199.79970849259223,486.4746374964516,486.4374920169694
2380.0000000000005,0.2580097718774596,-43.50508032754118,37.63357005065212,439.4578042859725,37.62258153269876,2.775317653639206,37.61815032794103,0.03698776009611038,0.5027291659843269,0.1980765337798971,0.3741116967923596,-0.030479326928627874,0.43076737347666005,0.36020342740902656,0.0029198653905176688,0.36312329279954425,0.8429684213751604,0.0004150853470975346,0.0,1.2660022486641085,5.4255032311182845,6.0,0.0,2.5,451.94212953215293,1074.6102769222468,206.82867507160924,199.79430151220828,486.4784145510786,486.43727746415857
2390.0000000000005,0.2581691377683228,-43.36653371744515,37.63357939303055,439.1601357561958,37.622585575511344,2.7757083497835424,37.61815441366748,0.03495244217816662,0.5028742420979773,0.20271310371435905,0.3743031308952432,-0.03046723630455972,0.43131451743787014,0.3606734527773127,0.0029252201299272015,0.3635986729072399,0.843001239715089,0.0004154841183694653,0.0,1.2659928883645648,5.427418921494507,6.0,0.0,2.5,452.04904602930503,1074.9097018789632,206.82970355616993,199.7891934606048,486.4820612024956,486.4370691448729
2400.0000000000005,0.2583238744361163,-43.23197210816824,37.63358861972427,438.87214646880034,37.622589656319946,2.7760869409784728,37.618158536197406,0.03302959222503432,0.5030150917350672,0.2071910548835945,0.3744889811165132,-0.030455508242596352,0.4312987659872808,0.3606724369460299,0.00292665389728578,0.36359909084331565,0.8430329959581624,0.00041534428772842334,0.0,1.2659834621759387,5.4292786234848895,6.0,0.0,2.5,452.15290721690377,1075.2005022799508,206.8307001608499,199.78436779573644,486.4855822946024,486.4368668934224
2410.0000000000005,0.25847410494247547,-43.10129180246773,37.633597722939534,438.5934533767752,37.622593763255,2.7764537944544827,37.61816268366167,0.03121299335600725,0.5031518279123753,0.2115161830524244,0.37466939720395176,-0.030444132339027877,0.43125768734397346,0.360649886558793,0.002927816294816681,0.3635777028536097,0.843063703032888,0.0004151837325979736,0.0,1.265973989592453,5.431083838102666,6.0,0.0,2.5,452.25379141445114,1075.4829598292422,206.83166585377765,199.7798088927736,486.48898246032735,486.43667054766735
2420.0000000000005,0.25861994995988474,-42.97439107128611,37.633606703115774,438.32376416834063,37.62259789253534,2.776809271360264,37.61816685233108,0.029496772855054587,0.5032845614516835,0.21569403869318649,0.3748445259308955,-0.030433098544392575,0.4314732097400721,0.36084158894712576,0.0029306280696689197,0.36377221701679474,0.8430934037270545,0.0004152737298085634,0.0,1.265964497131165,5.432836054432812,6.0,0.0,2.5,452.3517755296125,1075.7572723410433,206.83260158599717,199.77550199286875,486.4922661336912,486.43647994856445
2430.0000000000005,0.258761527523216,-42.85117017872679,37.633615545408354,438.06279114466577,37.62260202552942,2.7771537158147335,37.618171023601086,0.027875381533306157,0.5034134006614964,0.21972994031739287,0.37501451077376896,-0.030422397004201684,0.43168495851729016,0.36102981685365915,0.00293332792408844,0.3639631447777476,0.8431221370970465,0.0004153634558408404,0.0,1.2659549987367311,5.434536723366932,6.0,0.0,2.5,452.4469350337916,1076.023639888689,206.83350826574969,199.7714331533632,486.4954375611081,486.4362949406666
2440.0000000000005,0.25889895318167666,-42.73153139523754,37.63362424777641,437.8102368638196,37.62260615645936,2.7774874636760387,37.618175191713874,0.026343578058856565,0.5035384515521776,0.22362898685145183,0.3751794921215588,-0.030412018112940583,0.4317916721443565,0.3611298867909364,0.00293523261121378,0.3640651194021501,0.8431499329158807,0.0004153554111420167,0.0,1.2659455115381777,5.436187247836756,6.0,0.0,2.5,452.53934394629175,1076.2822791214687,206.83438677786745,199.7675892052937,486.4985008113025,486.43611537184034
2450.0000000000005,0.2590323400001646,-42.6153789998784,37.633632825603456,437.56580774348714,37.6226102824123,2.7778108430906054,37.61817935391714,0.024896410332246436,0.5036598178301915,0.2273960697419284,0.3753396072814705,-0.03040195254038736,0.4736780168526291,0.39617314608766846,0.003221176550581736,0.3993943226382503,0.84317681722289,0.00045552946898556976,0.0,1.2659360536198392,5.4377890075350015,6.0,0.0,2.5,452.6290748274493,1076.533409149628,206.8352379864833,199.76395770739384,486.5014597852449,486.4359410932348
2460.0000000000005,0.25916179847797827,-42.502619322719454,37.633641235605296,437.3292513208371,37.622614399888185,2.778124173180061,37.61818350634472,0.023529202410657035,0.5037776008079505,0.2310358811163269,0.37549499038068174,-0.030392191197904594,0.4322929689881186,0.36156987933986734,0.0029407743635748223,0.36451065370344227,0.8432028273711308,0.00041562567682693416,0.0,1.2659266401135485,5.439343355847257,6.0,0.0,2.5,452.71619874100935,1076.7772129041807,206.8360627321128,199.76052691337807,486.5043182229536,486.43577195942805
2470.0000000000005,0.2592874367030855,-42.39316060323696,37.63364950716366,437.10031907329983,37.622618491445934,2.778427758135137,37.61818763198342,0.022237530821087148,0.503891899537558,0.2345529310695156,0.37564577255466974,-0.03038272524185004,0.432004927655972,0.361338873493094,0.0029397766398032415,0.3642786501328972,0.8432279976745803,0.0004152475510599633,0.0,1.265917280327017,5.440851619752209,6.0,0.0,2.5,452.80078535884,1077.0138744714432,206.83686181781468,199.757285713635,486.507079717542,486.435607828202
2480.0000000000005,0.25940936007008114,-42.28691327279358,37.63365762286945,436.8787338285081,37.62262255033556,2.7787218942842173,37.61819172397183,0.021017224785225608,0.5040028105793439,0.23795154340848512,0.37579208161794336,-0.03037354604475695,0.4322517506777912,0.3615549484595856,0.0029423543382711545,0.3644973027978568,0.8432523459449448,0.0004153865645053236,0.0,1.2659079842467804,5.44231507797781,6.0,0.0,2.5,452.88290273806894,1077.2436129009775,206.83763602458325,199.75422363310363,486.5097477119628,486.43544856094974
2490.0000000000005,0.2595276717664886,-42.1837896136712,37.63366560364436,436.6642582498504,37.622626594518486,2.779006878755069,37.618195800281995,0.019864339908110647,0.5041104284913528,0.2412358797433853,0.3759340426652229,-0.0303646451802706,0.4318894491145695,0.36126123937960813,0.0029407252523160105,0.36420196463192417,0.8432759016886995,0.00041494317446958025,0.0,1.2658987708145446,5.443734963981456,6.0,0.0,2.5,452.9626175800786,1077.4666109280615,206.83838613220465,199.75133076353848,486.51232551825245,486.4352940219972
2500.0000000000005,0.25964247237361227,-42.08370398914039,37.63367343484566,436.4566400125168,37.62263060537085,2.7792829912942807,37.61819984233792,0.018775150653425495,0.5042148453675577,0.2444099362903671,0.376071777573656,-0.03035601457537496,0.432525030656564,0.3618019545110917,0.0029458345624988054,0.36474778907359046,0.8432986838239418,0.00041546129004870337,0.0,1.2658896464895406,5.445112536238412,6.0,0.0,2.5,453.0399950488376,1077.683071575934,206.8391128796169,199.74859775087052,486.51481631541503,486.4351440790422
2510.0000000000005,0.2597538601057706,-41.98657268509145,37.63368111926016,436.255675766694,37.62263458301025,2.779550505531972,37.61820385027328,0.01774613695693006,0.5043161511260351,0.24747755808840569,0.3762054053055012,-0.030347646246127624,0.43256201961406227,0.3618417017637116,0.00294681509044109,0.36478851685415264,0.8433207270014643,0.0004154070567096605,0.0,1.2658806199111154,5.446448975320777,6.0,0.0,2.5,453.11509888925514,1077.8931511066853,206.8398169872007,199.7460157557481,486.51722316077047,486.4349986030385
2520.0000000000005,0.2598619308701745,-41.8923138723533,37.633688646672326,436.061180950096,37.62263851432316,2.7798096829965857,37.61820781099976,0.01677396955125232,0.504414433536197,0.25044244692332995,0.3763350419821825,-0.030339532495531785,0.4310489175023785,0.36058450251469626,0.0029371836851864526,0.36352168619988273,0.8433420696338412,0.00041386722088513646,0.0,1.2658716955453997,5.447745458601105,6.0,0.0,2.5,453.1879914525716,1078.09698991903,206.8404991452128,199.7435764198404,486.5195489964301,486.4348574679362
2530.0000000000005,0.25996677795063694,-41.80084784567554,37.63369600041786,435.8728629899027,37.6226423777358,2.780060771535716,37.61821170299552,0.01585550930201407,0.5045097779221319,0.2533081566463693,0.3764608005023544,-0.03033166582639524,0.43354047935541534,0.362677075409804,0.0029547946277401634,0.36563187003754416,0.8433627018661852,0.0004161748139159101,0.0,1.2658628720897696,5.449003127071023,6.0,0.0,2.5,453.2587335080432,1078.2948455342948,206.84116000904697,199.7412718636361,486.52179664577767,486.43472055119577
2540.0000000000005,0.2600684927978774,-41.71209658446736,37.6337032364955,435.6905932534676,37.62264622883141,2.780304038424504,37.6182155817913,0.014987790149291412,0.5046022680474739,0.25607811693504345,0.376582791535805,-0.030324038833725808,0.4325126093476851,0.3618252651574634,0.002948377300643553,0.36477364245810695,0.8433826773472756,0.00041510622147691894,0.0,1.2658541776100378,5.450223028223036,6.0,0.0,2.5,453.3273845787286,1078.486806871416,206.84180027499767,199.73909463461135,486.5239688319873,486.43458773274176
2550.0000000000005,0.2601671641727445,-41.62598412624533,37.6337103169342,435.5141078505478,37.62265002493302,2.7805397181773515,37.6182194048028,0.014168006534077904,0.50469198504151,0.25875562333050084,0.3767011224307424,-0.030316644575918872,0.43281297867268,0.3620843556662359,0.0029509720343127693,0.36503532770054864,0.843401990439411,0.0004153149924941265,0.0,1.2658456049085771,5.451406315018971,6.0,0.0,2.5,453.3940026501765,1078.673108622448,206.84242056618515,199.7370376937994,486.5260681710493,486.43445889590487
2560.0000000000005,0.26026287866613235,-41.5424363384532,37.63371724793388,435.3432755895197,37.622653769893454,2.780768044998922,37.61822317588373,0.013393511126537304,0.5047790080929289,0.2613438506093644,0.37681589788469544,-0.03030947609050827,0.4329392696576213,0.36219759413915253,0.002952341893218825,0.36514993603237134,0.8434206865113913,0.0004153590561824432,0.0,1.265837159328214,5.452554011808842,6.0,0.0,2.5,453.45864434335226,1078.8538486325149,206.84302149874887,199.73509439501905,486.5280971819624,486.43433392705407
2570.0000000000005,0.2603557207148772,-41.46138085080628,37.633724018031984,435.17788915229806,37.62265744934354,2.7809892403116123,37.61822688069167,0.012661799075488034,0.5048634143755563,0.2638458599549267,0.3769272199523008,-0.030302526676734946,0.43329476456427785,0.36250236696047405,0.002955239061597812,0.36545760602207195,0.8434387763479598,0.00041562525814589575,0.0,1.265828839365838,5.453667149683952,6.0,0.0,2.5,453.52136496418706,1079.029208010886,206.84360365758675,199.73325845195336,486.5300582927144,486.4342127153512
2580.0000000000005,0.26044577265640506,-41.38274710188685,37.63373063930637,435.01778130127207,37.62266107299157,2.781203526520187,37.61823052894186,0.011970506141096848,0.5049452791739898,0.2662646006143632,0.37703518813003534,-0.030295789798174155,0.43292074122173374,0.3621965929471048,0.0029531266973835918,0.36514971964448834,0.843456283970154,0.00041519395920622384,0.0,1.2658206528570304,5.454746710924836,6.0,0.0,2.5,453.5822184645555,1079.1993281875395,206.84416762701616,199.73152392904564,486.53195384149126,486.43409515274544
2590.0000000000005,0.2605331145952179,-41.30646637421367,37.63373710820726,434.8627696921072,37.62266463410543,2.7814111165448026,37.61823411394066,0.011317399714300793,0.5050246756941656,0.26860291195930586,0.37713989918328766,-0.03028925916157732,0.43314665297169097,0.3623925290791236,0.002955074728007657,0.3653476038071312,0.8434732239083218,0.00041534024693231383,0.0,1.265812602082292,5.4557936813957895,6.0,0.0,2.5,453.6412574126422,1079.364369252963,206.84471396855432,199.7298852231252,486.5337860785823,486.4339811340945
2600.0000000000005,0.26061782457077814,-41.2324716774927,37.63374344054435,434.7126915338271,37.622668146282685,2.781612221777777,37.61823764927916,0.010700371643281414,0.5051016752609552,0.2708635316130312,0.3772414473573544,-0.030282928552480826,0.4332219620387816,0.36246226055467934,0.0029559657432302448,0.3654182262979096,0.8434896157577482,0.00041534420463399264,0.0,1.2658046930876026,5.456808982098096,6.0,0.0,2.5,453.69853308070094,1079.5244729233573,206.84524323701447,199.72833704150108,486.5355571728289,486.4338705570643
2610.0000000000005,0.2606999786445769,-41.160697675941805,37.63374962663864,434.5673855328421,37.62267159713328,2.7818070418762204,37.61824112261657,0.010117426330452872,0.5051763473565022,0.27304910130885673,0.3773399244805205,-0.03027679207161782,0.43333691263845886,0.36256495968258207,0.0029570994463150426,0.3655220591288972,0.843505476843278,0.0004153882055621703,0.0,1.2657969261144333,5.457793562484824,6.0,0.0,2.5,453.7540954989321,1079.679781644013,206.84575595977196,199.7268743769089,486.5372692163989,486.4337633218168
2620.0000000000005,0.2607796507686638,-41.091080768000495,37.633755666676166,434.42670269469465,37.622674984473015,2.781995770069159,37.6182445317743,0.009566680891225587,0.5052487595218325,0.27516216632534446,0.37743541980632866,-0.0302708438698005,0.43341214238965753,0.36263423257317245,0.002957936083772361,0.3655921686569448,0.8435208267152344,0.0004153961128943656,0.0,1.2657893005888354,5.458748307454641,6.0,0.0,2.5,453.80799339159586,1079.8304268271345,206.8462526459245,199.7254925040872,486.5389242244239,486.4336593314104
2630.0000000000005,0.26085691298600977,-41.02355898868751,37.63376156448447,434.29049262047835,37.62267830972935,2.782178595189521,37.61824787819938,0.009046356397789168,0.5053189775573129,0.27720518191995325,0.37752802026579657,-0.030265078312481816,0.43346804434913233,0.362687145842046,0.0029586164096656133,0.3656457622517116,0.8435356816227173,0.0004153874279216352,0.0,1.265781818719006,5.459674086101586,6.0,0.0,2.5,453.86027425028055,1079.9765433698767,206.8467337925184,199.72418695842455,486.5405241400587,486.43355849136833
2640.0000000000005,0.2609318354103339,-40.958071988375536,37.633767322031325,434.1586094958432,37.62268157254341,2.7823557003495125,37.61825116155169,0.008554771999570223,0.5053870654868977,0.27918051651965925,0.37761781043907616,-0.030259489919671975,0.4335045400149151,0.3627236380717257,0.002959141401661593,0.3656827794733873,0.8435500570785387,0.00041536202598181534,0.0,1.2657744814753755,5.460571747276333,6.0,0.0,2.5,453.9109843483847,1080.1182631532515,206.84719988179648,199.72295352184844,486.54207083714135,486.4334607097727
2650.0000000000005,0.2610044862684395,-40.894561006157005,37.63377294155698,434.0309149307972,37.6226847728735,2.782527263170323,37.61825438180717,0.008090339826424042,0.5054530856020254,0.2810904549078259,0.3777048726095196,-0.030254073367586894,0.4335691043184473,0.3627834379396772,0.002959836595011022,0.36574327453468813,0.8435639691384872,0.0004153653422237289,0.0,1.2657672895250585,5.461442115807756,6.0,0.0,2.5,453.9601687597999,1080.2557118553236,206.84765138149024,199.72178820964967,486.54356612276183,486.4333658971907
2660.0000000000005,0.26107493193971376,-40.832968835417056,37.63377842409368,433.90727408787376,37.62268790956016,2.7826934553660294,37.61825753782445,0.007651559646546957,0.505517098495641,0.2829372016038292,0.3777892868123376,-0.030248823497515787,0.43362831271244023,0.3628385836405153,0.002960475220630985,0.36579905886114633,0.8435774328779245,0.00041536529493824446,0.0,1.2657602427058805,5.462285994729598,6.0,0.0,2.5,454.00787138373306,1080.389012991018,206.8480887439374,199.72068725732277,486.54501173998887,486.43327396662033
2670.0000000000005,0.26114323700621306,-40.77323978946177,37.63378377189808,433.78755659537865,37.62269098271722,2.782854443626263,37.618260629733776,0.007237014218503645,0.5055791631132942,0.28472288394584666,0.3778711308978138,-0.030243735285409912,0.4336858047012964,0.3628921253100008,0.0029610834154495504,0.3658532087254503,0.8435904628638555,0.0004153653198712092,0.0,1.265753340999254,5.463104163391847,6.0,0.0,2.5,454.0541349695796,1080.518286818994,206.84851240806975,199.71964710856025,486.54640937035674,486.4331848334365
2680.0000000000005,0.26120946428971903,-40.71531967058152,37.63378898720799,433.67163657365415,37.62269399249688,2.783010389598189,37.61826365770396,0.006845364615514882,0.5056393367856864,0.2864495550489892,0.37795048057704766,-0.03023880385978828,0.43374165334471104,0.36294412886232086,0.0029616628950390814,0.36590579175735993,0.8436030732482146,0.0004153654370713597,0.0,1.2657465841685962,5.463897380378569,6.0,0.0,2.5,454.0990011392449,1080.643650212,206.84892279955255,199.7186644036662,486.54776063624746,486.4330984153276
2690.0000000000005,0.2612736748904812,-40.65915573773444,37.63379407211978,433.55939224975225,37.62269693896717,2.7831614499292527,37.61826662181909,0.006475345876310712,0.505697675264247,0.28811919661291086,0.37802740946995134,-0.030234024486162525,0.4337956957246037,0.3629944626180628,0.002962213690290218,0.36595667630835294,0.8436152776874982,0.0004153654419282257,0.0,1.2657399716585471,5.464666383374436,6.0,0.0,2.5,454.1425104106248,1080.7652169759378,206.84932033091192,199.71773596862383,486.54906710316226,486.4330146322537
2700.0000000000005,0.2613359282268675,-40.6046966752759,37.63379902875304,433.45070593082,37.62269982227478,2.783307776441177,37.6182695222416,0.006125762963620217,0.5057542327583038,0.28973372158429805,0.37810198915449833,-0.030229392572437064,0.4338481156886456,0.3630432849526581,0.0029627381312849286,0.36600602308394303,0.843627089408889,0.00041536546328254655,0.0,1.265733502694104,5.465411889442464,6.0,0.0,2.5,454.18470222035165,1080.8830977875243,206.8497054019305,199.7168588049336,486.5503302818594,486.4329334063869
2710.0000000000005,0.2613962820757412,-40.55189256042635,37.63380385926884,433.3454637443661,37.62270264266242,2.7834495162742314,37.61827235922943,0.005795486859369703,0.5058090619725762,0.2912949767496684,0.3781742892166927,-0.030224903663224723,0.4338988749889305,0.363090568269506,0.002963236966475896,0.3660538052359819,0.8436385211768999,0.0004153654185461676,0.0,1.2657271763142148,5.466134595575568,6.0,0.0,2.5,454.22561494761186,1080.9974003903658,206.85007840008132,199.71603007981528,486.5515516304474,486.43285466205487
2720.0000000000005,0.26145479261139515,-40.50069483187636,37.63380856588816,433.24355561455366,37.62270540048558,2.7835868120531018,37.61827513315295,0.005483450940971579,0.5058622141433096,0.2928047451871407,0.37824437729869537,-0.030220553419781027,0.4339481572604156,0.36313647053971165,0.0029637123988330133,0.3661001829385448,0.843649585355527,0.0004153654388441525,0.0,1.2657209914022474,5.4668351792151375,6.0,0.0,2.5,454.2652859371424,1081.1082295406936,206.8504397009312,199.71524711707008,486.55273255635245,486.4327783257058
2730.0000000000005,0.2615115144435994,-40.45105625879015,37.63381315086404,433.1448750339837,37.622708096183686,2.7837198020311007,37.618277844466014,0.005188647525358192,0.5059137390734749,0.2942647486033252,0.3783123191457996,-0.03021633764734588,0.4339958963021036,0.36318094055006606,0.002964164867414268,0.3661451054174804,0.8436602938812297,0.0004153654173258656,0.0,1.2657149466922988,5.467514298740865,6.0,0.0,2.5,454.30375152201486,1081.2156871802815,206.85078966850645,199.7145073884417,486.5538744181971,486.4327043258368
2740.0000000000005,0.2615665006556547,-40.402930909795366,37.6338176164682,433.04931899872224,37.622710730265226,2.783848620193112,37.618280493691195,0.004910124623961565,0.5059636851679676,0.29567664958580053,0.3783781786533416,-0.030212252259616434,0.4340421506873368,0.3632240313921389,0.002964595609304727,0.3661886270014436,0.843670658302558,0.0004153653678020957,0.0,1.2657090407830651,5.468172593965561,6.0,0.0,2.5,454.3410470464802,1081.3198724368626,206.8511286556044,199.71380850541505,486.5549785276176,486.43263259295617
2750.0000000000005,0.26161980284185243,-40.35627412233052,37.63382196499448,432.95678785660226,37.62271330331019,2.7839733964161724,37.61828308142216,0.004646982838949043,0.5060120994682661,0.2970420537620271,0.3784420179128368,-0.03020829330438346,0.4340870205221936,0.36326583080473474,0.002965006094235701,0.36623083689897046,0.8436806897806016,0.00041536534497695944,0.0,1.265703272152507,5.468810686571088,6.0,0.0,2.5,454.37720688861464,1081.420881723268,206.85145700420463,199.7131482114955,486.5560461509892,486.43256305952326
2760.0000000000005,0.2616714711439514,-40.31104247276186,37.63382619875189,432.8671852097384,37.62271581596181,2.7840942565795217,37.61828560831548,0.004398372480750368,0.5060590276861254,0.2983625118493478,0.37850389725684946,-0.030204456933915932,0.43413048095177525,0.3633063218494136,0.0029653968904026604,0.3662717187398162,0.8436903991095317,0.00041536528511606846,0.0,1.2656976391727994,5.469429180577889,6.0,0.0,2.5,454.4122644824232,1081.518808781805,206.8517750457231,199.71252437489724,486.5570785110736,486.43249565991846
2770.0000000000005,0.26172155428808613,-40.26719374596007,37.633830320045,432.78041780552087,37.62271826890565,2.784211322673457,37.618288075069685,0.004163490807115977,0.5061045142376355,0.2996395216580936,0.37856387530432944,-0.030200739416784472,0.4341725902774204,0.3633455570744253,0.0029657690887784447,0.3663113261632038,0.8436997967309365,0.00041536520518247914,0.0,1.265692140115107,5.470028662817016,6.0,0.0,2.5,454.4462523404373,1081.6137447451206,206.8520831013639,199.71193498164956,486.55807678863135,486.4324303303762
2780.0000000000005,0.2617700996196681,-40.22468690657601,37.633834331184325,432.696395415898,37.62272066287903,2.7843247129321758,37.61829048243472,0.00394157943344453,0.5061486022754651,0.3008745299664497,0.378622009003486,-0.030197137139964525,0.43421340671638325,0.3633835888562176,0.002966123737144728,0.3663497125933624,0.8437088927395838,0.0004153651231326181,0.0,1.2656867731664647,5.470609703333081,6.0,0.0,2.5,454.479202075033,1081.7057782135605,206.85238148242416,199.71137812909808,486.55904212391823,486.4323670089392
2790.0000000000005,0.2618171531386958,-40.1834820698684,37.633838234479086,432.61503073143626,37.622722998662574,2.784434541951782,37.618292831203455,0.0037319218760103463,0.5061913337214208,0.3020689343547929,0.37867835367507546,-0.03019364658769064,0.4342529884050253,0.36342046940393896,0.002966461842609568,0.3663869312465485,0.843717696894285,0.00041536505789091337,0.0,1.2656815364395015,5.471172855841644,6.0,0.0,2.5,454.5111444201581,1081.794995319921,206.85267049060585,199.71085201971115,486.55997561815394,486.43230563542767
2800.0000000000005,0.2618627595340988,-40.143540473232555,37.633842032232366,432.5362392777515,37.622725277074125,2.7845409207780563,37.61829512220563,0.0035338412376972883,0.5062327492981161,0.3032240849490222,0.37873296305450016,-0.030190264351631413,0.43429135177624434,0.3634562159307772,0.0029667840896612564,0.3664230000204384,0.8437262186358869,0.000415364989526472,0.0,1.2656764279818733,5.47171865815244,6.0,0.0,2.5,454.5421092525811,1081.8814797729742,206.85295041827916,199.71035495532624,486.56087833492853,486.4322461513784
2810.0000000000005,0.2619069622206053,-40.10482444547768,37.63384572673383,432.459939305258,37.62272749896032,2.784643957052253,37.61829735629955,0.00334669798047571,0.5062728885629084,0.3043412862023729,0.37878588933685625,-0.030186987122135637,0.4343285270600316,0.36349085710160567,0.002967091221530472,0.36645794832313616,0.8437344670949635,0.00041536491231260577,0.0,1.2656714457834823,5.472247632624145,6.0,0.0,2.5,454.57212561490434,1081.9653129332694,206.85322154881305,199.7098853314837,486.5617513016175,486.43218850000414
2820.0000000000005,0.2619498033591891,-40.06729739029933,37.63384932026313,432.38605171875594,37.62272966519946,2.7847437550450422,37.61829953437476,0.0031698880417820874,0.5063117899268325,0.3054217981275542,0.3788371832022532,-0.030183811695110307,0.4343645166649314,0.36352439820381194,0.002967383757786566,0.3664917819615984,0.843742451099683,0.00041536479490715306,0.0,1.2656665877870523,5.472760286413745,6.0,0.0,2.5,454.6012217276388,1082.046573848093,206.85348415672695,199.70944163273344,486.56259551037175,486.43213262615745
2830.0000000000005,0.2619913239083064,-40.0309237428894,37.63385281508212,432.314499960105,37.62273177669174,2.784840415849146,37.618301657342414,0.0030028405935240694,0.5063494907016405,0.3064668384149627,0.37888689387801766,-0.03018073495570661,0.43439940616527606,0.3635569140378273,0.0029676627548096486,0.3665245767926369,0.8437501791915093,0.00041536468644937975,0.0,1.265661851893924,5.473257112113345,6.0,0.0,2.5,454.6294250221517,1082.1253393406398,206.85373850816575,199.7090224270328,486.56341191981386,486.4320784762724
2840.0000000000005,0.2620315636434784,-39.99566895401881,37.63385621343303,432.24520993998806,37.62273383435706,2.7849340374123694,37.61830372613312,0.002845016385094823,0.5063860271178996,0.30747758355579435,0.3789350691628808,-0.030177753884174763,0.4344332533169287,0.3635884560352332,0.0029679290492607784,0.366556385084494,0.8437576596308177,0.00041536461039764464,0.0,1.2656572359716731,5.473738587987612,6.0,0.0,2.5,454.65676215233134,1082.2016840478616,206.8539848609812,199.70862636156676,486.56420145593296,486.43202599833785
2850.0000000000005,0.2620705611910928,-39.961499461661525,37.63385951753968,432.17810995080686,37.62273583913501,2.7850247146535025,37.61830574169676,0.0026959059880482528,0.5064214343560756,0.30845517036334513,0.378981755468176,-0.030174865548019625,0.4344660464428125,0.3636190174314316,0.0029681829755614387,0.36658720040699305,0.8437649004068858,0.0004153645247293376,0.0,1.2656527378618987,5.474205178389582,6.0,0.0,2.5,454.68325901598416,1082.27568048133,206.85422346504936,199.7082521582904,486.564965013298,486.4319751418484
2860.0000000000005,0.26210835405926486,-39.92838266512896,37.63386272960207,432.1131305900663,37.622737791978395,2.785112539558156,37.61830770499628,0.0025550280801098775,0.506455746574898,0.3094006973641968,0.3790269978554816,-0.03017206710410392,0.4344978015452305,0.36364861454310565,0.0029684250310136975,0.36661703957411934,0.843771909248556,0.00041536441478007855,0.0,1.2656483553846556,5.474657334143274,6.0,0.0,2.5,454.70894077428414,1082.3473990788298,206.85445456251784,199.70789860975196,486.5657034561741,486.4319258577648
2870.0000000000005,0.26214497866738373,-39.89628690027945,37.63386585179462,432.0502046810274,37.622739693850576,2.7851976012665887,37.61830961700479,0.0024219279604267285,0.5064889969385352,0.3103152261178366,0.379070840072638,-0.030169355800978792,0.43452856230745135,0.3636772867720368,0.0029686558773408087,0.3666459426493776,0.8437786936315513,0.00041536429320938135,0.0,1.2656440863447642,5.475095492905098,6.0,0.0,2.5,454.7338318704609,1082.4169082610588,206.85467838803908,199.7075645752388,486.56641761957087,486.43187809847257
2880.0000000000005,0.26218047037529724,-39.865181414987966,37.6338688862651,431.989267200095,37.62274154572344,2.7852799861406083,37.618311478703696,0.002296176043842024,0.5065212176433957,0.3111997824991022,0.37911332458930574,-0.030166728955123286,0.43455838622169113,0.3637050849980572,0.002968876247401156,0.3666739612454584,0.8437852607874852,0.0004153641867099667,0.0,1.265639928536757,5.475520079521232,6.0,0.0,2.5,454.7579560482776,1082.4842744828425,206.85489516897576,199.7072489770468,486.5671083102693,486.4318318177551
2890.0000000000005,0.2622148635122391,-39.83503634478038,37.63387183513502,431.9302552050826,37.62274334857673,2.7853597778930634,37.618313291082025,0.0021773664707325224,0.5065524399447126,0.31205535794259726,0.37915449263216894,-0.03016418397658072,0.43458730297367615,0.36373203675106885,0.0029690866622594007,0.36670112341332833,0.8437916177121726,0.0004153640962064336,0.0,1.2656358797495386,5.475931506380505,6.0,0.0,2.5,454.7813363704588,1082.549562285231,206.8551051256598,199.70695079702045,486.56777630781113,486.43178697073824
2900.0000000000005,0.26224819140443795,-39.805822689552514,37.6338747004941,431.8731077662809,37.62274510339181,2.78543705762354,37.61831505513007,0.002065115810410134,0.5065826941818715,0.31288291062173806,0.3791943842185389,-0.030161718353269865,0.43461528670151567,0.3637581229935676,0.0029692872429459617,0.3667274102365136,0.8437977711731387,0.00041536397032988965,0.0,1.26563193777082,5.476330173758299,6.0,0.0,2.5,454.8039952362632,1082.6128343462174,206.8553084715868,199.70666907325932,486.5684223654404,486.4317435138624
2910.0000000000005,0.26228048640206897,-39.7775122908495,37.63387748440295,431.8177659019132,37.622746811153206,2.785511903917495,37.61831677184112,0.0019590618155689295,0.5066120098031897,0.3136833665834615,0.3792330381891451,-0.030159329637172046,0.4346423947195252,0.3637833942290225,0.0029694786594472613,0.3667528728884697,0.8438037277176687,0.00041536383798502786,0.0,1.2656281003903018,5.47671647013965,6.0,0.0,2.5,454.82595439868305,1082.6741515282447,206.85550541361764,199.70640289700836,486.5690472110067,486.4317014048544
2920.0000000000005,0.2623117799074749,-39.75007780794846,37.633880188889314,431.7641725107308,37.62274847284407,2.7855843929297635,37.61831844220677,0.001858862248866444,0.506640415391771,0.314457620894359,0.37927049224238657,-0.030157015461668376,0.4346687120293165,0.3638079240632698,0.0029696617527762894,0.3667775858160461,0.8438094936801169,0.00041536375527773285,0.0,1.265624365404733,5.477090772569284,6.0,0.0,2.5,454.8472349825621,1082.7335729303811,206.85569615220703,199.70615140969423,486.56965154787775,486.4316606026807
2930.0000000000005,0.26234210239884254,-39.723492697880914,37.63388281594947,431.7122723137454,37.62275008944681,2.7856545984520835,37.618320067217695,0.0017641937783992034,0.5066679386872586,0.31520653863879033,0.37930678296315634,-0.03015477353073948,0.4346941709867863,0.363831658271134,0.002969836304008531,0.3668014945751425,0.8438150751883268,0.0004153636331751548,0.0,1.2656207306196166,5.477453446936295,6.0,0.0,2.5,454.8678574997306,1082.7911559318013,206.8558808815908,199.70591380020167,486.57023605573744,486.43162106751646
2940.0000000000005,0.26237148345717387,-39.69773119255038,37.633885367545886,431.66201179357313,37.62275166193974,2.785722591977219,37.618321647860185,0.0016747509404240193,0.5066946066105618,0.3159309559869712,0.37934194585555137,-0.03015260161902233,0.4347188703586345,0.3638546818410406,0.00297000321510754,0.36682468505614807,0.8438204781713868,0.0004153635423790885,0.0,1.2656171938534158,5.477804848307983,6.0,0.0,2.5,454.8878418663642,1082.846956239307,206.85605978994437,199.70568930221165,486.57080139142954,486.4315827607098
2950.0000000000005,0.2623999517907262,-39.67276827799228,37.633887845608015,431.61333913578926,37.622753191297214,2.78578844278411,37.618323185116395,0.0015902451424949504,0.506720445286266,0.3166316811714296,0.3793760153725478,-0.03015049756783128,0.4347427840141832,0.3638769751578502,0.0029701625196844853,0.36684713767753463,0.843825708365447,0.0004153634349372953,0.0,1.265613752939828,5.478145321223849,6.0,0.0,2.5,454.90720741874014,1082.9010279337504,206.85623305963648,199.7054771917473,486.5713481897429,486.43154564475543
2960.0000000000005,0.2624275352593942,-39.64857967366586,37.6338902520294,431.5662041751243,37.62275467848578,2.78585221799824,37.61832467996038,0.0015104037389050973,0.5067454800649739,0.31730949544311216,0.37940902494556583,-0.03014845928151999,0.43476594126066537,0.3638985649421181,0.0029703146159461204,0.3668688795580642,0.8438307713209456,0.0004153633165461948,0.0,1.2656104057294328,5.478475199996922,6.0,0.0,2.5,454.9259729289748,1082.953423512439,206.85640086733267,199.7052767848193,486.57187706416175,486.431509683258
2970.0000000000005,0.2624542608980794,-39.62514181257308,37.63389258866952,431.5205583405584,37.62275612446536,2.785913982660816,37.61832613335943,0.001434969136255404,0.5067697355447318,0.31796515398690417,0.37944100701281874,-0.0301464847239572,0.4347883713575012,0.36391947781115297,0.0029704598884852506,0.36688993769963824,0.8438356724080046,0.0004153631935098924,0.0,1.2656071500932171,5.478794808994223,6.0,0.0,2.5,454.9441566201404,1083.004193933696,206.85656338422663,199.705087435228,486.5723886076007,486.43147484090946
2980.0000000000005,0.26248015494014065,-39.60243182132471,37.63389485735298,431.47635460384714,37.622757530187606,2.7859737997877687,37.61832754627226,0.0013636979782063463,0.5067932355925138,0.3185993868122523,0.3794719930477245,-0.03014457193478393,0.4348101451316349,0.3639397751132601,0.0029705989934053186,0.3669103741066654,0.8438404168228102,0.0004153631124765006,0.0,1.265603983923654,5.479104462923942,6.0,0.0,2.5,454.9617761814396,1083.0533886588012,206.8567207761898,199.7049085324548,486.57288339311424,486.4314410834328
2990.0000000000005,0.2625052428393619,-39.58042750139479,37.63389705986831,431.4335474305916,37.62275889659402,2.786031730439504,37.618328919647354,0.0012963603547859748,0.5068160033643435,0.3192128995997905,0.379502013585528,-0.03014271899974119,0.43483125013589335,0.3639594484362743,0.002970732006155254,0.36693018044242953,0.8438450095933918,0.0004153630411591926,0.0,1.2656009051373758,5.479404467104587,6.0,0.0,2.5,454.978848782488,1083.1010556919457,206.8568732039264,199.70473949972256,486.57336197455913,486.4314083775904
3000.0000000000005,0.26252954929229644,-39.559107310078325,37.633899197968816,431.3920927295008,37.62276022461603,2.7860878337679083,37.61833025442276,0.0012327390488735546,0.5068380613257571,0.31980637453324334,0.3795310982503628,-0.03014092406715463,0.4348516183958348,0.3639784428315295,0.0029708586118197943,0.3669493014433493,0.8438494555844662,0.0004153628948400236,0.0,1.2655979116755702,5.479695117733456,6.0,0.0,2.5,454.99539108781994,1083.1472416232182,206.85702082312653,199.70457979209988,486.57382488726574,486.4313766911277
3010.0000000000005,0.2625530982594392,-39.538450342413455,37.63390127337265,431.3519478087401,37.62276151517432,2.7861421670965,37.61833155152572,0.0011726288455520262,0.5068594312711846,0.3203804710918803,0.37955927578086146,-0.030139185343955432,0.43487133447878007,0.3639968309730771,0.0029709795273198374,0.36696781050039695,0.843853759503901,0.0004153627351017292,0.0,1.2655950015063129,5.4799767021449375,6.0,0.0,2.5,455.0114192706805,1083.1919916645031,206.8571637846544,199.70442889477025,486.5742726486652,486.4313459927519
3020.0000000000005,0.26257591300907746,-39.518436293271286,37.633903287763424,431.313071290168,37.622762769178046,2.786194786013993,37.61833281187173,0.0011158356825831106,0.5068801343639817,0.32093582744812466,0.37958657408296986,-0.030137501084880117,0.4348905522662252,0.3640147435004293,0.0029710959335418658,0.3669858394339712,0.8438579259117014,0.000415362690267654,0.0,1.2655921726235988,5.480249499341085,6.0,0.0,2.5,455.026949042216,1083.23534973317,206.85730223481835,199.70428632087737,486.5747057593852,486.4313162520807
3030.0000000000005,0.2625980160454802,-39.499045520497845,37.633905242783776,431.27542322220086,37.622763987520855,2.78624574420752,37.61833403636054,0.001062176765572076,0.5069001910711474,0.32147305868141984,0.37961302014413567,-0.03013586960901193,0.43490907881843294,0.36403202069616936,0.00297120663247628,0.36700322732864565,0.8438619592070259,0.0004153625580137743,0.0,1.2655894230561555,5.480513779131344,6.0,0.0,2.5,455.0419956022668,1083.27735831497,206.8574363149296,199.7041516118396,486.5751247018633,486.4312874397251
3040.0000000000005,0.2626194292677443,-39.480258906395726,37.63390714004792,431.23896480207975,37.62276517108798,2.7862950938654194,37.61833522588335,0.0010114788501596197,0.5069196213080049,0.32199276131717625,0.37963864022382326,-0.030134289272552905,0.4349270818092587,0.36404880463866907,0.0029713128816069062,0.367020117520276,0.8438658636604195,0.0004153624809240688,0.0,1.2655867508573238,5.480769804040449,6.0,0.0,2.5,455.0565737466426,1083.318058763292,206.85756616232513,199.7040243330377,486.5755299439126,486.43125952709744
3050.0000000000005,0.26264017389554895,-39.46205792304565,37.6339089811306,431.20365849350895,37.62276632074785,2.7863428854890917,37.61833638131438,0.0009635784515467094,0.5069384443707459,0.32249551143559074,0.379663459764801,-0.03013275849349384,0.4349444930663115,0.3640650399435882,0.0029714143190430055,0.3670364542626312,0.8438696433999291,0.00041536237687200605,0.0,1.265584154112105,5.481017828422864,6.0,0.0,2.5,455.0706978162629,1083.3574911581736,206.85769190992625,199.70390407430176,486.5759219372405,486.43123248649033
3060.0000000000005,0.2626602705119301,-39.4444245951635,37.63391076757237,431.169467943624,37.6227674373563,2.786389168014693,37.61833750351507,0.0009183210895571392,0.5069566789754169,0.32298186600735335,0.37968750344456226,-0.03013127573291285,0.43495981568961406,0.36407947527078965,0.002971500814798013,0.3670509760855877,0.8438733024190771,0.0004153607998991809,0.0,1.2655816309378451,5.4812580989745925,6.0,0.0,2.5,455.084381725782,1083.3956943896496,206.85781368650808,199.7037904481108,486.5763011185056,486.4312062910304
3070.0000000000005,0.26267973907110315,-39.427341492603354,37.63391250011585,431.1363601810524,37.6227685210404,2.7864339885952063,37.61833859261423,0.0008755607604484794,0.5069743432642781,0.32345236333765115,0.379710795184724,-0.03012983949923864,0.434801496659548,0.36394851495409414,0.002970400484191126,0.36691891543828525,0.8438768455426566,0.0004151939190445981,0.0,1.265579179283975,5.481490855802008,6.0,0.0,2.5,455.09763896926006,1083.4327036928507,206.85793161628607,199.70368308820963,486.5766679096715,486.43118091466897
3080.0000000000005,0.2626985989368611,-39.41079169374021,37.633914179560314,431.10430807761605,37.6227695713405,2.786477392555355,37.61833964837967,0.0008351595774342968,0.5069914548395827,0.3239075241626779,0.3797333581966681,-0.0301284483492168,0.43630150207051926,0.3652056048387093,0.0029806286923521343,0.3681862335310615,0.8438802795401599,0.00041661103076035374,0.0,1.2655767967108318,5.481716331135999,6.0,0.0,2.5,455.1104826484165,1083.4685478790398,206.85804581870005,199.70358164881907,486.5770227188792,486.43115633213154
3090.0000000000005,0.26271686882268214,-39.39475882405183,37.63391579351713,431.0732701033736,37.62277057853036,2.7865194201756367,37.61834066039627,0.0007969865093855332,0.5070080306964787,0.32434785089020574,0.37975521490738345,-0.0301271009005859,0.4296313809630354,0.35962383644776824,0.002935041835613785,0.362558878283382,0.8438836042904784,0.0004102273885383948,0.0,1.2655744775326525,5.481934758715512,6.0,0.0,2.5,455.1229254425772,1083.5032720017507,206.8581564011632,199.70348580232513,486.57736593988056,486.43113251898063
3100.0000000000005,0.2627345670884579,-39.37922692764212,37.633917396152086,431.0431795287851,37.62277158980601,2.7865601293646023,37.61834167663347,0.0007609222372479961,0.5070240875976151,0.3247738313655759,0.3797763873385524,-0.03012579568786577,0.43427744351890407,0.36351424426526285,0.0029667614514340963,0.36648100571669695,0.8438868082743148,0.0004146493466257416,0.0,1.2655722361070616,5.4821463027689115,6.0,0.0,2.5,455.13497970797806,1083.536949304055,206.85826350989336,199.7033952445109,486.5776979547284,486.4311094513123
3110.0000000000005,0.2627517114149749,-39.3641805081429,37.63391893464714,431.0140567167985,37.62277255583776,2.786599551712186,37.61834264745308,0.0007268458908242792,0.5070396415537651,0.32518593787432337,0.37979689667012817,-0.030124531591070536,0.43705376296381027,0.36583955643873056,0.002985707399435884,0.3688252638381664,0.8438899171969986,0.00041728628672790374,0.0,1.2655700567464123,5.4823512672292045,6.0,0.0,2.5,455.1466574463771,1083.569555870733,206.85836723471553,199.7033096773538,486.5780191335383,486.4310871058999
3120.0000000000005,0.2627683187878253,-39.34960466683427,37.63392042823647,430.98585639801325,37.6227734965756,2.786637728264054,37.61834359281897,0.0006946496238811051,0.5070547080065495,0.32558462329910753,0.3798167632529276,-0.030123307152223333,0.4350206014436605,0.3641390115279692,0.002971797406337536,0.3671108089343067,0.8438929276360978,0.0004153316845850423,0.0,1.2655679385572969,5.482549788953178,6.0,0.0,2.5,455.1579701974952,1083.60114117053,206.85846768107476,199.7032288282849,486.57832983111456,486.4310654607392
3130.0000000000005,0.26278440587132257,-39.33548487418963,37.63392187164615,430.9585566259427,37.62277440397158,2.7866746960929163,37.61834450469984,0.0006642290119316385,0.5070693021073336,0.32597032772383727,0.3798360070609687,-0.030122121241674904,0.4342707352317708,0.363512615321972,0.002966654116831185,0.3664792694388032,0.843895845855726,0.00041460280760441046,0.0,1.265565880751126,5.482742098143319,6.0,0.0,2.5,455.1689292160031,1083.6317286953442,206.85856494770672,199.7031524362174,486.5786303920773,486.43104449398425
