time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4030.000000000001,0.2632509228637013,-38.925734937944725,37.63396451184527,430.17006595624673,37.62280149036718,2.7877415448263605,37.61837172162287,0.000145754570041845,0.507492342804622,0.33688663224182847,0.380393881713363,-0.03008779095131331,0.43441596918161135,0.363671528520502,0.002966660429974452,0.3666381889504765,0.8439795379557056,0.00041436567605321057,0.0,1.265503722315259,5.488317039408513,6.0,0.0,2.5,455.48704952909327,1084.5198014491525,206.8613718600152,199.70184924165648,486.5871256773013,486.4304366290887
4040.000000000001,0.2632517834053989,-38.9249785308898,37.63396459600967,430.1686153321831,37.62280154522815,2.78774350313887,37.61837177669843,0.00014557648290747238,0.5074931226881751,0.3369060326599538,0.3803949103470204,-0.030087727768204783,0.4361969062920744,0.36516250966798486,0.002978819925266028,0.36814132959325097,0.8439796896375651,0.0004160637171482663,0.0,1.2655036042132792,5.488327320095664,6.0,0.0,2.5,455.48763695520125,1084.521443529544,206.8613770117576,199.70184878929425,486.5871407433473,486.4304355081817
4050.000000000001,0.2632526164847161,-38.924246242516155,37.63396466931802,430.16721631016367,37.62280159425354,2.7877453980327687,37.618371825885646,0.00014540773827320663,0.5074938776701633,0.3369248086016796,0.3803959061484996,-0.030087666595250084,0.4255933427537536,0.3562857958754738,0.002906404938054794,0.35919220081352854,0.8439798388043762,0.0004059489187040383,0.0,1.2655034876818831,5.4883372759702524,6.0,0.0,2.5,455.48820565135605,1084.523027242844,206.86138199720625,199.70184836097124,486.5871553242046,486.43043442305697
4060.000000000001,0.263253422992029,-38.92353730473033,37.633964752204186,430.1658579722705,37.62280164116439,2.7877472316348526,37.61837187319487,0.0001452481548085416,0.5074946085668107,0.3369429802264108,0.38039687018469226,-0.0300876073655445,0.45254802176232817,0.3788509934041472,0.003090477622065108,0.38194147102621223,0.8439799814809544,0.0004316587534549609,0.0,1.265503374544096,5.48834691039724,6.0,0.0,2.5,455.4887562139808,1084.5245649033743,206.86138682148624,199.70184795582168,486.58716943552383,486.43043337255307
4070.000000000001,0.2632542038254885,-38.922850932625686,37.633964818561054,430.1645363747575,37.622801686027465,2.7877490064898325,37.61837191832712,0.000145097175391129,0.5074953161928757,0.3369605681113512,0.38039780352990554,-0.030087550029122667,0.4392699848741131,0.3677353344768192,0.00299979863500719,0.3707351331118264,0.8439801167340681,0.00041899297902746704,0.0,1.265503264842721,5.488356239910047,6.0,0.0,2.5,455.48928925257104,1084.526061029098,206.8613914912528,199.70184757247384,486.5871830932986,486.43043235548816
4080.000000000001,0.2632549597895388,-38.92218642895415,37.63396489032401,430.1632674456797,37.62280173464877,2.7877507263647767,37.61837196704915,0.00014495481929088785,0.5074960012863193,0.33697759054024345,0.38039870714774654,-0.030087494510326,0.43309706906007833,0.36256773246975543,0.0029576411477483387,0.3655253736175038,0.8439802523041294,0.00041310440478557287,0.0,1.2655031603942462,5.488365266967833,6.0,0.0,2.5,455.4898053085447,1084.5274975377758,206.86139601569,199.70184721038603,486.58719631172585,486.43043137082304
4090.000000000001,0.2632556916544811,-38.92154309809485,37.63396495638037,430.16203608822246,37.62280177563616,2.787752389864295,37.61837200827979,0.0001448196925935008,0.507496664528839,0.3369940657418624,0.3803995819556144,-0.0300874407784022,0.4350423851207584,0.36419631496135313,0.0029709235411037992,0.36716723850245686,0.8439803822805431,0.00041495933099226193,0.0,1.2655030573946533,5.488374015030956,6.0,0.0,2.5,455.49030492210767,1084.528891542835,206.86140039261295,199.70184686721169,486.58720910501626,486.43043041753833
4100.000000000001,0.2632564002143964,-38.92092024513644,37.6339650207388,430.160843472059,37.6228018162862,2.787754000070436,37.618372049106895,0.0001446919718546269,0.5074973066480698,0.33701001190718216,0.3804004289039037,-0.030087388742686016,0.4352793770138037,0.3643947699244516,0.002972539768401141,0.3673673096928527,0.843980507905392,0.0004151848106361987,0.0,1.265502957487854,5.488382479318091,6.0,0.0,2.5,455.4907886328866,1084.530241709429,206.86140462919045,199.70184654264523,486.58722148730266,486.4304294946245
4110.000000000001,0.2632570861972368,-38.92031724281139,37.63396508448409,430.1596888033956,37.62280185711136,2.787755559269385,37.61837209012552,0.000144571306520902,0.5074979283082529,0.3370254454513315,0.3804012488646451,-0.03008733837134514,0.43541273625898846,0.3645064668847332,0.0029734483494227477,0.3674799152341559,0.8439806294861678,0.00041531145949820784,0.0,1.265502861514392,5.488390673154925,6.0,0.0,2.5,455.4912569279565,1084.531548932036,206.86140873137515,199.70184623575955,486.5872334713295,486.4304286011149
4120.000000000001,0.2632577503155666,-38.91973345961418,37.63396514640191,430.1585708385928,37.622801896867706,2.7877570690250764,37.618372130068884,0.00014445721029687775,0.5074985301523585,0.33704038289022265,0.3804020426888972,-0.030087289607592996,0.43545442319788896,0.36454141847284655,0.0029737309611659775,0.36751514943401253,0.8439807471354999,0.00041535068554932064,0.0,1.2655027687301867,5.488398606674764,6.0,0.0,2.5,455.49171029771566,1084.5328146194483,206.86141270344197,199.70184594545503,486.58724506994326,486.4304277360832
4130.000000000001,0.2632583932656731,-38.919168282064525,37.63396520627333,430.15748848474726,37.622801935295925,2.787758530751262,37.61837216867805,0.00014434929272511,0.5074991128108366,0.33705484025728083,0.3804028112088404,-0.03008724239475669,0.435458189365028,0.364544622922049,0.002973754673869891,0.3675183775959189,0.8439808610140579,0.00041535375854095106,0.0,1.265502678860969,5.488406287628493,6.0,0.0,2.5,455.49214921856736,1084.5340400078062,206.8614165491516,199.70184567078505,486.58725629561377,486.4304268986284
4140.000000000001,0.26325901571832266,-38.918621120514494,37.63396526414375,430.15644064807645,37.622801972406485,2.7877599458601026,37.61837220596388,0.0001442472158714736,0.5074996768916733,0.33706883295491247,0.3804035552263759,-0.030087196689748907,0.4354622594988565,0.36454808019397394,0.002973780523784921,0.3675218607177589,0.8439809712573358,0.00041535713801214337,0.0,1.2655025917960645,5.488413723777285,6.0,0.0,2.5,455.4925741483975,1084.535226333841,206.8614202722341,199.7018454109061,486.5872671603139,486.4304260878728
4150.000000000001,0.2632596183258135,-38.91809140179561,37.6339653201052,430.1554262259615,37.622802008270654,2.7877613158127015,37.618372241997726,0.00014415066266337817,0.5075002229862176,0.33708237594493085,0.38040427552134715,-0.030087152439648435,0.43546402628748176,0.3645496076238497,0.002973790703667784,0.3675233983275175,0.8439810779797646,0.000415358336502457,0.0,1.2655025074587911,5.488420922833825,6.0,0.0,2.5,455.4929855323073,1084.5363748442817,206.86142387650847,199.7018451650067,486.5872776756752,486.4304253029692
4160.000000000001,0.2632602016879074,-38.917578599956094,37.633965352914544,430.1544438623105,37.622802043436494,2.7877626422577464,37.6183722772467,0.00014405937463379814,0.5075007516391004,0.3370954829574089,0.3804049728109916,-0.030087109607734416,0.3663224526774074,0.30666763601252656,0.0025016202680219987,0.30916925628054853,0.8439811811175294,0.00034940868285639724,0.0,1.2655024259887568,5.488427892928769,6.0,0.0,2.5,455.49338377871993,1084.537487118238,206.86142736627343,199.7018449323986,486.587287852366,486.4304245431303
4170.000000000001,0.263260766439075,-38.91708215487984,37.63396543821548,430.1534983439932,37.62280207824828,2.7877639261230343,37.61837231141271,0.00014397303459645627,0.5075012634236981,0.3371081685914419,0.3804056478533691,-0.030087068138641367,0.4637595373892164,0.3882373521739364,0.0031670173901044946,0.3914043695640409,0.843981283420053,0.0004423464396028084,0.0,1.2655023469199025,5.488434637890691,6.0,0.0,2.5,455.49376932260253,1084.5385575735968,206.8614307439056,199.70184471231408,486.58729770174176,486.4304238075375
4180.000000000001,0.2632613131812526,-38.916601540082894,37.63396548158997,430.1525811974843,37.622802109852415,2.787765168966928,37.618372343740766,0.00014389130171821307,0.5075017588862573,0.3371204465640858,0.38040630136842807,-0.03008702799610319,0.4452763505693681,0.3727641557350089,0.0030407938292818346,0.3758049495642908,0.8439813816380652,0.0004247162250109543,0.0,1.2655022702388692,5.488441171211548,6.0,0.0,2.5,455.49414257280006,1084.5395960040414,206.8614340138924,199.70184450397096,486.5873072344588,486.43042309539936
4190.000000000001,0.2632618424991519,-38.91613623172655,37.63396552731904,430.15168492163906,37.62280213755599,2.7877663707621423,37.618372371918845,0.00014381372295702022,0.5075022385514729,0.33713233051651054,0.3804069340536221,-0.030086989137146247,0.44652410737707215,0.37380876087267695,0.003049313028508185,0.37685807390118514,0.843981473060632,0.0004259059256535237,0.0,1.2655021947448404,5.48844749618695,6.0,0.0,2.5,455.4945039361223,1084.540610808542,206.86143717625964,199.70184430647456,486.58731646114046,486.43042240595656
4200.000000000001,0.2632623549180211,-38.915685789584494,37.63396557522444,430.15081890910585,37.6228021698065,2.787767535667172,37.61837240434124,0.00014374077568390933,0.5075027029102416,0.337143831917274,0.3804075465405425,-0.030086951508337734,0.44235790507321177,0.3703210554301864,0.00302086037665356,0.37334191580684,0.8439815622715062,0.00042193167404082745,0.0,1.265502123630938,5.488453614216724,6.0,0.0,2.5,455.4948537543903,1084.541591350688,206.86144024083583,199.7018441201586,486.5873253906552,486.4304217385322
4210.000000000001,0.26326285102512226,-38.915249688849165,37.633965621416735,430.1499844914189,37.622802201641534,2.787768664218163,37.61837243627686,0.00014367180421004375,0.5075031524868793,0.3371549644071479,0.38040813952956715,-0.03008691508176753,0.4358688492860413,0.3648887656986108,0.0029765450800760527,0.3678653107786869,0.8439816504006995,0.00041574185503371485,0.0,1.265502055065724,5.488459539942768,6.0,0.0,2.5,455.49519243516966,1084.542536129772,206.8614432096957,199.7018439438612,486.5873340336274,486.4304210923512
4220.000000000001,0.26326333132869845,-38.91482747389526,37.63396566590769,430.1491760296429,37.622802229962446,2.787769756252999,37.6183724647407,0.00014360634116883375,0.5075035877369077,0.3371657398336652,0.3804087136268439,-0.030086879824068543,0.43631032610922016,0.3652583878189152,0.002979558404432448,0.3682379462233476,0.8439817354475533,0.00041616255722681583,0.0,1.2655019877839209,5.488465279795207,6.0,0.0,2.5,455.4955203323016,1084.5434515301438,206.86144608282763,199.7018437767304,486.58734239927753,486.4304204667493
4230.000000000001,0.26326379625565177,-38.91441877156368,37.6339657014974,430.1483903684842,37.62280225793364,2.787770813223858,37.618372492687605,0.00014354445590925025,0.5075040090505004,0.337176167916482,0.38040926934325514,-0.030086845683683805,0.41231156152829607,0.3451677909249551,0.002815669700374035,0.34798346062532914,0.8439818164095982,0.000393271640546649,0.0,1.2655019224665691,5.488470833872498,6.0,0.0,2.5,455.4958377355658,1084.5443411392407,206.86144886363587,199.70184361861936,486.58735049515616,486.43041986118715
4240.000000000001,0.2632642463646713,-38.91402309850668,37.63396574851324,430.14763693165463,37.622802284599295,2.7877718363212693,37.618372519360925,0.00014348587302492888,0.5075044169365144,0.33718626119042483,0.3804098073477196,-0.030086812641229695,0.4285722864375612,0.35878053913705515,0.0029267125780458804,0.361707251715101,0.8439818979470999,0.0004087811152101142,0.0,1.2655018595336855,5.488476212051694,6.0,0.0,2.5,455.49614502029766,1084.5451942415773,206.86145155536903,199.70184346892023,486.5873583309928,486.43041927491663
4250.000000000001,0.26326468211811566,-38.91364003415501,37.633965799205775,430.1469030181787,37.62280230807482,2.7877728257939225,37.61837254334026,0.00014343028908569977,0.5075048118071174,0.3371960305821631,0.38041032819080906,-0.030086780646627176,0.4657412002056087,0.38989664099233107,0.003180536956182524,0.3930771779485136,0.8439819749143592,0.00044423321753746936,0.0,1.2655017974809653,5.488481418464005,6.0,0.0,2.5,455.4964425131301,1084.5460252355097,206.86145415895635,199.70184332703053,486.5873659153024,486.4304187073545
4260.000000000001,0.2632651039546384,-38.91326921000877,37.633965832794,430.1461810208106,37.622802333872336,2.7877737843538166,37.61837256822672,0.00014337784745066529,0.5075051940696704,0.33720548565656827,0.3804108323996451,-0.030086749672932456,0.44750392003726985,0.37462927977120947,0.0030559935107495966,0.37768527328195906,0.8439820443371846,0.00042683777775603455,0.0,1.2655017383941072,5.488486456460123,6.0,0.0,2.5,455.4967305002013,1084.5468427792234,206.86145668077393,199.70184319291556,486.58737325548555,486.43041815791753
4270.000000000001,0.26326551235405715,-38.912910211243656,37.63396588222803,430.1455040629186,37.62280236105774,2.787774713905776,37.61837259677,0.00014332858665966342,0.5075055641625975,0.3372146371640952,0.38041132054886745,-0.030086719693542815,0.47245575604975054,0.39551782351888776,0.0032263876564375088,0.39874421117532527,0.8439821212239325,0.0004506369656672013,0.0,1.265501682817728,5.4884913332322185,6.0,0.0,2.5,455.49700930363474,1084.5476092919134,206.86145912601563,199.70184306642184,486.58738035988847,486.4304176259752
4280.000000000001,0.2632659076918318,-38.91256266826451,37.63396590393455,430.1448438308808,37.622802381570615,2.7877756118033403,37.61837261694845,0.00014328136262520277,0.5075059224026769,0.3372234947001971,0.3804117930809148,-0.03008669066684888,0.43775642152686567,0.36646919925408056,0.002989425600403671,0.36945862485448416,0.8439821934897875,0.00041753978686258857,0.0,1.2655016258002547,5.488496061889292,6.0,0.0,2.5,455.49727921052806,1084.5483569286816,206.86146148873937,199.70184294587824,486.5873872360365,486.4304171110561
4290.000000000001,0.2632662904200659,-38.91222621149407,37.63396593611699,430.14419519941896,37.62280240200653,2.7877764801965554,37.61837263761047,0.0001432367715210603,0.5075062692173375,0.33723206783218984,0.3804122505408356,-0.030086662565395272,0.43474954199714727,0.3639520102132752,0.0029688904709342986,0.3669209006842095,0.8439822592995789,0.00041467146026944016,0.0,1.265501570897413,5.488500632114551,6.0,0.0,2.5,455.49754050783525,1084.5490914122468,206.8614637737521,199.701842831898,486.5873938913124,486.430416612561
4300.000000000001,0.26326666097705825,-38.911900469122685,37.63396597073504,430.1435722745104,37.62280242643074,2.7877773226310296,37.61837266210416,0.00014319494653136644,0.5075066050113514,0.3372403661822432,0.3804126934547258,-0.030086635358259173,0.428250355701178,0.3585112244001577,0.0029245065851453886,0.3614357309853031,0.8439823252301126,0.00040847213278489024,0.0,1.2655015198459407,5.488505055683105,6.0,0.0,2.5,455.4977934842673,1084.5497967846295,206.86146598984055,199.70184272446232,486.58740033317065,486.4304161299172
4310.000000000001,0.26326701970493527,-38.91158512118278,37.633966006547695,430.14296757513216,37.62280244787491,2.7877781380370266,37.61837268368849,0.0001431551900736849,0.5075069300817548,0.3372483980421066,0.3804131222282981,-0.030086609026056976,0.4354725193209512,0.3645573115681122,0.0029738253400768723,0.3675311369081892,0.8439823883291061,0.0004153604591245829,0.0,1.265501469716412,5.488509342272437,6.0,0.0,2.5,455.49803838834725,1084.55048151992,206.8614681351212,199.70184262251337,486.58740656808703,486.43041566267607
4320.000000000001,0.26326736696363784,-38.91127985187072,37.633966039907406,430.14238458222735,37.6228024692723,2.787778927672605,37.61837270515966,0.00014311762186025587,0.5075072447578097,0.3372561715898428,0.3804135372921696,-0.03008658352734983,0.4365882157184539,0.36549134885191614,0.0029814432885117907,0.368472792140428,0.843982450451773,0.000416424347616484,0.0,1.2655014211082405,5.488513491574622,6.0,0.0,2.5,455.49827546531907,1084.5511416832285,206.8614702125193,199.70184252605745,486.5874126024144,486.4304152103821
4330.000000000001,0.26326770313659087,-38.91098432797844,37.633966072534875,430.1418194771658,37.622802488436896,2.7877796913780344,37.6183727244984,0.00014308194249679218,0.5075075493864796,0.337263695436377,0.38041393910505433,-0.03008655885014377,0.4432985886343272,0.3711089885674391,0.0030272670673469246,0.374136255634786,0.8439825102700867,0.0004228245254667608,0.0,1.265501373773816,5.48851750738055,6.0,0.0,2.5,455.49850497393936,1084.5517815949652,206.86147222190405,199.70184243457064,486.5874184428383,486.4304147725208
4340.000000000001,0.2632680285801245,-38.910698234027926,37.63396609812448,430.1412710612544,37.622802507270954,2.787780430765622,37.618372743331065,0.00014304818341770442,0.5075078442911964,0.33727097774084314,0.3804143280926967,-0.030086534958456923,0.4310863045815384,0.3608854573180756,0.002943868871794332,0.3638293261898699,0.8439825675813203,0.0004111760138070185,0.0,1.2655013278400702,5.488521395701923,6.0,0.0,2.5,455.4987271592095,1084.5524026255969,206.8614741672708,199.70184234794968,486.5874240957023,486.4304143486378
4350.000000000001,0.26326834364151547,-38.91042126823143,37.63396612768258,430.14073925310186,37.622802526472206,2.787781146787893,37.61837276267056,0.0001430163237614579,0.5075081297889087,0.3372780263006234,0.3804147046708152,-0.030086511828926632,0.430649615854044,0.36051990650001975,0.002940885741816683,0.3634607922418364,0.8439826226735117,0.00041075924134302734,0.0,1.265501283731112,5.48852515837666,6.0,0.0,2.5,455.49894225548593,1084.5530048435596,206.86147605103395,199.7018422660433,486.58742956705487,486.4304139382776
4360.000000000001,0.26326864865085725,-38.91015314119253,37.63396615712383,430.1402256726672,37.622802545442816,2.7877818402487837,37.61837278173376,0.0001429861965789314,0.5075084061782973,0.33728484859045693,0.3804150692340249,-0.030086489437451288,0.4315450875105149,0.36126957810315513,0.0029469999089458345,0.36421657801210094,0.8439826765568883,0.0004116131096372563,0.0,1.2655012412857332,5.488528801809423,6.0,0.0,2.5,455.49915048751024,1084.553586422494,206.8614778753868,199.70184218850852,486.58743486270345,486.4304135410104
4370.000000000001,0.2632689439427439,-38.90989355367981,37.633966184839416,430.13972838664574,37.62280256299985,2.7877825114279062,37.618372799383714,0.00014295761042149024,0.5075086737597917,0.33729145233348845,0.3804154221814925,-0.030086467759190327,0.4324751757862048,0.362048228455274,0.0029533504968439414,0.3650015789521178,0.8439827286932124,0.0004125000024107232,0.0,1.2655011998339774,5.4885323300358095,6.0,0.0,2.5,455.4993520876727,1084.5541495549353,206.86147964123856,199.70184211497423,486.5874399886588,486.4304131564001
4380.000000000001,0.2632692297887548,-38.909642268412846,37.63396621134852,430.139247416701,37.62280257977591,2.787783160974868,37.61837281623462,0.00014293053254732513,0.507508932780676,0.3372978436620997,0.38041576383811737,-0.03008644677686334,0.43306901005277176,0.3625453818986088,0.002957404851715731,0.3655027867503245,0.8439827793399165,0.0004130661791439586,0.0,1.2655011595829253,5.48853574515408,6.0,0.0,2.5,455.49954724023974,1084.5546942148972,206.8614813501923,199.70184204531216,486.58744494968073,486.4304127840927
4390.000000000001,0.2632695064870201,-38.90939902512688,37.63396623584614,430.1387794941344,37.62280259688078,2.787783789871696,37.61837283347271,0.00014290498120317352,0.5075091835126349,0.3373040292920564,0.3804160945606141,-0.03008642645994541,0.4276034872251477,0.3579699199145774,0.002920080210684449,0.36089000012526185,0.843982827331904,0.0004078528798274619,0.0,1.265501120832937,5.488539049559904,6.0,0.0,2.5,455.4997361473296,1084.5552241056953,206.86148300470543,199.70184197944224,486.587449750983,486.43041242370447
4400.000000000001,0.2632697743903458,-38.909163515262094,37.63396626228548,430.138330364535,37.62280261263156,2.7877843987157007,37.6183728492125,0.00014288070639167927,0.5075094262743696,0.3373100171662031,0.3804164147707691,-0.030086406797011023,0.4327824025501432,0.36230549068845413,0.0029554458895289766,0.3652609365779832,0.843982875518288,0.0004127923721395268,0.0,1.2655010832619953,5.488542251578906,6.0,0.0,2.5,455.4999190485608,1084.5557327115023,206.86148460656833,199.70184191692573,486.5874543987357,486.43041207476506
4410.000000000001,0.2632700336667996,-38.90893558143696,37.63396629660824,430.1378929219513,37.62280262590018,2.787784986983468,37.6183728625626,0.0001428575695854306,0.5075096612147884,0.33731581136504474,0.3804167246681592,-0.03008638776265116,0.46888945363266055,0.3925326727354708,0.003202017942622177,0.39573469067809297,0.8439829209469086,0.0004472314279564335,0.0,1.2655010461803613,5.488545348854416,6.0,0.0,2.5,455.50009606617584,1084.5562280672616,206.86148615456037,199.7018418575274,486.5874588961228,486.43041173706666
4420.000000000001,0.2632702847394132,-38.908714863971625,37.6339663225333,430.1374738808828,37.62280264245005,2.7877855576706447,37.61837287786713,0.00014283586494912015,0.5075098887241339,0.33732142113080954,0.38041702476038985,-0.030086369329694666,0.47126202879979423,0.3945189060018718,0.0032182192653001946,0.397737125267172,0.8439829669284522,0.0004494941971692974,0.0,1.2655010109984346,5.4885483475815695,6.0,0.0,2.5,455.50026747947663,1084.5567026026622,206.86148765580432,199.7018418014929,486.58746325030256,486.4304114100547
4430.000000000001,0.26327052778059723,-38.908501204973845,37.63396633020917,430.1370671474485,37.62280265574872,2.7877861097737764,37.61837289224002,0.00014281527387538515,0.5075101089534838,0.3373268505469582,0.3804173152523936,-0.03008635148916028,0.4317348952162423,0.3614286266416373,0.00294829015213943,0.3643769167937768,0.8439830109430279,0.0004117926489717234,0.0,1.2655009764817464,5.488551252899754,6.0,0.0,2.5,455.5004334110941,1084.5571632400254,206.86148910851455,199.70184174836493,486.58746746445905,486.430411093502
4440.000000000001,0.26327076306614233,-38.90829436093824,37.633966353362986,430.1366648117608,37.62280266859566,2.7877866437381726,37.61837290576172,0.00014279574918418805,0.507510322154064,0.3373321058781471,0.38041759647384416,-0.03008633421234208,0.4393530735163081,0.3678062335139344,0.0030003134103540286,0.3708065469242885,0.8439830497977037,0.00041905873984457567,0.0,1.2655009430145014,5.488554061825823,6.0,0.0,2.5,455.50059405013576,1084.5576188661687,206.86149051349523,199.70184169799313,486.58747154345815,486.4304107870557
4450.000000000001,0.2632709908546194,-38.908094123084254,37.6339663738899,430.13628190809567,37.62280268599967,2.787787162538621,37.61837292278734,0.00014277759026981585,0.5075105285697142,0.337337192494374,0.3804178687366818,-0.03008631749281676,0.42576661351361145,0.3564322905681479,0.0029075316512350248,0.35933982221938293,0.843983090299059,0.0004060996779101411,0.0,1.2655009124538878,5.48855678077075,6.0,0.0,2.5,455.500749558708,1084.5580524918398,206.8614918779288,199.7018416506799,486.5874754914394,486.4304104903664
4460.000000000001,0.263271211371426,-38.90790026709246,37.63396639895331,430.13591182837627,37.62280269793132,2.7877876636770798,37.61837293504233,0.00014276003594204667,0.5075107283882039,0.3373421161715555,0.38041813230600735,-0.03008630131012069,0.44307642884512577,0.3709232926466602,0.0030257385040493067,0.37394903115070954,0.8439831297850888,0.0004226097409238029,0.0,1.2655008812910182,5.488559417779412,6.0,0.0,2.5,455.5009001110615,1084.558471585752,206.8614931965621,199.70184160539145,486.5874793129401,486.430410203148
4470.000000000001,0.2632714248551013,-38.907712587241605,37.633966433906245,430.1355530048893,37.62280270816331,2.7877881479397506,37.618372945736624,0.00014274331419983355,0.5075109218302732,0.33734688220204134,0.3804183874678085,-0.03008628563992488,0.49264493030388246,0.4124197912495822,0.0033642376218801936,0.4157840288714624,0.8439831677857533,0.0004698883681670701,0.0,1.2655008504247007,5.4885619684521885,6.0,0.0,2.5,455.5010458669551,1084.558877911933,206.86149447096807,199.70184156233503,486.5874830120572,486.4304099250946
4480.000000000001,0.2632716314856206,-38.90753093594421,37.63396643578083,430.1352052327958,37.62280272126432,2.787788617501633,37.618372958373534,0.00014272767413103793,0.5075111090654394,0.33735149438660983,0.38041863443895,-0.0300862704683027,0.4415085852227896,0.3696108000561021,0.003015030439111064,0.37262583049521314,0.8439832043292713,0.00042111397581965634,0.0,1.26550082131439,5.488564436719912,6.0,0.0,2.5,455.5011869409834,1084.559271793338,206.8614957062548,199.70184152179647,486.5874865917266,486.43040965597015
4490.000000000001,0.26327183154349654,-38.907355064191336,37.63396644296956,430.13486988403054,37.622802734859945,2.787789072377791,37.61837297122561,0.0001427129095077362,0.5075112903454888,0.33735595911576866,0.3804188735542454,-0.0300862557788264,0.4011717539342848,0.33584266427947324,0.0027395725267286694,0.3385822368062019,0.8439832403097463,0.00038264027614075177,0.0,1.2655007933657316,5.4885668264620895,6.0,0.0,2.5,455.501323526534,1084.5596515945124,206.86149690277864,199.7018414834392,486.587490056916,486.43040939540646
4500.000000000001,0.2632720251976486,-38.90718482215468,37.633966468779455,430.1345420319018,37.622802744937935,2.7877895119060554,37.6183729820114,0.00014269879494577253,0.5075114658218105,0.3373602802415121,0.3804191050153168,-0.0300862415652432,0.43019292100838513,0.3601378744839414,0.002937755324362508,0.36307562980830393,0.8439832737304086,0.00041032070159037975,0.0,1.265500766090156,5.488569139917615,6.0,0.0,2.5,455.5014557399642,1084.5600228670653,206.86149805935375,199.701841446914,486.58749341062,486.43040914317834
4510.000000000001,0.2632722126673922,-38.907020016011785,37.633966485058394,430.13422909917807,37.62280275586248,2.7877899378629536,37.61837299304455,0.00014268546783569036,0.5075116356936269,0.3373644627451995,0.38041932908424514,-0.030086227806350507,0.42740839446606166,0.357806811220492,0.0029187394210733342,0.3607255506415653,0.8439833080307192,0.00040766465601712313,0.0,1.2655007396149929,5.488571380693827,6.0,0.0,2.5,455.5015837318013,1084.560377263477,206.8614991800577,199.70184141234893,486.5874966567085,486.4304088990066
4520.000000000001,0.26327239414387094,-38.90686047607585,37.63396650506565,430.13392208755454,37.622802766218456,2.7877903499082777,37.61837300354959,0.0001426728348405959,0.5075118001337201,0.33736851098331044,0.38041954598930167,-0.03008621448213944,0.43824897649225103,0.3668820663551024,0.00299276833351473,0.36987483468861704,0.8439833394457614,0.0004180043186065988,0.0,1.265500713868164,5.488573547481224,6.0,0.0,2.5,455.5017076338266,1084.5607249470502,206.86150026418207,199.70184137957773,486.5874997985681,486.43040866264386
4530.000000000001,0.26327256983236064,-38.906706029993245,37.63396652379503,430.13362580736816,37.622802777843326,2.7877907494222995,37.61837301520906,0.00014266099083215522,0.5075119593320904,0.3373724293754208,0.38041975597708305,-0.030086201585731946,0.44193003095880257,0.369963691558279,0.003017905391246636,0.3729815969495257,0.8439833702640942,0.00042151518443313366,0.0,1.2655006896260943,5.488575645071933,6.0,0.0,2.5,455.50182757987574,1084.5610604800477,206.8615013151332,199.7018413486596,486.5875028396173,486.4304084338184
4540.000000000001,0.2632727399080312,-38.906556516723725,37.633966539446135,430.13333939244177,37.62280278831844,2.7877911361449605,37.61837302572353,0.00014264970405974964,0.5075121134430352,0.3373762220583103,0.3804199592558082,-0.03008618910325822,0.4404589351000328,0.3687321708884224,0.003007858837448633,0.37174002972587106,0.843983400271912,0.00042011190639787633,0.0,1.2655006659024366,5.488577677455453,6.0,0.0,2.5,455.50194369502213,1084.5613848471894,206.86150233253792,199.70184131926496,486.5875057830796,486.43040821230073
4550.000000000001,0.26327290454226715,-38.906411785447375,37.633966573291055,430.13305969423374,37.62280279733583,2.787791509971669,37.61837303517515,0.00014263894962596169,0.50751226262234,0.3373798928983547,0.3804201560303624,-0.03008617702039373,0.49500351951962185,0.41439442858403536,0.0033803388213259366,0.4177747674053613,0.8439834282608587,0.0004721366468969201,0.0,1.2655006427586954,5.488579642952176,6.0,0.0,2.5,455.50205609640386,1084.561701569373,206.8615033161572,199.70184129131133,486.5875086319588,486.4304079978722
4560.000000000001,0.26327306393277905,-38.90627166444568,37.63396657076407,430.13279378628,37.62280280732712,2.7877918726438224,37.618373045016575,0.00014262881234117233,0.5075124070502025,0.3373834462990999,0.3804203465373972,-0.030086165321051794,0.4449384558611727,0.3724822482842684,0.0030384480558325786,0.3755206963401009,0.8439834574723046,0.00042438422779664015,0.0,1.2655006204194592,5.488581549998116,6.0,0.0,2.5,455.5021649173687,1084.5620027505247,206.86150427027155,199.70184126486748,486.5875113896724,486.43040779027336
4570.000000000001,0.26327321822231264,-38.90613601939404,37.63396658802552,430.13253542689233,37.62280281370087,2.7877922218515887,37.618373050848895,0.0001426189024869018,0.5075125468502548,0.3373868857051434,0.3804205309460501,-0.030086153999945964,0.4613853554272575,0.3862508583077096,0.0031507620557120275,0.3894016203634216,0.8439834853510323,0.00044007122090093534,0.0,1.2655005975950075,5.488583393499538,6.0,0.0,2.5,455.5022702622467,1084.562295340942,206.86150518938905,199.70184123940007,486.5875140589104,486.4304075893164
4580.000000000001,0.2632733675771077,-38.90600471783395,37.63396664180088,430.1322806889655,37.62280282074035,2.787792559993989,37.618373058965034,0.00014260971477142448,0.507512682183134,0.33739021451145845,0.38042070945742673,-0.030086143032690416,0.5696360543284124,0.4768734403580932,0.0038899963805839616,0.4807634367386771,0.8439835103230711,0.0005433210149655592,0.0,1.2655005764620455,5.4885851728745365,6.0,0.0,2.5,455.5023722338888,1084.5625837530636,206.86150607926535,199.70184121551893,486.5875166422831,486.43040739479335
4590.000000000001,0.26327351218015443,-38.90587760449358,37.6339666089192,430.1320342975432,37.62280283650912,2.787792891241565,37.61837307388816,0.00014260160213552808,0.5075128132180737,0.3373934366962317,0.38042088229118,-0.030086132408882804,0.4271059221251016,0.3575536960677198,0.0029166697036443626,0.36047036577136415,0.8439835345242074,0.000407375120985372,0.0,1.265500557792052,5.48858690055863,6.0,0.0,2.5,455.5024709528655,1084.562862896297,206.8615069498232,199.70184119362915,486.58751914286927,486.430407206463
4600.000000000001,0.26327365217138304,-38.90575454087386,37.63396662276351,430.13180338506146,37.62280284418436,2.7877932097526923,37.61837308175936,0.00014259336199984318,0.5075129400674986,0.3373965557997849,0.38042104961154966,-0.030086122145633,0.4315328950296804,0.3612597688856722,0.002946900698286941,0.3642066695839592,0.8439835613433581,0.00041159747463651096,0.0,1.265500538282879,5.488588577238147,6.0,0.0,2.5,455.50256652676336,1084.5631244091092,206.86150778790153,199.7018411721396,486.58752156345093,486.43040702412185
4610.000000000001,0.26327378768327003,-38.90563539842916,37.633966645369995,430.1315749198132,37.62280284844381,2.787793516353247,37.61837308643685,0.00014258530347888154,0.5075130628499764,0.3373995751243797,0.3804212115754768,-0.03008611219706836,0.47169436282615856,0.39488114003817426,0.003221159398702772,0.39810229943687697,0.8439835851580789,0.0004499034939926384,0.0,1.265500517661792,5.488590197285362,6.0,0.0,2.5,455.5026590554404,1084.5633831322486,206.8615085950497,199.70184115144576,486.58752390660817,486.4304068476279
4620.000000000001,0.2632739188479939,-38.90552008760199,37.633966649280445,430.13135501053057,37.62280285652878,2.7877938139606044,37.61837309430847,0.0001425779502142177,0.5075131816997857,0.3374024969579068,0.3804213683451446,-0.030086102563359415,0.4472305195318529,0.37440113027711863,0.003054097527999225,0.3774552278051179,0.8439836087220219,0.00042656969892163033,0.0,1.2655004991012788,5.488591762280065,6.0,0.0,2.5,455.5027486083943,1084.5636322048426,206.86150937800795,199.70184113218556,486.58752617407214,486.4304066767996
4630.000000000001,0.2632740458259035,-38.905408457842576,37.633966661644315,430.13114631024985,37.62280286439059,2.7877941022475734,37.618373101568885,0.00014257095187986124,0.5075132967550041,0.3374053251533269,0.3804215201105168,-0.03008609324660938,0.4476553851087984,0.3747568199247749,0.0030569985016466973,0.3778138184264216,0.8439836333803904,0.0004269748352916153,0.0,1.2655004809902266,5.4885932805457855,6.0,0.0,2.5,455.50283530256206,1084.5638685642418,206.8615101364356,199.70184111388335,486.5875283688524,486.4304065114146
4640.000000000001,0.263274168741883,-38.90530039678822,37.633966668996905,430.1309345600515,37.622802870094745,2.787794380732578,37.61837310800824,0.00014256427346026612,0.5075134081290696,0.3374080625848137,0.3804216670206128,-0.03008608422032921,0.44089080621130816,0.36909382982142214,0.0030108033680073987,0.3721046331894296,0.8439836529752652,0.00042052265865940766,0.0,1.2655004634131046,5.488594747357297,6.0,0.0,2.5,455.50291922521046,1084.564108389427,206.86151086932287,199.70184109646075,486.58753049318415,486.43040635132735
4650.000000000001,0.26327428774869394,-38.905195783434095,37.63396668338764,430.1307336207796,37.62280287981719,2.787794651905074,37.61837311773299,0.000142558229754286,0.5075135159673517,0.33741071234294395,0.380421809260113,-0.03008607548417785,0.4429270368562437,0.3707984795537841,0.0030247082071165007,0.37382318776090057,0.8439836737314109,0.0004224647218365312,0.0,1.2655004477725242,5.488596166771629,6.0,0.0,2.5,455.50300047028776,1084.5643359551905,206.86151158241088,199.7018410802976,486.58753254944247,486.4304061963283
4660.000000000001,0.26327440296078186,-38.90509450233867,37.63396666144235,430.13053990149854,37.622802888179514,2.7877949148032712,37.61837312557872,0.0001425523632860859,0.5075136203640831,0.33741327738334803,0.38042194696332565,-0.03008606703207306,0.33184048314557324,0.2778018488231881,0.0022661080127146104,0.2800679568359027,0.8439836941565724,0.0003165100668070741,0.0,1.265500432038948,5.488597547157951,6.0,0.0,2.5,455.5030791274771,1084.5645554207613,206.86151227389092,199.70184106477296,486.58753453995257,486.43040604626833
4670.000000000001,0.2632745144821207,-38.9049964586085,37.633966700792925,430.1303526552596,37.62280289366404,2.7877951677197643,37.61837313142759,0.00014254665518365073,0.5075137214125249,0.3374157601332968,0.38042208025406526,-0.030086058845427036,0.4309037813686378,0.36073317204846667,0.0029426017715693887,0.3636757738200361,0.8439837141018538,0.0004109967351777512,0.0,1.2655004159065015,5.488598877457321,6.0,0.0,2.5,455.5031552704796,1084.5647674250536,206.86151293945807,199.7018410498584,486.587536466602,486.4304059010197
4680.000000000001,0.26327462242668936,-38.90490155951284,37.63396671788223,430.13017023341047,37.622802899496,2.787795412666071,37.6183731369939,0.00014254123999535295,0.5075138192197973,0.3374181629648092,0.3804222092697328,-0.030086050923159743,0.4533706531383702,0.37954143063352264,0.0030960255762423204,0.38263745620976497,0.8439837328707352,0.0004324255830644249,0.0,1.2655004002517671,5.488600167772518,6.0,0.0,2.5,455.50322897129456,1084.5649740126255,206.86151358397473,199.70184103569008,486.5875383312208,486.4304057604273
4690.000000000001,0.2632747269297201,-38.90480969057998,37.633966719700425,430.1299940788364,37.622802905894964,2.787795650209944,37.61837314394391,0.0001425362314080303,0.5075139139126795,0.3374204887928727,0.3804223341728271,-0.03008604324872977,0.4298297339195543,0.35983404470499947,0.002935266515179012,0.36276931122017847,0.8439837512219974,0.000409972136816182,0.0,1.265500386075587,5.488601415761366,6.0,0.0,2.5,455.503300318818,1084.5651735342788,206.8615142089201,199.70184102241015,486.58754013606085,486.4304056243225
4700.000000000001,0.263274828080764,-38.90472076771587,37.63396672650933,430.12982458487136,37.6228029123125,2.787795880186593,37.618373150183,0.0001425314415541834,0.5075140055660041,0.3374227397770256,0.38042245506924255,-0.030086035828674085,0.4206764274151095,0.3521713177822876,0.00287275913912819,0.3550440769214158,0.8439837694330092,0.00040124162324958794,0.0,1.2655003718008402,5.488602624520468,6.0,0.0,2.5,455.50336937836767,1084.5653655014855,206.86151481393276,199.70184100974913,486.5875418828152,486.4304054925764
4710.000000000001,0.26327492600814856,-38.90463468351402,37.63396673267345,430.1296576772072,37.622802921411,2.7877961039749835,37.618373159243504,0.00014252715249085668,0.5075140943032281,0.33742491865240254,0.38042257211357927,-0.0300860286306488,0.4012897957208764,0.3359417116232475,0.0027403693805232608,0.3386820810037708,0.843983785820825,0.0003827505590072144,0.0,1.2655003590709273,5.488603793850132,6.0,0.0,2.5,455.5034362333445,1084.5655545410216,206.86151540226908,199.70184099805323,486.5875435735889,486.43040536503986
4720.000000000001,0.26327502080395687,-38.904551343610905,37.63396674229351,430.12949609948663,37.622802924003274,2.7877963186559214,37.618373162254045,0.00014252259512659293,0.5075141801940928,0.33742702783200684,0.3804226854132354,-0.030086021686713597,0.41352778982370464,0.3461868150006468,0.002823941160661321,0.34901075616130806,0.8439838016934691,0.00039442309435608417,0.0,1.2655003449044673,5.488604928595862,6.0,0.0,2.5,455.5035009570613,1084.5657375365038,206.86151596749437,199.7018409863132,486.5875452102888,486.43040524156487
4730.000000000001,0.26327511256343133,-38.904470669978735,37.63396681487895,430.1293439174904,37.62280292491993,2.7877965249986687,37.61837316424332,0.00014251819902710847,0.5075142633342145,0.3374290693053581,0.3804227950834975,-0.030086014949915807,0.5949143107224837,0.498035440198724,0.0040626117228550985,0.5020980519215791,0.8439838189668265,0.0005674295856685318,0.0,1.2655003312080453,5.488606020628311,6.0,0.0,2.5,455.50356361009983,1084.5659097564362,206.86151651097185,199.70184097507493,486.58754679444394,486.4304051220556
4740.000000000001,0.26327520141016136,-38.90439256165678,37.63396674495185,430.1291958820351,37.62280293328343,2.7877967280468847,37.61837317122878,0.00014251444054025342,0.5075143438376983,0.337431045648259,0.38042290127310546,-0.030086008426792432,0.3727926350570325,0.3120851936420114,0.00254576425400426,0.3146309578960157,0.8439838352704612,0.00035556975282309767,0.0,1.2655003186591216,5.488607086821276,6.0,0.0,2.5,455.50362427086066,1084.5660775822423,206.8615170447791,199.7018409649332,486.5875483280392,486.43040500634095
4750.000000000001,0.26327528739143025,-38.9043169689682,37.633966762662254,430.12904600822645,37.622802938038326,2.78779692273514,37.61837317667511,0.00014251078096094716,0.5075144217433577,0.33743295813366103,0.3804230040373397,-0.030086002111147536,0.4055481225848265,0.3395066171651025,0.002769447971175939,0.34227606513627845,0.8439838482168938,0.0003868118806454257,0.0,1.2655003061604475,5.48860811038719,6.0,0.0,2.5,455.5036829779314,1084.5662473047632,206.86151755703847,199.7018409551852,486.58754981207863,486.4304048943613
4760.000000000001,0.26327537067638485,-38.904243758151274,37.63396678351204,430.1289106427769,37.622802944188095,2.787797112105864,37.61837318235731,0.00014250733704557206,0.5075144972114899,0.3374348101569353,0.38042310358063,-0.030085996001048443,0.4418205810560248,0.3698722929118681,0.003017148749621728,0.37288944166148974,0.8439838650572182,0.000421408494213571,0.0,1.2655002952876089,5.488609104577677,6.0,0.0,2.5,455.5037398351686,1084.566400587482,206.86151805510528,199.70184094595655,486.5875512491722,486.43040478588426
4770.000000000001,0.26327545129015434,-38.90417288414824,37.63396679262696,430.1287752272197,37.62280294722648,2.7877972948854226,37.618373185635775,0.00014250388039727113,0.5075145702522191,0.33743660288320143,0.38042319992937645,-0.030085990084785408,0.4517724565030084,0.3782035616143699,0.0030851088449895883,0.38128867045935944,0.8439838794307294,0.00043090052620600673,0.0,1.2655002832880768,5.488610070134598,6.0,0.0,2.5,455.5037948776068,1084.566553952108,206.8615185362154,199.70184093694823,486.58755264026655,486.4304046808912
4780.000000000001,0.26327552931347376,-38.90410429022549,37.6339667975185,430.1286444812939,37.62280295219244,2.7877974720639718,37.618373190409855,0.00014250073576249633,0.5075146409482029,0.3374383377558843,0.38042329318248624,-0.03008598435900467,0.4438919625744141,0.3716063733706881,0.003031293485464864,0.37463766685615296,0.843983893475766,0.00042338404803078016,0.0,1.2655002721877509,5.488611001131517,6.0,0.0,2.5,455.503848149284,1084.5667020366975,206.86151900232852,199.70184092857056,486.587553986455,486.4304045792703
4790.000000000001,0.2632756048417406,-38.90403789100702,37.63396680640727,430.12851660037313,37.622802958156406,2.7877976441865826,37.618373196314245,0.00014249786477193993,0.507514709384591,0.3374400169507794,0.380423383453702,-0.03008597880790376,0.4450658511756124,0.3725891061255479,0.0030393095973100283,0.37562841572285793,0.8439839064953196,0.0004245036397623141,0.0,1.2655002617519813,5.488611903804156,6.0,0.0,2.5,455.5038997165027,1084.566846867879,206.861519454983,199.70184092075,486.58755528942874,486.4304044809074
4800.000000000001,0.2632756779635125,-38.90397361029226,37.6339668212844,430.1283933713129,37.62280296111564,2.7877978098292715,37.618373199703065,0.0001424949409738474,0.507514775640245,0.3374416424022116,0.3804234708489141,-0.03008597344694408,0.4723160329620286,0.3954017386062141,0.0032253980676772293,0.3986271366738914,0.8439839193558323,0.00045049478861174086,0.0,1.2655002515606384,5.488612776808168,6.0,0.0,2.5,455.50394963843934,1084.566986417443,206.8615198909676,199.70184091306703,486.58755655068927,486.4304043856658
4810.000000000001,0.2632757487349411,-38.90391139321224,37.633966821726474,430.12827538945305,37.622802965849495,2.787797970814836,37.61837320416389,0.00014249226171614282,0.507514839765692,0.33744321551847634,0.380423555434626,-0.0300859682531609,0.4533185193394157,0.3794978808141503,0.003095665749040727,0.3825935465631911,0.8439839323588932,0.0004323749112761855,0.0,1.2655002416132677,5.488613622258356,6.0,0.0,2.5,455.5039979577164,1084.5671200543434,206.8615203144437,199.70184090588683,486.58755777133774,486.43040429349
4820.000000000001,0.2632758172520636,-38.90385115746776,37.633966869467535,430.12815883411633,37.62280296630883,2.787798125076165,37.61837320571367,0.0001424894861088433,0.5075149018474788,0.3374447383881716,0.38042363732580514,-0.030085963230249035,0.570719791581264,0.4777809538835381,0.003897386712937625,0.4816783405964757,0.8439839439629635,0.0005443520953208693,0.0,1.2655002317368371,5.488614438915306,6.0,0.0,2.5,455.5040447382455,1084.5672519753027,206.8615207207748,199.70184089876489,486.587558952992,486.4304042042481
4830.000000000001,0.26327588355760406,-38.903792867883055,37.6339668329957,430.12804769385366,37.62280297434605,2.7877982773443364,37.61837321273831,0.00014248731184807184,0.5075149619280122,0.33744621191885926,0.38042371657410057,-0.030085958357346957,0.44831779919720727,0.37531151375682326,0.003061515886671882,0.3783730296434952,0.843983955847926,0.0004276051149030343,0.0,1.265500222826233,5.488615233137522,6.0,0.0,2.5,455.5040900073436,1084.567377941404,206.86152112084017,199.70184089258535,486.58756009634976,486.43040411789457
4840.000000000001,0.26327594774677626,-38.90373643685282,37.633966836563296,430.1279399478224,37.6228029778536,2.7877984230955803,37.61837321635564,0.0001424849838826958,0.5075150200887321,0.337447638329877,0.3804237932925041,-0.03008595364519806,0.44227161030628337,0.3702499214225711,0.0030202268769141867,0.3732701482994853,0.843983967320414,0.00042183821291316367,0.0,1.2655002137036035,5.488615999935746,6.0,0.0,2.5,455.50413383304874,1084.5674999781056,206.8615215043446,199.7018408863729,486.58756120314536,486.43040403429535
4850.000000000001,0.2632760098871825,-38.90368180633163,37.63396683915274,430.1278351780469,37.62280298120648,2.7877985640955103,37.618373219651325,0.00014248275323325288,0.5075150763926761,0.3374490191013706,0.380423867562078,-0.030085949086753768,0.4338652335337532,0.3632124854103558,0.002962820400222216,0.366175305810578,0.8439839782232534,0.0004138201691281417,0.0,1.2655002047982291,5.488616742330123,6.0,0.0,2.5,455.50417626043776,1084.567618645825,206.8615218753579,199.70184088043575,486.5875622745222,486.43040395335913
4860.000000000001,0.2632760700529214,-38.90362891350185,37.63396684524888,430.12773441513826,37.62280298492796,2.7877987008211,37.61837322337416,0.00014248068112010517,0.5075151309084676,0.33745035583137906,0.3804239394717732,-0.03008594467127068,0.43493004666163376,0.364103904046885,0.002970091704604817,0.36707399575148986,0.8439839890782839,0.0004148357385165882,0.0,1.2655001963914287,5.488617461823935,6.0,0.0,2.5,455.5042173382955,1084.5677327676567,206.861522235062,199.7018408748553,486.5875633117197,486.43040387499786
4870.000000000001,0.26327612829660546,-38.90357770919525,37.63396682231864,430.12763575092794,37.622802989528154,2.787798833593911,37.61837322751092,0.00014247875895989637,0.5075151836823352,0.33745164977392506,0.3804240090840545,-0.030085940392382327,0.338972610727072,0.2837726512960221,0.0023148082811885857,0.28608745957721066,0.8439839990717054,0.0003233116182331964,0.0,1.2655001882619104,5.488618158225677,6.0,0.0,2.5,455.5042571048104,1084.5678445739989,206.8615225842206,199.7018408696001,486.5875643157111,486.4304037991435
4880.000000000001,0.2632761846623308,-38.90352815584933,37.63396685601131,430.12754176136735,37.62280299161869,2.7877989610704503,37.618373230029775,0.00014247680735479662,0.5075152347537841,0.3374529018825001,0.3804240764516976,-0.030085936259354185,0.4356587813816812,0.36471397727582494,0.0029750677846145357,0.36768904506043953,0.8439840094450126,0.0004155307123452966,0.0,1.2655001801487629,5.488618830498012,6.0,0.0,2.5,455.504295589151,1084.5679509653514,206.8615229197731,199.70184086444928,486.58756528724086,486.43040372572864
4890.000000000001,0.2632762392399786,-38.90348017376408,37.63396686038067,430.1274496910637,37.6228029951082,2.7877990851216623,37.6183732336923,0.00014247505646380887,0.5075152842052763,0.3374541141855616,0.3804241416821649,-0.030085932251893155,0.4328782494017183,0.36238624502033,0.002956079647321505,0.36534232466765154,0.8439840189997805,0.00041287860100005055,0.0,1.265500172384236,5.488619482162903,6.0,0.0,2.5,455.50433285321645,1084.568055245066,206.8615232461223,199.70184085967392,486.5875662278791,486.43040365464674
4900.000000000001,0.2632762920911145,-38.903433711776806,37.633966865044286,430.12736065366533,37.62280299804127,2.787799205066335,37.61837323648434,0.0001424733289923097,0.5075153320931827,0.33745528798027635,0.3804242048494135,-0.030085928373239312,0.4327594526062585,0.3622867978723484,0.0029552682245441507,0.3652420660968926,0.8439840283031419,0.0004127652503083248,0.0,1.2655001650121562,5.488620113704201,6.0,0.0,2.5,455.50436893673407,1084.5681560888725,206.8615235617164,199.7018408550529,486.5875671386308,486.4304035858128
4910.000000000001,0.26327634323264115,-38.90338875140196,37.63396686787291,430.1272746291456,37.62280300154017,2.7877993214189587,37.61837323990538,0.00014247174846104826,0.5075153784317298,0.33745642374327645,0.3804242659731296,-0.03008592461776516,0.4255557614040625,0.35625619481168375,0.0029060748214942834,0.35916226963317804,0.8439840373636858,0.00040589434121262577,0.0,1.2655001578539782,5.4886207247335514,6.0,0.0,2.5,455.5044038540661,1084.568253523954,206.86152386777337,199.7018408507294,486.58756801987136,486.43040351920695
