time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4920.000000000001,0.26327639274254544,-38.90334522642763,37.633966867166095,430.1271910395968,37.62280300452477,2.787799433977113,37.618373242986166,0.00014247022585323066,0.507515423292275,0.33745752315314803,0.3804243251468982,-0.03008592098393592,0.40916419977707313,0.34253391835881214,0.0027941384454391194,0.34532805680425127,0.8439840459952215,0.0003902600606206528,0.0,1.265500151008041,5.4886213164919,6.0,0.0,2.5,455.5044376566339,1084.5683482085196,206.86152416390465,199.701840846592,486.58756887289974,486.43040345472343
4930.000000000001,0.2632764406716301,-38.90330309007837,37.63396688158167,430.12711064359513,37.62280300716006,2.7877995427142537,37.61837324562603,0.0001424687473559061,0.5075154667193682,0.3374585874018976,0.3804243824310437,-0.030085917467829404,0.44006550007481054,0.3684031050857635,0.003005159954808692,0.37140826504057217,0.8439840545951303,0.00041973362505905463,0.0,1.2655001441180502,5.488621888443049,6.0,0.0,2.5,455.5044703807632,1084.5684392437229,206.86152445001113,199.701840842614,486.5875696986443,486.43040339229856
4940.000000000001,0.26327648707586165,-38.90326229386969,37.63396688732852,430.1270326095936,37.62280300967694,2.787799648028397,37.61837324815373,0.00014246734127709715,0.5075155087647683,0.3374596177188778,0.3804244378925909,-0.03008591406347705,0.4450082849923722,0.37254098681385367,0.0030389135465773275,0.37557990036043104,0.8439840628290071,0.00042444800552480247,0.0,1.265500137460435,5.488622442915357,6.0,0.0,2.5,455.5045020641074,1084.5685276219351,206.86152472712615,199.7018408388254,486.587570498058,486.4304033318595
4950.000000000001,0.2632765320004382,-38.90322279883157,37.63396687733808,430.1269574202672,37.62280301409864,2.7877997506290626,37.61837325184434,0.00014246610658119607,0.5075155494701387,0.3374606150956652,0.38042449158576713,-0.030085910763887117,0.3958891982697444,0.3314206927244516,0.0027034844738408775,0.33412417719829246,0.8439840709435888,0.00037759828686090345,0.0,1.2655001311842398,5.488622980058835,6.0,0.0,2.5,455.50453273693506,1084.568612811396,206.86152499683283,199.70184083535048,486.5875712719098,486.43040327335143
4960.000000000001,0.2632765754847037,-38.90318457025717,37.633966891523606,430.126883612568,37.62280301464117,2.787799848742509,37.61837325321044,0.00014246475274148906,0.5075155888699598,0.3374615804123664,0.3804245435574684,-0.030085907575880807,0.4340811059306956,0.3633932493938524,0.0029642927309285185,0.36635754212478094,0.8439840783654674,0.000414025612809156,0.0,1.2655001249776774,5.4886234993892336,6.0,0.0,2.5,455.5045624261944,1084.5686963846665,206.86152525523767,199.70184083181317,486.58757202088367,486.430403216714
4970.000000000001,0.2632766175719006,-38.9031475703608,37.63396689274036,430.1268128090159,37.62280301737388,2.787799944422773,37.61837325599348,0.00014246358534819592,0.5075156270045573,0.33746251463179533,0.3804245938594835,-0.03008590448581572,0.4252801663346443,0.3560255004635607,0.0029041919360259837,0.35892969239958666,0.8439840858159188,0.0004056312626188399,0.0,1.2655001191284327,5.488624002059169,6.0,0.0,2.5,455.5045911612344,1084.5687765826642,206.8615255069311,199.7018408285956,486.5875727457238,486.4304031619008
4980.000000000001,0.26327665830972546,-38.90311175689456,37.63396689197467,430.1267435293618,37.622803020049645,2.7878000370016025,37.61837325849644,0.00014246245854110384,0.50751566391644,0.3374634188255641,0.38042464254875785,-0.03008590149636348,0.41048845110501136,0.34364254217423446,0.002803180794580573,0.3464457229688151,0.8439840926978652,0.0003915229264919611,0.0,1.2655001134593815,5.488624488367577,6.0,0.0,2.5,455.5046189748624,1084.5688550587838,206.86152575046984,199.7018408255102,486.5875734472645,486.4304031088417
4990.000000000001,0.2632766977374664,-38.90307709500479,37.63396689965684,430.1266776775407,37.62280302275463,2.7878001267094414,37.618373261198165,0.00014246141131479817,0.5075156996412789,0.3374642938799184,0.38042468967219206,-0.030085898601896588,0.42176390311224854,0.3530818486327759,0.002880179502612255,0.3559620281353882,0.8439840998926172,0.00040227739582158426,0.0,1.2655001079713202,5.488624959214917,6.0,0.0,2.5,455.5046458941488,1084.5689296342775,206.86152598644065,199.7018408226,486.58757412619514,486.43040305749
5000.000000000001,0.26327673590690703,-38.903043538180015,37.63396690658335,430.12661364671,37.62280302456324,2.787800213299704,37.61837326309849,0.000142460355334606,0.5075157342250112,0.3374651409737339,0.3804247352914804,-0.030085895801335027,0.43338292838479847,0.3628087792566505,0.0029595244305004897,0.36576830368715096,0.8439841067352499,0.00041335956364094026,0.0,1.2655001024426156,5.488625415896934,6.0,0.0,2.5,455.5046719552201,1084.569002148753,206.8615262143148,199.70184081975785,486.58757478343057,486.43040300777807
5010.000000000001,0.26327677287022155,-38.90301104152647,37.63396692515226,430.1265516839228,37.62280302622946,2.7878002969703743,37.61837326501482,0.00014245935705048396,0.5075157677161035,0.33746596124541384,0.38042477946924136,-0.03008589308996079,0.4784495315056125,0.40053652446704047,0.0032672791831591928,0.4038038036501996,0.8439841133912005,0.0004563439454925419,0.0,1.2655000971353727,5.4886258563761885,6.0,0.0,2.5,455.50469719293534,1084.569072296076,206.86152643451595,199.70184081705312,486.5875754198529,486.4304029596354
5020.000000000001,0.2632768086621604,-38.902979575902464,37.63396693318328,430.1264894250237,37.62280302689108,2.787800377760448,37.61837326620136,0.00014245834773873867,0.5075158001458514,0.33746675543545734,0.38042482224709767,-0.030085890463738,0.49542833802909936,0.4147504238789837,0.0033832254379129335,0.4181336493168966,0.8439841188340285,0.0004725382533381544,0.0,1.2655000919880308,5.488626283513668,6.0,0.0,2.5,455.5047216299264,1084.5691428012187,206.8615266472668,199.70184081439967,486.58757603603414,486.4304029130193
5030.000000000001,0.26327684328928747,-38.902949135312014,37.63396691810768,430.12643216833055,37.62280303142099,2.7878004572697246,37.61837327000672,0.0001424576112185605,0.50751583152206,0.3374675237004112,0.38042486363304306,-0.030085887918914977,0.4366378985878596,0.3655337030421739,0.00298175190832197,0.3685154549504959,0.8439841253870083,0.0004164640586205056,0.0,1.265500087467842,5.488626697466884,6.0,0.0,2.5,455.5047452708503,1084.569207689304,206.86152685613249,199.7018408121585,486.5875766320969,486.43040286792257
5040.000000000001,0.2632768768109045,-38.90291966476505,37.63396692614091,430.12637597485366,37.622803032427655,2.7878005331368167,37.61837327106078,0.00014245668825196844,0.5075158618942212,0.33746826743049496,0.3804249036972924,-0.030085885462028727,0.45395771015645386,0.3800330768334525,0.003100026872321608,0.3831331037057741,0.8439841314155222,0.0004329836204764267,0.0,1.265500082539461,5.48862709883457,6.0,0.0,2.5,455.5047681584196,1084.56927132408,206.86152705585792,199.70184080973493,486.58757720912473,486.4304028242618
5050.000000000001,0.2632769092647616,-38.90289113170289,37.63396692478237,430.126321960096,37.622803034447536,2.78780060689013,37.61837327304815,0.00014245589591155294,0.5075158912989646,0.3374689874538035,0.3804249424852368,-0.03008588306994397,0.4409093924373458,0.369109612002026,0.003010921253010581,0.3721205332550366,0.8439841374164323,0.0004205381446872865,0.0,1.2655000777875784,5.4886274868694045,6.0,0.0,2.5,455.5047903179157,1084.56933251093,206.86152724989464,199.70184080753992,486.5875777677604,486.4304027820016
5060.000000000001,0.26327694069299,-38.9028634993166,37.63396696021309,430.1262690164781,37.622803035136045,2.7878006778572058,37.61837327460779,0.0001424551097670701,0.5075159197741524,0.33746968470421734,0.3804249800472127,-0.03008588076693286,0.5329452248805293,0.44615789527520927,0.003639423600682264,0.4497973188758915,0.8439841429796523,0.0005083216330647796,0.0,1.265500073133353,5.4886278616074256,6.0,0.0,2.5,455.50481177792807,1084.5693924064826,206.8615274367624,199.70184080540773,486.58757830872736,486.43040274106687
5070.000000000001,0.26327697109712805,-38.90283677255314,37.633966925803946,430.1262179024528,37.622803038461015,2.787800747424626,37.61837327701839,0.00014245443776417233,0.5075159473236616,0.3374703590514514,0.3804250163859556,-0.030085878539694026,0.4257761191807055,0.35644071771905533,0.002907577613472784,0.35934829533252816,0.8439841483453787,0.0004061040221659861,0.0,1.26550006914988,5.488628225877335,6.0,0.0,2.5,455.5048325346005,1084.5694503777777,206.86152761958323,199.70184080346897,486.58757883191294,486.43040270146446
5080.000000000001,0.2632770005266336,-38.90281090014551,37.63396693295446,430.12616816660136,37.62280304056969,2.787800814415561,37.6183732791632,0.00014245378048372004,0.5075159739893452,0.33747101180273376,0.38042505155952017,-0.03008587637640403,0.4379635572856885,0.3666434979716456,0.0029908041706640854,0.3696343021423097,0.8439841534604969,0.00041772834107016616,0.0,1.265500065139349,5.488628577404427,6.0,0.0,2.5,455.5048526277664,1084.5695066998587,206.86152779578893,199.70184080160024,486.58757933834414,486.4304026631372
5090.000000000001,0.26327702903024697,-38.902785842614975,37.633966934610925,430.1261193851401,37.62280304179599,2.787800878922269,37.61837328041422,0.00014245308517502053,0.5075159998155532,0.33747164395362006,0.3804250856265135,-0.03008587428956844,0.43646445421454416,0.3653885180836136,0.0029805668652507188,0.36836908494886433,0.8439841581413008,0.0004162984773237519,0.0,1.2655000610929503,5.488628916650896,6.0,0.0,2.5,455.504872088074,1084.5695619525666,206.86152796556263,199.7018407997296,486.58757982879234,486.4304026260101
5100.000000000001,0.26327705659919554,-38.90276160591228,37.63396693857843,430.1260735687876,37.62280304356871,2.7878009416359646,37.61837328218844,0.00014245247001554162,0.5075160247950617,0.3374722553583638,0.3804251185763026,-0.0300858722657722,0.44021631114164983,0.36852940722934285,0.003006187787903289,0.37153559501724615,0.8439841632712601,0.0004198769650512326,0.0,1.2655000572349877,5.48862924641992,6.0,0.0,2.5,455.50489091091146,1084.569613841738,206.86152813054488,199.70184079800336,486.58758030314215,486.4304025901059
5110.000000000001,0.26327708330880123,-38.90273812265602,37.633966983279,430.1260288037008,37.62280304155556,2.787801000943432,37.61837328117257,0.0001424516556198796,0.5075160489937692,0.3374728477172084,0.38042515049862446,-0.03008587031121124,0.5619044378508928,0.4704012673010189,0.003837182236852736,0.4742384495378717,0.8439841681117238,0.0005359426988514149,0.0,1.2655000529858853,5.488629564393591,6.0,0.0,2.5,455.5049091486061,1084.569664453735,206.8615282870488,199.70184079606096,486.58758076271954,486.430402555314
5120.000000000001,0.2632771091463847,-38.90271540905744,37.63396692733299,430.12598591208393,37.622803047382845,2.7878010613914626,37.61837328581616,0.00014245135145074528,0.5075160724065788,0.3374734206306016,0.3804251813794016,-0.030085868405365087,0.3880852470613223,0.3248876157998583,0.002650190451936665,0.32753780625179496,0.8439841728898289,0.0003701544789702725,0.0,1.2655000498838265,5.488629876826735,6.0,0.0,2.5,455.50492678856153,1084.5697131571033,206.861528445524,199.7018407948188,486.58758120720034,486.4304025216701
5130.000000000001,0.2632771341541436,-38.90269342252219,37.63396694360328,430.12594343713965,37.62280304784869,2.787801117696006,37.6183732865067,0.00014245074555674364,0.5075160950640412,0.337473975169246,0.3804252112678244,-0.0300858665733017,0.43474429744302345,0.36394848838068816,0.0029688197687911108,0.36691730814947926,0.8439841771531611,0.00041465771294562514,0.0,1.2655000460959511,5.48863017368069,6.0,0.0,2.5,455.5049438638638,1084.5697612353408,206.86152859379965,199.70184079322468,486.58758163743056,486.4304024890977
5140.000000000001,0.2632771583748502,-38.90267212889259,37.63396695643455,430.1259024030303,37.622803049176426,2.787801172557579,37.618373287966186,0.00014245022941850038,0.5075161170093484,0.33747451220028774,0.38042524021575674,-0.03008586479541009,0.4657751793901857,0.3899261573840384,0.0031807260748762827,0.3931068834589147,0.8439841813245358,0.00044425484723717613,0.0,1.265500042623728,5.48863046191093,6.0,0.0,2.5,455.50496040103815,1084.569807688821,206.8615287381424,199.70184079178176,486.58758205407474,486.43040245755174
5150.000000000001,0.2632771818115606,-38.90265152611261,37.63396694924334,430.12586310505776,37.62280305087484,2.7878012259774887,37.61837328956573,0.00014244975761812384,0.5075161382453254,0.3374750317757389,0.380425268226913,-0.030085863074873487,0.43779856435512576,0.36650538790470505,0.0029896768553649504,0.36949506476007,0.8439841855222474,0.0004175708241095446,0.0,1.265500039492224,5.48863074245611,6.0,0.0,2.5,455.5049764016797,1084.5698522182065,206.8615288786505,199.70184079043136,486.5875824571704,486.4304024270287
5160.000000000001,0.26327720451721337,-38.90263156475416,37.63396694761101,430.1258249534317,37.62280305211764,2.787801277573749,37.61837329077645,0.00014244927785966863,0.507516158818148,0.3374755351467797,0.38042529536414016,-0.030085861409872905,0.42692458299478153,0.35740217858749446,0.002915419594511072,0.3603175981820056,0.8439841895597984,0.000407199238676604,0.0,1.265500036299045,5.488631014090288,6.0,0.0,2.5,455.5049919041773,1084.5698954373247,206.86152901441517,199.70184078909776,486.58758284769686,486.43040239745534
5170.000000000001,0.26327722647530005,-38.9026122607151,37.6339669531523,430.125787423074,37.622803053964624,2.7878013275218905,37.61837329266026,0.00014244887415770793,0.5075161787139225,0.33747602191527903,0.3804253216079164,-0.030085859796884048,0.4358060311873783,0.3648373316968732,0.002976069922647515,0.3678134016195208,0.8439841931911594,0.00041567031606670485,0.0,1.265500033281512,5.488631274885904,6.0,0.0,2.5,455.5050068961854,1084.5699379375094,206.8615291457548,199.70184078790265,486.58758322534067,486.4304023688583
5180.000000000001,0.26327724774386585,-38.90259356374028,37.63396695506805,430.1257516770528,37.62280305534164,2.78780137592463,37.61837329403103,0.00014244845800703845,0.5075161979850924,0.33747649334839025,0.38042534702768793,-0.03008585823710064,0.435294283110805,0.3644089207935208,0.0029725751837774506,0.3673814959772983,0.8439841969709044,0.0004151821953473885,0.0,1.2655000303839756,5.488631529508382,6.0,0.0,2.5,455.5050214167284,1084.5699784242247,206.86152927308768,199.70184078671065,486.5875835910842,486.4304023411563
5190.000000000001,0.26327726835910475,-38.90257543485404,37.63396695401912,430.12571693195855,37.62280306181695,2.787801424805025,37.618373299763306,0.00014244842941479874,0.5075162166627732,0.33747695044729653,0.3804253716658295,-0.030085856709547443,0.409644967572889,0.3429364616239014,0.002797418861088772,0.3457338804849901,0.8439842005955389,0.000390717950393644,0.0,1.265500027255143,5.488631777562148,6.0,0.0,2.5,455.505035496094,1084.5700177834594,206.86152940099132,199.7018407860444,486.5875839457152,486.43040231432025
5200.000000000001,0.26327728829482056,-38.90255791278372,37.633966953564645,430.12568395865213,37.62280305752408,2.787801468192015,37.61837329618071,0.00014244763946180683,0.5075162347260052,0.337477392195126,0.38042539549289506,-0.030085855260210792,0.4200112316412929,0.3516146363252405,0.0028682088370177296,0.3544828451622582,0.8439842043676616,0.00040060524201632566,0.0,1.2655000244826056,5.488632016101235,6.0,0.0,2.5,455.505049104176,1084.570055134491,206.8615295158688,199.7018407844347,486.5875842884223,486.43040228834417
5210.000000000001,0.2632773075793635,-38.90254095679671,37.63396696119327,430.1256512633364,37.622803057714094,2.7878015114744694,37.618373296431535,0.00014244719551470553,0.5075162521976777,0.33747781966059165,0.38042541854087786,-0.03008585384725393,0.44050645375899866,0.3687723220453829,0.0030081683075789097,0.3717804903529617,0.8439842076782897,0.0004201534971757298,0.0,1.265500021475134,5.488632245289637,6.0,0.0,2.5,455.5050622726324,1084.5700921534944,206.8615296298717,199.7018407832959,486.5875846200578,486.4304022632261
5220.000000000001,0.26327732625899747,-38.90252453554547,37.63396696264651,430.1256197689528,37.62280305913337,2.787801553898362,37.618373297869546,0.0001424468684376734,0.507516269123132,0.33747823362404006,0.3804254408663721,-0.03008585247573592,0.43878000120181526,0.3673270145987555,0.0029963784979958534,0.3703233930967513,0.8439842109540958,0.00041850679758712874,0.0,1.2655000189591306,5.488632467569175,6.0,0.0,2.5,455.50507502579234,1084.5701278252743,206.86152974143585,199.70184078232873,486.58758494121133,486.43040223889886
5230.000000000001,0.26327734433329053,-38.902508643449885,37.63396701227195,430.12558980010687,37.62280305946583,2.7878015944450567,37.61837329849156,0.00014244649969441525,0.5075162854980004,0.33747863422797764,0.38042546246787134,-0.03008585115043161,0.5672311614356289,0.47486058943915666,0.00387355672172784,0.4787341461608845,0.8439842143884274,0.0005410230368308317,0.0,1.2655000160624468,5.4886326821524,6.0,0.0,2.5,455.5050873680058,1084.5701616668573,206.86152984821416,199.7018407813343,486.5875852520063,486.4304022153578
5240.000000000001,0.26327736184847234,-38.90249324946839,37.63396696038993,430.1255597655276,37.622803062227305,2.7878016352970576,37.618373300874346,0.00014244629107906803,0.5075163013710587,0.3374790222518982,0.3804254834022693,-0.03008584986059759,0.4190309910723311,0.35079402832730017,0.002861514651701445,0.3536555429790016,0.8439842171911226,0.000399670234531046,0.0,1.2655000143239477,5.488632895509227,6.0,0.0,2.5,455.5050993233576,1084.5701957982085,206.86152995546632,199.70184078056687,486.5875855530276,486.4304021925496
5250.000000000001,0.2632773787816959,-38.90247836175399,37.63396696514265,430.125531869463,37.62280306249586,2.787801673511808,37.618373301197096,0.0001424459301233583,0.5075163167123009,0.3374793974987824,0.38042550364010536,-0.030085848621581594,0.43093742754193554,0.3607615665569009,0.002942822290925188,0.3637043888478261,0.8439842204525927,0.0004110265372257812,0.0,1.2655000116599808,5.4886330966373285,6.0,0.0,2.5,455.5051108855391,1084.5702273870809,206.86153005610836,199.70184077962577,486.5875858441456,486.4304021704922
5260.000000000001,0.26327739517910415,-38.90246394543272,37.63396696315761,430.1255036142898,37.62280306340266,2.7878017106120296,37.61837330206471,0.0001424456243626082,0.5075163315691168,0.33747976084549686,0.38042552323771833,-0.030085847416955858,0.4205196140474568,0.35204023956179475,0.002871680181326172,0.35491191974312086,0.8439842230594936,0.0004010900516681648,0.0,1.2655000092955788,5.488633291807729,6.0,0.0,2.5,455.50512208162553,1084.5702593970232,206.86153015372236,199.7018407787737,486.5875861260311,486.43040214913697
5270.000000000001,0.26327741105898333,-38.90244998546024,37.63396696911366,430.1254771590933,37.622803064659095,2.78780174677388,37.61837330325497,0.00014244537044305616,0.5075163459577069,0.3374801126732905,0.3804255422169773,-0.0300858462518363,0.43310328434693535,0.3625747276411492,0.002957612571317419,0.36553234021246667,0.8439842259881332,0.0004130922972808606,0.0,1.265500007166736,5.488633481900138,6.0,0.0,2.5,455.5051329232978,1084.5702893512369,206.86153024882407,199.70184077800695,486.587586398975,486.43040212845455
5280.000000000001,0.26327742643286467,-38.90243646934204,37.63396696998109,430.12545131486576,37.6228030654504,2.787801781671305,37.618373304173275,0.00014244510299477042,0.507516359887092,0.33748045329866727,0.3804255605913125,-0.030085845123380753,0.431830491653145,0.3615092036686644,0.0029489207663568914,0.3644581244350213,0.8439842287185254,0.000411878300063103,0.0,1.265500004948365,5.488633665052362,6.0,0.0,2.5,455.50514342026247,1084.5703186241783,206.8615303406532,199.70184077724304,486.5875866632308,486.4304021084317
5290.000000000001,0.26327744130403047,-38.90242339561141,37.633966971211706,430.1254262251696,37.62280306642475,2.787801815469777,37.61837330512941,0.00014244485413428265,0.5075163733613541,0.3374807827581776,0.380425578364884,-0.03008584403221448,0.43110099155482967,0.3608984999331053,0.002943939045464803,0.3638424389785701,0.8439842313197153,0.0004111824936727306,0.0,1.2655000028742052,5.488633842700722,6.0,0.0,2.5,455.505153573656,1084.5703470416724,206.86153042957105,199.70184077651896,486.5875869188216,486.4304020890641
5300.000000000001,0.2632774556955239,-38.90241074328452,37.63396697358372,430.1254022486697,37.622803067054136,2.7878018480827222,37.61837330578828,0.00014244459350720717,0.5075163864006551,0.3374811015839896,0.380425595565096,-0.03008584297589323,0.43489055546269934,0.364070954818513,0.0029698174952540847,0.36704077231376714,0.8439842339718233,0.00041479695395559593,0.0,1.2655000007922013,5.488634014739887,6.0,0.0,2.5,455.5051633997801,1084.5703741957896,206.86153051540225,199.70184077580012,486.5875871661626,486.43040207032055
5310.000000000001,0.2632774696647146,-38.902398462192224,37.633966968883,430.1253785311808,37.62280306800563,2.7878018798385824,37.61837330662222,0.00014244435925547805,0.5075163990574428,0.33748141104229035,0.38042561226060384,-0.03008584195072217,0.41630433652117993,0.34851140324327584,0.0028428943026818795,0.3513542975459577,0.8439842363450427,0.0003970694782378364,0.0,1.265499998803989,5.488634181546331,6.0,0.0,2.5,455.5051729375916,1084.5704010715287,206.8615305989292,199.70184077512695,486.5875874062368,486.4304020521276
5320.000000000001,0.26327748317049326,-38.90238658853028,37.633966979108585,430.1253561664947,37.622803068467626,2.7878019103710585,37.61837330731764,0.0001424441294375356,0.5075164112943225,0.3374817102198336,0.38042562840224087,-0.030085840960452966,0.4443675617991766,0.372004683648709,0.0030345347883634828,0.3750392184370725,0.8439842389003278,0.0004238360639496047,0.0,1.265499996862502,5.488634342577029,6.0,0.0,2.5,455.50518215898313,1084.5704263832404,206.86153067930752,199.70184077447607,486.58758763833424,486.4304020345355
5330.000000000001,0.2632774962273461,-38.90237510930595,37.63396698369117,430.1253341621885,37.6228030691476,2.7878019399578307,37.61837330796844,0.0001424439061565863,0.5075164231242673,0.3374819994452878,0.3804256440072882,-0.030085840001675024,0.4544271467256191,0.38042612012134497,0.0031032304877785335,0.3835293506091235,0.8439842411982853,0.00043343084617007086,0.0,1.2654999949563717,5.488634498509214,6.0,0.0,2.5,455.50519107404654,1084.5704512987097,206.861530757156,199.70184077385267,486.5875878627105,486.4304020175311
5340.000000000001,0.2632775088628761,-38.90236400110015,37.63396697803737,430.1253125388436,37.622803070099415,2.7878019687274787,37.6183733088188,0.00014244371368477005,0.5075164345729439,0.33748227930982466,0.3804256591088925,-0.03008583907416096,0.43379766863266567,0.3631560429707511,0.0029623541218491527,0.36611839709260025,0.843984243268547,0.000413754519708722,0.0,1.2654999932183273,5.488634649584299,6.0,0.0,2.5,455.50519970096224,1084.5704758043685,206.86153083282247,199.7018407732804,486.58758807982446,486.4304020010754
5350.000000000001,0.2632775210993074,-38.902353243876064,37.63396697882329,430.1252921870589,37.622803070900005,2.787801996567339,37.61837330965952,0.00014244353053527448,0.5075164456600476,0.3374825503200327,0.3804256737335285,-0.030085838176660214,0.4325407746842588,0.3621038284860617,0.0029537708998322748,0.36505759938589394,0.8439842455370237,0.0004125556895377477,0.0,1.2654999915382632,5.488634795822406,6.0,0.0,2.5,455.5052080552998,1084.570498856021,206.86153090605853,199.70184077272924,486.58758829006786,486.4304019851388
5360.000000000001,0.2632775329588913,-38.90234281725114,37.63396698337886,430.12527224636847,37.62280307151291,2.7878020234533096,37.618373310304015,0.00014244333976876078,0.5075164564052194,0.3374828129914817,0.38042568790763415,-0.03008583730604641,0.443062182216624,0.37091188218304105,0.0030256203348881226,0.3739375025179292,0.8439842476447288,0.00042259095692961186,0.0,1.2654999898080632,5.488634937277766,6.0,0.0,2.5,455.505216152886,1084.570521434024,206.86153097680167,199.701840772186,486.58758849384174,486.4304019696922
5370.000000000001,0.26327754444459384,-38.902332719783374,37.63396698162575,430.12525311038326,37.622803072157005,2.7878020495634246,37.618373310883214,0.0001424431524128522,0.5075164668119364,0.33748306735884626,0.3804257016349699,-0.030085836463570104,0.434818305626569,0.36401047763548966,0.0029693238197065247,0.36697980145519626,0.8439842497577968,0.00041472797092247576,0.0,1.2654999881966091,5.488635075070476,6.0,0.0,2.5,455.50522399484015,1084.5705431138856,206.8615310455064,199.70184077165803,486.5875886911728,486.4304019547335
5380.000000000001,0.26327755555178406,-38.90232295299364,37.63396702419883,430.125234029609,37.62280307166606,2.7878020741001706,37.618373310686,0.0001424429112830694,0.5075164768742111,0.33748331338625803,0.38042571490955457,-0.030085835650425,0.5496908279971884,0.4601766271575912,0.003753774913901649,0.4639304020714929,0.8439842515870865,0.000524292914370972,0.0,1.2654999863004832,5.488635205656067,6.0,0.0,2.5,455.50523157998566,1084.5705646372,206.86153111021676,199.70184077107623,486.58758888203914,486.4304019402664
5390.000000000001,0.2632775662997771,-38.90231350671755,37.63396698399434,430.12521605775817,37.62280307367799,2.78780209929846,37.61837331245631,0.00014244284682263242,0.5075164866143684,0.337483551329683,0.38042572775564526,-0.0300858348600741,0.4351868124973457,0.3643189768418256,0.00297184023734494,0.3672908170791705,0.8439842535012724,0.0004150794334654584,0.0,1.2654999852142623,5.488635336121376,6.0,0.0,2.5,455.5052389162021,1084.5705850799657,206.86153117632756,199.70184077072653,486.58758906662183,486.43040192626825
5400.000000000001,0.2632775767198228,-38.902304345208336,37.633966992150775,430.12519849900514,37.622803074126864,2.787802122832659,37.61837331268693,0.0001424426577614213,0.5075164960550296,0.33748378209065777,0.3804257402091985,-0.030085834094563776,0.4566582123503928,0.3822938753964661,0.0031184658990511607,0.38541234129551727,0.8439842553401651,0.0004355587595543661,0.0,1.2654999836597085,5.4886354601802045,6.0,0.0,2.5,455.5052460312685,1084.5706049522291,206.86153123826463,199.70184077022824,486.58758924564046,486.430401912698
5410.000000000001,0.2632775868059468,-38.90229547826584,37.633966985142,430.1251817831943,37.62280307482552,2.787802145871637,37.61837331352952,0.00014244253162587484,0.507516505193717,0.3374840054243009,0.38042575226381137,-0.03008583335423509,0.4331324724543752,0.3625991767246552,0.0029578113218996006,0.3655569880465548,0.8439842572298972,0.0004131199958853346,0.0,1.2654999822534592,5.488635581071662,6.0,0.0,2.5,455.5052529175632,1084.570623901826,206.8615312988668,199.7018407698212,486.58758941889533,486.4304018995622
5420.000000000001,0.2632775965755614,-38.90228688895232,37.633966997354406,430.1251650907764,37.62280307467351,2.787802167730547,37.61837331354642,0.00014244234148463877,0.507516514045145,0.3374842217553464,0.3804257639400234,-0.03008583263863329,0.4681017770730257,0.3918739187890077,0.0031966126033874604,0.3950705313923951,0.8439842588565148,0.00044647356816381457,0.0,1.2654999807841136,5.488635697312475,6.0,0.0,2.5,455.50525958824574,1084.570642784156,206.8615313564756,199.70184076933967,486.5875895867187,486.4304018868363
5430.000000000001,0.26327760602135447,-38.90227858525876,37.63396698636512,430.1251488241943,37.622803075994206,2.7878021894890708,37.618373314747934,0.0001424422584932472,0.507516522603941,0.3374844308858087,0.38042577522938353,-0.0300858319441204,0.43137833753824634,0.3611306946671225,0.002945832472564407,0.36407652713968686,0.8439842603533787,0.00041144689327920873,0.0,1.2654999795514073,5.488635810266317,6.0,0.0,2.5,455.5052660371104,1084.5706612333436,206.8615314136211,199.7018407690125,486.5875897489525,486.43040187453647
5440.000000000001,0.2632776151587076,-38.90227055037684,37.633967049389256,430.1251336485669,37.62280307451166,2.7878022091503567,37.618373313712745,0.0001424419959903389,0.5075165308810496,0.33748463323826167,0.3804257861496528,-0.03008583127757447,0.5974012972629692,0.5001177091482126,0.004079583906159589,0.5041972930543721,0.8439842621105496,0.0005697989031535198,0.0,1.2654999778341676,5.488635916464716,6.0,0.0,2.5,455.50527227720863,1084.5706782897707,206.8615314656203,199.7018407684614,486.58758990593526,486.4304018626325
5450.000000000001,0.26327762400600896,-38.90226277448832,37.63396699494308,430.1251190310351,37.622803076850886,2.7878022303063403,37.61837331569001,0.00014244199348922848,0.5075165388989744,0.3374848290601449,0.38042579672402577,-0.030085830626148887,0.45236687472899767,0.37870136301908336,0.0030891606921855013,0.38179052371126887,0.8439842637460813,0.0004314656594604953,0.0,1.2654999770014117,5.488636025630058,6.0,0.0,2.5,455.5052783161612,1084.570694963183,206.8615315210413,199.70184076825183,486.5875900578405,486.43040185111096
5460.000000000001,0.2632776325776524,-38.902255238368895,37.633966983933675,430.1251044273488,37.62280307763089,2.787802249885317,37.61837331632216,0.00014244188736256547,0.5075165466652459,0.3374850188374125,0.380425806968488,-0.030085829994959568,0.4162808234505366,0.34849173166205527,0.002842733223758656,0.35133446488581394,0.8439842651737242,0.00039704692581592655,0.0,1.2654999757858718,5.488636127971745,6.0,0.0,2.5,455.505284168906,1084.5707115287848,206.86153157251377,199.7018407679146,486.5875902050632,486.4304018399493
5470.000000000001,0.2632776408670697,-38.902247950580765,37.633966990308586,430.125090646864,37.62280307790245,2.787802268588621,37.618373316702666,0.00014244176077227166,0.5075165541757644,0.3374852023541166,0.38042581687565874,-0.0300858293883266,0.4340012519822264,0.3633264844706608,0.0029637439385118043,0.36629022840917247,0.8439842667185972,0.00041394859064034943,0.0,1.2654999745854525,5.488636226727181,6.0,0.0,2.5,455.5052898287936,1084.570727125039,206.8615316217516,199.70184076756345,486.58759034742695,486.43040182915274
5480.000000000001,0.2632776489156519,-38.902240874695536,37.633966987512565,430.1250770001134,37.62280307846997,2.787802286880094,37.618373317205176,0.00014244165583932045,0.5075165614681562,0.3374853805299836,0.380425826495018,-0.03008582879516553,0.42302642659791834,0.35413885092703906,0.002888798109562642,0.35702764903660167,0.8439842680938523,0.00040348084140085785,0.0,1.2654999734467651,5.488636322876856,6.0,0.0,2.5,455.5052953241077,1084.5707425892608,206.8615316698693,199.70184076724075,486.58759048564815,486.4304018186709
5490.000000000001,0.26327765669401815,-38.902234036306766,37.63396699334788,430.1250640297466,37.622803078679134,2.7878023044352176,37.6183733175152,0.00014244153743447896,0.5075165685156837,0.3374855527181353,0.380425835791408,-0.03008582822945982,0.43917905647672223,0.3676611126624019,0.002999102509183677,0.3706602151715856,0.843984269525912,0.00041888714617393727,0.0,1.2654999723325773,5.4886364156103005,6.0,0.0,2.5,455.50530063497854,1084.570757269008,206.86153171608169,199.70184076691527,486.58759061922296,486.43040180853694
5500.000000000001,0.26327766422003385,-38.902227419920536,37.63396699203436,430.12505128256095,37.62280307924391,2.7878023215702683,37.618373318039296,0.00014244144193753527,0.5075165753346341,0.3374857193102798,0.3804258447862212,-0.030085827673303808,0.4328207175566441,0.36233819557235897,0.0029556821299494902,0.3652938777023085,0.843984270818787,0.0004128225830150954,0.0,1.2654999712705717,5.488636505607644,6.0,0.0,2.5,455.5053057734344,1084.5707717111118,206.86153176115087,199.70184076662645,486.5875907484572,486.43040179873793
5510.000000000001,0.26327767150435044,-38.90222101611521,37.633966992914594,430.1250382126133,37.62280307980004,2.7878023380956733,37.61837331855784,0.00014244135542185177,0.5075165819347428,0.3374858805452732,0.38042585349219615,-0.030085827138293556,0.4330620130880472,0.3625401978579661,0.00295732988080482,0.36549752773877087,0.8439842717501534,0.0004130527232254501,0.0,1.265499970277574,5.488636592188072,6.0,0.0,2.5,455.50531074679657,1084.5707865141733,206.86153180460815,199.70184076635135,486.58759087353405,486.4304017892519
5520.000000000001,0.26327767855209416,-38.902214820955095,37.63396699474846,430.1250270527202,37.6228030805105,2.7878023542921824,37.61837331928619,0.00014244129243934367,0.5075165883209345,0.33748603652048814,0.38042586191552624,-0.030085826621132128,0.4357072346773104,0.3647546600617299,0.0029753937707036084,0.3677300538324335,0.843984273304019,0.0004155757192606029,0.0,1.2654999694138953,5.488636677158184,6.0,0.0,2.5,455.5053155581156,1084.570799151612,206.86153184719473,199.70184076611451,486.5875909945312,486.43040178007266
5530.000000000001,0.2632776853821595,-38.90220881594385,37.633966988511865,430.1250154755438,37.62280308091072,2.787802369858809,37.61837331960358,0.00014244119313389092,0.507516594508936,0.33748618770516714,0.3804258700784804,-0.030085826119773174,0.41484639010597696,0.3472908920900344,0.002832937479988593,0.35012382957002297,0.8439842744698347,0.0003956787285369066,0.0,1.265499968370932,5.48863675888623,6.0,0.0,2.5,455.505320221764,1084.570812278837,206.86153188813967,199.70184076583985,486.58759111181223,486.4304017711773
5540.000000000001,0.2632776919892566,-38.90220300704789,37.633966997589134,430.12500446747015,37.62280308093296,2.7878023846751034,37.61837331975677,0.00014244108797356603,0.5075166004950769,0.33748633394600347,0.3804258779749672,-0.030085825634898807,0.44155859655136254,0.3696531602946316,0.0030153519921994514,0.37266851228683107,0.8439842756939325,0.00042115671250858735,0.0,1.265499967385324,5.488636837196168,6.0,0.0,2.5,455.5053247331031,1084.57082472894,206.86153192716776,199.70184076556015,486.5875912252593,486.43040176257193
5550.000000000001,0.2632776983819587,-38.90219738565244,37.63396702279797,430.1249937570566,37.62280308047218,2.787802398742542,37.61837331943998,0.0001424409492187806,0.5075166062861368,0.3374864754622422,0.38042588561504415,-0.030085825166906943,0.5119900488125616,0.4286152309956228,0.003496320114418584,0.43211155111004146,0.8439842768667492,0.0004883339263130121,0.0,1.265499966243226,5.488636912763468,6.0,0.0,2.5,455.50532909882986,1084.5708368076507,206.86153196429007,199.70184076524464,486.5875913350423,486.4304017542455
5560.000000000001,0.2632777045717339,-38.90219194524706,37.6339669975176,430.1249833245808,37.6228030816864,2.787802413253985,37.618373320516326,0.00014244093006254843,0.5075166118953981,0.337486612417365,0.3804258930130559,-0.030085824711875372,0.4378759585958431,0.3665702210919541,0.002990203647074649,0.3695604247390288,0.8439842779313923,0.0004176442178830829,0.0,1.2654999656041923,5.488636987793086,6.0,0.0,2.5,455.50533332398606,1084.570848678623,206.86153200235728,199.70184076508573,486.58759144128226,486.43040174618415
5570.000000000001,0.26327771057934085,-38.902186663006766,37.63396700751165,430.1249731448329,37.62280308150244,2.787802426672272,37.618373320504496,0.00014244082649383927,0.5075166173381279,0.33748674538844625,0.3804259001929908,-0.03008582427253259,0.46675999005684016,0.39075064436680845,0.003187449294004705,0.3939380936608132,0.8439842789713853,0.00044519367840156467,0.0,1.2654999646613874,5.4886370592216736,6.0,0.0,2.5,455.50533742631114,1084.5708601885046,206.86153203773176,199.7018407648256,486.5875915444333,486.4304017383586
5580.000000000001,0.26327771638004427,-38.90218156346685,37.63396700264929,430.1249638627136,37.6228030820733,2.787802439965276,37.61837332088004,0.00014244075867964057,0.5075166225938241,0.3374868737545853,0.38042590712577246,-0.03008582384632064,0.4506228801714807,0.3772413763206165,0.0030772508439627327,0.3803186271645792,0.8439842802031094,0.0004298021676571894,0.0,1.2654999638355662,5.48863712915994,6.0,0.0,2.5,455.5053413867472,1084.5708707131107,206.86153207267728,199.70184076461217,486.5875916440112,486.4304017308047
5590.000000000001,0.2632777220016952,-38.90217662157144,37.63396698894415,430.12495327645854,37.62280308291668,2.7878024528960736,37.618373321600686,0.0001424407220156354,0.5075166276877421,0.33748699814958627,0.3804259138446229,-0.03008582343136368,0.4061479413186069,0.34000894143230365,0.0027735366753249935,0.34278247810762863,0.8439842806902951,0.00038738215696275814,0.0,1.265499963147079,5.48863719609551,6.0,0.0,2.5,455.50534522475033,1084.5708827337266,206.86153210663736,199.70184076444775,486.58759174050925,486.43040172348526
5600.000000000001,0.26327772743401234,-38.90217184530593,37.633967024635034,430.12494498049296,37.62280308238584,2.7878024647818047,37.61837332139984,0.00014244061156887255,0.5075166326090912,0.33748711837182555,0.380425920337,-0.030085823036642974,0.5092787250329324,0.42634543442038336,0.003477804690809117,0.42982323911119247,0.8439842820518334,0.00048574784990396494,0.0,1.2654999622372998,5.488637259550899,6.0,0.0,2.5,455.50534893412265,1084.5708920552538,206.8615321380163,199.70184076419608,486.58759183377146,486.43040171640655
5610.000000000001,0.26327773269827504,-38.902167217889314,37.63396700000355,430.1249359000871,37.62280308362418,2.787802477232219,37.618373322314696,0.00014244060031387562,0.5075166373793525,0.33748723484382026,0.38042592662875785,-0.030085822648402427,0.43665131779151584,0.36554500868249545,0.002981840625350619,0.36852684930784607,0.8439842828638925,0.0004164761378698332,0.0,1.2654999616348164,5.488637324044191,6.0,0.0,2.5,455.50535252789393,1084.5709023933052,206.861532170649,199.70184076407295,486.5875919241205,486.4304017095524
5620.000000000001,0.263277737787774,-38.90216274308756,37.63396700949514,430.12492750058425,37.62280308333688,2.7878024885370114,37.618373322228585,0.0001424405098191528,0.5075166419903063,0.3374873474707556,0.3804259327114404,-0.030085822274259044,0.4645866432092616,0.38893121768409833,0.0031726076684729485,0.39210382535257127,0.8439842838442467,0.00044312072615960464,0.0,1.2654999608307662,5.488637384177707,6.0,0.0,2.5,455.50535600314,1084.5709118876896,206.86153220046677,199.70184076384857,486.5875920114897,486.4304017029236
5630.000000000001,0.2632777427165888,-38.90215841042891,37.63396700059332,430.12491916174,37.6228030839652,2.7878024998935302,37.61837332280231,0.0001424404730414608,0.5075166464564311,0.33748745651735135,0.3804259386022469,-0.030085821913132804,0.4364640787366916,0.3653882613251904,0.0029805619593787263,0.3683688232845691,0.8439842846879438,0.0004162975420493904,0.0,1.265499960223167,5.4886374433571055,6.0,0.0,2.5,455.5053593679968,1084.5709213523746,206.861532230303,199.70184076370023,486.58759209608087,486.4304016965039
5640.000000000001,0.2632777474957099,-38.90215420879764,37.633967000518304,430.1249111994261,37.62280308421361,2.7878025107362987,37.618373323047386,0.00014244041557276432,0.5075166507864641,0.33748756226339083,0.380425944314039,-0.030085821562295223,0.43502382335244144,0.36418254414794093,0.0029707266091513486,0.3671532707570924,0.8439842855678211,0.00041492382892436246,0.0,1.2654999595329173,5.488637500507934,6.0,0.0,2.5,455.505362631093,1084.5709303718309,206.86153225883697,199.70184076352663,486.58759217811127,486.4304016902802
5650.000000000001,0.26327775213432847,-38.902150130630986,37.63396699889315,430.12490333174617,37.62280308457118,2.787802521289791,37.61837332336137,0.00014244036117361247,0.5075166549891956,0.3374876648999816,0.38042594985790096,-0.030085821223963197,0.4285936056989309,0.3587994530514924,0.002926815392498217,0.3617262684439906,0.8439842863593447,0.0004087907115836273,0.0,1.2654999588631313,5.488637555913726,6.0,0.0,2.5,455.50536579830174,1084.5709392873694,206.86153228658944,199.70184076336488,486.5875922577295,486.430401684237
5660.000000000001,0.2632777566076417,-38.9021461978798,37.63396700173293,430.1248959173338,37.62280308472872,2.7878025314100228,37.618373323569486,0.00014244030387544626,0.5075166590421968,0.3374877638732414,0.38042595520420985,-0.030085820894271365,0.43620551950225966,0.36517180820709366,0.0029787962436696822,0.36815060445076336,0.8439842872021619,0.00041605091823527374,0.0,1.2654999582272808,5.488637609306068,6.0,0.0,2.5,455.50536885257947,1084.5709476800084,206.86153231322953,199.70184076320345,486.587592334506,486.4304016784127
5670.000000000001,0.2632777609413729,-38.90214238765813,37.63396701149836,430.1248879828765,37.62280308496539,2.7878025410721534,37.61837332360879,0.00014244023907394876,0.5075166629685633,0.3374878597597899,0.38042596038365906,-0.030085820575948215,0.4633897825191596,0.38792926116128906,0.003164434363072496,0.3910936955243616,0.8439842876945418,0.00044197914528144665,0.0,1.265499957577788,5.488637660135908,6.0,0.0,2.5,455.50537181169807,1084.5709566470357,206.86153233865383,199.70184076303116,486.5875924088887,486.4304016727684
5680.000000000001,0.26327776513351164,-38.902138703125246,37.63396700844003,430.12488142354414,37.62280308528111,2.7878025507603184,37.61837332417439,0.00014244021667764173,0.5075166667673762,0.33748795248197894,0.3804259653940801,-0.030085820269334818,0.45342040992809446,0.3795833474544351,0.0030963546778899446,0.38267970213232505,0.8439842886494946,0.0004324703982168931,0.0,1.2654999570943346,5.4886377108869056,6.0,0.0,2.5,455.50537467319856,1084.5709640835903,206.86153236413648,199.70184076291608,486.5875924808138,486.43040166730793
5690.000000000001,0.2632777691971516,-38.90213512967728,37.633967014002536,430.1248743420326,37.622803084972986,2.7878025597816527,37.61837332384779,0.00014244012322706112,0.5075166704486496,0.3374880424054254,0.3804259702506215,-0.03008581997170268,0.4697791388408392,0.39327814610814193,0.003208066498656017,0.396486212606798,0.8439842892664656,0.0004480732783734576,0.0,1.2654999564068137,5.488637759536516,6.0,0.0,2.5,455.50537744843353,1084.5709720933662,206.86153238793767,199.70184076271607,486.5875925505715,486.43040166201536
5700.000000000001,0.26327777312624884,-38.90213167587726,37.633967004615776,430.12486791240406,37.622803085698976,2.787802568930715,37.618373324555485,0.0001424401207827941,0.5075166740088924,0.3374881293167391,0.3804259749465856,-0.0300858196817444,0.44024506611624126,0.3685535377896249,0.0030063817769123693,0.3715599195665373,0.8439842900327506,0.0004199038064998091,0.0,1.2654999559087514,5.4886378066963175,6.0,0.0,2.5,455.5053801307421,1084.5709793964274,206.86153241194896,199.70184076263368,486.5875926179887,486.4304016568992
5710.000000000001,0.26327777692443627,-38.902128336484,37.633967003799874,430.1248616313912,37.622803085850855,2.787802577531295,37.618373324699725,0.00014244006928265662,0.5075166774500565,0.33748821334671675,0.3804259794859776,-0.03008581940281374,0.43699900011996895,0.36583607641364096,0.0029842147620455124,0.36882029117568654,0.8439842907522318,0.00041680772004191097,0.0,1.2654999553371908,5.4886378520915855,6.0,0.0,2.5,455.5053827242033,1084.5709865129638,206.8615324345812,199.70184076249447,486.5875926831741,486.4304016519517
5720.000000000001,0.2632777806170355,-38.90212508994381,37.63396700097441,430.1248553901594,37.622803086198346,2.7878025859554896,37.61837332499456,0.00014244003591556975,0.5075166807956745,0.3374882950379288,0.3804259838991832,-0.03008581913178432,0.42709575095838087,0.3575455181020956,0.002916586626519977,0.3604621047286156,0.8439842913907648,0.00040736204169540536,0.0,1.265499954811503,5.4886378963364,6.0,0.0,2.5,455.5053852455523,1084.570993588704,206.86153245672855,199.7018407623788,486.58759274654415,486.4304016471432
5730.000000000001,0.2632777841834184,-38.90212195424414,37.63396700362856,430.1248495953757,37.6228030861652,2.7878025939716053,37.61837332495916,0.0001424399772531615,0.5075166840266929,0.3374883739374468,0.38042598816151263,-0.030085818870077215,0.4348112926247155,0.36400462586722954,0.002969275142021704,0.3669739010092512,0.843984292114477,0.00041472108855546337,0.0,1.2654999542443193,5.4886379393634,6.0,0.0,2.5,455.5053876808185,1084.571000147109,206.86153247785484,199.70184076223907,486.5875928077483,486.43040164249834
5740.000000000001,0.2632777876339784,-38.902118920809386,37.63396700334264,430.1248433589548,37.62280308654756,2.787802601826741,37.61837332535705,0.0001424399591769543,0.5075166871532641,0.3374884502634359,0.3804259922855045,-0.030085818615475542,0.43248065148222975,0.3620535172219565,0.002953359454410553,0.3650068766763671,0.8439842925351421,0.0004124981302499119,0.0,1.265499953811286,5.48863798013042,6.0,0.0,2.5,455.5053900366625,1084.5710072120105,206.86153249849713,199.70184076214605,486.5875928669553,486.4304016380055
5750.000000000001,0.2632777909696616,-38.9021159890697,37.63396700371104,430.12483790571866,37.62280308697639,2.787802609494463,37.61837332579987,0.0001424399441134483,0.5075166901759822,0.3374885240276626,0.38042599627229673,-0.030085818370764628,0.4319668856236549,0.3616234156485969,0.002949850997893167,0.3645732666464901,0.8439842931944542,0.0004120081000951,0.0,1.2654999534379383,5.488638019714472,6.0,0.0,2.5,455.50539231352707,1084.5710133883767,206.86153251863968,199.70184076206436,486.5875929241748,486.4304016336612
5760.000000000001,0.2632777941980653,-38.90211315096562,37.63396700494142,430.1248325664918,37.622803087081934,2.787802616822887,37.61837332592852,0.00014243990534623663,0.5075166931010496,0.3374885954344222,0.3804260001307578,-0.030085818133841254,0.43501590025879694,0.3641759150250211,0.002970672349730574,0.3671465873747517,0.8439842938070334,0.00041491623420066985,0.0,1.2654999529790985,5.4886380583375285,6.0,0.0,2.5,455.5053945176716,1084.5710194337687,206.86153253793628,199.701840761948,486.587592979566,486.43040162945607
5770.000000000001,0.2632777973329524,-38.90211039475105,37.63396700545562,430.12482729685166,37.62280308717331,2.787802623919731,37.618373326024816,0.00014243986316841983,0.5075166959412472,0.33748866477975525,0.3804260038774033,-0.03008581790578546,0.43596552051620463,0.3649708950156904,0.002977157184327657,0.3679480522000181,0.8439842943642641,0.0004158219752558184,0.0,1.2654999525031485,5.488638095825422,6.0,0.0,2.5,455.505396658219,1084.5710254018568,206.86153255661645,199.701840761838,486.5875930333591,486.43040162537153
5780.000000000001,0.26327780037756926,-38.902107717882494,37.633967006829856,430.1248222295056,37.62280308719924,2.787802630779765,37.618373326086505,0.0001424398205358557,0.5075166986996853,0.33748873212698527,0.38042600751616235,-0.03008581767858232,0.43968327302492727,0.36808323190732295,0.0030025452684364247,0.37108577717575936,0.8439842949284112,0.00041936794863154286,0.0,1.2654999520443084,5.488638132219023,6.0,0.0,2.5,455.5053987371463,1084.5710311389685,206.8615325746869,199.70184076172373,486.5875930856019,486.43040162140977
5790.000000000001,0.2632778033169864,-38.90210513237767,37.633967033269485,430.1248174591409,37.62280308654234,2.78780263700412,37.61837332558985,0.00014243973868133253,0.5075167013618764,0.33748879717393265,0.3804260110289814,-0.030085817468261663,0.5143628374352616,0.43060163380448185,0.003512523204646041,0.4341141570091279,0.8439842955485024,0.0004905969821375314,0.0,1.2654999513908365,5.488638166443309,6.0,0.0,2.5,455.5054007451183,1084.5710364865151,206.86153259117884,199.7018407615594,486.58759313606265,486.4304016175775
5800.000000000001,0.2632778061651559,-38.902102628273525,37.63396697258289,430.1248124113528,37.62280309161029,2.7878026455530858,37.61837332919275,0.00014243999549989894,0.5075167039448272,0.33748886017622226,0.3804260144332118,-0.030085817242650137,0.31022114795163225,0.25970331346775105,0.002118463656331165,0.2618217771240822,0.8439842958897948,0.00029588754661046056,0.0,1.265499951663287,5.488638204712004,6.0,0.0,2.5,455.5054026898713,1084.5710423331143,206.86153261301288,199.7018407618376,486.587593184932,486.43040161388205
5810.000000000001,0.2632778089264829,-38.902100202954806,37.633967004663866,430.1248073264626,37.622803088300365,2.787802650480557,37.61837332707554,0.0001424397741516259,0.5075167064459809,0.33748892118683216,0.380426017733592,-0.0300858170534184,0.4290225683606029,0.3591585658737297,0.002929744542124227,0.36208831041585393,0.8439842962095895,0.0004091998087894138,0.0,1.265499950984747,5.488638235101121,6.0,0.0,2.5,455.50540457343345,1084.5710480249782,206.86153262644308,199.70184076150392,486.5875932322567,486.4304016102731
5820.000000000001,0.2632778115896558,-38.902097861577175,37.63396700551107,430.12480322572645,37.62280308828333,2.787802656473048,37.6183733271138,0.00014243973492966688,0.5075167088588176,0.3374889800878691,0.38042602091647776,-0.03008581686020761,0.4313812259168482,0.36113312909920336,0.002945851529823414,0.3640789806290268,0.8439842968483882,0.00041144948398017146,0.0,1.2654999505807607,5.48863826655696,6.0,0.0,2.5,455.50540639180906,1084.571052668285,206.86153264223188,199.70184076140455,486.58759327794576,486.430401606804
5830.000000000001,0.2632778141606016,-38.9020956009812,37.633967006369424,430.12479896517215,37.6228030882591,2.7878026622234984,37.61837332710408,0.00014243969536664736,0.5075167111879182,0.33748903695641275,0.3804260239890919,-0.030085816670009532,0.43377283934603567,0.3631352814497124,0.0029621835678079354,0.36609746501752033,0.8439842973328066,0.00041373059215449055,0.0,1.26549995015165,5.488638297035833,6.0,0.0,2.5,455.5054081474466,1084.5710574926047,206.86153265738395,199.70184076130624,486.58759332206006,486.43040160345595
5840.000000000001,0.26327781665754646,-38.90209340548154,37.633967008093194,430.1247948106462,37.62280308819496,2.7878026677879006,37.618373327079794,0.00014243965523519364,0.5075167134500627,0.33748909218502376,0.38042602697328926,-0.030085816496921325,0.4388664243542364,0.3673994039340788,0.002996967051078077,0.3703963709851569,0.8439842977966958,0.00041858882873673994,0.0,1.2654999497515291,5.488638326744081,6.0,0.0,2.5,455.50540985253065,1084.5710621949866,206.8615326720553,199.7018407612066,486.5875933649032,486.430401600196
5850.000000000001,0.26327781907498804,-38.90209128009244,37.63396700666996,430.1247907096588,37.622803088445366,2.7878026732867056,37.61837332728571,0.00014243963909166268,0.5075167156403092,0.33748914565074983,0.3804260298624868,-0.0300858163092812,0.4336192908162593,0.36300673786230125,0.0029611349868963366,0.3659678728491976,0.8439842982084298,0.00041358413431272326,0.0,1.2654999493984178,5.488638355603428,6.0,0.0,2.5,455.5054115031607,1084.571066843392,206.86153268650136,199.7018407611401,486.587593406376,486.43040159705566
5860.000000000001,0.26327782141526707,-38.90208922261661,37.633967007647286,430.1247867810416,37.62280308852371,2.787802678558023,37.61837332738483,0.00014243960941939804,0.5075167177606994,0.3374891974057732,0.3804260326594823,-0.03008581613772776,0.43608155944074767,0.3650680395676248,0.0029779495211965782,0.3680459890888213,0.8439842986271225,0.0004159326331962192,0.0,1.2654999490671344,5.488638383497913,6.0,0.0,2.5,455.5054131010524,1084.571071291459,206.8615327003834,199.70184076105988,486.5875934465234,486.43040159400863
5870.000000000001,0.26327782368992514,-38.902087222903845,37.63396700850299,430.12478297033834,37.622803088592455,2.78780268369178,37.61837332747036,0.00014243958167980963,0.5075167198216419,0.3374892477068556,0.38042603537803615,-0.03008581596759541,0.4382064159167472,0.3668468748632274,0.002992459907927152,0.36983933477115455,0.8439842990373256,0.00041795930992655694,0.0,1.2654999487487544,5.488638410679471,6.0,0.0,2.5,455.5054146540819,1084.571075606218,206.86153271389887,199.70184076098369,486.5875934855413,486.43040159104874
5880.000000000001,0.2632778258828364,-38.90208529501365,37.63396700785526,430.12477926159926,37.62280308881238,2.7878026887041187,37.61837332766922,0.0001424395667868339,0.5075167218084957,0.3374892961997489,0.38042603799889785,-0.0300858158238384,0.43539347313768495,0.3644920047501981,0.0029732506463131278,0.36746525539651126,0.8439842994162371,0.0004152763359611896,0.0,1.265499948438901,5.4886384368804215,6.0,0.0,2.5,455.50541615133005,1084.5710798086625,206.86153272707185,199.7018407609228,486.58759352315815,486.43040158817826
5890.000000000001,0.26327782801458227,-38.902083420905846,37.63396700805866,430.12477567134965,37.62280308895089,2.787802693546894,37.61837332780804,0.00014243954655057678,0.5075167237399526,0.33748934333937086,0.38042604054668167,-0.030085815630343404,0.43537495520970904,0.3644765025370384,0.002973124182543907,0.3674496267195823,0.843984299791868,0.0004152586719212592,0.0,1.2654999481432585,5.4886384623254685,6.0,0.0,2.5,455.5054176068112,1084.5710838750847,206.86153273981105,199.70184076086144,486.5875935597253,486.43040158543255
5900.000000000001,0.26327783007828,-38.9020816067185,37.63396700827297,430.1247721984743,37.62280308906876,2.7878026982339748,37.61837332792653,0.00014243952875858668,0.5075167256096953,0.33748938897093694,0.3804260430131085,-0.03008581549869405,0.43545730387761106,0.3645454413361506,0.002973686525092336,0.36751912786124297,0.8439843001566403,0.0004153372140431258,0.0,1.2654999478546074,5.488638486992102,6.0,0.0,2.5,455.5054190157565,1084.5710878085306,206.86153275214528,199.7018407607997,486.5875935951212,486.4304015827276
5910.000000000001,0.2632778320760298,-38.90207985060377,37.633967008464325,430.1247688368161,37.62280308916124,2.787802702767181,37.61837332801868,0.0001424395038611692,0.5075167274194592,0.33748943314253665,0.38042604540071934,-0.030085815365453072,0.4355540344157632,0.3646264199906428,0.0029743470799453416,0.3676007670705881,0.8439843005097512,0.00041542947358072166,0.0,1.265499947571186,5.48863851087566,6.0,0.0,2.5,455.5054203796008,1084.5710916160417,206.86153276406813,199.7018407607337,486.58759362938457,486.43040158011536
5920.000000000001,0.2632778340100592,-38.90207815073089,37.63396700862866,430.1247655826385,37.62280308924797,2.7878027071510587,37.61837332810548,0.0001424394853302147,0.5075167291713067,0.3374894759003837,0.38042604771212607,-0.03008581522243503,0.4355938867177177,0.36465978271637567,0.002974619220243114,0.3676344019366188,0.8439843008514503,0.00041546748296417954,0.0,1.2654999472986788,5.488638533992344,6.0,0.0,2.5,455.5054216997644,1084.5710953018645,206.86153277560604,199.70184076067264,486.5875936625528,486.430401577597
5930.000000000001,0.2632778358726057,-38.90207651262895,37.63396700708447,430.1247624017983,37.622803089525135,2.787802711431084,37.618373328325696,0.00014243947657632816,0.5075167308597285,0.3374895170976515,0.3804260499382364,-0.03008581508993302,0.429938022970645,0.3599249458705582,0.002935995988258532,0.36286094185881673,0.8439843011595927,0.0004100729441301122,0.0,1.2654999470449866,5.488638556247793,6.0,0.0,2.5,455.5054229719583,1084.5710989082324,206.86153278685117,199.7018407606272,486.58759369450985,486.4304015751686
5940.000000000001,0.2632778376815762,-38.90207492248626,37.63396700741595,430.1247591986471,37.62280309008512,2.787802715671546,37.6183733287823,0.00014243948567127518,0.5075167324989821,0.33748955709211254,0.3804260521002829,-0.03008581494293594,0.42901760257397936,0.3591544110613044,0.002929710539464708,0.36208412160076914,0.8439843014094781,0.00040919504975721473,0.0,1.2654999468533106,5.48863857767401,6.0,0.0,2.5,455.5054242069045,1084.5711025358958,206.86153279794473,199.70184076060707,486.5875937255328,486.4304015728238
5950.000000000001,0.26327783942832805,-38.90207338678287,37.63396701400261,430.12475673324207,37.6228030895722,2.787802719501542,37.618373328534,0.0001424394408218177,0.5075167340814172,0.3374895957153399,0.38042605418789366,-0.03008581481526562,0.4499262011147469,0.3766581578825639,0.0030724928861699083,0.37973065076873375,0.8439843019319722,0.00042913757543617127,0.0,1.2654999465575545,5.488638599087267,6.0,0.0,2.5,455.50542539957274,1084.5711053146156,206.86153280810132,199.7018407605172,486.5875937554925,486.430401570548
5960.000000000001,0.2632778411101083,-38.90207190805,37.63396700946718,430.12475365421807,37.622803089667286,2.7878027233026046,37.61837332853352,0.0001424394161517739,0.5075167356050017,0.33748963290588563,0.38042605619784325,-0.030085814692711207,0.436136723575712,0.3651142221085474,0.0029783261658076427,0.3680925482743551,0.8439843021163415,0.0004159852325811753,0.0,1.2654999462819774,5.488638619059088,6.0,0.0,2.5,455.50542654799614,1084.5711088119997,206.86153281809916,199.70184076045751,486.5875937843411,486.4304015683576
5970.000000000001,0.263277842751417,-38.902070464697054,37.63396701287677,430.12475172549347,37.622803089984814,2.78780272713783,37.618373328884005,0.00014243942291614076,0.5075167370920376,0.33748966920546764,0.3804260581594112,-0.03008581457226001,0.4450765505265835,0.37259824699079935,0.0030393751871998693,0.3756376221779993,0.8439843027757158,0.0004245119983438287,0.0,1.2654999460398244,5.488638638965425,6.0,0.0,2.5,455.5054276689406,1084.5711109895317,206.86153282816775,199.7018407604346,486.5875938124997,486.4304015662198
5980.000000000001,0.2632778443418644,-38.90206906671838,37.63396698255586,430.1247473675584,37.622803091228704,2.787802731154102,37.618373329608296,0.00014243945986436302,0.5075167385335643,0.3374897043644296,0.38042606006031865,-0.030085814453173043,0.3435985889196241,0.2876454211744574,0.002346394163654233,0.28999181533811164,0.8439843022927771,0.00032772277607083603,0.0,1.2654999459703618,5.4886386585052955,6.0,0.0,2.5,455.50542875464834,1084.5711159902953,206.8615328385769,199.70184076045572,486.5875938397711,486.4304015641511
5990.000000000001,0.26327784588111475,-38.90206771412949,37.633967020115904,430.1247453098191,37.62280309067356,2.787802734195566,37.61837332938258,0.00014243941967606588,0.5075167399279975,0.3374897383795883,0.3804260619000016,-0.030085814342783124,0.463549077911344,0.38806262347101533,0.003165521877035993,0.39122814534805134,0.8439843028290429,0.0004421310077141679,0.0,1.2654999456643736,5.488638674464255,6.0,0.0,2.5,455.5054298051013,1084.5711182415332,206.86153284667,199.7018407603767,486.587593866156,486.4304015621432
