time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1330.0000000000002,20.993033683586177,-12.631851311692344,81.17578086232179,102.01874206508104,81.01458120170153,46.6148756244927,80.71168150555606,22.209076941157377,21.968933598306247,-16.36222887422963,21.689321358466703,-0.134013810355043,1.2189896906827895,1.1845142656004792,2.099596749827745,3.2841110154282243,2.694125340460184,0.012187714468910548,0.0,31.31307851889773,48.92512965360896,6.0,0.0,2.5,443.8172900342203,523.1209658964945,425.9317620780067,253.6601885041776,402.90007080898886,457.69064746706704
1340.0000000000002,20.97709691114309,-12.649120990917254,81.23962910574774,102.17441724741737,81.07825893444054,46.67591103950781,80.77513434278907,22.212708010512813,21.954923960303084,-16.383547111466555,21.674746579026507,-0.1342053216255863,1.2219420824204237,1.1868159413029995,2.1015449300064346,3.2883608713094334,2.6910938894876644,0.0121958927332538,0.0,31.34370704037707,48.992972527456566,6.0,0.0,2.5,443.8275882876784,523.2799596648292,425.967203045793,253.6514098545099,402.9791175461576,457.7141850030735
1350.0000000000002,20.962200613149665,-12.665270998419087,81.2994458041051,102.3202180448472,81.13791601253574,46.73306397059264,80.83458075159926,22.21613403951659,21.941833272683994,-16.403475981596557,21.661126434139874,-0.1343849603841818,1.2247108775540627,1.1889723589055787,2.1033678930170745,3.292340251922653,2.688259173869645,0.0122035444084699,0.0,31.372376101091614,49.056507736036906,6.0,0.0,2.5,443.8372059352156,523.4288595285085,426.00041422532513,253.64328398394807,403.0529448038096,457.73617278164255
1360.0000000000002,20.94827438237014,-12.6803761106043,81.35548718247261,102.4567775108472,81.19380795357152,46.78658473633601,80.89027534235765,22.21936503660612,21.92959883161497,-16.422109155500152,21.648395952244268,-0.1345534533573982,1.2273074544094993,1.1909927913097913,2.105073965560184,3.296066756869975,2.6856080316531843,0.012210704764109345,0.0,31.399213432506144,49.11601205003262,6.0,0.0,2.5,443.84619008964415,523.5683137916105,426.03153648695815,253.63575702731703,403.1219125947604,457.75671728077486
1370.0000000000002,20.93525287578695,-12.694505850633677,81.40799300684203,102.58468737126736,81.24617386340067,46.83670712570404,80.9424563723177,22.22241074681415,21.918162505125107,-16.439533616638812,21.636494879275247,-0.13471148431676738,1.2297428056379038,1.192886211656496,2.106671423345424,3.29955763500192,2.683128228012151,0.012217409653927333,0.0,31.42433815517552,49.17174408127778,6.0,0.0,2.5,443.8545843391117,523.6989282821437,426.06070173114654,253.62878015207227,403.1863542762608,457.77591712324346
1380.0000000000002,20.923075419314095,-12.707724882792832,81.45718764164509,102.70450073387246,81.29523749039491,46.88364951855294,80.99134679609395,22.225280620970125,21.907470369253545,-16.45583017525371,21.625367305437337,-0.13485969607319248,1.2320268569241897,1.1946606322377962,2.1081672977297274,3.302827929967524,2.680808386120073,0.01222368853135472,0.0,31.447861385441,49.22394549926787,6.0,0.0,2.5,443.8624290395556,523.8212691496161,426.08803345947246,253.62230903250327,403.24657870231647,457.79386371366496
1390.0000000000002,20.911685672581356,-12.72009334668286,81.50328093869916,102.81673438132174,81.34120811160349,46.92761582900283,81.0371551485846,22.227983788660424,21.897472399072285,-16.47107390478152,21.614961348401188,-0.1349986924895461,1.2341684064679277,1.1963230470066408,2.1095672561471326,3.3058903031537734,2.6786379280400774,0.012229563708718251,0.0,31.46988674790288,49.27284205435603,6.0,0.0,2.5,443.86976156289614,523.9358652360625,426.113647248531,253.61630340271108,403.30287208582786,457.8106417791868
1400.0000000000002,20.901031237392758,-12.731667255426828,81.54646939952913,102.92187182818986,81.38428169164409,46.968796699359245,81.08007669974576,22.23052904930131,21.888122111564353,-16.485334656672933,21.605228785914317,-0.135129041509515,1.2361767975720863,1.1978810495739274,2.1108784222339456,3.308759471807873,2.676607001770656,0.012235066641135198,0.0,31.49051100484149,49.31864488276318,6.0,0.0,2.5,443.8766165785327,524.0432112572005,426.137651385008,253.61072659188784,403.355500086367,457.8263299874628
1410.0000000000002,20.891063394072347,-12.742498760969625,81.58693689746791,103.02036507285652,81.42464160254843,47.007370262682166,81.12029417180028,22.232924856701743,21.879376323752247,-16.498677403803413,21.596124807475753,-0.13525127637410606,1.2380600200312006,1.199340992467328,2.112106113144677,3.3114471056120047,2.6747064375187177,0.012240218967324018,0.0,31.50982446863304,49.361551336395166,6.0,0.0,2.5,443.8830262456029,524.1437695818423,426.16014725702615,253.60554518797267,403.4047092191482,457.84100136958176
1420.0000000000002,20.881736790862902,-12.752636471730511,81.62485562417655,103.11263707558273,81.46245956751213,47.0435031063534,81.15797867962297,22.23517931968132,21.87119486997346,-16.511162649803964,21.58760772331265,-0.1353658984275512,1.239825910204898,1.200709147411589,2.113255857726087,3.313965005137676,2.6729276891704887,0.0122450441584387,0.0,31.52791150904227,49.40174603604237,6.0,0.0,2.5,443.8890204342311,524.2379728071804,426.18122986076025,253.60072868962055,403.45072855340175,457.8547238078205
1430.0000000000002,20.87300922825835,-12.76212567092216,81.66038670303284,103.19908329305416,81.49789627239383,47.077350912882714,81.19329034001075,22.23730019405872,21.863540404684716,-16.522846728676882,21.579638761682055,-0.13547337817044536,1.241481688007759,1.2019912560333006,2.114332589849436,3.316323845882736,2.6712627966382128,0.012249562807174453,0.0,31.544850896622847,49.439401570099726,6.0,0.0,2.5,443.8946268813719,524.3262253316756,426.20098813306254,253.5962492430272,403.4937710556204,457.8675603792676
1440.0000000000002,20.864841386373215,-12.771008604757467,81.69368109091073,103.28007393082343,81.53110226487343,47.10905936388622,81.22637916764,22.23929489253254,21.85637815706552,-16.533782238601987,21.572181815275304,-0.13557415734806,1.2430341769442603,1.2031927391980552,2.1153409914452364,3.318533730643292,2.669704334921195,0.01225379456771572,0.0,31.56071627434005,49.47467948649614,6.0,0.0,2.5,443.8998713736085,524.4089056663015,426.219505432024,253.59208135080192,403.5340354582547,457.87956977897824
1450.0000000000002,20.857196653579912,-12.779324707265175,81.72488004618117,103.35595506933106,81.56221842114928,47.13876461721469,81.25738554011868,22.24117047981588,21.84967577192569,-16.54401806245818,21.565203278867838,-0.13566865116467852,1.2444898180072366,1.20431870954746,2.116285503253637,3.3206042128010966,2.6682453843762888,0.01225775819403308,0.0,31.575576417999628,49.50773081051989,6.0,0.0,2.5,443.90477780648746,524.4863675752391,426.2368597546568,253.58820167590488,403.5717059850561,457.8908065927413
1460.0000000000002,20.850040868991474,-12.787110763074793,81.75411588568619,103.4270508350644,81.59137670078537,47.1665940940519,81.28644095018981,22.24293367969796,21.84340307599008,-16.553599806811746,21.558671808176378,-0.13575724908497477,1.2458545587336805,1.2053738608500508,2.117170103885541,3.3225439647355914,2.6668794856060187,0.012261470211962416,0.0,31.589495632656792,49.53869691394897,6.0,0.0,2.5,443.9093684954205,524.5589423859385,426.2531242407316,253.5845887970775,403.6069537519456,457.90132169808487
1470.0000000000002,20.843342197755327,-12.79440105306827,81.78151248694736,103.4936645321646,81.61870064710244,47.192666983648,81.31366850409462,22.244590886500877,21.83753196970713,-16.56256998091135,21.552558206972513,-0.13584031692749932,1.2471341364554271,1.206362740723104,2.1179987781385017,3.324361518861606,2.6656006131866627,0.01226494760748181,0.0,31.602534020628013,49.56771006965784,6.0,0.0,2.5,443.9136642413199,524.6269401132197,426.26836742863645,253.58122306232147,403.6399379378444,457.9111624538675
1480.0000000000002,20.837070955072644,-12.801227572658206,81.80718584798537,103.55607998943184,81.64430594560783,47.21709478862913,81.33918347814317,22.24614817766343,21.832036266347497,-16.570968232763732,21.54683526172212,-0.1359181981489428,1.24833387789958,1.207289554076322,2.1187751551396508,3.3260647092159727,2.6644031441430864,0.012268205705011026,0.0,31.61474777145941,49.59489404688111,6.0,0.0,2.5,443.9176844082039,524.6906508262542,426.28265351143926,253.5780864308414,403.67080693702974,457.9203729750057
1490.0000000000002,20.831199425448197,-12.807620219750618,81.83124468837123,103.61456307988834,81.66830102339244,47.23998192524476,81.36309391600376,22.24761132522684,21.826891529277784,-16.578831589359254,21.541477573465105,-0.13599121523827762,1.2494585187330685,1.2081579853012934,2.1195021787554533,3.3276601640567467,2.663281825018843,0.01227125622652862,0.0,31.626189468992663,49.6203647728496,6.0,0.0,2.5,443.9214470487541,524.7503462136236,426.2960426770847,253.57516230190296,403.6996991622215,457.9289944105501
1500.0000000000002,20.825701764905588,-12.81360689483472,81.8537907479635,103.66936248969262,81.69078734693288,47.26142602963159,81.38550092541428,22.248985796605325,21.822074983330253,-16.58619458481263,21.536461466484745,-0.1360596706184651,1.250512964279194,1.208971933162567,2.1201833888381443,3.3291553220007115,2.6622317537664744,0.01227411469375706,0.0,31.636908253323273,49.64423066837919,6.0,0.0,2.5,443.9249689737825,524.8062803778562,426.30859127140826,253.5724354070244,403.72674353075473,457.9370650966432
1510.0000000000002,20.703508433583576,-12.98196510770947,82.06026499538633,104.25835622195262,81.89949074064374,47.30160121606667,81.60198090808704,22.21006972335164,21.69094425028075,-16.78711485487429,21.40850216638418,-0.13645390629073972,1.2518898299165728,1.2120910899544914,2.101990013953154,3.314081103907645,2.647262582306064,0.012181851429972022,0.0,31.630807789999665,49.67326049122834,6.0,0.0,2.5,443.95904405526926,525.4332711762937,425.93352789652573,253.38257978846943,408.312932948768,458.1441955761416
1520.0000000000002,20.480975475175985,-13.258132437694542,82.15820282264426,105.11319668232898,82.00067522821128,47.26486968678466,81.7115060875434,21.963819084771785,21.456064792564803,-17.149236726846993,21.176691056961474,-0.13221895303195197,1.252066185403032,1.2128358306847171,2.0791927863390334,3.2920286170237505,2.629276834885584,0.012018832301530804,0.0,31.523713081822336,49.64070143046678,6.0,0.0,2.5,444.0599705746967,526.4866181633066,425.5753315876347,252.58075655939237,413.42764499304496,458.52357167098256
1530.0000000000002,20.229708774214288,-13.559645267220048,82.10027788877056,105.92003361756969,81.94607828780829,47.11232780316942,81.66578652677795,21.581530120242064,21.192620277095397,-17.558877436102193,20.91600189117825,-0.1275099591892399,1.250500395513994,1.2120465413748711,2.0582234562250634,3.2702699975999354,2.6151691029699786,0.011841452568308307,0.0,31.323675550115297,49.49333335015013,6.0,0.0,2.5,444.18765472738255,527.58449615283,425.2282578127201,251.4131414364101,417.7405589475265,458.94768711288606
1540.0000000000002,19.967082954884468,-13.875688744615728,81.96491882981877,106.6920402941136,81.81397747549846,46.88615246960029,81.54271213202905,21.144378507544328,20.918286836747622,-17.989446578952567,20.644317138762727,-0.12336907931029371,1.248321717316355,1.2112887195730604,2.0379075833354547,3.249196302908515,2.6028516990745345,0.011663639069300904,0.0,31.076134747912647,49.2682643291642,6.0,0.0,2.5,444.3208878427215,528.6871215784246,424.835423804167,250.11228883514207,421.61293944731904,459.3860925845892
1550.0000000000002,19.691158985118587,-14.211804240541312,81.80140978005805,107.4936675579536,81.65372664506661,46.6251708083168,81.39157788038878,20.681701767030237,20.63077122386477,-18.44517866982278,20.35947645082489,-0.11971765353166576,1.2461598382136834,1.2108144376239898,2.016909245959009,3.227723683582999,2.5901361804516205,0.011482976022898668,0.0,30.805169116401434,49.005573157086125,6.0,0.0,2.5,444.4568562888164,529.8431645908693,424.39885858435525,248.75543287859676,425.1025144581743,459.8420237202166
1560.0000000000002,19.399679679529523,-14.57142582394971,81.62540578789043,108.35650452985936,81.48101881901891,46.34612470772162,81.22807012703254,20.1990727131826,20.327649431913375,-18.93072491729515,20.059096243383863,-0.11649073385672182,1.2443027505549011,1.2105785210310216,1.9949755801135387,3.2055541011445605,2.5761850158372086,0.011298071786474856,0.0,30.51814385980424,48.72352860715085,6.0,0.0,2.5,444.5960801433554,531.0818330514652,423.9327067306156,247.35606446659992,428.04595805170175,460.31895618284045
1570.0000000000002,19.092008704534823,-14.955920901536672,81.44025090654472,109.29170721930154,81.29920461445691,46.05376113957641,81.05552963667299,19.697448009075742,20.008254698849456,-19.448129404018086,19.74251455002016,-0.11368369910098863,1.2427849973791547,1.2104690517901675,1.9719985082271392,3.182467560017307,2.560754729682647,0.011108203331804636,0.0,30.21640578653711,48.42738982859208,6.0,0.0,2.5,444.7384487545525,532.4141299126545,423.4433975958996,245.917073191936,430.3544595795853,460.8175034895375
1580.0000000000002,18.767915827364607,-15.366377897493294,81.24677554471884,110.3057208219887,81.10911491816593,45.74884886873917,80.87477739395875,19.17775697975759,19.672359018889136,-19.998850464230568,19.409495593124905,-0.11125754358192808,1.241638738971595,1.2104617206083663,1.9479135221325947,3.1583752427409606,2.5437151271205747,0.010913352143857002,0.0,29.89963329132388,48.11788796579594,6.0,0.0,2.5,444.88343360744886,533.8465339830857,422.9308680490655,244.44184868492331,432.0846491903801,461.3376205430297
1590.0000000000002,18.42700683065489,-15.80423437925998,81.04534965704582,111.40543885437506,80.91112238210253,45.430888397821086,80.68617960782214,18.641018729130337,19.31956529916051,-20.584765455986087,19.059632543011105,-0.10913669464338228,1.2408994309221897,1.2105622141692116,1.9226199373926385,3.1331821515618494,2.5249283491357453,0.010713483481157198,0.0,29.566691207191862,47.794303842293054,6.0,0.0,2.5,445.0304626166156,535.3862528357628,422.3919857238248,242.93402130225,433.3629580388631,461.87954642802646
1600.0000000000002,18.06869121469468,-16.271275473949686,80.83603559333406,112.59895609018776,80.70529431227683,45.09861561726439,80.4898000408735,18.08826309052193,18.94927071945077,-21.20826573122204,18.69231553514059,-0.10724189065007296,1.240556465170144,1.2107405409839018,1.8959086032563517,3.106649144240253,2.504238405475701,0.010508043302110054,0.0,29.2156081915507,47.45507042395349,6.0,0.0,2.5,445.17899960177726,537.0420462783351,421.8216854390549,241.39717168817927,434.31244411591695,462.4438062870236
1610.0000000000002,17.69201065373459,-16.769993849938203,80.61845005521353,113.896071422835,80.49125565717095,44.74991627939528,80.28526278542033,17.52075525983048,18.560451771338496,-21.87267090093644,18.30655490038594,-0.1055733234059062,1.2406350202801273,1.2110035948851654,1.8675711816213072,3.078574776506472,2.481450810417515,0.01029660110653903,0.0,28.843353811459902,47.09768651640678,6.0,0.0,2.5,445.3284717112821,538.8249002956653,421.21292500839337,239.83548187958516,434.6817730763899,463.0313761514869
1620.0000000000002,17.296698300598973,-17.30181386943309,80.39294875469984,115.3067258132234,80.26936494466845,44.38221572366831,80.07292306177261,16.940475553037118,18.15288917643545,-22.58017945424703,17.90208095695844,-0.10404811134242208,1.241166958521464,1.2114026043141557,1.837403920476009,3.048806524790165,2.456403229120799,0.010079017803062569,0.0,28.445975496201584,46.719069445598905,6.0,0.0,2.5,445.47830272786416,540.7452302016102,420.5546890214901,238.25479072011953,434.9587085641715,463.642187887346
1630.0000000000002,16.882041462791538,-17.869116829405442,80.16119031550947,116.84494508119172,80.04128895576166,43.992759511558575,79.8544443354007,16.35033062195737,17.72584086311594,-23.33415775740204,17.478156352814374,-0.10257704729804118,1.242211804891674,1.2120256749774676,1.8051117031511643,3.0171373781286324,2.4288429446955218,0.00985495147231234,0.0,28.01859645825573,46.315848221919794,6.0,0.0,2.5,445.62775834513934,542.8174701506233,419.83100204038703,236.66300692415965,435.20706669363824,464.27685471483767
1640.0000000000002,16.44738338883114,-18.474268405215213,79.92532503020176,118.52732240400051,79.80918596528313,43.5782189956023,79.63197830800945,15.754097481868826,17.278624685097885,-24.138203569002517,17.034104688326366,-0.1011457178077535,1.2438152809160423,1.2129615364887076,1.770313715955261,2.9832752524439687,2.398487378485053,0.009623823302007041,0.0,27.555145714305297,45.88398574655048,6.0,0.0,2.5,445.77612897412126,545.0586209998442,419.02123456572866,235.0700479737986,435.42914176877485,464.9357763731489
1650.0000000000002,15.992240900433943,-19.11948658614793,79.6885691605402,120.3732095888779,79.57627876616188,43.13505444563936,79.40873330246129,15.1560445896568,16.810740460218543,-24.995960315903545,16.569429996156263,-0.09975149314828968,1.2460977450797397,1.2143864033079763,1.7326876070368955,2.947074010344872,2.36504240697128,0.009385543123721862,0.0,27.048889059467683,45.41910793776918,6.0,0.0,2.5,445.9226609672809,547.48807716726,418.0990383764598,233.48664203494755,435.62639440042693,465.6190381371854
1660.0000000000002,15.516258217927891,-19.806829538741056,79.45527988012789,122.40547181950312,79.34692959620389,42.66000775266247,79.18904391305145,14.559375175232276,16.321820899969936,-25.91126504889766,16.08376817522476,-0.09839364058171896,1.2491709380761455,1.2164647118020122,1.6918882314310215,2.9083529432330337,2.3282265497724457,0.00913977648549019,0.0,26.493194743499657,44.91701981371119,6.0,0.0,2.5,446.06666430058687,550.128480343577,417.03280631553,231.92015786980804,435.7995870111552,466.3265045259786
1670.0000000000002,15.019180712542775,-20.5381182602722,79.23027397157526,124.6502712698458,79.12595749284479,42.150723770664,78.97768237120037,13.963156233255743,15.811603488022572,-26.88821603362811,15.576859857398407,-0.09707425549277104,1.2532010273884024,1.2193741095287824,1.6477419919446945,2.867116101473477,2.287834145371217,0.008886450954172427,0.0,25.8829857728183,44.3744031600657,6.0,0.0,2.5,446.20765133217486,553.0058239899755,415.7886024223199,230.36677311812113,435.94882680987735,467.0578673442295
1680.0000000000002,14.500928072040534,-21.314581996303016,79.01759454271408,127.1359493751204,78.91740276779174,41.60662277805767,78.77862694018818,13.359880399968574,15.280009898508329,-27.931112552906345,15.048626515019192,-0.09579265724948982,1.2583587413309294,1.2232051421824393,1.6002889067395345,2.8234940489219738,2.243791024120551,0.008625490904315818,0.0,25.216637171203047,43.78973561185183,6.0,0.0,2.5,446.34558224801816,556.1487681564433,414.33595358719936,228.80577049480056,436.07353397995456,467.81255211491026
1690.0000000000002,13.961856180225912,-22.13610616460033,78.81965786392495,129.89145878398932,78.72367160103293,41.029421994057834,78.5942244612323,12.738526601725368,14.727417449946325,-29.04393705915373,14.499438942749189,-0.09454390964026516,1.264822391161613,1.2279391328799905,1.5497560955888685,2.7776952284688585,2.1961148441701943,0.008357016123824671,0.0,24.496336675363462,43.16374262615869,6.0,0.0,2.5,446.4811553916828,559.5871750285346,412.6520591108676,227.20834659118813,436.1726276814665,468.58935644619027
1700.0000000000002,13.40287718869694,-23.00055135550912,78.63714094820588,132.94616067373363,78.54542435253671,40.422449611723096,78.42509262376842,12.09075587293944,14.154771536940428,-30.230108103388176,13.93023518129952,-0.09332715344277176,1.2727827306189894,1.233479371129808,1.496395610892385,2.7298749820221926,2.144808313587488,0.008081384227253482,0.0,23.726070309633428,42.49860456079893,6.0,0.0,2.5,446.61623778147367,563.3518833067856,410.7196935180549,225.55393864081825,436.2452462184243,469.38631116949546
1710.0000000000002,12.825174085657055,-23.90370255213091,78.46869669155815,136.33166406012634,78.38129498619347,39.78892661301893,78.26983667031088,11.413835542882223,13.563277410223693,-31.493075421393257,13.34222021660344,-0.09214758667144451,1.2824508296017578,1.2396979702831143,1.440349000489798,2.680046970772912,2.089785361677494,0.007799003749351411,0.0,22.90896193140816,41.7962042793697,6.0,0.0,2.5,446.7543404912869,567.4770083889103,408.521068614396,223.8373517217632,436.2920006522695,470.20113449481846
1720.0000000000002,12.230206747739878,-24.84048282829013,78.31163396448115,140.08231216737562,78.22857508942577,39.13081946653767,78.12573194008385,10.709477592023234,12.954422432637571,-32.83631211316194,12.736874845467195,-0.09099549795183748,1.294061270394296,1.2464738820268106,1.3816025506550786,2.628076432681889,2.0308748069410374,0.00751018347672191,0.0,22.045533016302613,41.05673443842312,6.0,0.0,2.5,446.8991918482863,572.000038999588,406.02887652528864,222.0649887005229,436.3185255740192,471.0312615849612
1730.0000000000002,11.621436826044452,-25.814575586580247,78.16496313187707,144.21416734075842,78.08624328408683,38.44904320672497,77.99173312206445,9.98213179189048,12.331870974866783,-34.2588689811669,12.117771886426157,-0.08981042993070787,1.3080036787427178,1.2538844213096358,1.3202457649223514,2.5741301862319874,1.9679839040715077,0.007216797410439578,0.0,21.13337127493992,40.2793014771259,6.0,0.0,2.5,447.04145578397936,576.935568232045,403.1902973040002,220.24962572403763,436.36072434303816,471.87145049517534
1740.0000000000002,11.004663930911205,-26.877480701046977,78.03706962152222,148.66594544665236,77.96263620180633,37.74870143173439,77.87614352893496,9.24024916465072,11.70201345940135,-34.5770604225408,11.490961803521786,-0.08866193960415103,1.324910137535582,1.2621769226825952,1.2566426502233612,2.518819572905956,1.9011248397503564,0.006923805911543522,0.0,20.17327049410937,39.46698112743018,6.0,0.0,2.5,447.1189303877604,582.2035997249267,399.9083507234684,218.41241246669856,437.60943990874506,472.7132381383216
1750.0000000000002,10.368023392808611,-28.152478769405093,77.92997812062796,153.3988905930808,77.85984088749817,37.02941314106636,77.78104472303335,8.490395715971145,11.052202545207654,-33.86697224849365,10.844132723236292,-0.08812385830759695,1.345289223192652,1.2705294023496858,1.189264591349383,2.4597939936990683,1.8284499357405568,0.006626843460694696,0.0,19.161806364454947,38.616533631421305,6.0,0.0,2.5,447.03361465110294,587.7562637183829,396.03158968835913,216.56988995104385,439.77781886241905,473.5722750052069
1760.0000000000002,9.695727608550035,-29.692807203491355,77.77719935665024,158.48335672143645,77.71144991801728,36.26969668624412,77.63998942182398,7.738282587038554,10.365763610095238,-32.92229497637473,10.160837693507457,-0.08788271907894796,1.369083395497511,1.2765628774766535,1.1165892814176357,2.393152158894289,1.7479958976674623,0.006315014092411139,0.0,18.106747092218367,37.70554135925721,6.0,0.0,2.5,446.7715200064012,593.7051196646784,391.5578467059812,214.74283646563032,442.19298032652847,474.46979115018416
1770.0000000000002,8.990625502830254,-31.466975650856824,77.50393127991148,163.98186254895694,77.44263520187017,35.44786985124841,77.37817697703836,6.989691978471797,9.645396233282378,-31.85203108611861,9.443791238479248,-0.08765651728077728,1.3965234065653829,1.2787711492907117,1.0389316255938434,2.317702774884555,1.6596232930923267,0.005985797830861812,0.0,17.009147642543326,36.71139940550376,6.0,0.0,2.5,446.36999970846176,600.1513754051372,386.5171723424188,212.95106554254008,444.7199906109213,475.40129379210407
1780.0000000000002,8.256100084834795,-33.46391929951665,77.03605950044769,169.94406924318133,76.97926720928551,34.540506219699694,76.92148803521374,6.243905563949681,8.894015058780225,-30.51412450198424,8.696124964256617,-0.08766133777322693,1.4282127191037877,1.2754314194080765,0.9567492151299347,2.232180634538011,1.5629188878381637,0.005637165191042374,0.0,15.880580360052877,35.618699346062385,6.0,0.0,2.5,445.8448117973924,607.1727132222798,380.9186695347229,211.1969773887772,447.4820534218845,476.36144935626623
1790.0000000000002,7.488508975771234,-35.72138934886274,76.29980019708442,176.4995708354628,76.24755872507036,33.49152299385133,76.19635408011891,5.498966726967524,8.106991980453575,-28.664264629847622,7.913550089467525,-0.08813281576868803,1.466106044342706,1.2668690587398723,0.8671582062032206,2.134027264943093,1.45557497234099,0.005263574100870585,0.0,14.650457568327964,34.394137470654414,6.0,0.0,2.5,445.1794304155197,614.9121930238166,374.2261051181986,209.47907399731167,450.7005737682839,477.3544756728028
1800.0000000000002,6.671796206721812,-38.347971518612354,74.79046350924817,183.3081727143988,74.74238053382028,31.969865976638633,74.6977515577515,4.723515859100529,7.266070930203902,-25.77555203184548,7.078639853019192,-0.09005784911340697,1.4476572472489466,1.2514357189594902,0.7660511103862557,2.0174868293457457,1.393621890250385,0.004856692076731465,0.0,13.353312427844912,33.037691427801064,6.0,0.0,2.5,444.3202471943159,623.16509356842,365.49264919930914,207.76160545938873,454.8577723611096,478.400067564671
1810.0,5.689915408297618,-41.87921800732286,70.48142366550628,188.68037754143893,70.4387571521732,29.013111644214007,70.40157142553015,3.805926289487388,6.2437999820561085,-18.430162529093,6.068112949022725,-0.09840815035761352,1.3474501236626697,1.2309909129714134,0.5982717421104021,1.8292626550818156,1.357573555382868,0.004305337140078354,0.0,11.970063800621006,31.919015360408025,6.0,0.0,2.5,443.03953008805377,630.8227507495809,344.9006793949064,205.94019322505576,463.1386476378855,479.6435733438617
1820.0,4.6125937889825925,-46.3390829798654,68.68136863191538,201.99945395287773,68.64628527413505,27.886789750748793,68.615857391646,3.1589626075956403,5.115336306537562,-12.33132074919223,4.953335069159965,-0.1029684449926549,1.2497732519569258,1.1471746285024478,0.4694096801397056,1.6165843086421534,1.2935020861671234,0.003661603248228465,0.0,10.025569230645772,29.24906466121968,6.0,0.0,2.5,441.2558091076007,646.0469621460819,332.7485104207435,204.5506560063384,470.1395480542293,480.9992093907833
1830.0,3.5435185635714945,-50.83862476376624,66.56341770764081,220.52059275039036,66.53592436676728,26.522430516715417,66.51218377304185,2.5462432604765013,3.984420644755297,-11.4224671989258,3.8398169965016646,-0.1084821380586618,1.1233127466414243,1.031097026697062,0.34430175634505766,1.3753987830421197,1.224413047171773,0.002967859866232324,0.0,8.076882705993171,25.977216560730422,6.0,0.0,2.5,439.60353145558344,666.6990407999908,319.2779787651341,203.2678664743048,472.4591515489416,482.33208992722143
1840.0,2.499254263136624,-55.095107228540485,63.853436153243145,247.31063557248024,63.833348710088224,24.715674099460045,63.816377854382985,1.9818320454422176,2.862455064094229,-7.9213999933907076,2.7410944162477024,-0.13017757250594286,0.9567072837540392,0.872707168305957,0.2276126964695224,1.1003198647754793,1.1501113072515934,0.002228677266147032,0.0,6.364179164070947,22.41479177104162,6.0,0.0,2.5,438.2925125155361,695.85531847748,304.27454473238527,202.14549270368028,476.89225286958,483.614389408876
1850.0,1.4610278113664767,-59.387333778921054,59.958623598890405,289.59256589290135,59.94496632214642,21.99664058405068,59.93562997529642,1.455151559226806,1.7266459309246174,-4.282583096940698,1.632019671422323,-0.17401335981679722,0.7176684941599898,0.650080719034648,0.11515026999343808,0.7652309890280861,1.0662736280819556,0.0014183977594665823,0.0,4.527335785675348,18.383384400167873,6.0,0.0,2.5,437.1271891196933,740.7099419984979,282.3894781540513,201.2061364398465,481.3409282873766,484.8723897780947
1860.0,0.6334370971326665,-61.892561183951074,54.18920568543357,360.5520805550877,54.18067228056569,17.688347488811416,54.17590088080456,0.9091959204876048,0.8257166395269969,-1.9870250823479976,0.7320406837934658,-0.10975706445941567,0.43462588302098143,0.3885587156967969,0.03598157398020092,0.42454028967699775,0.9767947705417793,0.0006919706653687424,0.0,2.5883696124432727,13.376768292864426,6.0,0.0,2.5,437.0423564314339,813.9015830774433,252.37674518602952,200.378046713708,484.30827895326007,485.96298886702806
1870.0,0.49612684373884847,-61.40388245571032,49.48046822702339,415.9381629946296,49.47280372169551,13.003337941846269,49.468278849969614,0.47931694429354366,0.6888909946827048,-1.6606844852499307,0.5850922035463502,-0.03924063660548426,0.38365272083532925,0.33872848591106847,0.018191256207704152,0.3569197421187727,0.9303198510925437,0.0005325215782654264,0.0,1.472963660619314,9.404781335133576,6.0,0.0,2.5,437.72543653414016,869.9926758279859,233.9086188881656,199.74801967459337,484.7360500309984,486.1892338220847
1880.0,0.4533345210989613,-61.420250222078174,46.253582081258315,438.37118220664087,46.24553879925293,9.770762652638496,46.24122834832367,0.1859863284308858,0.649211312677948,-1.4889016655295677,0.5423587469228721,-0.0345310772056564,0.3763247443266826,0.3315219232161598,0.012644118994393118,0.34416604221055286,0.9145453425507061,0.0004963465573938,0.0,0.9441005590825283,7.447969909298877,6.0,0.0,2.5,437.8087509882982,892.7224463337553,224.79815376506284,199.3237774325575,484.9233032331595,486.2419411408901
1890.0,0.41981984840807296,-61.30652349883693,43.58841170183225,449.4972693036677,43.58002105614362,8.078335953160206,43.57585102814731,-0.046603930864819176,0.6187980197099268,-1.3406160088699153,0.5095271582421209,-0.03378399597443149,0.3693306625116152,0.3250174833716599,0.010184023439131575,0.33520150681079147,0.9075918704698656,0.0004753860799748609,0.0,0.6564716073437467,6.4468292119531725,6.0,0.0,2.5,437.9701879182626,904.1142481706947,220.42261927645507,198.9999822491569,485.0803926223716,486.2800552709202
1900.0,0.39153609871593514,-61.09108039940224,41.62494539712755,459.4083860281361,41.61651572062224,6.904265908085563,41.61237118245213,-0.2095294409952544,0.5937874714015215,-1.212050904227283,0.4821632328345873,-0.03263115649565407,0.3624392583668428,0.3179789683257321,0.0088669343033778,0.3268459026291099,0.9017949769069795,0.00045687738504662296,0.0,0.4968402445325637,5.826386591464598,6.0,0.0,2.5,438.19698219970593,914.174918813737,218.1917541112788,198.78406488526696,485.2149526915045,486.31224573277007
1910.0,0.3696883364798208,-60.80820917870986,40.507407279796254,470.4697706711081,40.49885277564817,5.831225591155145,40.494719491615896,-0.29418745602799845,0.5757722442269521,-1.107626973418121,0.4618267951496844,-0.03174863472384004,0.3616556182550617,0.31545375465176595,0.008429966897715751,0.3238837215494817,0.8955583853837965,0.00044578803590929097,0.0,0.4154719450086759,5.4197320719652,6.0,0.0,2.5,438.4603599247519,925.2239190014941,217.59219889863664,198.68194061743168,485.3215495317037,486.336183128871
1920.0,0.3518210951872248,-60.48878203827118,39.839299975485,481.7878048159822,39.83062950682526,5.17913002186657,39.826490826041365,-0.3361724881988266,0.5619360130545399,-1.0186254337868377,0.4457812125843578,-0.03129115013490491,0.3642858157921635,0.31530572386234634,0.008708236199430772,0.3240139600617772,0.889449838603206,0.00043916097436945433,0.0,0.3631196388935791,5.168746297089513,6.0,0.0,2.5,438.7423988327093,936.4448410616033,218.47183739236525,198.64257954008448,485.4106269862436,486.35486939268793
1930.0,0.3367789083980214,-60.1431480217553,39.451020366452255,493.1754211999531,39.44220871818164,4.796345682424487,39.43806484354743,-0.35178643330647213,0.5510071158096036,-0.9411032082071528,0.4327541929110792,-0.031155139049189984,0.3684310496584399,0.31620944832701703,0.009325942551808387,0.32553539087882544,0.8835720854163035,0.0004346022988439556,0.0,0.32604910828740685,5.0393862045115725,6.0,0.0,2.5,439.0378785449088,947.6836689217224,220.10019969448683,198.6416326859472,485.4869056412933,486.3698442420769
1940.0,0.3236913466893446,-59.77852066624079,39.22597009149436,504.4686986938332,39.21700208808736,4.573125108833152,39.212854837290635,-0.3522717346518789,0.5420109605802406,-0.8720183250796366,0.4217703978104981,-0.03120956654504425,0.373931273700051,0.3182465371626778,0.010063234851665262,0.3283097720143431,0.8779949555053712,0.0004319038424442013,0.0,0.29814578544915094,4.99118455879136,6.0,0.0,2.5,439.34330831686793,958.8079256037955,221.96211436563152,198.66240303471105,485.5540157445957,486.3823296374924
1950.0,0.31202363694047386,-59.399942312759975,39.09460025441592,515.5415913684997,39.08546808791895,4.442310620627893,39.08131925312381,-0.3444250803794376,0.5343509464764654,-0.8094511393371134,0.4122304802379879,-0.03137457736642091,0.38012462008748,0.3209661679410298,0.010782980800122206,0.331749148741152,0.8727378633480906,0.00043025315348070125,0.0,0.27653591787776577,4.991104351704337,6.0,0.0,2.5,439.6560878170395,969.7504525123073,223.75669199144124,198.69474715062125,485.61422592432234,486.39307574227865
1960.0,0.3014422781991051,-59.01111746918345,39.01699121554413,526.1638502280728,39.007691945196605,4.36480731516923,39.00354272341379,-0.3321932513019874,0.5276604090446523,-0.7521689135423912,0.4037630516122897,-0.03160026744751576,0.3866326085208793,0.32410124363798204,0.01141693932699608,0.3355181829649781,0.867795875388144,0.00042919085784418504,0.0,0.25955925561459026,5.0179496253837215,6.0,0.0,2.5,439.97417740281054,980.4786193607664,225.3338213892196,198.73274376062545,485.6689736526841,486.4025476788463
1970.0,0.2917340439421704,-58.61490141161184,38.97069219921946,535.6193310459536,38.96122574724424,4.318448864359596,38.95707676619541,-0.3178122717189922,0.5217109529027033,-0.6993349256799206,0.3961340181301352,-0.03185744055474515,0.3353722706520949,0.27929461951785856,0.010183103617680772,0.28947772313553927,0.8631534222333926,0.0003654078636603871,0.0,0.24614332119597293,5.059296301721531,6.0,0.0,2.5,440.2959098652227,990.9774424834576,226.64080035405544,198.77302674985893,485.7192108294892,486.4110367510327
1980.0,0.28275347852829213,-58.21365264511312,38.94309875620046,541.7431071231593,38.933466611772026,4.290734457714905,38.92931811839113,-0.30253566873960835,0.5163514779521584,-0.6503655034051121,0.38918648396150607,-0.03213002814243282,0.3947238363294101,0.326790336593332,0.01219481407609434,0.3389851506694264,0.8587906771014762,0.0004224493794115176,0.0,0.23553535188051453,5.108192284780046,6.0,0.0,2.5,440.6198405493376,1001.2415702523429,227.6806360439436,198.8137121699353,485.7655919231926,486.4187353178981
1990.0,0.2744025031452374,-57.809414458532096,38.92706299388979,539.6030152609812,38.91726742880008,4.274554615445368,38.913119426803085,-0.2870629497857067,0.5114865729978206,-0.6047882821002872,0.3828184267821968,-0.03240779613400946,0.4068725833962169,0.33506615124930106,0.012682840594677402,0.34774899184397845,0.8546876983975515,0.0004280435303251227,0.0,0.22716923114859355,5.160853975833618,6.0,0.0,2.5,440.94465606409375,1011.2687767260852,228.48355160003368,198.85376001074349,485.80861555506624,486.4257682975036
2000.0,0.26660162309681273,-57.40378403391768,38.91843200015148,524.4605799952808,38.90847576087044,4.265771362697365,38.90432814481793,-0.27178464999440166,0.5070395350806678,-0.5621598671679067,0.37694771878401817,-0.032686439298458936,0.4111146847574079,0.336939691285828,0.012847038551612238,0.34978672983744014,0.8508251901627976,0.0004254447952674591,0.0,0.22059807674656892,5.215240178064732,6.0,0.0,2.5,441.26933690102067,1021.0597435491372,229.08932803610145,198.892605230888,485.8487347813296,486.4322330068739
2010.0,0.2592894751037052,-56.99805227620399,38.91469421134135,502.12776343030976,38.90458028044939,4.261879143311205,38.90043289962161,-0.2569195990649291,0.5029541511067285,-0.5221786448122998,0.3715126575309732,-0.03296255167703066,0.36169276617085744,0.2951436764403904,0.011276874837109156,0.3064205512774996,0.8471846272224085,0.0003684321596084491,0.0,0.2154592002430604,5.27021413998915,6.0,0.0,2.5,441.59305323909047,1030.6178005172533,229.53768646300236,198.92994893788065,485.88626247371263,486.43820270108057
2020.0,0.2524157149391578,-56.59333209907601,38.914272481876864,482.5432209104839,38.90400388575452,4.261303206760657,38.89985659350357,-0.24258849743955577,0.4991857699930255,-0.48461612691806977,0.3664635088293256,-0.03323429576073522,0.4247261345376359,0.34519571977468383,0.01316650219958366,0.3583622219742675,0.8437489309773386,0.00042612381329045466,0.0,0.21145667632225693,5.3251381621828395,6.0,0.0,2.5,441.9150833974373,1039.947093753264,229.86394653569369,198.96564470666843,485.9214380261511,486.4437356774968
2030.0,0.24824961325544695,-56.16855129189196,38.90886514366924,469.0205758520775,38.89850498001518,4.255808356016928,38.89436011977232,-0.22945274567069876,0.49650506590477533,-0.448071521688405,0.36305332785055766,-0.03202942234463535,0.42853632380982654,0.3471929679896681,0.013181107199700365,0.3603740751893685,0.8409417245789723,0.0004244734701896876,0.0,0.20819083813159975,5.371574414161728,6.0,0.0,2.5,442.2467652934968,1047.9896734921977,230.05170475526947,198.99886370536825,485.95452931960415,486.448611638529
2040.0,0.24858446835634432,-55.761094122818974,38.88510804411237,465.4654951386584,38.8746937065096,4.232008052931234,38.87055126461428,-0.2185605422038748,0.49676717274748766,-0.4144948506877313,0.3634408572265212,-0.031807019481675525,0.4307139272181835,0.34876052517904943,0.013201177411987147,0.36196170259103666,0.8403761283708859,0.0004251398532579564,0.0,0.20500564144339248,5.387652194237262,6.0,0.0,2.5,442.5560667967924,1050.4227590170276,230.07970600421888,199.0283300609308,485.9818105091617,486.44835237830006
2050.0000000000005,0.24895900851533168,-55.35856066932806,38.86302640390497,464.05727582132215,38.85258323588037,4.209898205226466,38.84844173668068,-0.2081679842508493,0.4970542148656487,-0.3827564131962049,0.36387964750172513,-0.031756601972460885,0.4280235858960608,0.34659241955197967,0.013104562522659622,0.3596969820746393,0.8403671992084718,0.00042198764156764495,0.0,0.20257952154145187,5.391914211689539,6.0,0.0,2.5,442.8617101761344,1051.4438728754867,230.11076874850087,199.05639361567145,486.00755434713534,486.4478935698904
2060.0000000000005,0.24935323653781577,-54.9588756812519,38.848434649911,462.8597566485721,38.83797487635855,4.195285217961214,38.83383355631341,-0.1977521440030614,0.49737296643986423,-0.3528115040288071,0.36434556161447834,-0.03170244583805015,0.429277858450516,0.3476239303484832,0.013146695982064771,0.360770626330548,0.8404128450341096,0.00042282555510375153,0.0,0.20094217724499688,5.39162740578564,6.0,0.0,2.5,443.1653126198841,1052.3212918678953,230.1762579349663,199.08377588562828,486.0317896339356,486.4474069081917
2070.0000000000005,0.24976583880851655,-54.56322774301341,38.840076190261925,461.6870174989043,38.82960252116396,4.186908406486168,38.8254611616308,-0.18740150400577704,0.4977206960972453,-0.3245248515092385,0.36483686710395274,-0.03165260546870741,0.4295396511044756,0.34784494146116424,0.013166202547145246,0.3610111440083095,0.8404605793203056,0.0004226928235529976,0.0,0.19983259190689753,5.392086319111513,6.0,0.0,2.5,443.4659681141338,1053.18483794579,230.2587741973924,199.1103803437304,486.05463047882733,486.4468877588433
2080.0000000000005,0.2501880033157706,-54.17240672252447,38.83554642421864,460.5339704530579,38.825059148303644,4.182362065812015,38.820917713099725,-0.17730432172021438,0.4980849907768207,-0.29775832106537337,0.3653417619886198,-0.031607070496988854,0.43082141010861386,0.3488916595942392,0.013216761453782526,0.36210842104802166,0.8405070234479085,0.0004235653785899391,0.0,0.19902415078536248,5.394301092285502,6.0,0.0,2.5,443.76308789899537,1054.041593015958,230.33956912602335,199.13597666579565,486.0762044437608,486.44634958312423
2090.0000000000005,0.2506128869321686,-53.78698163468778,38.83317812834319,459.4072211198355,38.822677235199954,4.179978442420918,38.818535728625406,-0.16758421592447803,0.4984564307904189,-0.2723913736359691,0.36585110210751287,-0.03156457040012128,0.431829862012953,0.34972092947958355,0.013254869657827573,0.3629757991374111,0.8405527988393805,0.0004241717163506687,0.0,0.198392703129457,5.397767631504736,6.0,0.0,2.5,444.0562461817115,1054.888857646008,230.40925186657793,199.16042233153743,486.0966212178352,486.4458038468719
2100.0000000000005,0.2510363371508314,-53.407382985043434,38.832022441918944,458.31044948068586,38.8215079856215,4.178808314438925,38.81736641434235,-0.15830080705302407,0.498829392574429,-0.24832004703506527,0.3663593601542831,-0.03152416629387744,0.43075574268451217,0.34886866085264306,0.013223882445729068,0.36209254329837215,0.8405982960128998,0.00042273814320146417,0.0,0.19788071099333135,5.401918190745049,6.0,0.0,2.5,444.3451164115591,1055.724642407008,230.4651609450219,199.1836627920933,486.11597253701433,486.4452576211032
2110.0000000000005,0.2514559503960655,-53.033945448557766,38.83156389520634,457.24566743150206,38.821036001300406,4.178335968291776,38.81689436699463,-0.14947465230318355,0.49920067748355346,-0.2254529671071737,0.36686335435287887,-0.03148532353935707,0.43152864457375967,0.3495171334638418,0.013244743156928376,0.3627618766207701,0.8406437931347209,0.00042312405669512655,0.0,0.19746133961166376,5.406398145722676,6.0,0.0,2.5,444.62944099648325,1056.547346980291,230.50796696064057,199.20569769148483,486.134337031817,486.44471497153137
2120.0000000000005,0.2518703040542461,-52.666932765029,38.83152041717425,456.213104645909,38.82097926023024,4.178279183442953,38.81683756093923,-0.14110528631806574,0.49956843056512634,-0.20370830532164064,0.36736121484854894,-0.031447753537008794,0.431490586514206,0.34951280204154656,0.01323669458929249,0.3627494966308391,0.8406892478496659,0.0004227210418559895,0.0,0.19711934332383407,5.41101662146599,6.0,0.0,2.5,444.9090140979689,1057.356293210993,230.53962823736515,199.22655583582167,486.15178396410624,486.44417826655933
2130.0000000000005,0.25227851771210447,-52.30655291577151,38.8317329651629,455.21275416549327,38.821178746725074,4.178478823585522,38.81703697861644,-0.13318151651770904,0.49993152836936094,-0.18301199833075543,0.36785179396645634,-0.03141130070531517,0.4317344911977587,0.3497399336021748,0.013234220748259223,0.362974154350434,0.8407346685307368,0.00042260129457073937,0.0,0.19684322840117827,5.415675256307623,6.0,0.0,2.5,445.18367109652627,1058.15078228765,230.5623718985482,199.24628054179556,486.1683753895526,486.4436489422486
2140.0000000000005,0.2526800160548452,-51.95296850008236,38.832107623502154,454.24423025652936,38.82154056200244,4.178840915639398,38.817398721082846,-0.12568694692026838,0.5002892507291531,-0.1632965199560772,0.3683343480664237,-0.03137587680555498,0.43210940686666965,0.3500754205120575,0.013233535965887618,0.36330895647794503,0.840780021690309,0.00042261670095793374,0.0,0.1966227075775464,5.420322561235936,6.0,0.0,2.5,445.4532812670955,1058.9303244893142,230.5782510417881,199.26492164450795,486.1841675410327,486.4431279188468
2150.0000000000005,0.2530744064232557,-51.606303968077725,38.832586264844245,453.3069417159672,38.82200658983092,4.17930729635475,38.81786467286285,-0.11860284549226208,0.500641112549775,-0.1445000520167241,0.3688083735759532,-0.03134142757295422,0.4324053671065789,0.35034843639277613,0.01322891739278482,0.36357735378556094,0.8408252566762121,0.0004225619097384801,0.0,0.19644824681483897,5.424930092285138,6.0,0.0,2.5,445.7177425945696,1059.694568912196,230.58899096362092,199.282531275922,486.1992117012396,486.4426158150756
2160.0000000000005,0.25346141332890293,-51.26665105538919,38.83313125737057,452.4002142136644,38.82253920572222,4.179840310579493,38.81839721059888,-0.11190964849924968,0.5009867747452228,-0.1265658431611314,0.3692735195439447,-0.03130791608089112,0.4327382578397848,0.3506522831323996,0.013224477542464788,0.3638767606748644,0.8408703276925994,0.0004225503840629922,0.0,0.19631120218787143,5.429480978938102,6.0,0.0,2.5,445.9769778283695,1060.4432391231746,230.59596798656688,199.29916163815915,486.2135548303339,486.442113061456
2170.0000000000005,0.25384084203200485,-50.93407305507509,38.833717306278494,451.5231844290099,38.823113120089296,4.18041464822545,38.81897104590636,-0.10558775181732472,0.5013259954364373,-0.10944168444177647,0.3697295391961269,-0.031275314299989525,0.43305807718102607,0.35094598372988817,0.013219113601755116,0.36416509733164326,0.84091514861508,0.0004225332602885394,0.0,0.1962040040363036,5.433964429025649,6.0,0.0,2.5,446.23093135244153,1061.1762403470036,230.600243820164,199.3148638414896,486.2272400517399,486.4416199624558
2180.0000000000005,0.2542125576324527,-50.60860831020787,38.83432706800362,450.6751232044139,38.82371099297264,4.1810129555034905,38.81956883990004,-0.0996179218569182,0.5016586025681536,-0.09307947137642712,0.3701762622825632,-0.031243598746414136,0.4334280621634573,0.35128045510290734,0.013215074361884157,0.3644955294647915,0.840959691546992,0.0004225722968782808,0.0,0.19612024408894516,5.438373027433158,6.0,0.0,2.5,446.47956660838327,1061.8934004522573,230.60261850094665,199.32968731376403,486.2403070424804,486.4411367315778
2190.0000000000005,0.2545764714334662,-50.2902731918534,38.83494841142855,449.85517202185696,38.82432069561701,4.181623094248948,38.82017846473552,-0.09398152659082369,0.5019844763648684,-0.07743481454218681,0.37061357714264975,-0.03121274863156032,0.43369984402723977,0.35153519354647306,0.013208065051487215,0.36474325859796025,0.8410038961762953,0.0004225228263963258,0.0,0.1960546450164884,5.442701585681276,6.0,0.0,2.5,446.7228638878967,1062.594694140821,230.6036830404325,199.34367949426175,486.2527923724829,486.44066351332646
2200.0000000000005,0.25493253205189864,-49.97906467039073,38.83557288972379,449.06247767484416,38.82493378260416,4.182236612743054,38.820791475670006,-0.08866064480605473,0.5023035383573636,-0.06246669971318397,0.37104141911735944,-0.03118274439191282,0.43399506598555904,0.3518085987880991,0.013201957685003127,0.3650105564731023,0.8410477101720042,0.0004225034543571147,0.0,0.1960029639201366,5.4469463417811435,6.0,0.0,2.5,446.9608184187955,1063.280133458617,230.6038673594098,199.35688571025065,486.26472979575186,486.4402003976178
2210.0000000000005,0.25528071881775927,-49.67496258973719,38.83619464877771,448.2961993616137,38.825544400431646,4.18284765334738,38.82140201970267,-0.0836381261693191,0.5026157433730628,-0.04813718248379928,0.3714597619966132,-0.03115356737464481,0.43428477911886,0.3520770774217773,0.013195980449212883,0.3652730578709902,0.841091089151476,0.0004224859278075077,0.0,0.19596185477723796,5.451104650837351,6.0,0.0,2.5,447.1934386667636,1063.9497619449128,230.60347926780057,199.36934913311543,486.2761505099066,486.4397474297873
2220.0000000000005,0.25562103661556285,-49.37793168995268,38.83680967253447,447.5555025621569,38.82614853288469,4.183452197218969,38.82200608095836,-0.07889761635226476,0.5029210734494745,-0.034411113823182404,0.3718686113780921,-0.031125199428061023,0.4345797922123543,0.35234930157176203,0.013190534173613823,0.3655398357453759,0.8411339926426157,0.0004224807088863051,0.0,0.19592872087963545,5.455174742715997,6.0,0.0,2.5,447.42074482077834,1064.6036595502248,230.60273557766143,199.38111078824755,486.2870833881528,486.4393046184956
2230.0000000000005,0.2559535118091699,-49.08792341665256,38.837415264622095,446.83956123235725,38.82674348285188,4.184047545674503,38.8226009625366,-0.07442355910097832,0.5032195331623548,-0.02125589314113085,0.37226799945710487,-0.03109762272555372,0.4348686460778845,0.35261591953636306,0.013185315333144002,0.3658012348695071,0.8411763831876545,0.00042247658227767125,0.0,0.19590157501448857,5.459155524852122,6.0,0.0,2.5,447.64276743433294,1065.2419400086867,230.60178638093504,199.39220959904847,486.297555187122,486.43887194181355
