time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2240.0000000000005,0.25627818893705123,-48.80487754719522,38.83800967154649,446.1475637932376,38.82732749555365,4.1846319430943035,38.82318490976794,-0.07020118529356978,0.503511145926492,-0.008641245675960363,0.37265798082828105,-0.031070819628098437,0.43514964156454394,0.35287551239142423,0.01318029760806395,0.36605580999948817,0.8412182270985341,0.0004224718266018969,0.0,0.1958789150253324,5.463046451863875,6.0,0.0,2.5,447.85954620086056,1065.8647444143644,230.6007334867305,199.4026824496279,486.3075907336362,486.4384493521152
2250.0000000000005,0.2565951279346103,-48.52872365419236,38.83859180334258,445.4787161174749,38.82789947926416,4.185204297409371,38.823756830961294,-0.0662164936719023,0.5037959509485389,0.003460978725001951,0.3730386289747295,-0.031044772697498505,0.4354233954851824,0.35312855465463305,0.013175510911708831,0.3663040655663418,0.8412594944701527,0.0004224669616686305,0.0,0.19585961764016704,5.466847420710849,6.0,0.0,2.5,448.0711288487421,1066.47223708979,230.59964421324736,199.41256425871288,486.31721309321586,486.43803678007583
2260.0000000000005,0.25690440180294205,-48.25938242384973,38.83916103177422,444.83224340538845,38.82845880357485,4.185763978198622,38.82431609568837,-0.06245622578171606,0.5040740007263137,0.015076987572115286,0.3734100333382415,-0.03101946459111105,0.4356897209573623,0.3533748804680058,0.013170951061403284,0.3665458315294091,0.8413001590305597,0.00042246171787244346,0.0,0.19584285110431665,5.470558682543981,6.0,0.0,2.5,448.2775701432225,1067.0646022343708,230.59856160083228,199.42188806048543,486.32644372217777,486.4376341380922
2270.0000000000005,0.25720609463662686,-47.99676684371346,38.83971704526376,444.2073914649867,38.82900515437819,4.18631067155644,38.82486238978339,-0.05890783722230708,0.5043453589774826,0.026231210461105547,0.3737722968541759,-0.030994878086460176,0.43594870316216944,0.35361455266877045,0.01316661554999896,0.36678116821876944,0.8413401979597811,0.0004224560825278628,0.0,0.1958280049928476,5.474180771735007,6.0,0.0,2.5,448.4789309847119,1067.6420409869215,230.59751187791517,199.43068508916707,486.335302605104,486.4372413230765
2280.0000000000005,0.2575002999409239,-47.74078327305753,38.84025974548442,443.6034273370189,38.82953843050864,4.186844276653176,38.825395611996406,-0.05555946689446501,0.5046100989065815,0.03694644811469061,0.37412553385905406,-0.030970996086182367,0.43620091094085,0.3538480321441787,0.01316251216697299,0.36701054431115165,0.8413795916187788,0.0004224505050753851,0.0,0.19581463489828368,5.477714448842221,6.0,0.0,2.5,448.67527759392567,1068.2047690258432,230.59650984992984,199.4389848645492,486.343808379078,486.43685821883525
2290.0000000000005,0.257787119186681,-47.49133240698558,38.84078917465121,443.01963974181535,38.83005867107712,4.187364833014726,38.8259158013374,-0.05239990522716199,0.504868301743487,0.04724400756816749,0.37446986830254314,-0.030947801606657777,0.436446829300942,0.3540757158875375,0.013158643446006289,0.3672343593335438,0.8414183233310322,0.0004224453474960503,0.0,0.19580241952377264,5.48116065482384,6.0,0.0,2.5,448.8666807758738,1068.753014316365,230.59556274010384,199.44681527726357,486.3519784462426,486.4364846981175
2300.0000000000005,0.25806666056069494,-47.24831014469152,38.84130546496736,442.4553393778512,38.83056600495555,4.187872469969932,38.82642308656744,-0.04941856226486152,0.5051200554995106,0.057143824696822776,0.37480543220825097,-0.03092527782854404,0.43668675974774473,0.35429785489200993,0.013155004813350944,0.3674528597053609,0.8414563792078853,0.00042244078919067993,0.0,0.1957911278603888,5.484520474510532,6.0,0.0,2.5,449.0532152550984,1069.2870150039685,230.59467288714652,199.4542026722472,486.3598290757328,486.4361206243256
2310.0000000000005,0.25833903787650697,-47.01160837313128,38.84180880411838,441.90985895048186,38.83106061630574,4.1883673721556525,38.82691765173277,-0.04660543626033586,0.505365453898244,0.06666457509197699,0.3751323643379336,-0.030903408064659743,0.4369203666066212,0.35451418511529803,0.013151571737830017,0.367665756853128,0.8414937479537404,0.0004224363897246472,0.0,0.1957805943924313,5.487795107212776,6.0,0.0,2.5,449.23495907390065,1069.8070175910395,230.5938396108524,199.4611719294472,486.36737549584905,486.43576585306977
2320.0000000000005,0.25860436962438843,-46.78111566924582,38.842299412256274,441.3825528692778,38.831542721593834,4.188849756515708,38.827399713182665,-0.043951082787430096,0.5056045954534791,0.07582377528723326,0.3754508090304191,-0.03088217582330799,0.4371477536167749,0.3547248002635851,0.013148332708822597,0.3678731329724077,0.841530420615871,0.0004224321314732207,0.0,0.1957707005929592,5.4909858431213365,6.0,0.0,2.5,449.4119930514798,1070.3132754784117,230.59306047844953,199.46774654229569,486.37463197816544,486.4354202334352
2330.0000000000005,0.2588627781474383,-46.5567179219442,38.842777527049655,440.87279682836794,38.832012554667806,4.189319857368844,38.827869504649385,-0.0414465842742402,0.5058375826760183,0.08463787569991153,0.3757609151982508,-0.03086156480367208,0.43736922288481567,0.35492995587519766,0.013145282278282466,0.36807523815348014,0.8415663903502771,0.0004224281861989889,0.0,0.19576136126551089,5.494094044359088,6.0,0.0,2.5,449.5844003033407,1070.8060476847804,230.5923321444908,199.47394869436215,486.38161191468623,486.43508360913046
2340.0000000000005,0.25911438890130034,-46.33829890339114,38.84324339418004,440.37998766477136,38.83247035727819,4.189777916923958,38.82832726777048,-0.039083521853740415,0.5060645213669198,0.09312234315029856,0.3760628354288592,-0.030841558913607518,0.4375848921897362,0.35512975853244555,0.013142409766497607,0.3682721682989432,0.8416016523240953,0.000422424545843108,0.0,0.1957525145932664,5.497121129585196,6.0,0.0,2.5,449.7522657985104,1071.2855973662156,230.59165089194116,199.47979932974803,486.3883278863569,486.4347558195
2350.0000000000005,0.2593593298043563,-46.125740775907474,38.843697261541394,439.9035428135308,38.83291637329929,4.190224179498443,38.82877324631115,-0.036853947957922635,0.5062855199993669,0.10129173685317028,0.3763567251976009,-0.030822142305623856,0.43779489327616766,0.3553243265325027,0.01313970535978324,0.36846403189228594,0.8416362035083245,0.0004224212147425175,0.0,0.19574411495665345,5.50006856139828,6.0,0.0,2.5,449.915675965301,1071.752190795203,230.5910129668428,199.48531822139208,486.39479172610993,486.4344367003888
2360.0000000000005,0.2595977306612636,-45.91892454623857,38.844139375922765,439.4428997546317,38.83335084543149,4.19065888821916,38.82920768286715,-0.034750360267651104,0.5065006891719371,0.10915977753023752,0.3766427421712501,-0.03080329938285331,0.43799925849227234,0.3555136977319088,0.013137156776212603,0.36865085450812146,0.841670042495347,0.0004224181006629441,0.0,0.19573612781942984,5.502937835949808,6.0,0.0,2.5,450.0747183367637,1072.206096426209,230.59041477344687,199.49052403582195,486.4010145762149,486.43412608493423
2370.0000000000005,0.25982972265125526,-45.71773047151211,38.84456998130684,438.9975156141296,38.833774013516795,4.191082283337551,38.82963081718058,-0.032765676956557854,0.506710141123688,0.11673941037741996,0.3769210455909523,-0.030785014774835417,0.43819816152818664,0.3556980248601704,0.013134756523251592,0.3688327813834219,0.8417031693997582,0.0004224152475586846,0.0,0.19572852614180647,5.505730474301288,6.0,0.0,2.5,450.22948123267054,1072.6475838850508,230.58985297713767,199.49543439456315,486.40700694048337,486.43382380428807
2380.0000000000005,0.2600554378727184,-45.522038421725455,38.84498931809773,438.5668664483297,38.834186113782415,4.191494601473437,38.83004288538365,-0.030893213214710613,0.5069139893024176,0.12404286245470077,0.3771917957241635,-0.03076727342141794,0.43839161996687176,0.3558773340054847,0.013132492974483516,0.36900982697996815,0.841735585657074,0.00042241254887667566,0.0,0.19572128788985313,5.50844801516331,6.0,0.0,2.5,450.38005347445295,1073.0769233463675,230.58932454781976,199.50006593226288,486.4127787318647,486.4335296881732
2390.0000000000005,0.26027500893847144,-45.33172820256976,38.84539762296125,438.1504468220364,38.83458737869464,4.191896075469629,38.83044411985247,-0.029126659072574057,0.507112347980273,0.1310816950534104,0.3774551533782772,-0.03075006052733897,0.4385797785229473,0.3560517544935879,0.013130358855386914,0.3691821133489748,0.8417672939511928,0.0004224100210811992,0.0,0.19571439434906776,5.511092008759533,6.0,0.0,2.5,450.52652413026544,1073.4943846943115,230.58882676687648,199.5044343517096,486.4183393158483,486.4332435654754
2400.0000000000005,0.2604885686152055,-45.1466798426855,38.84579512888957,437.74776913614846,38.83497803703561,4.192286934469223,38.83083474928384,-0.027460058390317958,0.5073053319103347,0.1378668514823289,0.3777112794681506,-0.030733361581155805,0.4387628098956231,0.3562214383779834,0.013128348243049068,0.36934978662103246,0.841798298057433,0.0004224077081256818,0.0,0.19570782899023695,5.513664011595721,6.0,0.0,2.5,450.66898228714933,1073.9002370043218,230.588357212596,199.50855447579812,486.4236975500784,486.43296526471886
2410.0000000000005,0.26069624950326686,-44.96677384842636,38.84618206547884,437.35836311592226,38.83535831419198,4.19266740420494,38.83121499898361,-0.025887789040325515,0.5074930560204669,0.1444087007375856,0.3779603346324732,-0.03071716237064948,0.4389408014363395,0.35638646841467536,0.013126453151831797,0.3695129215665072,0.8418286027577192,0.0004224055726098521,0.0,0.19570157673672384,5.516165581904602,6.0,0.0,2.5,450.8075168480125,1074.2947479339905,230.5879137349876,199.5124402966771,486.4288618205312,486.4326946144959
2420.0000000000005,0.2608981837448304,-44.79189143186764,38.84655869850631,436.9817851953975,38.83572842798333,4.1930377028262455,38.83158508885533,-0.024404544381070536,0.5076756351288906,0.15071707734784923,0.37820247888390407,-0.03070144899470506,0.5577781435507364,0.4528986921579232,0.016671421653044673,0.4695701138109679,0.8418582177167273,0.0005365521781664554,0.0,0.19569562340979016,5.518598277691694,6.0,0.0,2.5,450.9422163490783,1074.6781729788502,230.58749440663533,199.51610502188723,486.43384007454335,486.4324314438505
2430.0000000000005,0.26109450279028945,-44.62191468349948,38.84692512512003,436.61756769509776,38.83608860402786,4.193398056273055,38.83194523786741,-0.023005314028694105,0.5078531837233182,0.1568013201199392,0.37843787132981566,-0.030686207794701655,0.4351588140289816,0.3533548035934373,0.012999804630015856,0.3663546082234532,0.8418871373223614,0.000418436931869816,0.0,0.19568995562366356,5.520963643817538,6.0,0.0,2.5,451.0731688198949,1075.0508068612255,230.58709756471185,199.51956112158464,486.4386398528612,486.4321755826589
2440.0000000000005,0.2612853372143943,-44.45672684713742,38.847281721033355,436.26531003979454,38.83643907849364,4.193748701028596,38.83229568883819,-0.021685369778367655,0.5080258158389471,0.16267029688208368,0.3786666699725056,-0.03067142550827384,0.4394500247689967,0.3568582077544738,0.013121525617165264,0.36997973337163914,0.8419153772175216,0.0004224043025910717,0.0,0.19568456146106428,5.5232632159330715,6.0,0.0,2.5,451.2004615642692,1075.4128884832633,230.586721785934,199.52282036098052,486.443268310079,486.43192686172654
2450.0000000000005,0.26147081634315966,-44.2962122659853,38.84762861323632,435.92460014972954,38.836780021827394,4.1940898078117925,38.83263660986945,-0.020440250566139184,0.5081936444970292,0.16833245059206092,0.37888903120637274,-0.030657089151645774,0.440494393853562,0.35772469261353146,0.01314645376812124,0.3708711463816527,0.8419429431034828,0.00042325351451745057,0.0,0.19567942671028504,5.525498558711263,6.0,0.0,2.5,451.3241811956386,1075.7646813848942,230.586365449652,199.5258938476396,486.4477322531324,486.431685113462
2460.0000000000005,0.26165106826631374,-44.14025680919147,38.847966046931255,435.5950940430396,38.8371116745662,4.194421617455475,38.83296824133616,-0.019265743368407584,0.5083567820003313,0.1737958092552958,0.3791051099104268,-0.030643185978931346,0.4398574214707767,0.3572252709427048,0.01312142184325093,0.37034669278595567,0.8419698627514478,0.00042249162390600086,0.0,0.19567454060398856,5.527671153708752,6.0,0.0,2.5,451.4444133005508,1076.1063898920293,230.5860275234184,199.52879206407047,486.4520381490849,486.4314501717991
2470.0000000000005,0.2618262196689435,-43.98874765514216,38.84829421941103,435.2763314655907,38.83743422933716,4.194744322849203,38.83329077592296,-0.01815787021189408,0.5085153395216134,0.17906803169591967,0.3793150591890689,-0.030629703601391608,0.4398527309021656,0.35723881441257305,0.013115474911782232,0.37035428932435527,0.8419961121185614,0.0004223416657357052,0.0,0.19566989083602948,5.529782516653143,6.0,0.0,2.5,451.5612425996705,1076.4383502882383,230.5857068123101,199.53152491212865,486.45619216318494,486.4312218724037
2480.0000000000005,0.2619963956352774,-43.841573710863855,38.848613355790285,434.9680119391064,38.837747907493615,4.1950581456127916,38.833604434848766,-0.01711287842249476,0.5086694270895461,0.1841564110106901,0.3795190301825151,-0.030616629956682573,0.4393665867300833,0.3568608257958388,0.013095386095867065,0.36995621189170586,0.8420217264245029,0.00042173389923136665,0.0,0.19566546691771688,5.531834131118728,6.0,0.0,2.5,451.67475261730897,1076.760742902918,230.585402371276,199.53410172948716,486.4602001616912,486.4310000529047
2490.0000000000005,0.26216171951814315,-43.69862548633904,38.84892366938417,434.66973124004073,38.83805291799005,4.195363294951619,38.83390942708553,-0.016127224572301202,0.5088191533316265,0.18906791035698237,0.3797171718776572,-0.030603953197896768,0.44005812129314287,0.3574388918084484,0.013110594433329525,0.3705494862417779,0.8420466940887062,0.0004222606509622872,0.0,0.19566125786582236,5.533827450233389,6.0,0.0,2.5,451.7850257723222,1077.073866146575,230.58511330189685,199.53653133374075,486.4640677415499,486.43078455321034
2500.0000000000005,0.2623223129548272,-43.55979522500538,38.8492253673982,434.38119172481487,38.83834946470359,4.195659974982617,38.834205956435206,-0.015197564239429084,0.5089646255446305,0.19380917899150063,0.3799096311518228,-0.03059166186955053,0.44001924854333263,0.3574232410939457,0.01310422605403558,0.3705274671479813,0.8420710420614523,0.000422090414762205,0.0,0.19565725341709597,5.535763933144324,6.0,0.0,2.5,451.8921432708952,1077.3779157320796,230.58483871963708,199.5388220470761,486.46780024348686,486.43057521530966
2510.0000000000005,0.26247829561048885,-43.4249769729912,38.84951863551199,434.1020267423192,38.83863772904148,4.195948367334211,38.834494204264395,-0.014320742278812304,0.509105949385074,0.19838657069044527,0.38009655244636265,-0.03057974478684855,0.44052112953465605,0.3578463961517433,0.013114140678839589,0.3709605368305829,0.8420947644950576,0.0004224427054983705,0.0,0.1956534429324961,5.5376450190844935,6.0,0.0,2.5,451.99618504732246,1077.673168649098,230.584577713247,199.54098172223948,486.4714027674657,486.4303718837414
2520.0000000000005,0.26262978527443803,-43.294066644051675,38.84980370146921,433.8319559942029,38.83891793543298,4.196228696667731,38.8347743949474,-0.01349377744963931,0.5092432290575654,0.2028061596706721,0.38027807791186746,-0.030568190955023056,0.4405585476503337,0.3578918324931582,0.013110400480886348,0.37100223297404455,0.8421178863802339,0.00042235329819778606,0.0,0.19564981760981937,5.539472072292938,6.0,0.0,2.5,452.0972297076741,1077.9598184885324,230.58432972045577,199.54301777420264,486.4748801855415,486.4301744055006
2530.0000000000005,0.26277689768407425,-43.166962028133405,38.85008073389694,433.57065762938817,38.839190248400165,4.196501127703129,38.835046692975496,-0.012713860018948251,0.5093765670086126,0.20707375870853184,0.3804543471723201,-0.030556989854574116,0.4407921032560628,0.35809617788289144,0.013112665236796304,0.37120884311968777,0.8421404112678644,0.0004224555902091136,0.0,0.19564636753693776,5.541246523363668,6.0,0.0,2.5,452.19535451774306,1078.238110450322,230.584093833722,199.5449371964395,486.47823715709166,486.4299826300688
2540.0000000000005,0.26291974651629846,-43.04356284359875,38.85034994721941,433.31785381392496,38.83945487907571,4.196765871783839,38.835311309440335,-0.011978334175580583,0.5095060640221998,0.21119493231935849,0.38062549733363177,-0.030546131013807095,0.4408487537528552,0.35815639580800207,0.013109829555638764,0.3712662253636408,0.8421623565976482,0.0004223919068206988,0.0,0.19564308432126157,5.542969679937471,6.0,0.0,2.5,452.2906353571268,1078.5082498058682,230.58386956901873,199.5467465940187,486.4814781395168,486.42979640976
2550.0000000000005,0.2630584434105283,-42.923770760161354,38.850611524716655,433.0732555666375,38.83971200683636,4.197023108476572,38.83556842367297,-0.011284695579320214,0.5096318191802367,0.21517501064391809,0.3807916630140759,-0.030535604457838872,0.44117132425476846,0.3584322550278411,0.013115056862837236,0.3715473118906784,0.8421837310443968,0.00042258645535064746,0.0,0.19563995962056424,5.544642908494211,6.0,0.0,2.5,452.3831466961001,1078.770460348214,230.5836562292166,199.5484521975237,486.4846073996828,486.429615599308
2560.0000000000005,0.2631930978046469,-42.8074894109152,38.85086565764325,432.8365887356584,38.83996181976589,4.197273026051903,38.8358182237406,-0.010630579562644016,0.5097539296984585,0.2190191023069019,0.3809529761364424,-0.030525400315752904,0.4411376979442316,0.35841832887193115,0.013109845476694236,0.37152817434862545,0.8422045453834549,0.00042244318275207394,0.0,0.19563698534278728,5.546267497395036,6.0,0.0,2.5,452.4729615814592,1079.0249562005265,230.58345328182045,199.55005988844613,486.4876290246671,486.4294400564384
2570.0000000000005,0.2633238170634766,-42.69462440816662,38.85111253831236,432.6075820591456,38.84020450655605,4.19751581338204,38.83606089828707,-0.010013753998066475,0.5098724910740908,0.22273210585638023,0.3811095661022592,-0.0305155090713356,0.44119370722344464,0.35847684019582854,0.013107445004439748,0.37158428520026826,0.8422248076445878,0.0004223890841417012,0.0,0.19563415421674793,5.547844732637486,6.0,0.0,2.5,452.5601516191259,1079.2719542500408,230.58326021274812,199.55157521768203,486.4905469309734,486.429269641456
2580.0000000000005,0.26345070635449713,-42.58508334632205,38.851352350860886,432.3859839254365,38.84044024799792,4.197751651429087,38.836296628073285,-0.009432112506431167,0.5099875969245079,0.2263187208597515,0.3812615596308087,-0.0305059214443304,0.441281300126631,0.3585606378275882,0.013106123495150165,0.3716667613227384,0.8422445302261484,0.00042236843784436873,0.0,0.19563145901372536,5.549375873599388,6.0,0.0,2.5,452.6447869674016,1079.5116556834273,230.5830765084176,199.55300342331788,486.4933648738332,486.429104217529
2590.0000000000005,0.2635738686675493,-42.47877580422724,38.85158527485935,432.1715482147269,38.840669220374,4.197980716638654,38.83652558935263,-0.008883667200734635,0.5100993390096406,0.2297834579498499,0.3814090807887888,-0.030496628413288818,0.44138146216125607,0.35865428369953534,0.01310531037905133,0.3717595940785867,0.8422637241225291,0.000422362934702684,0.0,0.19562889283275808,5.550862153181129,6.0,0.0,2.5,452.72693633059646,1079.7442608578444,230.58290167748785,199.55434944840405,486.49608645542,486.42894365063427
2600.0000000000005,0.26369340481773884,-42.37561334116791,38.85181148710188,431.9640383462132,38.840891597253645,4.19820318273662,38.83674795566661,-0.008366541866280388,0.5102078072309786,0.23313064828937516,0.3815522509967018,-0.030487621196357395,0.4414845620206034,0.3587499622598665,0.013104714524720937,0.3718546767845875,0.8422824007314521,0.00042236326362541786,0.0,0.19562644916311456,5.552304777961581,6.0,0.0,2.5,452.80666695777506,1079.9699645860603,230.5827352600938,199.55561795771607,486.49871513261786,486.4287878095692
2610.0000000000005,0.2638094134442764,-42.27550948940234,38.8520311610085,431.76322563014514,38.84110754890016,4.198419220135918,38.83696389725177,-0.007878965758379763,0.5103130896222726,0.23636445240072132,0.3816911890290728,-0.03047889126861492,0.44158857049718814,0.3588460342880377,0.013104270911294968,0.37195030519933264,0.842300571277356,0.0004223673955448295,0.0,0.19562412182875727,5.553704928999309,6.0,0.0,2.5,452.8840446444252,1080.1889576018723,230.58257682253415,199.55681335328907,486.5012542242859,486.428636565934
2620.0000000000005,0.26392199101809216,-42.178379743190895,38.852244467081206,431.5688890730404,38.84131724272815,4.1986289963948025,38.83717358149735,-0.007419267651187056,0.5104152723509817,0.239488868400656,0.3818260110257059,-0.030470430330524323,0.44169285973394046,0.358941998911365,0.013103956341122736,0.3720459552524877,0.8423182468392053,0.0004223746452993333,0.0,0.19562190498726292,5.5550637615560845,6.0,0.0,2.5,452.9591337369648,1080.4014264734285,230.58242595793607,199.55793978917927,486.5037069180127,486.4284897941458
2630.0000000000005,0.26403123185246213,-42.08414154404164,38.852451572683016,431.38081572504416,38.8415208430832,4.1988326759963,38.83737717272525,-0.006985870283074291,0.5105144397216276,0.24250773975381887,0.3819568305062645,-0.03046223032799844,0.4417907288065486,0.3590324196257926,0.013103567695577635,0.37213598732137027,0.8423354386060944,0.00042237852452118864,0.0,0.19561979310401512,5.556382405667705,6.0,0.0,2.5,453.0319971403863,1080.6075529393452,230.58228228242837,199.55900118537932,486.5060762764787,486.4283473714093
2640.0000000000005,0.2641372281149028,-41.992714264055394,38.85265264176385,431.19879958082095,38.841718510963645,4.199030420070244,38.837574831910906,-0.0065772850914527226,0.5106106741801971,0.2454247624925188,0.3820837583861048,-0.030454283423807738,0.4418837156921301,0.35911855476791105,0.013103146516866771,0.3722217012847778,0.8423521575167362,0.0004223804272211648,0.0,0.19561778092253235,5.557661966189187,6.0,0.0,2.5,453.102696327538,1080.8075148475775,230.58214543226816,199.5600012408997,486.5083652433764,486.42820917771553
2650.0000000000005,0.2642400698447114,-41.90401918654908,38.85284783511227,431.022641619574,38.841910404274856,4.199222386647989,38.83776671693798,-0.006192107244885392,0.5107040563250831,0.24824349199951712,0.3822069029991184,-0.03044658200957429,0.4419727634523028,0.3592011791286652,0.013102716818685751,0.37230389594735086,0.8423684143774836,0.0004223811794789396,0.0,0.19561586346111423,5.558903522671244,6.0,0.0,2.5,453.1712913506804,1081.0014858648372,230.58201506411396,199.5609434461749,486.5105766489677,486.4280750958116
2660.0000000000005,0.2643398449724334,-41.81797948453488,38.85303731021667,430.85214966172407,38.84209667768901,4.19940873052235,38.83795298245809,-0.005829010954357727,0.5107946649194552,0.2509673493875084,0.38232637012269927,-0.030439118692981992,0.44205846093192375,0.3592807795224675,0.013102292239971529,0.37238307176243907,0.8423842199002394,0.0004223812701272584,0.0,0.1956140359964138,5.560108129823163,6.0,0.0,2.5,453.23784085486386,1081.1896354011565,230.58189085268117,199.5618310947663,486.5127132153088,486.4279450111813
2670.0000000000005,0.26443663934148093,-41.734520197297655,38.8532212211798,430.68713809144214,38.84227748255924,4.199589603161769,38.838133779804885,-0.005486745043299379,0.5108825769057782,0.25359962749672604,0.3824422630051472,-0.030431886292319632,0.442141141901706,0.3593576353185531,0.013101878989599032,0.3724595143081521,0.842399584680484,0.00042238094578373386,0.0,0.19561229404570213,5.5612768176942495,6.0,0.0,2.5,453.3024020929321,1081.3721286966834,230.5817724893032,199.56266729437468,486.5147775611516,486.4278188120157
2680.0000000000005,0.2645305367324865,-41.653568205337365,38.85339971874309,430.5274276181661,38.84245296694316,4.199765152734244,38.83830925701752,-0.005164128766921294,0.510967867423378,0.2561434965413696,0.3825546823963932,-0.030424877830853347,0.4422211398680936,0.3594320255180285,0.013101483399087632,0.37253350891711606,0.8424145191888293,0.00042238045445072274,0.0,0.1956106333556704,5.562410591875846,6.0,0.0,2.5,453.36503094195456,1081.549126879593,230.58165968122177,199.56345497730092,486.5167722065685,486.4276963891888
2690.0000000000005,0.2646216188895068,-41.57505220392949,38.85357295030597,430.3728450637325,38.842623275621406,4.199935524126033,38.838479558859134,-0.004860047880015373,0.5110506098278875,0.2586020094381638,0.3826637265808336,-0.03041808652716327,0.4422986465358396,0.35950411371346136,0.013101107725749671,0.37260522143921104,0.8424290337705539,0.0004223799103485068,0.0,0.195609049893676,5.5635104337851535,6.0,0.0,2.5,453.42578192086575,1081.7207870089123,230.58155215081132,199.5641969102652,486.5186995772976,486.4275776362194
2700.0000000000005,0.26470996554587867,-41.49890267727403,38.853741059955134,430.22322315824846,38.84278855012601,4.200100858970188,38.83864482684518,-0.00457345089108685,0.5111308757106773,0.2609781067562267,0.3827694914097466,-0.03041150581316288,0.4423739382837297,0.3595741321625782,0.013100756859558808,0.37267488902213697,0.8424431386441914,0.0004223795102643057,0.0,0.195607539834441,5.564577300941777,6.0,0.0,2.5,453.4847082077968,1081.8872621199112,230.58144963489437,199.56489570366563,486.5205620087832,486.4274624492282
2710.0000000000005,0.2647956544548047,-41.42505186872333,38.85390418850332,430.0784002446383,38.84294892877849,4.200261295684925,38.83880519928147,-0.004303345565631389,0.5112087349227801,0.2632746215137445,0.38287207033925497,-0.030405129296582345,0.4424469798876501,0.3596420596712304,0.013100426580692954,0.37274248625192336,0.8424568438608694,0.00042237915509360014,0.0,0.19560609955101427,5.56561212730344,6.0,0.0,2.5,453.54186166057207,1082.0487013831946,230.581351884063,199.56555382037808,486.5223617500941,486.42735072692193
2720.0000000000005,0.2648787614243536,-41.35343374743106,38.85406247353552,429.93822017091406,38.843104546734736,4.200416969518642,38.838960811309,-0.004048795524624893,0.511284255603047,0.2654942838316288,0.38297155447355485,-0.03039895077984056,0.4425175235903292,0.35970770211317854,0.013100106498605176,0.3728078086117837,0.8424701593442864,0.0004223785446911917,0.0,0.19560472560442577,5.5666158236873,6.0,0.0,2.5,453.59729284011127,1082.2052500655827,230.5812586619306,199.5661735842004,486.5241009677114,486.4272423705227
2730.0000000000005,0.26495936034225703,-41.283983983921296,38.85421604940204,429.80253208012186,38.843255535977605,4.20056801254276,38.83911179489658,-0.0038089171922592873,0.5113575041971598,0.2676397249651928,0.3830680325957917,-0.030392964232305527,0.442584585452392,0.35977026674240475,0.013099764553244134,0.3728700312956489,0.8424830948744323,0.00042237667823722406,0.0,0.1956034147317496,5.567589278049296,6.0,0.0,2.5,453.6510510270565,1082.357049615101,230.58116974433088,199.56675718747385,486.52578174881086,486.4271372837678
2740.0000000000005,0.26503752321450363,-41.21663991413135,38.85436504732074,429.67118994147415,38.843402025416495,4.200714553751311,38.83925827893992,-0.0035828767691441494,0.5114285454897729,0.269713481474696,0.3831615912156696,-0.03038716381718132,0.4426513991021268,0.35983238900220366,0.013099493619886353,0.3729318826220901,0.8424956599675147,0.000422376581363214,0.0,0.19560216383939635,5.568533355861348,6.0,0.0,2.5,453.70318424743056,1082.5042380465916,230.581084918996,199.56730669860332,486.5274061046552,486.427035372824
2750.0000000000005,0.2651133201963699,-41.15134051004796,38.854509595430734,429.5440528610552,38.843544140942576,4.200856719116587,38.83940038931764,-0.003369887480289435,0.5114974426293444,0.27171799905846683,0.383252314607454,-0.03038154385666303,0.4427161592623765,0.35989260820807006,0.013099237527330814,0.3729918457354009,0.8425078640835123,0.00042237647228883746,0.0,0.1956009699952688,5.569448900546888,6.0,0.0,2.5,453.75373929331886,1082.646949461943,230.58100398484376,199.5678240689581,486.5289759737168,486.42693654627465
2760.0000000000005,0.26518681962380347,-41.08802634982978,38.85464981867269,429.42098464217696,38.84368200530617,4.200994631466415,38.839538248768,-0.0031692069312612148,0.5115642571538176,0.2736556360636655,0.38334028484883453,-0.030376098842623375,0.44277864567586056,0.3599507518985633,0.01309898713159488,0.37304973903015826,0.842519716506952,0.00042237608384412606,0.0,0.19559983041335727,5.570336733905606,6.0,0.0,2.5,453.80276174404895,1082.7853144199205,230.580926750566,199.5683111394299,486.5304932245217,486.4268407150687
2770.0000000000005,0.2652580880514388,-41.02663958271529,38.85478583896005,429.30185357057496,38.84381573828729,4.2011284106550315,38.83967197705952,-0.0029801345956457226,0.5116290490223312,0.2755286671277304,0.3834255818672187,-0.030370823435987404,0.4428395153935577,0.36000736063235106,0.013098759338437717,0.3731061199707888,0.8425312263274521,0.00042237598727097326,0.0,0.195598742451466,5.571197656383163,6.0,0.0,2.5,453.85029599151983,1082.9194600623307,230.58085303496176,199.5687696467216,486.5319596586144,486.42674779246886
2780.0000000000005,0.265327190279332,-40.967123904155045,38.85491777522444,429.1865323307762,38.843945456740485,4.201258173608039,38.83980169103594,-0.0028020095212468728,0.5116918766373696,0.27733928612900627,0.3835082834730991,-0.030365712446382528,0.44289851949304815,0.360062238319886,0.013098544341642048,0.373160782661528,0.8425424024642403,0.00042237589102393753,0.0,0.19559770360439188,5.572032447460515,6.0,0.0,2.5,453.89638525770704,1083.0495101001677,230.5807826663853,199.56920122908275,486.5333770129492,486.4266576940236
2790.0000000000005,0.26539418939571263,-40.909424516605675,38.855045743450425,429.07489784180416,38.84407127462791,4.201384034355556,38.83992750464905,-0.002634208027757268,0.5117527968809386,0.2790896096228721,0.38358846541191777,-0.03036076084219985,0.4429556919321565,0.36011541867402963,0.013098340794210003,0.3732137594682397,0.8425532536680925,0.0004223757749340115,0.0,0.195596711494602,5.572841866168176,6.0,0.0,2.5,453.9410716233653,1083.1755848972766,230.5807154820241,199.5696074319557,486.53474696267455,486.42657033751215
2800.0000000000005,0.265459146808922,-40.85348810006175,38.85516985670771,428.9668311087771,38.84419330305061,4.201506104063753,38.84004952899016,-0.0024761416776186707,0.511811865141351,0.28078167972114443,0.3836662014032523,-0.030355963741726555,0.4430111231038859,0.3601669811346082,0.013098149103440074,0.3732651302380483,0.8425637885180544,0.00042237567409503886,0.0,0.19559576386564004,5.573626651458199,6.0,0.0,2.5,453.98439604930206,1083.297801542731,230.58065132738272,199.5699897131609,486.5360711234621,486.4264856428933
2810.0000000000005,0.2655221222829188,-40.799262779610125,38.8552902252003,428.8622170832202,38.844311650296525,4.201624491082896,38.8401678723379,-0.0023272552554658432,0.5118691353433961,0.28241746695590564,0.38374156318417535,-0.030351316397911887,0.44306483246876927,0.3602169473246368,0.013097967661258337,0.37331491498589514,0.8425740154229218,0.0004223755573790439,0.0,0.1955948585757028,5.574387522609868,6.0,0.0,2.5,454.02639840000313,1083.4162739194692,230.58059005584389,199.5703494478532,486.53735105383055,486.4264035322808
2820.0000000000005,0.2655831739716776,-40.746698094017006,38.85540695631824,428.76094449948334,38.8444264218912,4.2017393009980415,38.84028264020901,-0.0021870249141215936,0.5119246599775772,0.2839988729802485,0.3838146205512273,-0.030346814220763463,0.4431169383948319,0.36026541912768534,0.013097797862040956,0.3733632169897264,0.8425839426094052,0.00042237548931391166,0.0,0.19559399359246757,5.5751251796303904,6.0,0.0,2.5,454.06711746658334,1083.531112805818,230.5805315282804,199.57068793315025,486.53858825732607,486.42632392986656
2830.0000000000005,0.26564235845381445,-40.69574496435081,38.85552015470909,428.66290576561926,38.84453772066816,4.2018506366999295,38.84039393542862,-0.002054956427741672,0.5119784901297645,0.28552773315334434,0.3838854414026592,-0.030342452750176108,0.44316736096348314,0.36031233707082416,0.013097635314807152,0.37340997238563134,0.8425935781322131,0.000422375346762076,0.0,0.19559316698575915,5.5758403036495565,6.0,0.0,2.5,454.1065909897601,1083.6424259206551,230.580475612774,199.57100639253312,486.53978418461446,486.4262467619056
2840.0000000000005,0.26569973076811926,-40.64635566173138,38.85562992230225,428.56799684532825,38.84464564679197,4.201958598407771,38.84050185815335,-0.0019305835024283624,0.5120306755116693,0.2870058190463851,0.3839540917816735,-0.030338227651157013,0.4432162889834624,0.3603578600229663,0.01309748364481246,0.3734553436677787,0.8426029298794867,0.00042237526405591874,0.0,0.19559237692402576,5.576533557374887,6.0,0.0,2.5,454.1448556835893,1083.7503179837458,230.58042218402852,199.5713059800113,486.5409402355052,486.4261719566569
2850.0000000000005,0.2657553444468147,-40.5984837772134,38.85573635836406,428.4761171142964,38.844750297812446,4.20206328372376,38.840606505925514,-0.0018134662080910855,0.5120812644894035,0.2884348407770858,0.384020635916933,-0.03033413473286828,0.44326374129402174,0.36040200852220705,0.01309734152302904,0.373499350045236,0.8426120055632742,0.00042237521478374006,0.0,0.1955916216679157,5.57720558545418,6.0,0.0,2.5,454.1819472576104,1083.8548908099117,230.58037112310635,199.57158778402004,486.54205776083313,486.4260994443388
2860.0000000000005,0.2658092515506493,-40.55208419023572,38.85583955956249,428.38716925173463,38.84485176872813,4.202164787696518,38.840707973736414,-0.0017031895213222017,0.512130304113858,0.2898164493099671,0.3840851362652338,-0.030330169924866368,0.4433097224389667,0.3604447913446284,0.01309720726599126,0.3735419986106197,0.8426208127254589,0.00042237516017668806,0.0,0.19559089956612752,5.577857014893368,6.0,0.0,2.5,454.2179004401818,1083.9562433676228,230.5803223171351,199.571852831116,486.5431380643126,486.4260291570813
2870.0000000000005,0.26586150270243936,-40.50711303840808,38.85593962001192,428.30105912464217,38.84495015203,4.20226320286514,38.84080635407032,-0.0015993618932839129,0.5121778401496968,0.2911522386136767,0.3841476535522708,-0.030326329269598773,0.4433542792772543,0.36048625153535013,0.01309708050565144,0.3735833320410016,0.8426293587376857,0.0004223751030132113,0.0,0.19559020905012403,5.578488455459933,6.0,0.0,2.5,454.25274900082815,1084.0544718500844,230.58027565894517,199.57210208948692,486.5441824042838,486.42596102890417
2880.0000000000005,0.2659121471206048,-40.46352768740204,38.85603663132694,428.2176956804203,38.84504553775429,4.202358619311838,38.84090173695694,-0.0015016139453791766,0.5122239171044671,0.29244374774037846,0.38420824681336574,-0.03032260893814964,0.4433974868335461,0.3605264549093581,0.01309696176830762,0.3736234166776657,0.8426376508036592,0.0004223750740900822,0.0,0.19558954862964129,5.579100500076947,6.0,0.0,2.5,454.28652577259106,1084.1496697406656,230.5802310467841,199.5723364722232,486.5451919953821,486.42589499564207
2890.0000000000005,0.2659612326525632,-40.42128670104512,38.85613068267293,428.13699084130707,38.84513801353193,4.202451124711615,38.84099421002104,-0.0014095972237555543,0.5122685782576651,0.29369246283431494,0.3842669734340104,-0.030319005224953344,0.4434393209422923,0.3605653865014211,0.013096848710360811,0.37366223521178193,0.8426456959607536,0.0004223750108729604,0.0,0.19558891688984656,5.579693725221033,6.0,0.0,2.5,454.3192626742448,1084.2419278799298,230.58018838400588,199.57255684043423,486.5461680101533,486.4258309949116
2900.0000000000005,0.26600880580712155,-40.38034981234304,38.856221860818486,428.058859402238,38.84522766463983,4.202540804383659,38.84108385853376,-0.0013229830123577813,0.5123118656889634,0.2948998190265115,0.3843238891891614,-0.03031551451965697,0.4434799129718756,0.3606031576849176,0.013096743639967288,0.3736999013248848,0.8426535010810828,0.00042237500011182576,0.0,0.1955883124870752,5.580268691303502,6.0,0.0,2.5,454.3509907318756,1084.331334532236,230.58014757882705,199.57276400617272,486.5471115805847,486.4257689660875
2910.0000000000005,0.26605491178718044,-40.34067789428383,38.85631025018838,427.98321893388913,38.84531457405307,4.202627741343576,38.84117076546461,-0.001241461222093676,0.5123538203067871,0.29606720228542827,0.38437904828288194,-0.030312133322809128,0.4435192243543892,0.3606397415329298,0.013096643901795222,0.37373638543472504,0.8426610728740253,0.0004223749677909886,0.0,0.19558773414394184,5.580825943060347,6.0,0.0,2.5,454.38174010067735,1084.4179754495444,230.58010854406132,199.57295873523063,486.5480237995836,486.42570885024287
2920.0000000000005,0.26609959452156706,-40.30223293147501,38.85639593291459,427.90998968787983,38.84539882249466,4.202712016353075,38.84125501153132,-0.0011647393548628315,0.5123944818762054,0.2971959511744444,0.3844325033869299,-0.030308858250407408,0.4435573154587229,0.3606751914440461,0.013096549816131965,0.3737717412601781,0.8426684178878366,0.00042237493520444106,0.0,0.19558718064666888,5.58136600993015,6.0,0.0,2.5,454.4115400861325,1084.5019339358937,230.58007119688097,199.57314174972316,486.5489057223981,486.4256505901058
2930.0000000000005,0.2661428966963004,-40.264977992302015,38.85647898888697,427.83909450776616,38.845480488485336,4.20279370797016,38.8413366752496,-0.0010925414990197169,0.5124338890463217,0.2982873585414154,0.3844843056786195,-0.03030568601371897,0.44359424653606183,0.36070956060407944,0.013096461751079615,0.37380602235515914,0.8426755425124086,0.00042237492457132704,0.0,0.19558665084139196,5.581889406426171,6.0,0.0,2.5,454.440419164853,1084.5832909079195,230.58003545858705,199.57331373055985,486.54975836797286,486.4255941300258
2940.0000000000005,0.26618485978568585,-40.22887720131604,38.85655949580462,427.7704587408144,38.84555964839389,4.20287289259926,38.84141583298355,-0.001024607396573174,0.51247207937762,0.2993426731475779,0.3845345048784702,-0.030302613432411363,0.4436300352724198,0.3607428674719648,0.0130963788675245,0.3738392463394893,0.842682452981178,0.00042237491859439786,0.0,0.1955861436330224,5.582396632506686,6.0,0.0,2.5,454.4684050052878,1084.6621249573473,230.5800012543954,199.57347531978888,486.5505827202479,486.4255394159256
2950.0000000000005,0.26622552408264966,-40.19389571228734,38.856637529225104,427.7040101526951,38.84563637648546,4.2029496445397285,38.84149255899372,-0.0009606915726294573,0.5125090893686376,0.30036310122818577,0.38458314928690696,-0.03029963740976882,0.4436646567939872,0.3607750957845769,0.01309629911796052,0.37387139490253746,0.8426891553729107,0.0004223748604534832,0.0,0.1955856579780857,5.582888173935942,6.0,0.0,2.5,454.4955244879383,1084.738512412427,230.57996851322287,199.57362712278209,486.5513797294233,486.4254863952816
2960.0000000000005,0.2662649287288378,-40.15999968155896,38.85671316261615,427.63967884945913,38.845710744972166,4.2030240360364814,38.84156692548798,-0.0009005624933706714,0.5125449544825296,0.3013498079976671,0.38463028582068287,-0.03029675494627781,0.44369832667576464,0.3608064246949957,0.013096227598584462,0.37390265229358016,0.8426956556156044,0.00042237492320395593,0.0,0.19558519288676732,5.583364502642553,6.0,0.0,2.5,454.521803725397,1084.812527393448,230.57993716751272,199.57376971031127,486.5521503131527,486.42543501706257
2970.0000000000005,0.26630311174381294,-40.1271562421627,38.85678646740265,427.5773971957445,38.84578282405944,4.203096137326384,38.841639002667605,-0.0008440017679731682,0.5125797091727825,0.30230391908997944,0.38467596004815285,-0.030293963141900804,0.443730835880725,0.3608366879653714,0.013096156916219253,0.37393284488159056,0.8427019594872237,0.0004223748766098775,0.0,0.19558474741705825,5.5838260770685215,6.0,0.0,2.5,454.54726808181965,1084.8842418747558,230.57990715303256,199.57390362049912,486.55289535770873,486.42538523169816
2980.0000000000005,0.2663401100539882,-40.09533347827315,38.85685751301723,427.51709974236473,38.84585268199525,4.203166016687646,38.841708858776734,-0.0007908034442039024,0.5126133869088579,0.3032265219476926,0.3847202162242761,-0.0302912591820359,0.44376244222993727,0.3608660988922731,0.013096093500268533,0.3739621923925416,0.8427080726195653,0.0004223749357734892,0.0,0.19558432067282183,5.584273342513825,6.0,0.0,2.5,454.5719421921845,1084.9537257380496,230.5798784087232,199.57402936068289,486.55361571908674,486.4253369910393
2990.0000000000005,0.2663759595211449,-40.06450039998862,38.856926366946574,427.45872315142776,38.84592038511591,4.203233740485473,38.84177656014796,-0.0007407732584852056,0.5126460202013781,0.3041186671670175,0.38476309732504527,-0.030288640334561023,0.4437929647927552,0.36089451388240446,0.013096030871901,0.37399054475430554,0.8427140005001063,0.0004223748990467444,0.0,0.19558391180163423,5.584706731476956,6.0,0.0,2.5,454.5958499813156,1085.0210468303933,230.57985087650133,199.5741474091377,486.5543122240881,486.42529024833266
3000.0000000000005,0.2664106949698216,-40.03462691917855,38.85699309477956,427.40220612821093,38.8459859978931,4.203299373219295,38.84184217124943,-0.0006937280205079333,0.5126776406264213,0.3049813697700188,0.38480464508058126,-0.03028610394488851,0.44382259044674727,0.3609220883421482,0.013095973446705367,0.3740180617888536,0.8427197484751076,0.00042237491573533006,0.0,0.19558351999381784,5.585126663982577,6.0,0.0,2.5,454.61901468212153,1085.0862710163356,230.57982450114915,199.5742582167356,486.5549856713311,486.4252449581784
3010.0000000000005,0.26644435021488444,-40.005683825174856,38.85705776025372,427.3474893516631,38.84604958297954,4.203362977568588,38.84190575473055,-0.0006494949510056358,0.5127082788499708,0.3058156104559089,0.384844900008402,-0.03028364745523504,0.4438513078775117,0.3609488164116687,0.013095919829352824,0.3740447362410215,0.8427253217517736,0.0004223749473427778,0.0,0.19558314447766637,5.585533547910416,6.0,0.0,2.5,454.64145885398,1085.1494622332211,230.5797992301235,199.57436220848868,486.5556368322559,486.42520107648
3020.0000000000005,0.26647695808828714,-39.97764276121265,38.85712042530113,427.2945154089449,38.84611120125405,4.203424614437665,38.84196737146689,-0.0006079111336703136,0.5127379646516936,0.30662233679402107,0.384883901445735,-0.030281268371140868,0.4438790490846568,0.3609746460362203,0.013095866989137415,0.37407051302535765,0.8427307254008621,0.00042237490225980327,0.0,0.19558278452007016,5.585927779315114,6.0,0.0,2.5,454.66320440056745,1085.2106825435178,230.5797750134477,199.57445978502972,486.5562664520792,486.4251585604372
3030.0000000000005,0.2665085504647274,-39.950476201841205,38.85718115009361,427.2432287356977,38.846170911865755,4.203484343000355,38.842027080604645,-0.0005688229194902306,0.5127667269477413,0.3074024643573807,0.3849216875804666,-0.0302789642805692,0.4439060148271343,0.360999743630439,0.013095819860297396,0.3740955634907364,0.8427359643604211,0.00042237494541955345,0.0,0.19558243942231,5.586309742734045,6.0,0.0,2.5,454.6842725869621,1085.2699921819446,230.5797518035746,199.57455132396504,486.55687525069646,486.4251173684893
3040.0000000000005,0.2665391582877308,-39.92415743000828,38.85723999308579,427.19357555143046,38.84622877227658,4.203542220742065,38.84208493960276,-0.0005320854293131561,0.5127945938139635,0.30815687784684087,0.3849582954826026,-0.030276732851575616,0.4439321369356142,0.36102405681984207,0.013095775476570133,0.37411983229641216,0.84274104343717,0.0004223749866180892,0.0,0.19558210852039792,5.586679811498982,6.0,0.0,2.5,454.7046840570357,1085.3274496096988,230.57972955524525,199.57463718122327,486.5574639235776,486.4250774602846
3050.0000000000005,0.26656881159466667,-39.89866051507656,38.85729701106132,427.1455038017375,38.846284838306474,4.203598303505373,38.84214100427847,-0.0004975620430514027,0.512821592508203,0.3088864321549636,0.3849937611344296,-0.03027457180996862,0.4439573754615642,0.36104755608987504,0.013095731737716491,0.37414328782759154,0.8427459673096096,0.0004223749632729032,0.0,0.19558179118098448,5.5870383480339,6.0,0.0,2.5,454.7244588501263,1085.3831115620528,230.57970822539133,199.57471769224003,486.55803314262295,486.4250387966668
3060.0000000000005,0.26659753954087806,-39.87396029165049,38.85735225917349,427.0989631028661,38.84633916417325,4.203652645529985,38.842195328847,-0.0004651239461281875,0.5128477494918017,0.3095919533819824,0.38502811945960946,-0.030272478964434413,0.44398184602351815,0.3610703383543445,0.013095691164241145,0.3741660295185857,0.842750740530877,0.0004223749615423299,0.0,0.19558148680238216,5.587385704146185,6.0,0.0,2.5,454.74361641712574,1085.43703309451,230.5796877730153,199.57479317315233,486.5585835569641,486.42500133961494
3070.0000000000005,0.2666253704239572,-39.85003233827655,38.857405790988,427.053904686991,38.846391802534725,4.2037052994945725,38.84224796596362,-0.00043464967853878983,0.5128730904512703,0.31027423983636027,0.38506140435243535,-0.030270452180957363,0.44400559341560114,0.36109244284744246,0.013095654217662824,0.37418809706510536,0.8427553675317222,0.0004223750009021251,0.0,0.19558119481155245,5.587722221317222,6.0,0.0,2.5,454.7621756366688,1085.4892676292486,230.5796681590928,199.5748639218804,486.5591157937702,486.4249650522374
3080.0000000000005,0.2666523317070694,-39.826852957006444,38.857457658523685,427.01028134765687,38.84644280452856,4.203756316556849,38.84229896676368,-0.00040602472364525966,0.5128976403191119,0.31093406298521126,0.3850936487059258,-0.0302684893979972,0.4440285774629472,0.3611138396199476,0.013095618882810123,0.37420945850275766,0.8427598526222881,0.00042237502068806856,0.0,0.19558091466126368,5.588048230980292,6.0,0.0,2.5,454.78015483068367,1085.539867002493,230.57964934644832,199.5749302191743,486.5596304590037,486.4249298987231
3090.0000000000005,0.26667845004188384,-39.80439915330993,38.857507912293855,426.96804739013214,38.84649221981292,4.2038057463942655,38.84234838090305,-0.00037914111095460607,0.5129214232943305,0.3115721683795414,0.3851248844394544,-0.03026658861324449,0.44405082866703305,0.36113455612123013,0.013095585257651709,0.37423014137888183,0.8427641999954346,0.0004223750281457103,0.0,0.19558064583247867,5.588364054796728,6.0,0.0,2.5,454.7975717796842,1085.5888815071785,230.57963129969093,199.57499232957167,486.5601281381531,486.4248958443212
3100.0000000000005,0.26670375129098606,-39.78264861646901,38.85755660134559,426.9271585818024,38.84654009660504,4.203853637242673,38.8423962565968,-0.00035389705004718053,0.5129444628624752,0.3121892765410621,0.38515514252572847,-0.03026474788879341,0.4440723916096109,0.3611546311750772,0.013095553882695113,0.3742501850577723,0.8427684137292188,0.00042237504456293137,0.0,0.19558038782918172,5.588670004924211,6.0,0.0,2.5,454.8144437377068,1085.6363599365652,230.57961398511893,199.57505050233496,486.5606093969392,486.4248628553121
3110.0000000000005,0.2667282605495128,-39.761579700631415,38.85760377329791,426.88757210516553,38.84658648171865,4.2039000359336,38.84244264065667,-0.00033019658206967506,0.5129667818150025,0.3127860838100105,0.3851844530168525,-0.030262965345002613,0.44409332495440174,0.3611741149835618,0.013095525739957843,0.3742696407235197,0.8427724977896226,0.00042237510525030896,0.0,0.19558014017877667,5.58896638427575,6.0,0.0,2.5,454.8307874467566,1085.6823496256716,230.57959737060705,199.5751049723225,486.56107478199687,486.42483089897246
3120.0000000000005,0.2667520021667442,-39.74117140596172,38.857649474380594,426.84924651009135,38.84663142060232,4.203944987932688,38.84248757852921,-0.000307949238447236,0.5129884022686285,0.31336326318466945,0.3852128450703053,-0.030261239158107852,0.44411353166070366,0.36119293104365285,0.013095497245461444,0.3742884282891143,0.8427764560325651,0.00042237509804325847,0.0,0.19557990243231416,5.5892534867800805,6.0,0.0,2.5,454.8466191511874,1085.7268964944583,230.57958142556564,199.57515596078545,486.5615248215368,486.4247999435559
