time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3130.0000000000005,0.2667749997666568,-39.72140336065888,38.8576937494707,426.81214167184606,38.846674957374965,4.203988537375436,38.842531114331535,-0.00028706975240311294,0.5130093456837452,0.31392146510421526,0.38524034697368353,-0.03025956756806636,0.4441331410107929,0.36121118684634496,0.013095471513683224,0.37430665836002813,0.8427802922073141,0.00042237512663124657,0.0,0.19557967416056957,5.589531597627057,6.0,0.0,2.5,454.86195461142125,1085.7700450850473,230.57956612083632,199.57520367617892,486.56196002596823,486.4247699582542
3140.0000000000005,0.26679727626849414,-39.70225580301175,38.85773664212988,426.7762187459359,38.84671713486284,4.204030727103884,38.84257329088806,-0.0002674777389870542,0.5130296328828688,0.3144613182299736,0.3852669861694416,-0.030257948856217357,0.4441520841396301,0.36122882866255407,0.013095445839966918,0.374324274502521,0.8427840099582715,0.00042237510683307343,0.0,0.1955794549543839,5.589800993514814,6.0,0.0,2.5,454.876809117676,1085.8118386034405,230.5795514286302,199.57524831485236,486.5623808885249,486.4247409131896
3150.0000000000005,0.2668188539064363,-39.68370956422233,38.85777819463918,426.7414401284447,38.846757994633485,4.204071598700864,38.84261414976468,-0.0002490974237048249,0.5130492840683063,0.31498343017682373,0.3852927892785661,-0.030256381371657422,0.44417053265565215,0.3612459982726291,0.013095424632822128,0.3743414229054513,0.8427876128281192,0.00042237518371962714,0.0,0.19557924442472088,5.590061942885369,6.0,0.0,2.5,454.89119750306776,1085.8523189554487,230.57953732246244,199.57529006177376,486.5627878858371,486.4247127793666
3160.0000000000005,0.2668397542488854,-39.66574605159706,38.85781844803408,426.707769414382,38.84679757703027,4.204111192524408,38.84265373130315,-0.00023185740110420736,0.513068318839473,0.31548838823221104,0.38531778212376766,-0.030254863507821028,0.4441883468339128,0.361262584183984,0.013095403143395306,0.3743579873273792,0.8427911042595543,0.00042237520684056286,0.0,0.19557904219914235,5.590314706157926,6.0,0.0,2.5,454.90513415648553,1085.891526785706,230.57952377708145,199.57532909115017,486.5631814785157,486.42468552865904
3170.0000000000005,0.26685999821744183,-39.64834723197709,38.85785744213837,426.6751713599224,38.84683592120561,4.204149547740997,38.84269207465433,-0.00021569036510982187,0.5130867562099182,0.31597676005009134,0.38534198975228817,-0.03025339370140045,0.4442055566819521,0.361278612883407,0.013095381648658965,0.374373994532066,0.8427944875982608,0.00042237518769252125,0.0,0.19557884792442337,5.590559535955889,6.0,0.0,2.5,454.91863303525207,1085.9295015126722,230.57951076840328,199.5753655670709,486.5635621116904,486.4246591337944
3180.0000000000005,0.2668796061052985,-39.63149561573882,38.857895215596855,426.6436118471062,38.846873065153,4.204186702357673,38.8427292178103,-0.00020053288187682483,0.5131046146238986,0.3164490943133273,0.3853654364580325,-0.030251970448546217,0.4442223194914597,0.36129421431917613,0.01309536419834572,0.374389578517522,0.8427977660963064,0.0004223752593124353,0.0,0.1955786612616066,5.590796677327091,6.0,0.0,2.5,454.9317076773872,1085.96628136135,230.57949827346263,199.5753996440518,486.56393021554334,486.4246335683088
3190.0000000000005,0.2668985975949901,-39.61517424130844,38.85793180591189,426.6130578380164,38.846909045743296,4.20422269325843,38.842765197640425,-0.0001863251723648318,0.5131219119723157,0.31690592137653084,0.38538814580289055,-0.030250592285881336,0.4442385661237858,0.3613093342196973,0.013095348186417138,0.3744046824061144,0.8428009429100027,0.00042237533992659393,0.0,0.19557848188890148,5.591026367954783,6.0,0.0,2.5,454.9443712134597,1086.0019034088643,230.5794862703769,199.5754314676201,486.5642862058182,486.42460880653704
3200.0000000000005,0.2669169917759785,-39.59936665987948,38.857967249469965,426.5834773535676,38.84694389875034,4.204257556229664,38.842800049917294,-0.00017301091321542117,0.5131386656085597,0.31734775388878234,0.3854101406378879,-0.030249257796697293,0.44425419909175345,0.361323895198035,0.013095330190853752,0.3744192253888887,0.8428040211085513,0.0004223753213128449,0.0,0.1955783094977619,5.5912488383762025,6.0,0.0,2.5,454.9566363783002,1086.0364036017786,230.57947473824385,199.57546117478492,486.5646304843084,486.4245848235888
3210.0000000000005,0.2669348071616435,-39.58405692058759,38.85800158157351,426.5548394315509,38.846977658882366,4.204291325991676,38.84283380934782,-0.00016053701182272562,0.5131548923637917,0.3177750873932723,0.3854314431235869,-0.030247965611181368,0.4442693755362814,0.361338026905313,0.01309531431393642,0.37443334121924954,0.8428070036726428,0.0004223753378148913,0.0,0.1955781437956716,5.591464312181415,6.0,0.0,2.5,454.9685155223651,1086.0698167981304,230.57946365712425,199.57548889457425,486.5649634393448,486.4245615953212
3220.0000000000005,0.2669520617057965,-39.56922955617259,38.85803483647112,426.527114097288,38.84701035981181,4.204324036228569,38.84286650960327,-0.0001488534593931945,0.5131706085618225,0.3181884009011924,0.3854520747499384,-0.030246714396469088,0.4442841252117352,0.3613517553321692,0.01309530092047092,0.3744470562526401,0.8428098934981921,0.000422375403113273,0.0,0.1955779845017105,5.591673006213284,6.0,0.0,2.5,454.98002062273514,1086.1021767951484,230.5794530079833,199.57551474844644,486.5652854462352,486.42453909832767
3230.0000000000005,0.26696877281892467,-39.55486956884593,38.858067047391515,426.5002723245559,38.84704203420868,4.204355719621617,38.842898183352446,-0.00013791312960620417,0.5131858300337576,0.3185881574592031,0.3854720563557915,-0.0302455028629538,0.4442982938977721,0.3613649567811184,0.013095284969775233,0.3744602417508936,0.8428126933952452,0.00042237535643095296,0.0,0.1955778313484302,5.591875130757728,6.0,0.0,2.5,454.9911632939526,1086.13351636881,230.5794427726819,199.57553885075416,486.5655968677263,486.4245173099063
3240.0000000000005,0.2669849573838496,-39.540962416694015,38.85809824656744,426.4742860155118,38.84707271376385,4.204386407872392,38.84292886228518,-0.0001276716237157416,0.5132005721321158,0.31897480467995365,0.3854914081477094,-0.03024432976189928,0.4443121234874682,0.3613778296767423,0.01309527311321224,0.3744731027899545,0.8428154060948474,0.0004223754140034752,0.0,0.19557768408037648,5.592070889742047,6.0,0.0,2.5,455.0019547984713,1086.16386729153,230.57943293387848,199.57556130913355,486.5658980544184,486.4244962080424
3250.0000000000005,0.26700063177102934,-39.52749400034415,38.858128465264926,426.449127965786,38.847102429218005,4.204416131732104,38.842958577141005,-0.00011808711406047224,0.5132148497446143,0.3193487752665192,0.3855101497183352,-0.03024319388487129,0.444325431375361,0.36139022713214863,0.013095259506372258,0.3744854866385209,0.8428180342487752,0.00042237538893089217,0.0,0.19557754245386152,5.592260480911534,6.0,0.0,2.5,455.01240605688565,1086.1932603675905,230.57942347502865,199.57558222490584,486.5661893451808,486.4244757713895
3260.0000000000005,0.2670158118534372,-39.51445065008255,38.85815773381147,426.4247718330612,38.84713121038916,4.20444492102871,38.84298735773701,-0.00010912020616160588,0.513228677307603,0.3197104875160903,0.38552830006426414,-0.030242094061691205,0.4443384027761216,0.36140230137415646,0.01309524916108866,0.3744975505352452,0.8428205804303045,0.00042237544437942167,0.0,0.19557740623582728,5.592444096010013,6.0,0.0,2.5,455.02252765782663,1086.2217254648428,230.57941438032992,199.575601693423,486.5664710675538,486.4244559792492
3270.0000000000005,0.2670305130211042,-39.50181911320209,38.85818608162285,426.4011921176302,38.8471590861992,4.204472804693808,38.84301523299407,-0.0001007337792202634,0.5132420688191979,0.32006034580325604,0.38554587760350933,-0.03024102915014737,0.4443509398933051,0.36141397439724904,0.01309523876316158,0.37450921316041064,0.8428230471400275,0.0004223754748806804,0.0,0.19557727520299292,5.592621920955537,6.0,0.0,2.5,455.0323298676864,1086.2492915326593,230.5794056346976,199.575619804422,486.56674353812485,486.42443681155896
3280.0000000000005,0.26704475019524493,-39.48958654174396,38.85821353722845,426.3783641221669,38.84718608469857,4.20449981078707,38.84304223096174,-9.289287538649661e-05,0.5132550378520128,0.3203987410494733,0.38556290019244793,-0.03023999805583344,0.44436310052700334,0.3614252947019226,0.013095229598349129,0.37452052430027166,0.8428254368017953,0.0004223755232523735,0.0,0.19557714914435564,5.592794136009785,6.0,0.0,2.5,455.04182264005107,1086.2759866446145,230.57939722371776,199.57563664234385,486.5670070629081,486.42441824885657
3290.0000000000005,0.26705853784187567,-39.47774048069877,38.858240128297446,426.3562639426904,38.84721223309222,4.20452596652251,38.84306837884408,-8.556456685937519e-05,0.5132675975654818,0.32072605117463127,0.38557938514217904,-0.030238999713219528,0.4443748151016083,0.3614362071434882,0.013095219212757955,0.37453142635624626,0.8428277517721338,0.00042237551161624504,0.0,0.19557702785550649,5.5929609159437055,6.0,0.0,2.5,455.051015624757,1086.3018380048447,230.57938913362332,199.57565228664487,486.56726193769487,486.4244002722818
3300.0000000000005,0.2670718899853492,-39.46626885623599,38.85826588166051,426.3348684327109,38.84723755776066,4.204551298289232,38.84309370302076,-7.871784612234478e-05,0.5132797607180761,0.32104264154065726,0.3855953492347601,-0.030238033084458493,0.44438619793375705,0.3614468061030932,0.013095210585079502,0.3745420166881727,0.8428299943375024,0.00042237553724514297,0.0,0.19557691114198408,5.593122430199172,6.0,0.0,2.5,455.0599181769577,1086.3268719861303,230.579381351244,199.575666812068,486.5675084484083,486.4243828635493
3310.0000000000005,0.26708482022116353,-39.45515996460605,38.85829082333732,426.3141551763029,38.8472620842872,4.204575831678824,38.843118229074285,-7.232351583752461e-05,0.5132915396788733,0.32134886536158547,0.3856108087385824,-0.03023709717018619,0.4443972076748088,0.3614570593070454,0.01309520211950034,0.37455226142654574,0.8428321667147542,0.0004223755497966904,0.0,0.19557679881961576,5.593278843041219,6.0,0.0,2.5,455.068539365658,1086.351114157762,230.5793738640068,199.575680288932,486.56774687142666,486.4243660049314
3320.0000000000005,0.26709734172885613,-39.44440246098475,38.85831497856061,426.29410247806686,38.8472858374816,4.2045995915091225,38.84314198181363,-6.635406708710434e-05,0.5133029464392357,0.32164506412703986,0.3856257794238424,-0.030236191005030832,0.4444078736803246,0.36146699194983,0.013095194316517926,0.3745621862663479,0.8428342710592506,0.00042237556647878007,0.0,0.19557669070962905,5.5934303137159995,6.0,0.0,2.5,455.0768879823092,1086.374589293805,230.57936665989848,199.57569278337985,486.5679774739156,486.4243496792405
3330.0000000000005,0.26710946728401963,-39.43398534902849,38.85833837179487,426.27468932261297,38.84730884139827,4.2046226018422885,38.843164985292496,-6.078362099515289e-05,0.5133139926236572,0.32193156798126665,0.3856402765769588,-0.030235313645277984,0.4444182111273808,0.36147661765202665,0.01309518727066494,0.3745718049226916,0.8428363094583683,0.0004223755913444664,0.0,0.19557658664234623,5.593576996594834,6.0,0.0,2.5,455.0849725488384,1086.3973214174134,230.57935972742047,199.5757043576072,486.5682005141306,486.4243338698216
3340.0000000000005,0.2671212092704052,-39.423897970407126,38.85836102676384,426.2558953715149,38.84733111936344,4.204644886011977,38.84318726283643,-5.558779770353794e-05,0.5133246895007181,0.3222086961121136,0.3856543150150873,-0.030234464182740336,0.44442823515754176,0.36148594996817296,0.013095181087340209,0.3745811310555132,0.8428382839419076,0.0004223756287398586,0.0,0.1955764864563889,5.593719041319048,6.0,0.0,2.5,455.0928013257245,1086.419333801298,230.57935305559903,199.57571507011872,486.5684162417225,486.4243185605261
3350.0000000000005,0.267132579691534,-39.414129994721854,38.85838296646533,426.2377009242416,38.84735269398972,4.204666466638059,38.84320883705736,-5.0743651968332415e-05,0.5133350479935883,0.3224767571177836,0.38566790910006,-0.030233641736344907,0.44443787599510337,0.3614949333440229,0.01309517338096238,0.3745901067249853,0.8428401964757664,0.00042237560261238025,0.0,0.1955763899965177,5.593856592943041,6.0,0.0,2.5,455.10038231974966,1086.440649010726,230.57934663391327,199.57572497591715,486.5686248980284,486.4243037357009
3360.0000000000005,0.26714359018202355,-39.40467140973868,38.85840421320155,426.2200869099681,38.8473735872058,4.2046873656560715,38.84322972988329,-4.622957800393124e-05,0.5133450786902911,0.32273604936005995,0.3856810727519592,-0.03023284545423621,0.4444473043507642,0.36150370779498,0.013095168862854422,0.3745988766578344,0.8428420489691971,0.000422375665763532,0.0,0.195576297112666,5.593989792062871,6.0,0.0,2.5,455.1077232915438,1086.461288910434,230.5793404523316,199.57573412671113,486.5688267163512,486.42428938017525
3370.0000000000005,0.2671542520184559,-39.39551251192833,38.85842478859015,426.20303486305914,38.847393820267406,4.204707604328462,38.8432499625694,-4.202524246466055e-05,0.5133547918535237,0.3229868613080953,0.38569381946216214,-0.030232074506898243,0.4444563513513913,0.3615121370914889,0.013095162249174931,0.37460729934066384,0.8428438432742653,0.0004223756485601387,0.0,0.19557620766460104,5.594118774959213,6.0,0.0,2.5,455.1148317628593,1086.48127469089,230.57933450122948,199.57574257111753,486.56902192222407,486.4242754792472
3380.0000000000005,0.2671645761302736,-39.386643897069575,38.85844471359064,426.1865269035417,38.84741341378322,4.2047272032704655,38.84326955572373,-3.8111507535631965e-05,0.5133641974305271,0.3232294718699791,0.3857061623063924,-0.030231328093123008,0.4444652017977442,0.3615203726399509,0.013095158686892492,0.3746155313268434,0.8428455811875094,0.0004223757177617974,0.0,0.19557612151567128,5.594243673716676,6.0,0.0,2.5,455.12171502382097,1086.5006268888317,230.57932877142048,199.57575035482785,486.56921073368335,486.4242620186663
3390.0000000000005,0.2671745731099168,-39.37805645146335,38.8584640085216,426.1705457179585,38.84743238773188,4.204746182466806,38.8432885293244,-3.447036374382151e-05,0.513373305062286,0.32346415071123147,0.3857181139568945,-0.03023060543910105,0.4444737433540505,0.3615283241282096,0.013095154578079388,0.374623478706289,0.8428472644510714,0.00042237575802465423,0.0,0.1955760385355916,5.594364616353232,6.0,0.0,2.5,455.1283801397135,1086.5193654075372,230.57932325410707,199.57575752078432,486.56939336151385,486.4242489846168
3400.0000000000005,0.26718425322301675,-39.369741343121454,38.858482693078656,426.155074547412,38.84745076147944,4.204764561289608,38.843306902736884,-3.108486623659701e-05,0.5133821240927336,0.32369115856630515,0.3857296866946404,-0.030229905793476064,0.4444819202490138,0.36153594722017546,0.013095148001187397,0.3746310952213629,0.8428488947570282,0.0004223757080348353,0.0,0.19557595859896537,5.594481726941922,6.0,0.0,2.5,455.134833957761,1086.5375095288032,230.57931794085812,199.57576410933103,486.56957000948887,486.4242363637163
3410.0000000000005,0.2671936264181945,-39.36169001326937,38.858500786350525,426.1400971588727,38.84746855379528,4.204782358514024,38.84332469473009,-2.7939065375903734e-05,0.5133906635776513,0.32391074753559224,0.3857408924210867,-0.030229228423309,0.4444898889073563,0.3615433701445589,0.013095143295342452,0.3746385134399013,0.8428504737438157,0.0004223757083746692,0.0,0.19557588158835412,5.594595125729654,6.0,0.0,2.5,455.141083113686,1086.5550779446633,230.57931282359937,199.5757701583892,486.56974087461606,486.4242241429944
3420.0000000000005,0.2672027023366267,-39.35389416809599,38.85851830684659,426.1255978376535,38.84748578287929,4.20479959234558,38.8433419235034,-2.5017965299412023e-05,0.5133989322933309,0.32412316137549624,0.3857517426696308,-0.03022857262726575,0.44449770669123106,0.36155064052459834,0.013095141889886816,0.3746457824144851,0.8428520030019675,0.00042237580573661025,0.0,0.19557580738836575,5.594704929244301,6.0,0.0,2.5,455.1471340380896,1086.5720887644252,230.57930789463728,199.57577570356088,486.56990614735486,486.42421230987446
3430.0000000000005,0.2672114903212259,-39.34634577082508,38.85853527250519,426.1115613721325,38.84750246636997,4.20481628042819,38.84335860669484,-2.230744411235719e-05,0.5134069387449045,0.32432863577531634,0.3857622486166341,-0.03022793772078103,0.4445051621264559,0.3615575872852084,0.01309513730279388,0.3746527245880023,0.8428534840758913,0.00042237579160346817,0.0,0.1955757358897472,5.59481125041748,6.0,0.0,2.5,455.15299296255375,1086.5885595308616,230.57930314657716,199.57578077830712,486.57006601184565,486.42420085218015
3440.0000000000005,0.2672199994255902,-39.33903703393116,38.85855170070988,426.09797302311944,38.847518621360194,4.204832439859899,38.84337476139684,-1.9794232457570612e-05,0.5134146911744413,0.3245273986281063,0.3857724210921292,-0.0302273230425385,0.44451243986125794,0.3615643615230048,0.013095134730093104,0.3746594962530979,0.8428549184586089,0.0004223758340943691,0.0,0.19557566698676965,5.594914198688286,6.0,0.0,2.5,455.1586659256605,1086.6045072546551,230.5792985723268,199.5757854140259,486.5702206461104,486.4241897581028
3450.0000000000005,0.2672282384228779,-39.331960411521976,38.85856760831486,426.0848185306284,38.84753426442259,4.204848087218352,38.84339040418157,-1.746584416650876e-05,0.5134221975690099,0.3247196702921542,0.3857822705904615,-0.0302267279539592,0.4445193849672493,0.36157083809936047,0.0130951293721512,0.3746659674715117,0.8428563076031338,0.0004223757788939104,0.0,0.1955756005806961,5.595013880102499,6.0,0.0,2.5,455.1641587788706,1086.6199484048673,230.57929416513284,199.57578964021937,486.5703702222716,486.42417901620223
3460.0000000000005,0.2672362158141472,-39.32510859209836,38.85858301164921,426.0720840816232,38.8475494116133,4.204863238564542,38.843405551104816,-1.5310532546664035e-05,0.5134294656682397,0.3249056638396155,0.38579180728029855,-0.030226151832266623,0.4445261678974912,0.36157715651124334,0.013095126022500226,0.3746722825337436,0.8428576529158209,0.0004223757810806422,0.0,0.19557553657421067,5.5951103974284715,6.0,0.0,2.5,455.16947719211504,1086.63489894548,230.57928991848135,199.57579348457944,486.5705149067373,486.42416861539647
3470.0000000000005,0.26724393983644446,-39.31847449158543,38.85859792654114,426.05975630186,38.84756407849616,4.2048779094670286,38.84342021772996,-1.3317262471446156e-05,0.5134365029716526,0.32508558529605125,0.38580104101430046,-0.03022559407366998,0.44453280345660895,0.36158332962588985,0.013095124896755494,0.37467845452264537,0.842858955760321,0.00042237584804775497,0.0,0.1955754748755112,5.595203850238248,6.0,0.0,2.5,455.1746266591823,1086.6493743436413,230.57928582615503,199.5757969730828,486.57065486039926,486.4241585449441
3480.0000000000005,0.26725141847152256,-39.312051245783664,38.858612368332665,426.0478222415311,38.84757828015695,4.204892115016094,38.84343441914243,-1.1475647852421387e-05,0.513443316746583,0.32525963389332446,0.38580998133958233,-0.03022505410052645,0.4445391790979687,0.36158926669738967,0.01309512246627091,0.3746843891636607,0.8428602174592281,0.00042237586639420026,0.0,0.1955754153957514,5.595294335022004,6.0,0.0,2.5,455.1796125035378,1086.663389585276,230.5792818822068,199.5758001301284,486.57079023882153,486.4241487944355
3490.0000000000005,0.2672586594525515,-39.305832204596726,38.85862635188822,426.0362693630868,38.84759203121188,4.2049058698323165,38.84344816995807,-9.775936518963135e-06,0.5134499140342588,0.3254280022704279,0.3858186375057481,-0.03022453134440184,0.44454530958553257,0.3615949805092492,0.013095118959836855,0.3746900994690861,0.8428614392949609,0.0004223758438891284,0.0,0.19557535805029147,5.5953819452709,6.0,0.0,2.5,455.18443988280615,1086.676959188276,230.57927808091105,199.5758029785937,486.570921192408,486.42413935379176
3500.0000000000005,0.2672656702721443,-39.29981092506094,38.85863989161239,426.0250855313053,38.847605345824974,4.20491918808392,38.84346148434055,-8.208955705413246e-06,0.5134563016570752,0.3255908767073948,0.3858270184745039,-0.030224025263066775,0.44455132284460386,0.3616005758678544,0.01309511794647232,0.3746956938143268,0.8428626225127764,0.0004223758960163392,0.0,0.1955753027585274,5.59546677156726,6.0,0.0,2.5,455.1891137941332,1086.6900972130452,230.57927441678805,199.57580553994248,486.5710478665813,486.4241302132392
3510.0000000000005,0.2672724581899402,-39.29398116484381,38.85865300146495,426.01425898371497,38.847618237723005,4.204932083501832,38.8434743760163,-6.766082435660792e-06,0.5134624862255123,0.3257484373375519,0.3858351329287558,-0.030223535323955275,0.444557134568795,0.3616059849241046,0.013095116749617108,0.37470110167372167,0.8428637683144345,0.0004223759367905605,0.0,0.19557524944178795,5.595548901679251,6.0,0.0,2.5,455.19363907922315,1086.7028172963053,230.5792708845908,199.5758078343024,486.5711704019501,486.4241213633155
3520.0000000000005,0.26727903023965155,-39.28833687613897,38.85866569497653,426.00377834688175,38.84763072021078,4.204944569394684,38.84348685828984,-5.4392151014326365e-06,0.5134684741444964,0.32590085835562377,0.3858429892810328,-0.030223061019114535,0.4445626745763116,0.3616111512976969,0.013095113115609834,0.37470626441330673,0.8428648778722119,0.0004223758938467904,0.0,0.19557519802566503,5.59562842064497,6.0,0.0,2.5,455.19802042906446,1086.715132630883,230.57926747929596,199.5758098805537,486.5712889344746,486.42411279484446
3530.0000000000005,0.2672853932355272,-39.28287220007044,38.8586779852522,425.99363259634714,38.847642806174605,4.204956658652634,38.84349894404713,-4.220745552174776e-06,0.5134742716192817,0.326048308203724,0.38585059568124414,-0.03022260184661718,0.44456815562688623,0.36161624873121856,0.013095113130953684,0.3747113618621722,0.8428659523167853,0.0004223759638089783,0.0,0.19557514843819487,5.595705410854748,6.0,0.0,2.5,455.2022623882463,1086.7270560120771,230.5792641960605,199.57581169639127,486.5714035956115,486.42410449894686
3540.0000000000005,0.26729155377912334,-39.27758146088533,38.85868988499391,425.98381106585873,38.84765450810455,4.204968363769409,38.843510645777975,-3.1035273195811897e-06,0.5134798846616107,0.3261909497679767,0.385857960024786,-0.030222157328694262,0.4445733660281188,0.36162110569432554,0.013095110385531598,0.37471621607985706,0.8428669927477315,0.00042237594021115406,0.0,0.19557510061093808,5.595779952125326,6.0,0.0,2.5,455.2063693594489,1086.7385998257976,230.5792610302593,199.5758132983996,486.5715145124676,486.4240964670108
3550.0000000000005,0.2672975182658896,-39.27245916023992,38.858701406507535,425.9743034233514,38.847665838101136,4.204979696849136,38.8435219755826,-2.080835201923037e-06,0.5134853190956745,0.326328940557346,0.3858650899604232,-0.03022172700138981,0.44457849020916784,0.36162587284440784,0.013095110142920289,0.37472098298732814,0.8428680002287725,0.0004223759930994508,0.0,0.195575054477672,5.595852121785072,6.0,0.0,2.5,455.21034560786586,1086.7497760761444,230.5792579774489,199.57581470211824,486.57162180794415,486.42408869069993
3560.0000000000005,0.26730329289214605,-39.267499971199584,38.85871256171849,425.96509966762073,38.8476768078909,4.204990669621736,38.843532945187285,-1.1463755527074682e-06,0.5134905805644638,0.32646243290446364,0.385871992898656,-0.030221310408876437,0.4445834154798125,0.36163045913944697,0.01309510892045993,0.37472556805990687,0.8428689757927381,0.0004223760103987595,0.0,0.19557500997467517,5.595921994755543,6.0,0.0,2.5,455.21419526585066,1086.7605963885194,230.5792550333688,199.5758159220968,486.57172560088975,486.4240811619344
3570.0000000000005,0.26730888366016153,-39.26269873384263,38.858723362178594,425.9561901126657,38.84768742883293,4.205001293449527,38.84354356595081,-2.9421676117635803e-07,0.513495674534377,0.3265915741136496,0.3858786760177863,-0.03022090712084946,0.4445881564648357,0.3616348770768356,0.0130951069908964,0.374729984067732,0.8428699204392118,0.0004223760011479514,0.0,0.1955749670423188,5.595989643615212,6.0,0.0,2.5,455.2179223363101,1086.771072027365,230.57925219392536,199.5758169719763,486.5718260062212,486.4240738728855
3580.0000000000005,0.26731429638457094,-39.25805044974564,38.858733819084215,425.94756538162,38.84769771193697,4.20501157934558,38.843553848882735,4.811989242625714e-07,0.5135006063010689,0.32671650663684204,0.3858851462716309,-0.030220516710983247,0.44459277021642046,0.3616391736466687,0.01309510588182764,0.3747342795284964,0.8428708351376963,0.00042237601484604006,0.0,0.1955749256208605,5.596055138671318,6.0,0.0,2.5,455.2215306969636,1086.7812139026664,230.5792494552072,199.57581786451675,486.5719231350549,486.4240668159738
3590.0000000000005,0.2673195366982427,-39.253550276890046,38.8587439432787,425.9392163956538,38.847707667865514,4.2050215379753695,38.84356380464528,1.1850866599161236e-06,0.5135053809947411,0.32683736823707926,0.3858914103965128,-0.03022013876972096,0.44459721473828606,0.3616433152534177,0.013095104208404457,0.37473841946182207,0.8428717208280609,0.00042237600703970337,0.0,0.19557488565448009,5.596118548041147,6.0,0.0,2.5,455.22502410430445,1086.7910325823768,230.57924681343948,199.57581861167253,486.57201709484366,486.4240599838549
3600.0000000000005,0.26732461005738206,-39.24919352530073,38.858753745268885,425.9311343654691,38.84771730695021,4.205031179673597,38.84357344356987,1.8223416873297536e-06,0.5135100035848154,0.3269542921323705,0.38589747491739634,-0.03021977290245559,0.44460153290581766,0.3616473373199649,0.013095103090457395,0.3747424404104223,0.8428725784213748,0.0004223760140499265,0.0,0.19557484709037,5.596179937701606,6.0,0.0,2.5,455.2284061969557,1086.800538301878,230.579244265004,199.57581922460977,486.5721079894868,486.4240533694129
3610.000000000001,0.2673295217476375,-39.244975651755,38.85876323523434,425.92331077601466,38.847726639201,4.205040514453003,38.843582775666206,2.3975627527761394e-06,0.5135144788854777,0.32706740716582766,0.38590334615519295,-0.030219418723675066,0.44460572513925095,0.3616512407176368,0.013095102401863947,0.3747463431195007,0.8428734087986155,0.000422376031998519,0.0,0.1955748098755521,5.59623937157005,6.0,0.0,2.5,455.2316804997778,1086.8097409814056,230.57924180643144,199.57581971379275,486.5721959194578,486.4240469657576
3620.000000000001,0.26733427688879696,-39.24089225573234,38.85877242303789,425.91573738955697,38.847735674316255,4.205049552014884,38.843591810632496,2.915059610586468e-06,0.5135188115599305,0.32717683793424607,0.3859090302323765,-0.030219075861680267,0.4446097918433975,0.36165502628974405,0.01309510202073018,0.37475012831047433,0.842874212816416,0.00042237605713231897,0.0,0.1955747739610274,5.596296911559364,6.0,0.0,2.5,455.23485042699434,1086.8186502219432,230.5792394343962,199.5758200889956,486.5722809819151,486.42404076621176
3630.000000000001,0.2673388804404164,-39.236939074589934,38.858781318231486,425.90840622575746,38.84774442168879,4.205058301754605,38.84360055786129,3.378875646831148e-06,0.5135230061255321,0.3272827049420925,0.38591453307973905,-0.030218743956709204,0.4446137192640053,0.361658683345534,0.013095101412383316,0.37475378475791726,0.8428749913031672,0.0004223760723740629,0.0,0.19557473929955904,5.596352617648336,6.0,0.0,2.5,455.2379192859344,1086.8272753282176,230.57923714568676,199.57582035936343,486.5723632708141,486.4240347643114
3640.000000000001,0.2673433372060574,-39.23311197987047,38.85878993007029,425.9013095607888,38.84775289041951,4.205066772775752,38.84360902645338,3.792794700530066e-06,0.5135270669576274,0.3273851247217294,0.3859198604414407,-0.03021842266036856,0.4446175077812452,0.36166221267623866,0.013095100462753426,0.3747573131389921,0.8428757450625971,0.0004223760742026144,0.0,0.19557470584459224,5.596406547927302,6.0,0.0,2.5,455.24089027988606,1086.8356253092593,230.57923493723067,199.57582053343165,486.5724428770093,486.42402895379047
3650.000000000001,0.2673476518387945,-39.22940697257755,38.858798267519816,425.8944399150009,38.84776108932453,4.205074973897013,38.84361722522464,4.160380342455028e-06,0.5135309982945585,0.32748420997950234,0.3859250178816248,-0.030218111634212615,0.44462115776357813,0.36166561504832545,0.01309509906146712,0.3747607141097925,0.8428764748731702,0.0004223760592069788,0.0,0.19557467355195968,5.596458758668233,6.0,0.0,2.5,455.2437665117527,1086.8437088925284,230.5792328060728,199.5758206191854,486.5725198883589,486.4240233285829
3660.000000000001,0.2673518288455139,-39.22582017948704,38.858806339264966,425.8877900458172,38.847769026944086,4.20508291366093,38.843625162715114,4.484953706196393e-06,0.5135348042415944,0.3275800697142017,0.38593001078955247,-0.030217810551448565,0.4446247261583452,0.3616689372361442,0.013095098768446476,0.37476403600459063,0.842877181488834,0.0004223760778417,0.0,0.19557464237982455,5.5965093043774345,6.0,0.0,2.5,455.2465509869176,1086.851534531914,230.57923074937807,199.5758206240672,486.5725943898312,486.4240178828137
3670.000000000001,0.26735587259145865,-39.22234784919448,38.85881415371967,425.88135293995987,38.847776711552,4.205090600343681,38.84363284719845,4.7696443630229615e-06,0.5135384887750357,0.3276728093433689,0.3859348443850425,-0.03021751909483328,0.4446281567213268,0.3616721339269254,0.013095097813653669,0.374767231740579,0.8428778656396844,0.0004223760731469569,0.0,0.19557461228720285,5.596558237847262,6.0,0.0,2.5,455.24924661629206,1086.8591104164527,230.5792287644228,199.57582055503423,486.5726664635888,486.4240126107898
3680.000000000001,0.26735978730475773,-39.21898634825004,38.858821719032974,425.8751218115425,38.84778415116151,4.2050980419608655,38.84364028668776,5.0173700856248615e-06,0.5135420557463594,0.3277625308215306,0.385939523723904,-0.03021723695974288,0.4446315063763479,0.3616752518486965,0.013095097763877146,0.3747703496125736,0.8428785280352088,0.0004223760957828777,0.0,0.19557458323532728,5.59660561021559,6.0,0.0,2.5,455.2518562193271,1086.8664444723192,230.57922684858423,199.57582041857484,486.57273618909505,486.42400750699767
3690.000000000001,0.2673635770803818,-39.215732157708544,38.858829043097614,425.86909008468433,38.847791353533886,4.205105246275934,38.843647488944136,5.230870613104344e-06,0.513545508885789,0.32784933275019057,0.38594405370265655,-0.030216963848602063,0.4446347188582575,0.36167824564418616,0.013095096855710548,0.37477334249989674,0.8428791693600709,0.00042237608898835675,0.0,0.19557455518639696,5.596651471009295,6.0,0.0,2.5,455.254382526658,1086.8735443829264,230.5792249993397,199.57582022073368,486.5728036431893,486.424002566099
3700.000000000001,0.2673672458844634,-39.21258186945278,38.85883613356184,425.8632513998776,38.847798326190095,4.205112220811884,38.84365446148837,5.412715324837336e-06,0.5135488518062528,0.3279333104931084,0.38594843906371434,-0.030216699471111497,0.44463790765965133,0.3616812080301256,0.013095098328989434,0.37477630635911496,0.842879790280922,0.0004223761573724776,0.0,0.19557452810414588,5.596695868195468,6.0,0.0,2.5,455.2568281829872,1086.8804175811104,230.57922321427836,199.5758199671548,486.5728689001846,486.4239977829227
3710.000000000001,0.2673707975584507,-39.20953218258047,38.85884299783029,425.8575995917944,38.84780507641142,4.20511897285212,38.843661211601614,5.565293008658045e-06,0.5135520880071285,0.328014556285666,0.38595268440034086,-0.030216443550898475,0.4446409174627633,0.3616840130514428,0.013095097509869057,0.3747791105613119,0.8428803914401286,0.00042237615028600025,0.0,0.1955745019537289,5.596738848238374,6.0,0.0,2.5,455.25919574984795,1086.8870712750456,230.5792214910591,199.5758196630864,486.5729320319483,486.423993152462
3720.000000000001,0.26737423582272374,-39.20657990031677,38.858849643077846,425.8521286967697,38.847811611253285,4.205125509454092,38.843667746339165,5.690859040896612e-06,0.5135552208775785,0.3280931593338323,0.38595679416100226,-0.03021619582096946,0.4446438334463763,0.3616867303685586,0.01309509681080832,0.37478182717936687,0.8428809734624718,0.000422376145638604,0.0,0.19557447670263173,5.59678045613515,6.0,0.0,2.5,455.26148770802257,1086.893512439114,230.5792198274588,199.57581931342304,486.572993107985,486.4239886698597
3730.000000000001,0.26737756428046894,-39.20372192665079,38.85885607625291,425.84683294030646,38.847817937548406,4.205131837452369,38.8436740725336,5.791512137420796e-06,0.5135582537000161,0.3281692059169927,0.3859607726539791,-0.03021595601609306,0.44464671248492976,0.3616894066066896,0.013095097813720844,0.3747845044204105,0.8428815369530318,0.0004223761945455757,0.0,0.19557445231725976,5.596820735468043,6.0,0.0,2.5,455.26370646013385,1086.8997478283948,230.57921822131647,199.57581892271364,486.57305219551046,486.423984330424
3740.000000000001,0.2673807864212784,-39.20095526325983,38.85886230408508,425.84170672751,38.8478240619144,4.205137963466427,38.843680196802346,5.869209701359068e-06,0.5135611896534449,0.32824277948145664,0.3859646240516903,-0.03021572388632876,0.4446493992327596,0.3616919157525128,0.013095095853437816,0.37478701160595057,0.8428820824961054,0.00042237614661990743,0.0,0.19557442876759976,5.596859728445168,6.0,0.0,2.5,455.26585433303666,1086.9057839897114,230.57921667056755,199.57581849519195,486.57310935953217,486.4239801296028
3750.000000000001,0.26738390562473646,-39.19827700641324,38.85886833309351,425.83674464797986,38.847829990761845,4.205143893908655,38.84368612555594,5.925798916450731e-06,0.5135640318166681,0.32831396073913766,0.3859683523949779,-0.030215499185487715,0.4446520778731931,0.36169440796627766,0.013095096267178748,0.3747895042334564,0.8428826106606877,0.0004223761740919271,0.0,0.1955744060236384,5.5968974759453545,6.0,0.0,2.5,455.2679335802081,1086.9116272556253,230.5792151732204,199.57581803479965,486.5731646629184,486.42397606299
3760.000000000001,0.2673869251637725,-39.19568434406702,38.85887416959127,425.8319414587545,38.84783573029873,4.2051496349888,38.84369186500224,5.962986108443147e-06,0.5135667831713648,0.3283828277513408,0.38597196159711983,-0.030215281676134964,0.444654677927758,0.3616968262468593,0.01309509689494866,0.3747919231418079,0.8428831219958502,0.00042237620736777553,0.0,0.1955743840559876,5.596934017556748,6.0,0.0,2.5,455.26994638401135,1086.9172837643348,230.5792137273569,199.5758175451795,486.5732181664724,486.42397212631806
3770.000000000001,0.2673898482080509,-39.19317455297608,38.858879819691765,425.82729208540286,38.84784128653676,4.205155192720156,38.84369742115277,5.982379775559821e-06,0.5135694466051678,0.32844945602204234,0.3859754554478908,-0.030215071131920013,0.4446571430568424,0.3616991250838929,0.01309509599595852,0.3747942210798514,0.8428836170342144,0.00042237619037049375,0.0,0.19557436283804464,5.596969391621599,6.0,0.0,2.5,455.27189485791575,1086.9227594582208,230.57921233113728,199.57581702973084,486.57326992900187,486.4239683154525
3780.000000000001,0.2673926778271792,-39.19074499591824,38.85888528931791,425.8227916147646,38.84784666530024,4.205160572928776,38.843702799831775,5.985477116610127e-06,0.5135720249145929,0.3285139185797448,0.3859788376173952,-0.030214867327117645,0.444659572535156,0.3617013855388392,0.013095096414890118,0.3747964819537293,0.8428840962916566,0.0004223762149210713,0.0,0.1955743423436047,5.597003635268834,6.0,0.0,2.5,455.2737810486687,1086.9280600921732,230.57921098278436,199.57581649160264,486.5733200073788,486.4239646263935
3790.000000000001,0.26739541699378905,-39.18839311905032,38.8588905842058,425.81843529017755,38.84785187222984,4.205165781256767,38.84370800667979,5.973675342829665e-06,0.5135745208078425,0.32857628605887607,0.38598211165976687,-0.030214670042312264,0.4446619100075312,0.3617035620688791,0.013095096415699873,0.3747986584845789,0.8428845602678922,0.0004223762250869797,0.0,0.19557432254657672,5.597036784457146,6.0,0.0,2.5,455.275606938329,1086.9331912390962,230.57920968060853,199.5758159337109,486.57336845660745,486.423961055271
3800.000000000001,0.26739806858660464,-39.18611644923831,38.85889570990961,425.8142185056252,38.84785691278734,4.205170823167521,38.8437130471585,5.948274463207781e-06,0.5135769369075652,0.32863662677942784,0.3859852810168131,-0.030214479082530943,0.4446641557014885,0.3617056551478887,0.013095095931150588,0.37480075107903926,0.8428850094466579,0.00042237621875880206,0.0,0.1955743034215516,5.597068874009722,6.0,0.0,2.5,455.27737444634414,1086.9381582966023,230.5792084229573,199.57581535875508,486.5734153298892,486.423957598316
3810.000000000001,0.267400635393366,-39.18391259157335,38.858900671808975,425.8101368038263,38.847861792262826,4.205175703952591,38.843717926557915,5.910493655392202e-06,0.5135792757535684,0.32869500682420494,0.38598834902154816,-0.030214294239328865,0.4446663239840904,0.36170767674258814,0.013095095312854087,0.3748027720554422,0.8428854442974464,0.000422376207333107,0.0,0.19557428494613305,5.59709993764875,6.0,0.0,2.5,455.2790854314711,1086.9429664891522,230.5792072082527,199.57581476923056,486.5734606786772,486.4239542519027
3820.000000000001,0.2674031201151784,-39.181779225616026,38.85890547511571,425.806185866177,38.84786651578137,4.205180428738402,38.843722650003,5.861470810941682e-06,0.513581539806724,0.3287514901446116,0.3859913189033561,-0.03021411531204876,0.4446684433632353,0.3617096503135598,0.013095095331096105,0.37480474564465593,0.8428858652748829,0.00042237621570749047,0.0,0.19557426709667425,5.597130008050158,6.0,0.0,2.5,455.2807416946961,1086.947620879744,230.5792060349659,199.57581416745393,486.57350455276224,486.42395101251486
3830.000000000001,0.26740552536320505,-39.179714108247765,38.85891012487011,425.8023615167816,38.84787108829951,4.205185002482892,38.84372722245016,5.802250768738304e-06,0.5135837314460079,0.3288061384952244,0.3859941937840856,-0.030213942118905376,0.44467047160320833,0.3617115417665544,0.013095094675135832,0.37480663644169027,0.8428862728176395,0.0004223762016534208,0.0,0.19557424985180205,5.597159116800072,6.0,0.0,2.5,455.28234497701135,1086.9521263650468,230.57920490164605,199.5758135555565,486.57354700022313,486.42394787673913
3840.000000000001,0.2674078536704938,-39.17771506349413,38.858914625961255,425.7986597085688,38.84787551462492,4.205189429995073,38.84373164870704,5.733826526466146e-06,0.513585852979244,0.32885901171118803,0.3859969766921562,-0.03021377447538498,0.4446725079353897,0.3617134320746181,0.013095096202417356,0.37480852827703537,0.8428866673527174,0.00042237625738248574,0.0,0.195574233189916,5.59718729454238,6.0,0.0,2.5,455.2838969673136,1086.956487691626,230.5792038068789,199.57581293550476,486.5735880676396,486.42394484127453
3850.000000000001,0.26741010748839145,-39.17577998558761,38.85891898312048,425.7950765248826,38.84787979941025,4.2051937159288855,38.843735933426174,5.657107465140143e-06,0.5135879066398116,0.3289101676357973,0.3859996705582772,-0.030213612195609585,0.44467443937358975,0.3617152295767279,0.0130950965229109,0.3748103260996388,0.8428870492930332,0.000422376273593997,0.0,0.19557421709021128,5.597214570931726,6.0,0.0,2.5,455.28539930003086,1086.9607094539715,230.5792027493092,199.5758123091104,486.57362780003774,486.4239419029345
3860.000000000001,0.26741228919066257,-39.17390683545637,38.85892320092962,425.7916081713894,38.847883947161165,4.205197864791272,38.843740081113154,5.572950101395691e-06,0.5135898945904439,0.3289596622180966,0.3860022782203916,-0.03021345512354401,0.44467623781096416,0.3617169116475617,0.013095094748185642,0.37481200639574735,0.8428874190374059,0.0004223762216726597,0.0,0.19557420153438443,5.597240974684723,6.0,0.0,2.5,455.28685355784046,1086.9647961039343,230.5792017276221,199.57581167804133,486.57366624096886,486.4239390586085
3870.000000000001,0.2674144010759052,-39.17209363863029,38.85892728382791,425.78825097913136,38.84788796224302,4.205201880948664,38.84374409613325,5.482141034462984e-06,0.5135918189254096,0.32900754957756817,0.3860048024265458,-0.030213303082973653,0.4446780731969227,0.3617186167617418,0.013095095824361754,0.3748137125861036,0.8428877769741523,0.00042237626119116713,0.0,0.1955741865019149,5.597266533608092,6.0,0.0,2.5,455.2882612732912,1086.9687519469776,230.5792007405752,199.57581104383527,486.57370343255496,486.4239363053079
3880.000000000001,0.2674164453698369,-39.17033848329308,38.85893123610989,425.7850013928543,38.84789184887896,4.20520576862549,38.84374798270947,5.38541837613593e-06,0.513593681672584,0.3290538820637039,0.38600724583766255,-0.03021315591257689,0.4446798749701569,0.36172028774532167,0.013095097616634984,0.37481538536195663,0.8428881234778413,0.0004223763233283046,0.0,0.1955741719765456,5.597291274631232,6.0,0.0,2.5,455.2896239303224,1086.9725811559094,230.57919978693567,199.5758104078951,486.57373941553857,486.423933640133
3890.000000000001,0.26741842422770584,-39.16863951814639,38.85893506193767,425.78185597087366,38.84789561116185,4.2052095319156715,38.843751744934735,5.283460666305473e-06,0.5135954847956424,0.3290987103111433,0.3860096110303487,-0.03021301346348082,0.4446815442689923,0.3617218443965593,0.013095097158696715,0.374816941555256,0.8428884589114529,0.0004223763124404206,0.0,0.1955741579391201,5.597315223825775,6.0,0.0,2.5,455.2909429659052,1086.9762877709145,230.5791988655488,199.57580977150752,486.573774229326,486.4239310602672
3900.000000000001,0.26742033973637824,-39.166994950701564,38.858938765341215,425.77881138304224,38.847899253054685,4.205213174783296,38.843755386771896,5.176906881843024e-06,0.5135972301959613,0.32914208330186057,0.38601190049948486,-0.03021287558141239,0.44468313784719943,0.3617233330909029,0.01309509606867914,0.3748184291595821,0.8428887836272666,0.00042237628075113206,0.0,0.19557414437298348,5.597338406439178,6.0,0.0,2.5,455.2922197713822,1086.9798757018689,230.5791979752858,199.57580913585687,486.57380791203457,486.42392856299233
3910.000000000001,0.26742219391657884,-39.16540304529397,38.85894235022126,425.77586440384846,38.847902778393305,4.2052167010652965,38.843758912056686,5.066341259407636e-06,0.5135989197146947,0.3291840484130262,0.3860141166608386,-0.03021274211130276,0.4446847548958889,0.36172483471727046,0.013095097216075775,0.37481993193334634,0.8428890979658172,0.0004223763208439129,0.0,0.1955741312629016,5.597360846919855,6.0,0.0,2.5,455.2934556940009,1086.9833487364,230.57919711506844,199.57580850201447,486.5738405005308,486.42392614568223
3920.000000000001,0.2674239887249528,-39.16386212134731,38.85894582035673,425.7730119110847,38.8479061908938,4.205220114478776,38.84376232450521,4.952299377691816e-06,0.5136005551345684,0.3292246514781709,0.3860162618535496,-0.030212612926561636,0.4446862682427322,0.36172624602498976,0.013095096806069146,0.3748213428310589,0.8428894022571043,0.0004223763103463548,0.0,0.1955741185921056,5.5973825689388255,6.0,0.0,2.5,455.29465203826186,1086.9867105413766,230.57919628384437,199.5758078709597,486.57387203047904,486.42392380577314
3930.000000000001,0.2674257260560201,-39.162370551621336,38.85894917940644,425.77025088221546,38.847909494154166,4.205223418622666,38.84376562771533,4.8352973749388175e-06,0.5136021381817683,0.3292639368274308,0.3860183383424912,-0.030212487874791805,0.4446876638896348,0.3617275558176184,0.013095094378246746,0.374822650195865,0.8428896968207573,0.00042237623443385966,0.0,0.19557410634547523,5.597403595416496,6.0,0.0,2.5,455.2958100672688,1086.9899646671563,230.57919548061096,199.57580724358337,486.5739025363689,486.4239215408067
3940.000000000001,0.26742740774421053,-39.16092676057622,38.858952430912794,425.7675783900469,38.84791269165789,4.205226616981406,38.84376882517048,4.715792329079704e-06,0.51360367052767,0.3293019473454706,0.38602034832067134,-0.030212366846569694,0.44468928151845777,0.36172904059067607,0.013095099888808026,0.37482414047948415,0.842889981965815,0.0004223764142633232,0.0,0.19557409450834484,5.597423948547713,6.0,0.0,2.5,455.2969310040119,1086.9931145525904,230.57919470439896,199.5758066206976,486.57393205156734,486.42391934837343
3950.000000000001,0.2674290355657925,-39.15952922269031,38.85895557830596,425.7649916032,38.84791578677815,4.205229712929168,38.843771920243846,4.5942131237097775e-06,0.513605153790625,0.3293387245180952,0.38602229391153936,-0.03021224969705827,0.4446905836683731,0.3617302633295634,0.01309509746559836,0.37482536079516177,0.8428902579927054,0.000422376337908308,0.0,0.1955740830675268,5.597443649821855,6.0,0.0,2.5,455.2980160326644,1086.9961635244056,230.57919395427297,199.57580600302575,486.57396060834645,486.42391722616975
3960.000000000001,0.2674306112420871,-39.15817645906037,38.85895862491073,425.76248777391993,38.84791878278442,4.205232709736265,38.8437749162048,4.470962608138507e-06,0.5136065895398031,0.32937430851308136,0.3860241771729551,-0.030212136292732335,0.44469191001257385,0.3617315005113468,0.013095097067438582,0.3748265975787853,0.8428905251912204,0.00042237632660745866,0.0,0.19557407200869648,5.597462720075669,6.0,0.0,2.5,455.29906630122,1086.9991148115444,230.57919322932216,199.57580539123273,486.5739882379576,486.42391517196137
3970.000000000001,0.2674321364346573,-39.156867043374085,38.85896157393656,425.7600642554047,38.84792168283283,4.205235610559669,38.84377781620942,4.3463962242640255e-06,0.513607979287959,0.32940873805682713,0.3860260000910976,-0.03021202653923183,0.4446932182393517,0.3617327178848944,0.01309509740619743,0.37482781529109177,0.8428907838422317,0.00042237633883228213,0.0,0.19557406131849572,5.597481179395913,6.0,0.0,2.5,455.3000829168553,1087.0019715246797,230.5791925286912,199.57580478590089,486.5740149705233,486.42391318355834
3980.000000000001,0.26743361275788086,-39.15559958903602,38.85896442850135,425.7577184738074,38.84792448998943,4.205238418466308,38.843780623323674,4.220859921133524e-06,0.5136093245063189,0.3294420507489804,0.38602776459590465,-0.03021192031053488,0.4446945509178802,0.3617339502399909,0.013095099694439116,0.37482904993443006,0.8428910342183349,0.00042237641371216313,0.0,0.19557405098453276,5.59749904731882,6.0,0.0,2.5,455.30106695592673,1087.0047366891415,230.57919185154148,199.57580418756308,486.57404083529264,486.42391125886707
3990.000000000001,0.26743504177325605,-39.154372755414094,38.85896719161983,425.7554479418389,38.84792720721887,4.205241136421592,38.8437833405122,4.094652183539438e-06,0.5136106266171091,0.3294742829198753,0.38602947255398623,-0.030211817493977836,0.444695596928942,0.36173494465558687,0.013095094730940952,0.3748300393865279,0.8428912765835683,0.00042237625448329655,0.0,0.19557404099623452,5.597516342732035,6.0,0.0,2.5,455.30201945912097,1087.0074132288762,230.57919119706168,199.57580359668503,486.57406586052224,486.42390939584686
4000.000000000001,0.2674364249939052,-39.153185244491645,38.85896986620944,425.7532502486736,38.84792983738994,4.205243767295144,38.84378597064378,3.968065755088901e-06,0.5136118869972841,0.3295054697246087,0.38603112577398807,-0.030211718023167577,0.4446967808128676,0.3617360466227815,0.013095094978920025,0.3748311416017015,0.842891511192283,0.0004223762631576244,0.0,0.1955740313387082,5.597533083922201,6.0,0.0,2.5,455.3029414340408,1087.0100039782922,230.5791905644543,199.5758030136886,486.574090073557,486.4239075924946
4010.000000000001,0.26743776387762774,-39.15203579465421,38.858972455113694,425.75112305364166,38.84793238329928,4.205246313884288,38.84378851651488,3.841354839551058e-06,0.5136131069869574,0.3295356451685052,0.38603272599980487,-0.03021162159689084,0.4446979612116322,0.3617371413024106,0.013095096238534748,0.3748322375409453,0.842891738292819,0.0004223763042859015,0.0,0.19557402200319984,5.597549288671701,6.0,0.0,2.5,455.30383386006935,1087.0125116896213,230.5791899530044,199.57580243893867,486.57411350083686,486.4239058470658
