time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4910.000000000001,0.2674759882319997,-39.11922204616303,38.859046364144845,425.69042175491984,38.84800507712768,4.205319027073074,38.843861208966366,-1.73048312035462e-06,0.5136479364045302,0.3303907113460127,0.38607840948937033,-0.0302088727167984,0.4060112547648094,0.3302711553587713,0.011955011224546692,0.34222616658331795,0.8428982265074391,0.0003856033339472397,0.0,0.19557376083491815,5.598011954474259,6.0,0.0,2.5,455.329310858106,1087.0840998149288,230.57917290482916,199.57578114944965,486.5747770533595,486.4238560150967
4920.000000000001,0.26747605669468005,-39.11916328112844,38.85904650946668,425.690312400352,38.848005207434,4.205319157414009,38.843861339789854,-1.7445672710891813e-06,0.5136479987854465,0.3303922252627558,0.38607849130686056,-0.03020886779592047,0.4463169262362229,0.3630579396692755,0.013141810971175822,0.37619975064045136,0.842898237835012,0.0004238830082274953,0.0,0.19557376039944077,5.598012782537977,6.0,0.0,2.5,455.3293564850358,1087.0842288058732,230.5791728767979,199.57578110101176,486.57477822738383,486.4238559258468
4930.000000000001,0.26747612291302614,-39.11910644032932,38.859046627743474,425.6902077875648,38.84800533359815,4.205319283611686,38.84386146535001,-1.758295184117742e-06,0.5136480591196315,0.3303936894679396,0.3860785704417672,-0.03020886303892212,0.4150466735745378,0.3376210583167004,0.012221056217532208,0.34984211453423264,0.8428982493011232,0.0003941844911575289,0.0,0.1955737599420786,5.598013585119588,6.0,0.0,2.5,455.329400617936,1087.084352248448,230.57917284559812,199.57578105399088,486.57477936285625,486.42385583952256
4940.000000000001,0.2674761869925518,-39.119051433617074,38.85904673352096,425.6901072224625,38.8480054581147,4.2053194081613015,38.84386158692647,-1.771595293575956e-06,0.513648117503502,0.3303951062971464,0.3860786470202728,-0.03020885843767473,0.3434754931272689,0.2794012553394112,0.01011364040913347,0.2895148957485446,0.8428982606956179,0.00032621077295984523,0.0,0.1955737594720972,5.598014361545211,6.0,0.0,2.5,455.3294433268041,1087.084470932006,230.57917282585208,199.5757810084445,486.5747804615872,486.423855755984
4950.000000000001,0.2674762489993182,-39.11899820706304,38.85904687543397,425.6900078298348,38.84800557253033,4.20531952260734,38.84386170429112,-1.7845004549599253e-06,0.5136481740006105,0.3303964771444612,0.3860787211219482,-0.03020885397739903,0.42989576885042213,0.3497001151465163,0.012658285045002852,0.3623584001915191,0.8428982708075872,0.0004082871034710863,0.0,0.19557375906680363,5.598015111101063,6.0,0.0,2.5,455.32948465350654,1087.084588151454,230.5791727868441,199.575780964307,486.5747815246498,486.42385567515424
4960.000000000001,0.2674763090246995,-39.118946683957546,38.859047006055285,425.68991273419914,38.848005686966005,4.205319637073387,38.84386181912412,-1.7969143186746803e-06,0.5136482286932089,0.3303978040029847,0.3860787928560688,-0.030208849664973055,0.47266852702563056,0.3844937612179887,0.013917727740846384,0.3984114889588351,0.8428982810975927,0.000448909842203516,0.0,0.19557375868384952,5.598015836562183,6.0,0.0,2.5,455.3295246575975,1087.0847003144638,230.57917276651557,199.57578092166327,486.5747825535904,486.42385559690297
4970.000000000001,0.2674763671312738,-39.11889680846156,38.85904711009302,425.6898205208296,38.848005797211165,4.205319747347858,38.84386193016761,-1.8089539821630751e-06,0.5136482816381585,0.3303990883158576,0.3860788622971952,-0.03020884548891445,0.44899071598819346,0.3652329741806315,0.013220532986235196,0.3784535071668667,0.8428982909678214,0.00042642214909588866,0.0,0.19557375832062007,5.598016541255561,6.0,0.0,2.5,455.3295633824362,1087.0848091268076,230.5791727404051,199.57578088033003,486.5747835495322,486.4238555211544
4980.000000000001,0.2674764233647014,-39.11884853662107,38.85904731770683,425.6897313183781,38.84800590041207,4.205319850576188,38.84386203358237,-1.82096368916973e-06,0.5136483328717449,0.3304003312252348,0.3860789294988632,-0.030208841457067592,0.6974971991703492,0.5673813989426374,0.020537804932666034,0.5879192038753034,0.8428983006306184,0.0006624373561978948,0.0,0.19557375787576348,5.5980172184853805,6.0,0.0,2.5,455.32960086215934,1087.0849141557962,230.57917269344523,199.57578083984535,486.57478451337136,486.42385544784105
4990.000000000001,0.2674764778097834,-39.118801804714245,38.85904733054318,425.689644593621,38.84800600908122,4.205319959274164,38.84386214025418,-1.8320589560971712e-06,0.5136483824823593,0.3304015343834408,0.3860789945644734,-0.030208837535610652,0.4637901694188373,0.3772716497789437,0.013656300061702133,0.3909279498406458,0.842898309661257,0.00044047761312118066,0.0,0.1955737575752892,5.598017882037425,6.0,0.0,2.5,455.32963714622326,1087.0850166750029,230.5791726988828,199.57578080131287,486.57478544636746,486.42385537687136
5000.000000000001,0.2674765304564066,-39.11875661490368,38.85904742570448,425.6895616209709,38.84800610839904,4.205320058618384,38.84386224059293,-1.8430408204039848e-06,0.5136484304511921,0.33040269773727005,0.3860790574802983,-0.030208833754272742,0.4464462984297222,0.36316322587846994,0.013145608532565602,0.3763088344110355,0.8428983188675101,0.0004240054950101901,0.0,0.19557375721808512,5.598018518626418,6.0,0.0,2.5,455.3296722329655,1087.0851145802296,230.57917267081615,199.5757807637144,486.57478634849787,486.4238553082377
5010.000000000001,0.26747658143539393,-39.118712854622345,38.859047520790185,425.6894803634,38.84800620476321,4.205320155008168,38.84386233694861,-1.8537551227382208e-06,0.5136484768995331,0.3304038241985836,0.3860791184028772,-0.030208830091908112,0.43757892955323135,0.35595004016148035,0.012884507651942607,0.36883454781342295,0.8428983273714835,0.0004155838072902533,0.0,0.1955737568604832,5.598019135493871,6.0,0.0,2.5,455.3297062097796,1087.0852104577343,230.57917264458,199.5757807271856,486.5747872220173,486.4238552417804
5020.000000000001,0.2674766307882171,-39.11867049136302,38.85904761648646,425.6894021471709,38.848006298570965,4.205320248840849,38.843862430797934,-1.864091643710708e-06,0.5136485218670716,0.33040491460815247,0.38607917738228525,-0.03020882654487877,0.4384871170060896,0.3566888131831764,0.012911248015495728,0.36960006119867206,0.842898335810261,0.00041644630510176737,0.0,0.19557375653482725,5.598019732731757,6.0,0.0,2.5,455.329739101904,1087.0853027378007,230.5791726233508,199.57578069184933,486.5747880675748,486.4238551774435
5030.000000000001,0.267476678511754,-39.11862952615655,38.859047710648525,425.68932632678616,38.848006389361714,4.205320339655714,38.84386252174754,-1.87408261353994e-06,0.5136485653499022,0.33040596894596774,0.3860792344144836,-0.030208823114037383,0.44413003803502993,0.3612790709586862,0.013077402571763572,0.37435647353044976,0.8428983438875691,0.0004218055429110437,0.0,0.19557375621906203,5.598020309950641,6.0,0.0,2.5,455.32977090854087,1087.0853921883129,230.57917260343223,199.57578065767603,486.5747888851578,486.4238551152317
5040.000000000001,0.26747672470262296,-39.11858987782055,38.85904779384117,425.6892526353757,38.848006477671134,4.205320427988568,38.84386260977445,-1.8837628772416792e-06,0.5136486074368217,0.3304069893087558,0.38607928961525007,-0.03020881979597334,0.42363987707605855,0.3446112850677143,0.012474068974120303,0.3570853540418346,0.842898351558451,0.00040234529790161134,0.0,0.19557375592097517,5.598020868981962,6.0,0.0,2.5,455.3298016927205,1087.0854791451577,230.5791725846053,199.57578062457125,486.57478967638815,486.4238550550153
5050.000000000001,0.2674767694147682,-39.11855149842427,38.859047886742765,425.6891825166456,38.848006562317074,4.205320512657011,38.84386269446652,-1.8931876866190576e-06,0.513648648175854,0.3304079769372379,0.38607934304872815,-0.03020881658454755,0.44475938178987984,0.36179102196454727,0.013095931338898768,0.374886953303446,0.8428983595461421,0.00042240317934236834,0.0,0.19557375561868184,5.59802141130956,6.0,0.0,2.5,455.3298314916573,1087.0855618566382,230.57917256332595,199.5757805924426,486.5747904422327,486.42385499672713
5060.000000000001,0.26747681269781465,-39.118514344415445,38.859047969387454,425.6891124239571,38.848006644270136,4.205320594631814,38.84386277659701,-1.9023091795133953e-06,0.5136486876125308,0.3304089329603244,0.3860793947741911,-0.030208813471972466,0.4427069835286572,0.360121495745845,0.013035497405348092,0.3731569931511931,0.8428983662667657,0.00042045391075445454,0.0,0.19557375532713195,5.598021934058124,6.0,0.0,2.5,455.3298603391691,1087.0856445595207,230.5791725430048,199.57578056133087,486.5747911835684,486.4238549403042
5070.000000000001,0.2674768545861548,-39.118478390839584,38.85904805063381,425.68904636890113,38.84800672482057,4.205320675203666,38.843862856805806,-1.911085746542085e-06,0.5136487257798948,0.33040985802296063,0.38607944483335954,-0.030208810463875576,0.4406542690568903,0.35845171244578133,0.012975054252150356,0.3714267666979317,0.8428983735772659,0.0004185043447262175,0.0,0.1955737550674712,5.598022441136152,6.0,0.0,2.5,455.32988825462286,1087.0857224911774,230.57917252864857,199.57578053127625,486.5747919008862,486.4238548856964
5080.000000000001,0.26747689512301553,-39.118443593672,38.85904813699815,425.6889824225211,38.848006800658496,4.20532075106172,38.843862932939466,-1.9197136680304534e-06,0.5136487627134628,0.3304107532658236,0.3860794932767682,-0.030208807553322004,0.4682575218580381,0.3809056765961113,0.013787830306129852,0.39469350690224114,0.8428983806519622,0.00044472005854220235,0.0,0.19557375476978223,5.598022932688195,6.0,0.0,2.5,455.32991527221697,1087.0857979184711,230.57917250399203,199.57578050200647,486.57479259508415,486.4238548328498
5090.000000000001,0.267476934357349,-39.118409915704376,38.85904821519253,425.6889204408292,38.84800687539837,4.2053208258214445,38.84386300849454,-1.9279183334219847e-06,0.5136487984620015,0.33041161965184074,0.3860795401639069,-0.03020880472968201,0.47461118385797046,0.3860740888581144,0.013974912682736035,0.4000490015408504,0.8428983874525949,0.00045075431343606496,0.0,0.195573754521206,5.598023406567734,6.0,0.0,2.5,455.32994142082583,1087.0858710402847,230.57917249068777,199.57578047385636,486.5747932669017,486.42385478170655
5100.000000000001,0.2674769723105144,-39.11837733767655,38.85904829291344,425.68885947644065,38.84800694722006,4.2053208976622045,38.84386307967383,-1.936020623816148e-06,0.513648833041923,0.3304124576761751,0.3860795855198168,-0.030208802006768565,0.4879902563167994,0.396957345099682,0.01436885803009633,0.4113262031297783,0.8428983935751958,0.0004634608374113738,0.0,0.1955737542534166,5.5980238656315455,6.0,0.0,2.5,455.3299667154091,1087.0859429602622,230.5791724705316,199.57578044640172,486.57479391672376,486.4238547322272
5110.000000000001,0.2674770090430587,-39.11834580794135,38.8590483478364,425.68880144611376,38.84800701874737,4.205320969208515,38.84386315048906,-1.9437077867223707e-06,0.513648866511231,0.33041326867964926,0.3860796294172525,-0.030208799363492744,0.43539047362908906,0.3541698753975936,0.01282005816731486,0.3669899335649085,0.8428983999258299,0.0004135050174405952,0.0,0.19557375402496288,5.598024311125926,6.0,0.0,2.5,455.32999119606495,1087.086011460034,230.57917246267104,199.575780420018,486.57479454558745,486.42385468434503
5120.000000000001,0.26747704461086413,-39.11831527820783,38.85904842024523,425.68874578985134,38.848007086224165,4.2053210367032525,38.84386321808646,-1.951243973508099e-06,0.5136488989186839,0.3304140539046898,0.38607967192269343,-0.030208796808778967,0.44698347319643383,0.3636002444264873,0.01316141278827016,0.3767616572147575,0.8428984063336579,0.0004245152519434511,0.0,0.19557375379008593,5.598024741962604,6.0,0.0,2.5,455.33001490029216,1087.0860771149553,230.5791724468472,199.5757803943436,486.57479515446187,486.4238546379768
5130.000000000001,0.2674770790439852,-39.1182857201095,38.85904849195008,425.688690901642,38.8480071528109,4.205321103307654,38.843863283284165,-1.958565690074465e-06,0.5136489302912091,0.3304148140891243,0.3860797130717592,-0.03020879433461232,0.45866553287893447,0.3731030595997088,0.013505389741054544,0.38660844934076327,0.8428984120827958,0.00043561006847294575,0.0,0.19557375354526127,5.598025158415908,6.0,0.0,2.5,455.3300378501167,1087.086141863246,230.5791724361128,199.57578036944545,486.57479574391976,486.4238545930895
5140.000000000001,0.26747711235131244,-39.118257130360206,38.85904854946666,425.68863661927327,38.84800721420129,4.2053211647143485,38.84386334632068,-1.965654917057691e-06,0.5136489606386937,0.33041554931531886,0.38607975287570784,-0.030208791942129665,0.444274864496908,0.36139692386424765,0.013081656173820237,0.374478580038068,0.842898417091688,0.0004219427392001139,0.0,0.19557375332107085,5.598025560926089,6.0,0.0,2.5,455.3300600480785,1087.0862059257815,230.57917241370885,199.5757803453457,486.5747963140197,486.4238545496684
5150.000000000001,0.26747714459610533,-39.118229455222966,38.85904859817905,425.6885860723781,38.84800727714049,4.205321227670254,38.843863408710064,-1.97241064370246e-06,0.5136489900202105,0.33041626097423205,0.386079791410343,-0.030208789623884517,0.39571749737332806,0.3218977687452236,0.011651885682216777,0.33354965442744033,0.8428984228432099,0.0003758261563824327,0.0,0.19557375314491313,5.5980259524671965,6.0,0.0,2.5,455.33008153590816,1087.0862655903054,230.5791724073945,199.57578032214525,486.57479686583633,486.423854507635
5160.000000000001,0.26747717579207886,-39.11820267649514,38.859048671106166,425.68853689013247,38.848007335688095,4.2053212862334135,38.84386346752784,-1.979084913728002e-06,0.5136490184431103,0.33041694953664086,0.38607982869087065,-0.030208787384651718,0.4384302434576609,0.35664260313027424,0.012909560002027452,0.36955216313230166,0.8428984283060512,0.0004163918568928471,0.0,0.195573752914072,5.598026330030621,6.0,0.0,2.5,455.33010232774257,1087.0863235890315,230.57917238878247,199.57578029951415,486.5747973997512,486.42385446696613
5170.000000000001,0.26747720598652386,-39.11817675736344,38.85904872855996,425.688488899506,38.84800739278015,4.205321343340643,38.84386352480511,-1.9855208961416797e-06,0.513649045953966,0.33041761595291064,0.3860798647745421,-0.030208785213176274,0.4366041735538595,0.3551571831964508,0.012855790710888337,0.3680129739073391,0.8428984334066174,0.0004146575533120517,0.0,0.1955737527043766,5.598026695022328,6.0,0.0,2.5,455.330122452163,1087.0863802121055,230.5791723736022,199.57578027763407,486.5747979164906,486.42385442760417
5180.000000000001,0.2674772351836841,-39.11815169290074,38.8590488633328,425.6884426174127,38.84800744584139,4.205321396415968,38.84386357951293,-1.991803969758621e-06,0.5136490725548042,0.3304182603536105,0.3860798996661303,-0.030208783116677296,0.6436682780232528,0.5235942033113121,0.01895278312202972,0.542546986433342,0.8428984384620277,0.0006113132093102467,0.0,0.19557375248029985,5.598027045848028,6.0,0.0,2.5,455.33014191299526,1087.0864346482815,230.5791723529176,199.57578025639407,486.57479841616106,486.4238543895425
5190.000000000001,0.26747726347527184,-39.11812741075539,38.859048890757705,425.6883968183464,38.848007499172965,4.205321449761698,38.84386363382713,-1.997786739593721e-06,0.5136490983336783,0.33041888460013524,0.386079933476332,-0.030208781085093506,0.5828696972488712,0.47413738945997336,0.017162570727900416,0.49129996018787375,0.8428984428368741,0.0005535707405867487,0.0,0.19557375231636345,5.598027389386573,6.0,0.0,2.5,455.33016076640087,1087.0864887447194,230.57917234028153,199.5757802359423,486.574798900192,486.423854352659
5200.000000000001,0.26747729086209515,-39.11810390461786,38.8590488734496,425.6883536697704,38.848007555707674,4.2053215063114076,38.84386368654989,-2.0035717511746043e-06,0.5136491232881392,0.3304194888586949,0.38607996620522894,-0.030208779116946968,0.36838627887298553,0.29966510652926565,0.010847116040755644,0.31051222257002126,0.8428984475751379,0.00034986868521390247,0.0,0.1955737521538481,5.598027724041572,6.0,0.0,2.5,455.3301790172925,1087.086539803503,230.57917234346127,199.57578021614376,486.5747993687244,486.4238543169572
5210.000000000001,0.2674773173611746,-39.11808115742989,38.85904896014579,425.6883127347028,38.848007604029874,4.2053215546465035,38.843863736594415,-2.009254103541025e-06,0.5136491474318766,0.3304200735735776,0.3860799978726999,-0.030208777211157667,0.48606306755361217,0.3953897048558722,0.014312102660414064,0.4097018075162863,0.84289845261921,0.0004616302178007839,0.0,0.1955737519655827,5.598028043017962,6.0,0.0,2.5,455.33019667891926,1087.0865880207516,230.5791723244456,199.5757801968738,486.57479982210566,486.4238542824149
5220.000000000001,0.2674773429989926,-39.11805914964745,38.85904900426189,425.6882713365387,38.84800765254858,4.205321603178049,38.843863785190074,-2.0147425630057114e-06,0.513649170790866,0.33042063924750664,0.3860800285109111,-0.0302087753698288,0.47113678700367007,0.38324787225365753,0.013872598383188682,0.39712047063684613,0.8428984566508764,0.00044745421156178335,0.0,0.19557375178959543,5.59802835377576,6.0,0.0,2.5,455.33021376644933,1087.0866368773982,230.57917231252483,199.57578017823676,486.5748002607223,486.4238542489924
5230.000000000001,0.26747736780881365,-39.1180378550728,38.85904903602863,425.6882323036791,38.848007700741846,4.205321651384112,38.843863832690246,-2.020015926973429e-06,0.5136491933967029,0.3304211865550428,0.3860800581600132,-0.030208773586366533,0.418784599449857,0.3406618040203339,0.012331090349883065,0.35299289437021697,0.8428984610081927,0.0003977335864327348,0.0,0.19557375163873303,5.598028654462894,6.0,0.0,2.5,455.3302303002173,1087.0866829638132,230.57917230643224,199.57578016024615,486.574800685092,486.42385421665017
5240.000000000001,0.26747739179895846,-39.118017262534266,38.85904909056056,425.68819437846577,38.84800774604581,4.205321696700139,38.84386387814213,-2.025163041707856e-06,0.5136492152548138,0.3304217157885887,0.38608008682931294,-0.030208771863385664,0.44507151568742337,0.3620449908465667,0.013105106612879293,0.375150097459446,0.8428984651601843,0.0004226991210594526,0.0,0.1955737514741145,5.598028945707768,6.0,0.0,2.5,455.33024628890473,1087.0867276914162,230.57917229565967,199.57578014279056,486.5748010954479,486.4238541853754
5250.000000000001,0.2674774150369503,-39.117997314398046,38.859049134852654,425.68815718406063,38.848007790096375,4.205321740762372,38.84386392220955,-2.0301465610828018e-06,0.5136492364270467,0.3304222284324396,0.386080114599566,-0.030208770192473366,0.4435443840039828,0.36080274247759425,0.0130601397186597,0.3738628821962539,0.8428984689678695,0.00042124873471705736,0.0,0.19557375130813168,5.5980292256789435,6.0,0.0,2.5,455.3302617772632,1087.0867715769673,230.57917228426743,199.57578012587464,486.5748014929417,486.42385415508335
5260.000000000001,0.2674774375262266,-39.11797801135768,38.85904918812128,425.6881215383247,38.84800783238532,4.205321783062573,38.84386396507037,-2.034954093232954e-06,0.5136492569183913,0.3304227244689173,0.38608014147543296,-0.030208768577324463,0.4739986980915625,0.38557591403122377,0.013956864707994482,0.3995327787392182,0.8428984728182529,0.0004501721822685673,0.0,0.19557375116954745,5.598029497985864,6.0,0.0,2.5,455.3302767647432,1087.0868136119452,230.5791722730723,199.57578010952008,486.5748018775519,486.4238541257656
5270.000000000001,0.26747745928804395,-39.11795933156478,38.859049219398486,425.6880866806305,38.84800787454168,4.205321825230101,38.843864006554874,-2.0396089439600478e-06,0.5136492767462353,0.33042320446298845,0.38608016748176066,-0.030208767012481985,0.43949177353890634,0.35750613655483865,0.012940809734980286,0.37044694628981895,0.8428984763625499,0.00041739980138056753,0.0,0.1955737510220388,5.5980297613566,6.0,0.0,2.5,455.33029126831934,1087.0868547625068,230.57917226631972,199.57578009368808,486.5748022497263,486.4238540973973
5280.000000000001,0.26747748034249985,-39.11794126284616,38.859049252570905,425.6880537835136,38.848007916178325,4.205321866877853,38.84386404762178,-2.0440315893210936e-06,0.5136492959322284,0.330423668725814,0.3860801926434081,-0.03020876549862805,0.410671953497374,0.33406255410928326,0.012092211340510743,0.346154765449794,0.8428984801661344,0.0003900286544919159,0.0,0.19557375092875875,5.598030018990528,6.0,0.0,2.5,455.33030529742894,1087.0868935906915,230.57917226836648,199.57578007846936,486.57480260969305,486.4238540699508
5290.000000000001,0.26747750071036674,-39.11792377758161,38.85904930103754,425.68802109933966,38.84800795336711,4.20532190407647,38.84386408549436,-2.04848117846268e-06,0.513649314488308,0.3304241179771452,0.38608021698351225,-0.030208764038889058,0.4440528122205991,0.3612163337738225,0.01307510822952499,0.3742914420033475,0.8428984834745396,0.00042173153670250606,0.0,0.19557375075066832,5.598030263563942,6.0,0.0,2.5,455.3303188735389,1087.0869321341288,230.57917224936517,199.57578006352463,486.5748029580313,486.4238540433967
5300.000000000001,0.2674775204243179,-39.11790685471837,38.859049338059755,425.68798980458143,38.84800799080502,4.205321941524345,38.84386412285888,-2.052723800716194e-06,0.513649332449814,0.33042455275432303,0.38608024054239354,-0.030208762622237373,0.4408218241630679,0.3585880770505785,0.01297997149458634,0.3715680485451648,0.8428984868220025,0.0004186629454886827,0.0,0.19557375060855972,5.5980305018273375,6.0,0.0,2.5,455.33033201298247,1087.0869690593115,230.57917223956213,199.5757800491319,486.5748032951429,486.4238540176973
5310.000000000001,0.26747753951664444,-39.11789046684956,38.859049375300565,425.6879597265671,38.84800802706603,4.205321977794995,38.843864159166245,-2.0568280660882006e-06,0.5136493498457139,0.3304249737642522,0.3860802633586215,-0.030208761251230957,0.4419647880461992,0.35951782702235985,0.013013625529268602,0.3725314525516285,0.8428984901681515,0.0004197484406546805,0.0,0.19557375048850645,5.598030732825805,6.0,0.0,2.5,455.33034473703486,1087.087004545278,230.57917223118795,199.57578003520675,486.57480362157594,486.42385399280863
5320.000000000001,0.2674775579980099,-39.11787460261164,38.85904941220653,425.68793037090774,38.84800806210277,4.205322012841009,38.84386419423871,-2.0608072190952957e-06,0.5136493666844125,0.33042538130098364,0.38608028544456474,-0.030208759921947603,0.44584247465644467,0.36267214682963234,0.013127803307242057,0.3757999501368744,0.8428984932995822,0.00042343119172843206,0.0,0.195573750361973,5.59803095639171,6.0,0.0,2.5,455.33035705452824,1087.0870391778226,230.57917222258808,199.57578002170936,486.5748039375623,486.423853968716
5330.000000000001,0.26747757590502297,-39.117859231906834,38.859049444911314,425.68790198037743,38.84800809633481,4.205322047082177,38.843864228362555,-2.0646517100431083e-06,0.5136493830000852,0.3304257761400322,0.3860803068442264,-0.03020875863415995,0.4394075784694608,0.3574376594194542,0.012938327759284968,0.3703759871787392,0.8428984963546338,0.00041731974594338,0.0,0.1955737502433408,5.598031173243896,6.0,0.0,2.5,455.33036898882386,1087.087072678197,230.57917221582676,199.5757800086428,486.5748042437033,486.42385394537416
5340.000000000001,0.26747759323655446,-39.11784435495457,38.85904947683749,425.687874418226,38.84800812928091,4.2053220800370354,38.84386426118801,-2.068392689125176e-06,0.5136493987913553,0.33042615827520194,0.3860803275561198,-0.03020875739053963,0.43455156217891205,0.3534875173671124,0.012795342250570524,0.36628285961768287,0.8428984992737827,0.0004127078147799125,0.0,0.1955737501294834,5.598031383085129,6.0,0.0,2.5,455.33038053975713,1087.0871052007356,230.57917220794965,199.5757799959704,486.57480453999307,486.4238539227792
5350.000000000001,0.2674776099909474,-39.11782997361325,38.8590495109929,425.6878476200896,38.84800816106453,4.205322111829048,38.84386429308368,-2.071999404051894e-06,0.5136494140569036,0.3304265276623255,0.38608034757833065,-0.03020875618580021,0.4402079284699953,0.358088710320769,0.012961893167567884,0.3710506034883369,0.8428985020282928,0.00041807983709988726,0.0,0.19557375002091248,5.59803158569116,6.0,0.0,2.5,455.330391705881,1087.087136815052,230.5791722005931,199.57577998373517,486.57480482639727,486.4238539009388
5360.000000000001,0.26747762620999355,-39.11781605190956,38.859049540426426,425.68782145219575,38.84800819200658,4.205322142779323,38.84386432367936,-2.07551642006365e-06,0.5136494288345009,0.3304268852250516,0.38608036696078607,-0.030208755021135403,0.4339141126499709,0.3529689848973855,0.012776571775309165,0.36574555667269465,0.8428985045889338,0.00041210238170720287,0.0,0.19557374991063625,5.5980317825622015,6.0,0.0,2.5,455.33040251512966,1087.0871676943202,230.57917219292904,199.5757799718502,486.57480510363325,486.4238538797944
5370.000000000001,0.26747764189594736,-39.11780258802867,38.85904957791078,425.68779680434153,38.848008222401496,4.20532217318231,38.8438643541472,-2.0788422148143586e-06,0.5136494431271059,0.3304272310123224,0.3860803857062548,-0.03020875389273669,0.4539612728345857,0.36927642061246096,0.013366858664766728,0.3826432792772277,0.8428985073725774,0.0004311418107246153,0.0,0.19557374981957312,5.598031972104934,6.0,0.0,2.5,455.330412968908,1087.087196758842,230.57917219072556,199.57577996044935,486.574805371736,486.42385385934733
5380.000000000001,0.26747765706472887,-39.11778956830688,38.85904960657354,425.6877731148919,38.84800825082954,4.205322201617945,38.84386438298255,-2.0821135535697977e-06,0.5136494569479689,0.33042756537656714,0.38608040383364806,-0.03020875280446944,0.4532461841473381,0.3686947307859216,0.013345802551361568,0.3820405333372832,0.8428985101242288,0.00043046265554434656,0.0,0.1955737497153791,5.598032155909152,6.0,0.0,2.5,455.330423077829,1087.087224709107,230.57917218203144,199.57577994935335,486.5748056309825,486.4238538395719
5390.000000000001,0.267477671761994,-39.11777695190722,38.85904962630302,425.6877497294879,38.84800827877231,4.205322229568139,38.843864410555454,-2.085318840272521e-06,0.513649470338567,0.3304278893684227,0.38608042139734927,-0.030208751748432405,0.4265854732326136,0.3470074814707469,0.012560779408932424,0.3595682608796793,0.8428985125886121,0.000405142099082076,0.0,0.19557374960533025,5.598032334120944,6.0,0.0,2.5,455.33043287359914,1087.0872523191044,230.57917217399927,199.575779938556,486.5748058821872,486.4238538204125
5400.000000000001,0.26747768598556304,-39.117764742592094,38.85904966244253,425.68772739325016,38.84800830523858,4.205322256041427,38.84386443756971,-2.088392818677676e-06,0.5136494832980576,0.3304282028915964,0.3860804383950542,-0.030208750724568745,0.45487253496605673,0.3700176946862176,0.013393689606229232,0.3834113842924468,0.8428985151215109,0.00043200723015223374,0.0,0.1955737495115386,5.598032505806771,6.0,0.0,2.5,455.33044235329487,1087.0872786531395,230.5791721665232,199.5757799281353,486.5748061252756,486.423853801872
5410.000000000001,0.2674776997639736,-39.11775291549239,38.85904968311111,425.68770527190736,38.848008331574576,4.2053222823844285,38.84386446380846,-2.091369140089228e-06,0.5136494958518459,0.3304285065875092,0.38608045486076864,-0.030208749736345908,0.4363088315081835,0.35491698485285245,0.01284708232906325,0.3677640671819157,0.8428985173430252,0.00041437666653934405,0.0,0.1955737494186565,5.598032672802504,6.0,0.0,2.5,455.3304515362288,1087.0873047664147,230.57917216104283,199.57577991804968,486.57480636074325,486.42385378390907
5420.000000000001,0.26747771307103246,-39.11774149311236,38.859049715435326,425.68768385075606,38.84800835720543,4.205322308022062,38.843864489470135,-2.0942122773703886e-06,0.5136495079764805,0.33042879987647206,0.3860804707632485,-0.03020874877967117,0.4553021660460206,0.37036718231232446,0.013406339360675267,0.3837735216729998,0.84289851947291,0.0004324152419445743,0.0,0.1955737493357788,5.598032832948093,6.0,0.0,2.5,455.3304604049234,1087.0873300266187,230.579172157852,199.57577990834,486.57480658813887,486.4238537665628
5430.000000000001,0.2674777259519839,-39.11773043761971,38.85904974278328,425.6876637211922,38.848008381633775,4.205322332456888,38.84386451385558,-2.0970065293113294e-06,0.5136495197131012,0.33042908373141694,0.38608048615664525,-0.03020874785545402,0.4627323614714098,0.3764113028737074,0.013625120602136267,0.39003642347584366,0.842898521805552,0.00043947192910901247,0.0,0.19557374925500423,5.598032989337526,6.0,0.0,2.5,455.3304689887539,1087.0873537702992,230.579172151406,199.5757798988908,486.57480680821993,486.42385374976897
5440.000000000001,0.26747773843304123,-39.117719723991534,38.85904975462834,425.68764388229874,38.848008405613925,4.205322356443446,38.84386453737199,-2.0997250089749286e-06,0.5136495310846899,0.33042935879836927,0.3860805010719435,-0.030208746958692245,0.42452258618776967,0.34532942500051594,0.01250003626068034,0.3578294612611963,0.8428985239030969,0.00040318285681466954,0.0,0.19557374916439585,5.598033141165047,6.0,0.0,2.5,455.3304773071508,1087.08737720368,230.5791721456136,199.57577988971167,486.57480702148814,486.4238537334992
5450.000000000001,0.2674777504955319,-39.11770936957777,38.85904978388882,425.6876248879064,38.84800842818518,4.205322379020686,38.84386456028485,-2.1023386125307297e-06,0.513649542075053,0.3304296246308809,0.38608051548703126,-0.03020874609080693,0.4440714432818411,0.3612315143717668,0.013075650620994231,0.37430716499276107,0.8428985260265826,0.00042174903029530887,0.0,0.195573749082655,5.598033286834776,6.0,0.0,2.5,455.33048534664607,1087.0873996009393,230.579172139616,199.57577988086285,486.5748072275964,486.4238537177754
5460.000000000001,0.2674777622054887,-39.117699317988325,38.859049804516026,425.6876062584601,38.84800845055207,4.205322401393516,38.84386458250557,-2.104878603859106e-06,0.5136495527441945,0.3304298826790273,0.3860805294808544,-0.030208745248273768,0.4375726499360844,0.3559450486752558,0.01288429384668878,0.36882934252194455,0.8428985279948803,0.00041557690647309366,0.0,0.19557374900352897,5.59803342855372,6.0,0.0,2.5,455.33049315101607,1087.087421585269,230.57917213493255,199.57577987227089,486.5748074276675,486.4238537025111
5470.000000000001,0.2674777735411687,-39.117689590507005,38.85904982636221,425.68758862103846,38.848008473673474,4.205322424521057,38.843864605328335,-2.1072217464279674e-06,0.5136495630747843,0.33043013239495167,0.3860805430279336,-0.03020874443200228,0.4324008563764766,0.35173803573249846,0.012732010512154009,0.36447004624465246,0.8428985300790451,0.0004106650781418854,0.0,0.1955737489729472,5.5980335673555714,6.0,0.0,2.5,455.33050070373463,1087.0874423939383,230.57917214123248,199.57577986409544,486.57480762127295,486.4238536877335
5480.000000000001,0.267477784487313,-39.11768019166576,38.859049846881895,425.6875708540634,38.848008493600815,4.205322444453657,38.843864624865056,-2.1097039279993623e-06,0.5136495730455202,0.3304303736667862,0.38608055610841646,-0.030208743649666303,0.4331504854212768,0.3523478251888717,0.012754083005058694,0.3651019081939304,0.8428985317627817,0.0004113770161909104,0.0,0.19557374884493584,5.598033699380949,6.0,0.0,2.5,455.3305080012992,1087.087463358662,230.57917212890757,199.57577985591817,486.574807808344,486.4238536734623
5490.000000000001,0.2674777950831606,-39.11767109627965,38.85904987900004,425.6875544181868,38.84800851270787,4.205322463565835,38.84386464462511,-2.1120347923897498e-06,0.5136495826994784,0.3304306071373162,0.38608056877080327,-0.03020874288694131,0.47125782817544826,0.38334638185072434,0.013876150534963968,0.39722253238568833,0.8428985337465911,0.0004475687825843208,0.0,0.1955737487723468,5.598033826857943,6.0,0.0,2.5,455.3305150632435,1087.0874827244068,230.57917211964983,199.57577984809492,486.5748079893591,486.4238536596509
5500.000000000001,0.2674778053351541,-39.11766229656448,38.85904988671077,425.6875370031677,38.84800853262652,4.205322483489738,38.84386466387128,-2.1142752189007297e-06,0.51364959204021,0.3304308330093022,0.386080581022326,-0.030208742154400166,0.4336119380988104,0.35272319744610225,0.012767669917885962,0.36549086736398817,0.8428985349584656,0.0004118152557344204,0.0,0.19557374870288413,5.598033950144952,6.0,0.0,2.5,455.33052189562005,1087.0875033005732,230.5791721143836,199.5757798405436,486.5748081644825,486.4238536462828
5510.000000000001,0.26747781525030045,-39.1176537861179,38.85904994628184,425.6875217401868,38.84800854975763,4.205322500625414,38.843864683498886,-2.1163638166399323e-06,0.5136496010748225,0.33043105144884066,0.38608059287139856,-0.030208741438059405,0.5513181507941688,0.44847174272740975,0.016233519938844334,0.46470526266625406,0.842898536891721,0.0005236046364187507,0.0,0.19557374865092925,5.59803406862352,6.0,0.0,2.5,455.33052850339726,1087.087521220231,230.579172106328,199.5757798333428,486.5748083338409,486.4238536333607
5520.000000000001,0.26747782485846683,-39.11764554118815,38.85904991888194,425.6875065512445,38.84800857028496,4.205322521158166,38.84386470207744,-2.1184241063565423e-06,0.51364960983036,0.33043126306245085,0.38608060435389274,-0.030208740748491888,0.4143543098489984,0.337058012090152,0.012200630107442982,0.349258642197595,0.8428985385113384,0.0003935256502160619,0.0,0.19557374860517027,5.598034188106226,6.0,0.0,2.5,455.33053490501874,1087.087539239807,230.57917211026125,199.57577982631648,486.57480849790375,486.42385362083405
5530.000000000001,0.2674778341439535,-39.11763756888442,38.85904994870563,425.68749204364553,38.84800858720819,4.205322538085909,38.843864719423365,-2.120463648225268e-06,0.5136496182895428,0.3304314676740887,0.3860806154500745,-0.030208740082457552,0.45344550615805,0.36885688812149886,0.013351667081898257,0.38220855520339714,0.8428985402055722,0.00043065181253816495,0.0,0.19557374852246312,5.59803429968224,6.0,0.0,2.5,455.33054109496874,1087.0875563303778,230.57917210336316,199.5757798194516,486.57480865654526,486.42385360872873
5540.000000000001,0.26747784314217504,-39.11762984462735,38.85904996204568,425.6874781189241,38.84800860487924,4.205322555761654,38.84386473640772,-2.1224295778665687e-06,0.5136496264877906,0.3304316659119877,0.3860806262031965,-0.030208739435124695,0.43931281082273504,0.3573605969047172,0.012935530773103825,0.37029612767782094,0.8428985418939613,0.0004172295293622551,0.0,0.19557374845976483,5.598034408944272,6.0,0.0,2.5,455.3305470923274,1087.0875727672378,230.57917210118,199.5757798128248,486.5748088102426,486.4238535969998
5550.000000000001,0.26747785185293027,-39.117622368854256,38.85904998001716,425.687464280408,38.84800862139615,4.2053225722829675,38.843864753356414,-2.1242872207949404e-06,0.5136496344252465,0.3304318577645517,0.3860806366130768,-0.030208738807573354,0.4429983115037288,0.3603585816482944,0.013044049832553289,0.3734026314808477,0.8428985433677093,0.0004207297610849461,0.0,0.19557374842247555,5.598034515279437,6.0,0.0,2.5,455.3305528967512,1087.087589092182,230.57917210017047,199.57577980646565,486.57480895898544,486.4238535856457
5560.000000000001,0.26747786028556403,-39.11761513049896,38.859049996271885,425.68745029022494,38.84800863718094,4.205322588071908,38.843864769300716,-2.126130766555434e-06,0.5136496421082942,0.33043204351804434,0.3860806466903586,-0.030208738203441495,0.4436621342229273,0.3608985713824503,0.013063595814908836,0.3739621671973592,0.8428985445249968,0.0004213602076347572,0.0,0.19557374836267627,5.59803461629599,6.0,0.0,2.5,455.33055851683866,1087.0876056001766,230.5791720955021,199.57577980025096,486.57480910300166,486.4238535746519
5570.000000000001,0.267477868443409,-39.11760812881755,38.85905002529912,425.68743766155694,38.848008652013725,4.205322602908666,38.84386478497024,-2.1278891040310555e-06,0.5136496495416757,0.3304322231913943,0.3860806564394039,-0.0302087376165332,0.484691855916593,0.39427434818944246,0.01427171245291134,0.4085460606423538,0.8428985460664672,0.0004603274479481643,0.0,0.1955737483169173,5.598034714352082,6.0,0.0,2.5,455.330563953165,1087.0876204706883,230.57917208930897,199.5757797942694,486.57480924230174,486.42385356401695
5580.000000000001,0.2674778763377582,-39.11760135316561,38.8590500221116,425.6874241869499,38.84800866798378,4.205322618882974,38.843864799803605,-2.1296198724485293e-06,0.513649656734393,0.3304323970572796,0.38608066587349055,-0.03020873705139593,0.4266701852452889,0.34707641032811243,0.01256326884730016,0.35963967917541256,0.8428985469623542,0.00040522239392277217,0.0,0.1955737482564928,5.598034810628576,6.0,0.0,2.5,455.3305692139936,1087.0876364109326,230.57917208786088,199.57577978843509,486.5748093771006,486.423853553724
5590.000000000001,0.2674778839752148,-39.11759479739024,38.85905004211112,425.6874127111692,38.84800868302863,4.205322633931814,38.84386481417294,-2.13129641224441e-06,0.5136496636927871,0.33043256527668063,0.3860806750004832,-0.03020873650376643,0.44116645171706387,0.3588684517643308,0.012990110060571883,0.3718585618249026,0.8428985485582416,0.00041898995870333784,0.0,0.19557374819697768,5.598034902890106,6.0,0.0,2.5,455.33057430410446,1087.087649937644,230.5791720854949,199.57577978279437,486.5748095075216,486.4238535437665
5600.000000000001,0.26747789136724504,-39.117588452234735,38.85905005731711,425.6874021186153,38.84800869658697,4.205322647493745,38.84386482854335,-2.13288268469114e-06,0.5136496704281489,0.3304327280864072,0.38608068383423927,-0.0302087359711436,0.4455839747060413,0.3624619028247902,0.013120183506682778,0.37558208633147294,0.842898550333302,0.0004231854172011741,0.0,0.1955737481524125,5.598034992982605,6.0,0.0,2.5,455.330579230684,1087.0876624302962,230.579172081058,199.575779777382,486.57480963374906,486.4238535341317
5610.000000000001,0.2674778985165403,-39.11758231415837,38.85905007301566,425.6873898681168,38.84800870970944,4.205322660619686,38.84386484186805,-2.1344595779737574e-06,0.5136496769413187,0.33043288557774986,0.386080692377676,-0.03020873545648328,0.4526834448521668,0.368236993173953,0.013329226617173734,0.3815662197911267,0.842898551140378,0.0004299280055101224,0.0,0.19557374809409112,5.598035078549401,6.0,0.0,2.5,455.3305839964841,1087.0876768823653,230.5791720757784,199.5757797720874,486.57480975585423,486.42385352481216
5620.000000000001,0.26747790545020567,-39.117576363226505,38.85905008930902,425.6873790700364,38.848008722870446,4.205322673784224,38.84386485528383,-2.135950296633382e-06,0.5136496832592271,0.3304330382609919,0.38608070066376227,-0.030208734960638136,0.461373401472807,0.3753058707254903,0.013585101498352624,0.38889097222384295,0.8428985524141965,0.0004381811307637944,0.0,0.1955737480595872,5.598035162254348,6.0,0.0,2.5,455.3305886169746,1087.0876896157138,230.57917207345008,199.57577976700276,486.5748098742287,486.42385351577184
5630.000000000001,0.2674779121425931,-39.11757061850321,38.859050097301925,425.6873683348636,38.84800873572561,4.2053226866427735,38.84386486783655,-2.1374214611569187e-06,0.5136496893565792,0.33043318564858737,0.38608070866134814,-0.030208734477980673,0.446143232430991,0.36291683500276933,0.013136650265341826,0.3760534852681112,0.8428985534959981,0.0004237165447827372,0.0,0.19557374801109967,5.5980352436146745,6.0,0.0,2.5,455.3305930773606,1087.08770229256,230.57917207017536,199.57577976205175,486.57480998849815,486.42385350704944
5640.000000000001,0.26747791864458004,-39.11756503730405,38.85905011162543,425.6873581320789,38.84800874788292,4.205322698803286,38.843864880174166,-2.1388434561231406e-06,0.5136496952806661,0.3304333288377848,0.38608071643142666,-0.030208734008738247,0.4520752873091209,0.36774228730351327,0.013311318964832826,0.38105360626834617,0.8428985546555405,0.00042935040242969417,0.0,0.1955737479686377,5.598035322291935,6.0,0.0,2.5,455.33059741077943,1087.0877143262312,230.57917206690288,199.57577975725545,486.57481009951215,486.4238534985748
5650.000000000001,0.26747792492505684,-39.117559646133344,38.85905012096904,425.6873480541988,38.84800876000481,4.205322710928441,38.843864892072,-2.1402142351689686e-06,0.5136497010027932,0.3304334671482252,0.3860807239367676,-0.03020873357752407,0.4430238464254576,0.3603793603916405,0.013044799888070618,0.3734241602797112,0.8428985556707338,0.0004207539535268681,0.0,0.19557374792515247,5.598035398335355,6.0,0.0,2.5,455.3306015966555,1087.0877262229376,230.5791720647464,199.57577975262257,486.57481020674345,486.42385349037215
5660.000000000001,0.26747793100958334,-39.11755442293787,38.859050132038114,425.68733807400463,38.84800877205879,4.2053227229856125,38.843864904362434,-2.141479512829392e-06,0.5136497065466861,0.33043360114317005,0.3860807312079451,-0.030208733120389297,0.4393442861904685,0.3573862092709913,0.012936455390760588,0.3703226646617519,0.8428985565575473,0.00041725935207795686,0.0,0.1955737478899664,5.598035471952755,6.0,0.0,2.5,455.3306056521112,1087.0877380004144,230.579172066054,199.57577974821405,486.5748103106301,486.423853482456
5670.000000000001,0.26747793688760974,-39.1175493786935,38.85905014399767,425.68732896073686,38.84800878319574,4.205322734125502,38.84386491509199,-2.14279941701534e-06,0.5136497119027656,0.33043373054226777,0.3860807382325622,-0.030208732698895343,0.44134539440029286,0.35901401865463245,0.012995377712533462,0.3720093963671659,0.8428985576538259,0.00041915986415753286,0.0,0.1955737478595552,5.598035543327512,6.0,0.0,2.5,455.3306095686204,1087.087748750852,230.57917206206807,199.57577974383452,486.57481041095,486.42385347479296
5680.000000000001,0.2674779425854531,-39.11754448794324,38.859050151770624,425.6873200677937,38.8480087942532,4.205322745185924,38.84386492580232,-2.1440511090986547e-06,0.5136497170940417,0.3304338560017186,0.38608074504166495,-0.030208732292180684,0.43058202973448784,0.35025852104107924,0.012678451218918576,0.36293697225999777,0.8428985586876387,0.00040893754747998334,0.0,0.19557374781447837,5.598035612518231,6.0,0.0,2.5,455.33061336595387,1087.0877592497966,230.57917205966183,199.57577973961776,486.57481050821673,486.42385346736415
5690.000000000001,0.2674779480962643,-39.1175397577068,38.85905016657927,425.6873124880892,38.84800880428684,4.205322755222198,38.84386493617309,-2.1452593159665408e-06,0.5136497221150546,0.3304339773389416,0.3860807516272695,-0.030208731896038895,0.4447855880672382,0.3618124580845162,0.01309667367635228,0.3749091317608685,0.8428985601579192,0.00042242711832848336,0.0,0.19557374777309636,5.598035680129328,6.0,0.0,2.5,455.3306170386584,1087.0877681806955,230.57917205603255,199.575779735542,486.5748106022885,486.42385346017954
5700.000000000001,0.2674779534211031,-39.117535184189336,38.859050188424526,425.6873027104973,38.84800881346826,4.205322764406104,38.843864945336925,-2.1465039026224986e-06,0.5136497269648441,0.3304340946540947,0.3860807579901452,-0.030208731513369003,0.48152103263386864,0.3916950397185921,0.014178345525681675,0.40587338524427374,0.842898560472405,0.0004573159408107116,0.0,0.19557374770704428,5.5980357428856,6.0,0.0,2.5,455.330620589689,1087.0877796953794,230.5791720483101,199.57577973150865,486.57481069324785,486.4238534532376
5710.000000000001,0.2674779585853904,-39.11753075348324,38.859050185479845,425.68729453012344,38.84800882436717,4.205322775307877,38.843864956274395,-2.147536122265592e-06,0.5136497316717743,0.3304342083016536,0.38608076416202153,-0.030208731140419328,0.4401757349074647,0.3580625570379452,0.012960936654189997,0.3710234936921352,0.8428985613442164,0.0004180489837424333,0.0,0.1955737477080106,5.5980358056671085,6.0,0.0,2.5,455.3306240298257,1087.0877893748284,230.57917205319575,199.57577972782312,486.57481078135214,486.4238534465069
5720.000000000001,0.2674779635776338,-39.117526468945584,38.859050195667365,425.6872864014939,38.84800883387691,4.205322784820169,38.84386496582435,-2.148621092601388e-06,0.5136497362206133,0.33043431819658053,0.3860807701280108,-0.030208730782078416,0.4417260169206591,0.3593236400578594,0.013006584446288964,0.3723302245041483,0.842898562099014,0.0004195213320296399,0.0,0.1955737476790773,5.598035866319208,6.0,0.0,2.5,455.3306273564746,1087.0877989647834,230.57917205073505,199.57577972414407,486.5748108665509,486.42385343999933
5730.000000000001,0.2674779683987164,-39.117522330781895,38.85905020483043,425.68727882226,38.84800884295832,4.205322793903974,38.84386497499244,-2.149674571683136e-06,0.5136497406132231,0.3304344243347828,0.3860807758893689,-0.030208730436186212,0.4415295002628142,0.35916378335931,0.013000797912685944,0.3721645812719959,0.8428985629509923,0.00041933469006879106,0.0,0.1955737476453692,5.598035924587521,6.0,0.0,2.5,455.33063056947594,1087.0878079072947,230.57917204797707,199.57577972059008,486.57481094883866,486.4238534337147
5740.000000000001,0.2674779730769964,-39.117518315123526,38.85905021715478,425.6872716796695,38.84800885155146,4.2053228024993805,38.84386498383628,-2.150701050140924e-06,0.5136497448756896,0.33043452732812284,0.38608078148006103,-0.030208730102344816,0.4524157515186549,0.3680192447037325,0.013321342526727087,0.3813405872304596,0.842898563877114,0.000429673707510767,0.0,0.1955737476117747,5.598035981160649,6.0,0.0,2.5,455.3306336873603,1087.087816326679,230.5791720445284,199.57577971712317,486.5748110286871,486.4238534276136
5750.000000000001,0.26747797760766423,-39.11751442453911,38.859050221273854,425.6872635851178,38.84800886003976,4.205322810989969,38.843864991620634,-2.1517607251553272e-06,0.5136497490023274,0.3304346271114582,0.386080786894048,-0.030208729777598364,0.43864730352743125,0.3568192507124274,0.012915931635978008,0.36973518234840547,0.842898564234041,0.0004165973678234396,0.0,0.1955737475556134,5.598036035509438,6.0,0.0,2.5,455.330636708136,1087.0878258894224,230.5791720381744,199.5757797136891,486.5748111060512,486.42385342170735
5760.000000000001,0.26747798198740147,-39.117510666493786,38.8590502307934,425.68725675421865,38.84800886870666,4.205322819659159,38.84386500075002,-2.1526487330447708e-06,0.5136497529940506,0.33043472349163494,0.38608079212823976,-0.030208729458706784,0.4408629578763645,0.358621583288176,0.012981171281738127,0.37160275456991415,0.8428985650323707,0.0004187016421877324,0.0,0.19557374755254384,5.598036088431002,6.0,0.0,2.5,455.33063962599937,1087.087833946287,230.57917204000873,199.5757797105423,486.57481118077,486.4238534160007
5770.000000000001,0.26747798622999697,-39.11750702541539,38.85905023902214,425.6872501820996,38.848008877015296,4.205322827970008,38.843865009030885,-2.153557261408423e-06,0.5136497568599653,0.33043481687036547,0.3860807971983769,-0.030208729154253437,0.44018309669839767,0.35806854817915446,0.012961152728804444,0.3710297009079589,0.8428985658260726,0.00041805595303683296,0.0,0.19557374753134127,5.598036140337001,6.0,0.0,2.5,455.3306424530456,1087.0878416999346,230.579172039616,199.57577970743577,486.5748112531632,486.42385341047
5780.000000000001,0.2674779903253296,-39.117503509734256,38.8590502476514,425.6872440617613,38.84800888474671,4.2053228357034405,38.843865016682834,-2.154463970782672e-06,0.5136497605910769,0.3304349070303374,0.3860808020923625,-0.030208728860031897,0.44251205070689087,0.35996304480275376,0.013029728483593416,0.3729927732863472,0.8428985666955505,0.00042026783209453856,0.0,0.19557374749939527,5.598036190562539,6.0,0.0,2.5,455.33064518273454,1087.087848918492,230.5791720379341,199.57577970439377,486.57481132306265,486.42385340513147
5790.000000000001,0.2674779942968963,-39.11750010021015,38.85905025719824,425.6872379713256,38.84800889169402,4.205322842652606,38.843865023915015,-2.15535874303896e-06,0.5136497642092032,0.3304349944659748,0.3860808068384132,-0.03020872857530321,0.4500617953990554,0.36610441265705007,0.013252029957494091,0.37935644261454415,0.8428985674693426,0.0004274380627631041,0.0,0.1955737474636408,5.598036238296459,6.0,0.0,2.5,455.3306478299983,1087.087856099712,230.5791720334697,199.575779701424,486.57481139085087,486.42385339995326
5800.000000000001,0.26747799814095047,-39.11749680014702,38.85905026196883,425.68723182905666,38.848008899156795,4.205322850117341,38.84386503118147,-2.156205823666824e-06,0.5136497677113585,0.3304350790940589,0.3860808114321005,-0.03020872828147958,0.4414772247185096,0.35912126263130933,0.012999257933610198,0.3721205205649196,0.8428985681020974,0.0004192850186702525,0.0,0.19557374743413905,5.598036284712521,6.0,0.0,2.5,455.3306503922736,1087.0878633525251,230.5791720325974,199.57577969857869,486.5748114564616,486.42385339495667
5810.000000000001,0.26747800186080434,-39.1174936072149,38.85905027037922,425.68722594428976,38.84800890615881,4.205322857121246,38.84386503827073,-2.1570132844317413e-06,0.5136497711006839,0.3304351609706373,0.3860808158774575,-0.03020872802773056,0.44542662905992914,0.36233392041101686,0.013115547703999569,0.3754494681150165,0.84289856874386,0.00042303589110813606,0.0,0.19557374741259537,5.598036329586592,6.0,0.0,2.5,455.330652871366,1087.0878702930002,230.5791720312789,199.57577969583525,486.57481151993807,486.42385339009616
5820.000000000001,0.26747800547339107,-39.11749050654092,38.85905027815196,425.6872202343948,38.848008912994885,4.205322863959111,38.84386504516903,-2.1578021005552728e-06,0.5136497743922979,0.3304352404800284,0.386080820194636,-0.030208727773469946,0.447926990522193,0.3643678489565219,0.01318917053637364,0.3775570194928956,0.8428985693689498,0.0004254105613057623,0.0,0.19557374739122224,5.598036373316404,6.0,0.0,2.5,455.3306552788269,1087.0878770280733,230.57917202995276,199.5757796931697,486.5748115815789,486.4238533853827
5830.000000000001,0.2674780089693006,-39.117487505890296,38.85905028486764,425.6872146891512,38.84800891966172,4.205322870627754,38.843865051828416,-2.158566246635018e-06,0.5136497775775439,0.3304353174233938,0.3860808243723832,-0.030208727519834607,0.4477343970386485,0.36421118343676423,0.013183499550954917,0.3773946829877192,0.842898569964332,0.0004252276462909955,0.0,0.19557374736797328,5.598036415676575,6.0,0.0,2.5,455.3306576086291,1087.0878835707213,230.5791720286592,199.57577969058653,486.5748116412309,486.4238533808268
5840.000000000001,0.2674780123479692,-39.117484605357994,38.85905027029106,425.6872088554719,38.84800892769932,4.20532287866746,38.84386505829043,-2.1592995835817415e-06,0.5136497806557973,0.3304353917974936,0.3860808284099316,-0.030208727277340586,0.37415121653073,0.3043546762356061,0.011016849256818204,0.3153715254924243,0.8428985703071261,0.0003553433487277157,0.0,0.19557374734398536,5.598036457384069,6.0,0.0,2.5,455.3306598606936,1087.087890500335,230.57917203035765,199.5757796880968,486.5748116988914,486.42385337642327
5850.000000000001,0.2674780156126947,-39.117481803387925,38.859050295550816,425.6872038906012,38.848008932624715,4.205322883594136,38.843865064660555,-2.1599999513455255e-06,0.5136497836305761,0.33043546364274334,0.38608083231143814,-0.030208727043259387,0.4401253031819138,0.3580215388136865,0.012959450288611467,0.37098098910229793,0.8428985709757365,0.000418001041507498,0.0,0.1955737473293766,5.598036495929421,6.0,0.0,2.5,455.330662036232,1087.087896316739,230.5791720262413,199.57577968570092,486.57481175459,486.42385337216706
5860.000000000001,0.26747801877266303,-39.11747909129667,38.85905030168466,425.687199078764,38.84800893952082,4.205322890492141,38.84386507042612,-2.16071327940881e-06,0.5136497865096139,0.33043553318088925,0.3860808360877207,-0.030208726817647857,0.43724598877977855,0.3556793503209532,0.012874669061506944,0.3685540193824601,0.8428985716049288,0.0004152664624153695,0.0,0.19557374730374025,5.598036534553501,6.0,0.0,2.5,455.3306641419848,1087.0879019934116,230.5791720271916,199.57577968334007,486.5748118085008,486.4238533680456
5870.000000000001,0.2674780218266581,-39.11747646915271,38.85905031239989,425.6871941535889,38.84800894416746,4.20532289514,38.8438650761238,-2.1613882950077823e-06,0.5136497892918527,0.3304356004121587,0.38608083973723023,-0.030208726598914385,0.45555227304139,0.37057066457606885,0.013413695884299056,0.383984360460368,0.8428985720931316,0.0004326525219173269,0.0,0.1955737472778196,5.59803657132926,6.0,0.0,2.5,455.33066617790246,1087.0879077942204,230.57917202200835,199.5757796810706,486.5748118606237,486.4238533640648
5880.000000000001,0.2674780247851504,-39.117473929114624,38.85905034652746,425.6871894067526,38.84800894867786,4.2053228996516046,38.84386508131168,-2.1620762709062542e-06,0.5136497919868565,0.3304356655366405,0.3860808432726,-0.03020872638700212,0.5374291121418561,0.43717367950785946,0.015824551988433903,0.45299823149629337,0.8428985725967206,0.0005104135642977686,0.0,0.19557374724814736,5.59803660590984,6.0,0.0,2.5,455.33066815006794,1087.0879133336937,230.5791720165876,199.575779678836,486.57481191111407,486.4238533602068
5890.000000000001,0.267478027643446,-39.11747147732271,38.859050320638666,425.68718493115045,38.84800895545404,4.205322906429558,38.843865087559486,-2.1626299826493778e-06,0.5136497945923493,0.33043572839704893,0.38608084668864734,-0.03020872617923942,0.4458377680935433,0.3626683655400399,0.013127653012191586,0.37579601855223144,0.8428985730822699,0.00042342634205944134,0.0,0.19557374725070528,5.5980366419929055,6.0,0.0,2.5,455.3306700537142,1087.0879186817965,230.5791720220816,199.57577967681107,486.57481195984354,486.4238533564832
5900.000000000001,0.2674780304138879,-39.11746909907211,38.85905032534081,425.6871806379926,38.848008960657445,4.205322911634369,38.84386509274192,-2.1632442894770065e-06,0.5136497971163835,0.33043578937025586,0.3860808499993688,-0.030208725981253792,0.44404013349679405,0.3612060733890893,0.013074721756497576,0.3742807951455869,0.8428985735999673,0.000421719069023351,0.0,0.1955737472269448,5.598036675425533,6.0,0.0,2.5,455.3306719002638,1087.0879237482334,230.57917202022236,199.5757796747517,486.5748120071154,486.42385335287025
5910.000000000001,0.26747803309505686,-39.1174667973566,38.85905033075797,425.6871763568684,38.848008965654266,4.205322916632497,38.843865097755966,-2.163838814794872e-06,0.5136497995590804,0.3304358483803185,0.38608085320339386,-0.030208725786962987,0.4450597038885846,0.36203544692502415,0.0131047428472825,0.3751401897723066,0.8428985740443906,0.0004226873853407877,0.0,0.19557374720562848,5.598036707768358,6.0,0.0,2.5,455.33067368739256,1087.0879287988876,230.57917201842085,199.5757796727588,486.57481205286433,486.42385334937745
5920.000000000001,0.26747803570071327,-39.11746456079026,38.85905033641462,425.6871722495929,38.84800897055029,4.2053229215298416,38.84386510270159,-2.1644090679728838e-06,0.5136498019331773,0.3304359057194688,0.38608085631723366,-0.030208725602562936,0.44712452582855433,0.3637150841664713,0.013165541278623806,0.3768806254450951,0.8428985745004881,0.00042464841045626773,0.0,0.19557374718834808,5.598036739254553,6.0,0.0,2.5,455.3306754239303,1087.0879336434584,230.57917201716631,199.57577967082983,486.57481209731634,486.4238533459774
5930.000000000001,0.26747803820938,-39.117462408307546,38.859050349371785,425.6871689441063,38.84800897532562,4.205322926306394,38.8438651078857,-2.1649231598530605e-06,0.5136498042194689,0.3304359609010703,0.38608085931531544,-0.03020872541873132,0.4711504031699293,0.38325902253591776,0.01387298101974358,0.39713200355566136,0.8428985752399499,0.0004474665502221369,0.0,0.19557374718135637,5.598036769688292,6.0,0.0,2.5,455.33067709518673,1087.0879375241975,230.5791720183612,199.57577966901889,486.5748121400952,486.4238533427098
5940.000000000001,0.26747804064180564,-39.117460318866016,38.85905035386334,425.68716427121507,38.848008979976825,4.2053229309588565,38.84386511201642,-2.1654993247466336e-06,0.5136498064346793,0.3304360144657039,0.3860808622218704,-0.03020872524530205,0.4704026017989249,0.382650720876374,0.013850961990511288,0.3965016828668853,0.8428985752854556,0.0004467563366793754,0.0,0.1955737471458292,5.598036799074862,6.0,0.0,2.5,455.3306787174984,1087.0879430401123,230.57917201625153,199.5757796671649,486.5748121816254,486.4238533395376
5950.000000000001,0.26747804299829026,-39.11745829739428,38.85905034907949,425.6871605955415,38.84800898465578,4.20532293563906,38.84386511658972,-2.1660079028151813e-06,0.5136498085823716,0.3304360662870067,0.38608086503813177,-0.030208725076988685,0.44201103044007695,0.3595554933171868,0.013014974687148233,0.372570468004335,0.8428985757061191,0.0004197919550293933,0.0,0.1955737471417933,5.598036828050795,6.0,0.0,2.5,455.33068028703013,1087.087947396822,230.5791720154284,199.5757796654322,486.57481222179655,486.42385333646536
5960.000000000001,0.26747804527796515,-39.117456340266806,38.85905034641621,425.6871569183503,38.848008990303725,4.2053229412885,38.84386512090385,-2.1665106260115863e-06,0.5136498106592657,0.3304361164579177,0.38608086776235806,-0.030208724911744863,0.415547829065516,0.33802890533389673,0.012235768070729918,0.35026467340462664,0.8428985760611526,0.0003946590079784078,0.0,0.19557374712388764,5.598036855625537,6.0,0.0,2.5,455.330681806606,1087.0879517507665,230.57917201859163,199.57577966374296,486.5748122606934,486.4238533334947
5970.000000000001,0.2674780474839179,-39.11745444674333,38.85905035625804,425.68715398067127,38.84800899371968,4.205322944705358,38.84386512515587,-2.1669923171430128e-06,0.5136498126691703,0.3304361649971952,0.3860808703985338,-0.030208724754118062,0.4356614880125986,0.35439043527731606,0.012828012890123915,0.36721844816744,0.8428985766968243,0.00041376158917878205,0.0,0.1955737471103021,5.598036883064481,6.0,0.0,2.5,455.3306832767983,1087.0879552032948,230.57917201562273,199.57577966210712,486.57481229832297,486.42385333061833
5980.000000000001,0.2674780496120088,-39.11745262008472,38.859050362711415,425.6871503018383,38.84800899702451,4.205322948011087,38.84386512918312,-2.167460593227588e-06,0.5136498146081697,0.33043621182122246,0.38608087294167137,-0.030208724601607173,0.4452142228535415,0.3621611426320404,0.013109292237269397,0.3752704348693098,0.842898576923405,0.0004228341237192632,0.0,0.19557374709677333,5.598036908147833,6.0,0.0,2.5,455.3306846950746,1087.0879595395295,230.57917201202653,199.57577966053037,486.57481233462414,486.4238533278439
5990.000000000001,0.2674780516808751,-39.11745084432505,38.8590503636369,425.68714646759446,38.84800900138071,4.20532295236842,38.84386513333996,-2.1678962411897373e-06,0.5136498164932465,0.3304362573398407,0.3860808754140373,-0.03020872445290479,0.43442864218888777,0.353387572584664,0.012791711733931056,0.36617928431859503,0.8428985770219584,0.00041259071227402384,0.0,0.1955737470854615,5.598036932454704,6.0,0.0,2.5,455.33068607382927,1087.08796407144,230.5791720122524,199.57577965902033,486.5748123699128,486.423853325147
