time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017,304.81598467427017
10.000000000000002,21.636295316666967,-8.30811186007412,58.22364503887022,70.80674047456677,58.0834703474046,22.46980992020269,57.82642845256578,14.933636583294232,22.32948999375338,0.9481927204310523,22.167937462939957,-0.2140546768659988,0.7060291096278024,0.889115200971252,1.8437845094953729,2.7328997104666253,3.8708031626448505,0.010367398540848788,0.0,17.355699832864104,22.445436050102895,6.0,0.0,2.5,447.96826902113565,501.22610635707713,415.46542131463065,237.62095028068305,457.9170369621704,456.8112072047874
10.00000000000002,21.636295316666967,-8.30811186007486,58.22364503887023,70.80674047456677,58.08347034740461,22.46980992020281,57.82642845256579,14.933636583294287,22.329489993753366,0.9481927204313363,22.167937462939943,-0.21405467686565768,0.7060291096278024,0.8891152009712544,1.8437845094953829,2.7328997104666373,3.8708031626448673,0.010367398540848788,0.0,17.355699832864104,22.445436050102895,6.0,0.0,2.5,447.96826902113565,501.22610635707713,415.4654213146304,237.62095028068185,457.9170369621704,456.8112072047874
20.000000000000004,20.1458968300417,-18.443458580445025,64.18165731392806,73.18430740135364,64.06070189535478,29.66964122627905,63.809685309242816,15.239834708162393,20.808366459073856,-18.1631307247782,20.62589968152453,-0.07613398291459816,0.7770166929705475,0.7815365919484554,1.7864312451236506,2.567967837072106,3.304906909084183,0.009810058103631178,0.0,21.550708585361747,30.737066516237405,6.0,0.0,2.5,438.1636669365311,498.7349043518232,419.06803758177114,236.96603306230693,435.8069883481231,459.46922715497186
20.000000000000043,20.1458968300417,-18.443458580445025,64.18165731392808,73.18430740135221,64.06070189535481,29.66964122627911,63.809685309242816,15.239834708161084,20.808366459073856,-18.1631307247782,20.62589968152453,-0.07613398291459816,0.7770166929705353,0.7815365919484477,1.786431245123658,2.5679678370721057,3.3049069090842345,0.009810058103631178,0.0,21.550708585361747,30.737066516237405,6.0,0.0,2.5,438.1636669365311,498.7349043518223,419.06803758177085,236.966033062306,435.8069883481231,459.46922715497186
30.000000000000004,21.020902827128825,-17.74282954779156,66.19827873133592,73.146219943083,66.06891594441383,32.27543971319926,65.7999815270094,18.470918163776105,21.72754062266442,-16.73095223559278,21.523965016369377,-0.05075272634462635,0.8038846153174638,0.7797833001478953,1.8049836060514708,2.5847669061993663,3.215345656513915,0.010329329392003256,0.0,23.119803651276474,33.50728794723216,6.0,0.0,2.5,437.1310498724564,496.74631656426607,421.2541649874573,246.5106228317729,395.5986128123431,458.0565754130853
30.000000000000064,21.02090282712884,-17.74282954779187,66.19827873133593,73.14621994308294,66.06891594441385,32.27543971319915,65.7999815270094,18.470918163776787,21.72754062266443,-16.73095223559278,21.523965016369388,-0.050752726343660015,0.8038846153174731,0.7797833001479025,1.8049836060514737,2.5847669061993765,3.21534565651389,0.010329329392003258,0.0,23.119803651276474,33.50728794723216,6.0,0.0,2.5,437.1310498724562,496.74631656426646,421.2541649874571,246.51062283177245,395.5986128123428,458.05657541308614
40.00000000000001,22.311995159487616,-15.79578991032446,68.57321221093358,73.20735063346636,68.43388567811377,34.318411516040214,68.1499623849891,21.12461853270321,23.051115871415384,-14.744850420249064,22.844007964443254,-0.0815925421021575,0.8286364553096601,0.8153064561215869,1.8333067855917933,2.64861324171338,3.196351336876191,0.011043799478444576,0.0,24.623016138660542,35.581700517527,6.0,0.0,2.5,436.8407179969769,494.51500628043806,420.6901910333927,254.6869247508,374.47146808840415,455.84426145353297
40.000000000000085,22.311995159487623,-15.795789910324345,68.57321221093358,73.20735063346598,68.43388567811378,34.318411516040044,68.14996238498912,21.12461853270503,23.051115871415387,-14.744850420249064,22.844007964443264,-0.08159254210210065,0.8286364548870133,0.8153064557057502,1.8333067846567568,2.648613240362507,3.1963513368762566,0.011043799472811864,0.0,24.623016138660542,35.581700517527,6.0,0.0,2.5,436.8407179969769,494.51500628043704,420.690191033392,254.6869247507981,374.47146808840415,455.84426145353297
50.00000000000001,22.974621768855567,-14.764343871689732,70.90255355834681,74.7297824024601,70.76011558605471,36.27093385915583,70.47283000255155,22.23585943377481,23.719513693478625,-13.773558243362174,23.515157124449463,-0.10145533359855108,0.8521722946692357,0.8432411559985578,1.845586938430688,2.6888280944292453,3.155263449949278,0.011357780008229037,0.0,26.08912700928136,37.56564188553676,6.0,0.0,2.5,436.75640158730994,494.3956915518391,420.1522077559208,257.65681366539366,377.8046145482904,454.6859186385718
50.00000000000011,22.974621768855567,-14.764343871689732,70.90255355834681,74.72978240246033,70.76011558605474,36.27093385915612,70.47283000255155,22.23585943377492,23.719513693478632,-13.773558243362174,23.515157124449473,-0.10145533359747104,0.852172295094592,0.8432411564194512,1.8455869393518556,2.6888280957713064,3.155263449949219,0.011357780013898054,0.0,26.08912700928141,37.56564188553676,6.0,0.0,2.5,436.75640158730994,494.39569155183983,420.152207755921,257.65681366539576,377.8046145482905,454.68591863857296
60.00000000000001,23.234774388121902,-14.362621263645051,72.78715591662369,76.58292210380517,72.64558241606034,37.78654089083574,72.36284106819724,22.439101976458574,23.976830589467475,-13.40498887234304,23.774271452517134,-0.1048883991453522,0.8722344966102444,0.8639299761392206,1.8527681115311023,2.7166980876703235,3.114641874665813,0.011429918771552436,0.0,27.05243869909475,39.12037711939354,6.0,0.0,2.5,436.7228856072124,495.2224819288652,419.6375199176365,257.53942031062974,379.1725742184948,454.238452083806
60.00000000000013,23.234774388121913,-14.362621263644826,72.78715591662369,76.58292210380517,72.64558241606035,37.786540890835454,72.36284106819727,22.43910197646136,23.97683058946748,-13.40498887234304,23.774271452517137,-0.10488839914523852,0.8722344966102444,0.8639299761392344,1.8527681115310832,2.7166980876703177,3.1146418746658067,0.011429918771552436,0.0,27.05243869909475,39.12037711939354,6.0,0.0,2.5,436.7228856072124,495.2224819288652,419.6375199176353,257.5394203106303,379.1725742184948,454.238452083806
70.00000000000001,23.448764555534705,-14.053747879870572,74.14172213237238,77.83050787227933,74.00046511626557,38.86385725482677,73.7215951445323,22.262707341637167,24.19132337042127,-13.099971716914126,23.98875284927438,-0.10531076417117902,0.8870431171203255,0.8787153973188465,1.8740557839346847,2.752771181253532,3.1033115844357813,0.0115000743881033,0.0,27.69367835981228,40.22020444818094,6.0,0.0,2.5,436.6667460480492,495.71785346942534,419.3083131774193,256.3479947751857,375.0656521095796,453.8687350711672
70.00000000000014,23.44876455553471,-14.05374787987006,74.14172213237242,77.8305078722787,74.00046511626557,38.86385725482694,73.72159514453233,22.262707341638247,24.19132337042127,-13.099971716914126,23.988752849274388,-0.10531076417180428,0.887043117120311,0.8787153973188173,1.8740557839346932,2.7527711812535105,3.103311584435808,0.0115000743881033,0.0,27.69367835981228,40.22020444818099,6.0,0.0,2.5,436.6667460480492,495.7178534694245,419.30831317742087,256.34799477518663,375.0656521095793,453.8687350711663
80.00000000000001,23.699857416383,-13.698839249082766,75.31730293700927,78.75566246180398,75.1758863479007,39.70332263732445,74.8974039864959,21.9867348076026,24.44571545121465,-12.740779069153916,24.24239136411539,-0.10631623440463044,0.8997809389745017,0.8953766959610704,1.8999184024604,2.7952950984214704,3.1066396023095617,0.011599431061479776,0.0,28.220959032113345,41.094091299417926,6.0,0.0,2.5,436.5918994487888,495.93418899467935,418.74275682741535,254.9486541347596,368.6951759887864,453.42817854519086
80.00000000000017,23.699857416383008,-13.698839249082596,75.3173029370093,78.75566246180425,75.1758863479007,39.70332263732541,74.89740398649593,21.98673480760658,24.44571545121465,-12.740779069153916,24.242391364115395,-0.10631623440463044,0.8997809389745054,0.8953766959610592,1.8999184024603784,2.795295098421437,3.106639602309513,0.011599431061479776,0.0,28.220959032113345,41.09409129941798,6.0,0.0,2.5,436.5918994487888,495.9341889946796,418.74275682741666,254.94865413476265,368.6951759887862,453.42817854519086
90.00000000000001,23.97565221522811,-13.31014686418166,76.4042204255139,79.49352229289023,76.2620759208254,40.4399177417439,75.98402951397331,21.70012312449444,24.72600157899287,-12.34818904423372,24.52183349612902,-0.1085270861995582,0.9114768498407984,0.912562215487776,1.9283786938902825,2.8409409093780584,3.1168547065943213,0.011721491555940914,0.0,28.66896014576781,41.84611619908475,6.0,0.0,2.5,436.5100126811929,495.9738000402471,418.12003790318744,253.60354401782487,362.3155746494495,452.93794343967306
90.00000000000021,23.97565221522812,-13.310146864182228,76.40422042551393,79.49352229288995,76.26207592082542,40.439917741744296,75.98402951397331,21.70012312449541,24.72600157899288,-12.34818904423372,24.521833496129027,-0.10852708619984242,0.9114768498408135,0.9125622154877733,1.9283786938902472,2.84094090937802,3.1168547065942285,0.011721491555940914,0.0,28.66896014576781,41.84611619908475,6.0,0.0,2.5,436.510012681192,495.9738000402471,418.12003790318767,253.60354401782817,362.3155746494491,452.93794343967306
100.0,24.248925408000463,-12.926585028400382,77.48272608434269,80.2142451249365,77.33988505556262,41.1346685350091,77.06220498815063,21.40122171021397,25.0036029342378,-11.962564347949694,24.79869373362933,-0.11117434533389314,0.9229862830676387,0.9307997765880445,1.955609429103676,2.88640920569172,3.1272503813365957,0.011842414431614405,0.0,29.086157668222143,42.551773738071354,6.0,0.0,2.5,436.4286135026365,496.0050591573088,417.4062411575612,252.27020066543,356.4069195613234,452.447970028162
100.00000000000024,24.248925408000467,-12.926585028400496,77.48272608434273,80.21424512493627,77.33988505556266,41.134668535009375,77.06220498815065,21.40122171021505,25.003602934237804,-11.962564347949694,24.798693733629342,-0.11117434533389314,0.922986283527577,0.9307997770518761,1.9556094300781697,2.886409207130046,3.127250381336578,0.011842414437515662,0.0,29.0861576682222,42.551773738071354,6.0,0.0,2.5,436.428613502636,496.0050591573083,417.4062411575608,252.27020066543088,356.40691956132326,452.447970028162
110.0,24.515449771215117,-12.555452234812549,78.5616603635114,80.93893250934906,78.41820023298163,41.808310487652136,78.14082338731708,21.10290623152269,25.274051038476703,-11.589886644240552,25.068602893415747,-0.115547992719371,0.9344712433053864,0.949607708017074,1.9812031272188544,2.930810835235929,3.13633068564972,0.011959205579555493,0.0,29.477681038159687,43.234789771579806,6.0,0.0,2.5,436.3468770753673,496.0502468791633,416.6463348299844,250.9828955622656,350.7916933758981,451.96439796038607
110.00000000000026,24.51544977121512,-12.555452234812549,78.56166036351142,80.9389325093486,78.41820023298166,41.808310487652136,78.14082338731713,21.102906231521104,25.274051038476713,-11.589886644240494,25.06860289341576,-0.11554799272005312,0.9344712433053869,0.949607708017066,1.9812031272188912,2.930810835235957,3.1363306856497486,0.011959205579555494,0.0,29.477681038159687,43.234789771579806,6.0,0.0,2.5,436.3468770753673,496.0502468791633,416.64633482998505,250.98289556226328,350.79169337589803,451.96439796038607
120.0,24.776329226810432,-12.19533647371162,79.63845533592398,81.662029875916,79.4944307623086,42.46330398393161,79.21726248722902,20.80975573102893,25.538416671826713,-11.228409861636976,25.33271736057921,-0.12498140059273057,0.9459157479278083,0.9688142863948365,2.0053278975831907,2.974142183978027,3.1441935399568077,0.012072738528932318,0.0,29.84384862501213,43.898136327105874,6.0,0.0,2.5,436.2640971360052,496.10368201892254,415.8555855267247,249.75177297604097,345.4230231189011,451.4810422922688
120.00000000000028,24.77632922681044,-12.195336473712644,79.63845533592402,81.66202987591606,79.49443076230862,42.46330398393161,79.21726248722905,20.809755731030634,25.53841667182672,-11.228409861636976,25.332717360579217,-0.12498140059273057,0.9459157479278101,0.9688142863948416,2.005327897583196,2.9741421839780373,3.144193539956812,0.012072738528932314,0.0,29.84384862501213,43.898136327105874,6.0,0.0,2.5,436.26409713600503,496.10368201892254,415.85558552672416,249.75177297604003,345.42302311890154,451.4810422922688
130.00000000000003,25.126978382956285,-10.56411747780936,80.75428625001011,83.0977355643156,80.6091344464133,43.120954680224365,80.33180346525769,20.53104229719401,25.888543243398846,-10.753874530356144,25.684201818881927,-0.13453888023440186,0.9457551329768904,0.9999680604078784,2.024534318560829,3.0245023789687075,3.197976171113852,0.012166476521472232,0.0,30.199300064445996,44.55973005129351,6.0,0.0,2.5,437.8124561558336,497.1821366039388,414.9916964511907,248.58901487055456,338.60963462646225,450.83590358225376
130.0000000000003,25.126978382956295,-10.564117477809589,80.75428625001018,83.0977355643156,80.60913444641335,43.120954680224656,80.33180346525772,20.53104229719611,25.88854324339886,-10.753874530356144,25.684201818881945,-0.1345388802344587,0.9457551334397594,0.9999680608972669,2.024534319551631,3.0245023804488977,3.1979761711137944,0.012166476527426575,0.0,30.199300064445996,44.55973005129351,6.0,0.0,2.5,437.8124561558332,497.1821366039391,414.9916964511912,248.58901487055644,338.60963462646225,450.83590358225376
140.00000000000003,25.42709828480571,-8.033779134750148,81.58509314275896,86.99086271046765,81.4411529906273,43.92578928263373,81.16661755186162,20.219613607654708,26.19620691821796,-10.340761249139971,25.982865001210456,-0.177424740341678,0.966562823978787,1.0410512091329418,2.0231368419299507,3.0641880510628923,3.170190260835173,0.012031817330138531,0.0,30.43737054187108,45.487785676698415,6.0,0.0,2.5,440.7370825796663,502.10682728388974,415.5819756702263,247.4330762631359,341.35744236533185,450.23715157112014
140.00000000000034,25.42709828480571,-8.033779134750148,81.58509314275899,86.99086271046745,81.44115299062733,43.92578928263367,81.16661755186163,20.219613607655845,26.19620691821796,-10.340761249139971,25.982865001210456,-0.177424740341678,0.96656282397878,1.0410512091329418,2.0231368419299285,3.06418805106287,3.1701902608351733,0.012031817330138531,0.0,30.43737054187108,45.48778567669848,6.0,0.0,2.5,440.7370825796663,502.1068272838893,415.58197567022575,247.43307626313728,341.357442365332,450.23715157112014
150.00000000000003,25.374051040579864,-8.086705364479997,81.8018910196878,87.38379892827818,81.65868327663854,44.22311439738348,81.38508844494967,19.91295146279259,26.139299973076408,-10.4169037432398,25.927090238143315,-0.1686982284108467,0.9691164812722333,1.0360559421346902,2.0333839722687608,3.069439914403452,3.167255921985728,0.01198935562967732,0.0,30.48921456072412,45.849914611897994,6.0,0.0,2.5,440.7762573518592,502.4829261007576,416.0682784636372,246.46917446879743,344.9045077303486,450.35033336364774
150.00000000000037,25.374051040579864,-8.086705364479144,81.8018910196878,87.38379892827818,81.65868327663854,44.22311439738348,81.38508844494967,19.91295146279083,26.139299973076408,-10.4169037432398,25.927090238143315,-0.1686982284108467,0.9691164812722179,1.0360559421346902,2.033383972268756,3.0694399144034463,3.167255921985772,0.01198935562967732,0.0,30.48921456072412,45.849914611897994,6.0,0.0,2.5,440.77625735186007,502.4829261007576,416.0682784636372,246.46917446879792,344.9045077303486,450.35033336364774
160.00000000000003,25.329559166674155,-8.121805465275088,81.7469746089863,87.45896542845429,81.604075023543,44.23835932190588,81.33092670423378,19.75614252022956,26.09390269767959,-10.477733454139525,25.881546246893752,-0.16259051819582737,0.9687701516491392,1.0329452682226667,2.0366529853044453,3.069598253527112,3.168551640759916,0.011961746061486212,0.0,30.464431696174127,45.877900097963725,6.0,0.0,2.5,440.82209134421,502.6391826856258,416.2851284436212,246.02127441799928,344.4728682835846,450.4412803983341
160.0000000000004,25.329559166674155,-8.121805465275088,81.7469746089863,87.45896542845429,81.604075023543,44.23835932190588,81.33092670423378,19.75614252022956,26.09390269767959,-10.477733454139525,25.881546246893752,-0.16259051819582737,0.9687701516491392,1.0329452682226667,2.0366529853044453,3.069598253527112,3.168551640759916,0.011961746061486212,0.0,30.464431696174127,45.877900097963725,6.0,0.0,2.5,440.82209134421,502.6391826856258,416.2851284436212,246.02127441799928,344.4728682835846,450.4412803983341
170.00000000000003,25.329239061033658,-8.112193762632499,81.67489452992457,87.39779946154448,81.5319052302223,44.20311801920309,81.25882076447562,19.716908205897937,26.094111341360456,-10.477453707372206,25.881532181975,-0.16343626058392147,0.9681391915982688,1.0318248167602213,2.038975731468531,3.070800548228752,3.1718585249702262,0.011963056317595698,0.0,30.440261546904424,45.84409270282623,6.0,0.0,2.5,440.8361915458999,502.61419790119953,416.3632609025518,245.9238951303176,343.80799313627546,450.4402065139262
170.00000000000043,25.329239061033658,-8.112193762632499,81.67489452992457,87.39779946154448,81.5319052302223,44.20311801920309,81.25882076447562,19.716908205897937,26.094111341360456,-10.477453707372206,25.881532181975,-0.16343626058392147,0.9681391915982688,1.0318248167602213,2.038975731468531,3.070800548228752,3.1718585249702262,0.011963056317595698,0.0,30.440261546904424,45.84409270282623,6.0,0.0,2.5,440.8361915458999,502.61419790119953,416.3632609025518,245.9238951303176,343.8079931362754,450.4402065139262
180.00000000000003,25.337716280486276,-8.102491325179642,81.65159373354933,87.35108983564275,81.50849336842273,44.18544695774102,81.23533812846931,19.722116102107066,26.103003218940668,-10.465533102778636,25.890360600505836,-0.16488512983283954,0.9678916367984272,1.0317781947394666,2.0398093185080923,3.071587513247559,3.1734828533157855,0.011969289623159752,0.0,30.434785535911036,45.824686800396925,6.0,0.0,2.5,440.83167267510737,502.5673725662489,416.36524802720805,245.94499897907727,343.5957889725409,450.42224245505133
180.00000000000043,25.337716280486276,-8.102491325179642,81.65159373354933,87.35108983564275,81.50849336842273,44.18544695774102,81.23533812846931,19.722116102107066,26.103003218940668,-10.465533102778636,25.890360600505836,-0.16488512983283954,0.9678916367984272,1.0317781947394666,2.0398093185080923,3.071587513247559,3.1734828533157855,0.011969289623159752,0.0,30.434785535911036,45.824686800396925,6.0,0.0,2.5,440.83167267510737,502.5673725662489,416.36524802720805,245.94499897907727,343.5957889725409,450.42224245505133
190.00000000000003,25.342335153798025,-8.09910515182196,81.65441408668957,87.33960097444593,81.51127269009353,44.184452353191205,81.23806125951859,19.73296977646004,26.107740324235696,-10.459183663809654,25.895104176981206,-0.16543409247049112,0.9678975468708643,1.0319532563830427,2.0398099578453306,3.071763214228373,3.1736450042250226,0.01197231674767412,0.0,30.437583527652063,45.822558396964205,6.0,0.0,2.5,440.82655749475254,502.548371392172,416.3534203119208,245.97620754384,343.6008086441755,450.41288663637744
190.00000000000048,25.342335153798025,-8.09910515182196,81.65441408668957,87.33960097444593,81.51127269009353,44.184452353191205,81.23806125951859,19.73296977646004,26.107740324235696,-10.459183663809654,25.895104176981206,-0.16543409247049112,0.9678975468708643,1.0319532563830427,2.0398099578453306,3.071763214228373,3.1736450042250226,0.01197231674767412,0.0,30.437583527652063,45.822558396964205,6.0,0.0,2.5,440.82655749475254,502.548371392172,416.3534203119208,245.97620754384,343.6008086441755,450.41288663637744
200.00000000000003,25.343504255025213,-8.098789770143355,81.66116912608433,87.34257410307384,81.5180248499594,44.1881582060459,81.24479151954219,19.738695560688143,26.10890049915914,-10.45762873660982,25.896279055190227,-0.16547558431676634,0.9679583159361539,1.0320552237508809,2.0396624453008423,3.071717669051723,3.173398707857511,0.011972922634821123,0.0,30.440705904275603,45.82602787083988,6.0,0.0,2.5,440.8245062765509,502.5467382098609,416.34763250869054,245.9913621550473,343.63964136852974,450.4106920679095
200.00000000000048,25.343504255025213,-8.098789770143355,81.66116912608433,87.34257410307384,81.5180248499594,44.1881582060459,81.24479151954219,19.738695560688143,26.10890049915914,-10.45762873660982,25.896279055190227,-0.16547558431676634,0.9679583159361539,1.0320552237508809,2.0396624453008423,3.071717669051723,3.173398707857511,0.011972922634821123,0.0,30.440705904275603,45.82602787083988,6.0,0.0,2.5,440.8245062765509,502.5467382098609,416.34763250869054,245.9913621550473,343.63964136852974,450.4106920679095
210.00000000000003,25.343443323702314,-8.099112138178725,81.66493010041702,87.34656616170713,81.521790969804,44.190905549302045,81.24855319962028,19.740296032809283,26.108814529263206,-10.457743956240051,25.89620032857451,-0.16540760513464647,0.9679957111047139,1.032078809067994,2.0395817325536165,3.0716605416216103,3.173217098365149,0.011972761392498223,0.0,30.442248017038597,45.82887316203016,6.0,0.0,2.5,440.8241859794294,502.549191971762,416.34695547562137,245.99513222525928,343.66006105194487,450.4109239229642
210.0000000000005,25.343443323702314,-8.099112138178725,81.66493010041702,87.34656616170713,81.521790969804,44.190905549302045,81.24855319962028,19.740296032809283,26.108814529263206,-10.457743956240051,25.89620032857451,-0.16540760513464647,0.9679957111047139,1.032078809067994,2.0395817325536165,3.0716605416216103,3.173217098365149,0.011972761392498223,0.0,30.442248017038597,45.82887316203016,6.0,0.0,2.5,440.8241859794294,502.549191971762,416.34695547562137,245.99513222525928,343.66006105194487,450.4109239229642
220.00000000000003,25.34326510127498,-8.099297761332478,81.66612647800726,87.34842243610318,81.52299042785195,44.19205038311856,81.24975277150745,19.74038575507194,26.10862433307172,-10.4579988642991,25.896011796717715,-0.16536567748431708,0.96800840235452,1.032073808140365,2.0395621862882094,3.0716359944285747,3.173150136876219,0.011972588328885394,0.0,30.442727251220216,45.830123927638965,6.0,0.0,2.5,440.8243066135333,502.55081646331973,416.3477516130605,245.9950985140221,343.66475338819964,450.4113219592385
220.00000000000057,25.34326510127498,-8.099297761332478,81.66612647800726,87.34842243610318,81.52299042785195,44.19205038311856,81.24975277150745,19.74038575507194,26.10862433307172,-10.4579988642991,25.896011796717715,-0.16536567748431708,0.96800840235452,1.032073808140365,2.0395621862882094,3.0716359944285747,3.173150136876219,0.011972588328885394,0.0,30.442727251220216,45.830123927638965,6.0,0.0,2.5,440.8243066135333,502.55081646331973,416.3477516130605,245.9950985140221,343.66475338819964,450.4113219592385
230.00000000000003,25.343207614624525,-8.099321829191354,81.66630658656388,87.34886116502689,81.52317123712957,44.19235736535188,81.24993374944641,19.740274685025557,26.108564605156666,-10.458078914166949,25.89595188910725,-0.16535540947558047,0.9680119042935008,1.0320686275034494,2.03956741412495,3.071636041628399,3.1731387062540506,0.011972549080522156,0.0,30.44282005674461,45.83047766007149,6.0,0.0,2.5,440.8243955243108,502.5512902488392,416.3483755176316,245.99472731726036,343.6640234024709,450.4114444649984
230.0000000000006,25.343207614624525,-8.099321829191354,81.66630658656388,87.34886116502689,81.52317123712957,44.19235736535188,81.24993374944641,19.740274685025557,26.108564605156666,-10.458078914166949,25.89595188910725,-0.16535540947558047,0.9680119042935008,1.0320686275034494,2.03956741412495,3.071636041628399,3.1731387062540506,0.011972549080522156,0.0,30.44282005674461,45.83047766007149,6.0,0.0,2.5,440.8243955243108,502.5512902488392,416.3483755176316,245.99472731726036,343.6640234024709,450.4114444649984
240.00000000000003,25.343220897832246,-8.099293153530537,81.66629539172432,87.34884918771638,81.52315986456517,44.19241286762008,81.24992211554432,19.740259065144983,26.108578643494074,-10.458060099383772,25.895965638097127,-0.16535725470464513,0.9680121415094638,1.0320663246754267,2.0395721495730776,3.071638474248505,3.173140441667151,0.011972556902433672,0.0,30.442840185027197,45.83054383269575,6.0,0.0,2.5,440.8244072570917,502.5512828084858,416.3486167375784,245.994684307448,343.66297472027804,450.41141701456434
240.00000000000065,25.343220897832246,-8.099293153530537,81.66629539172432,87.34884918771638,81.52315986456517,44.19241286762008,81.24992211554432,19.740259065144983,26.108578643494074,-10.458060099383772,25.895965638097127,-0.16535725470464513,0.9680121415094638,1.0320663246754267,2.0395721495730776,3.071638474248505,3.173140441667151,0.011972556902433672,0.0,30.442840185027197,45.83054383269575,6.0,0.0,2.5,440.8244072570917,502.5512828084858,416.3486167375784,245.994684307448,343.66297472027804,450.41141701456434
250.00000000000003,25.343244547882247,-8.099268827214985,81.66630867482047,87.34880520849424,81.52317292203777,44.19243532218388,81.24993483600107,19.740299506662208,26.108603024649696,-10.458027422728604,25.89598994192213,-0.16536005022425115,0.9680123282394689,1.0320661698379134,2.039573874872385,3.071640044710299,3.1731414519241845,0.011972571917796488,0.0,30.442862070740432,45.8305660557848,6.0,0.0,2.5,440.8243908219813,502.5512078904,416.3486628629769,245.9947999773688,343.6626121000149,450.4113690973445
250.00000000000065,25.343244547882247,-8.099268827214985,81.66630867482047,87.34880520849424,81.52317292203777,44.19243532218388,81.24993483600107,19.740299506662208,26.108603024649696,-10.458027422728604,25.89598994192213,-0.16536005022425115,0.9680123282394689,1.0320661698379134,2.039573874872385,3.071640044710299,3.1731414519241845,0.011972571917796488,0.0,30.442862070740432,45.8305660557848,6.0,0.0,2.5,440.8243908219813,502.5512078904,416.3486628629769,245.9947999773688,343.6626121000149,450.4113690973445
260.00000000000006,25.343258344188666,-8.09925819742949,81.66634318999196,87.34880290441971,81.52320734136954,44.19246106979574,81.24996903369873,19.74033888341256,26.108617055022343,-10.458008618640292,25.896004003532507,-0.1653612563571869,0.9680126022369283,1.0320664415587952,2.0395737863485968,3.071640227907392,3.1731407430123366,0.011972579199684565,0.0,30.44288412907008,45.83059093708812,6.0,0.0,2.5,440.82437626190114,502.55117436891135,416.3486590758001,245.99490719564272,343.6626325155264,450.4113419084952
260.0000000000007,25.343258344188666,-8.09925819742949,81.66634318999196,87.34880290441971,81.52320734136954,44.19246106979574,81.24996903369873,19.74033888341256,26.108617055022343,-10.458008618640292,25.896004003532507,-0.1653612563571869,0.9680126022369283,1.0320664415587952,2.0395737863485968,3.071640227907392,3.1731407430123366,0.011972579199684565,0.0,30.44288412907008,45.83059093708812,6.0,0.0,2.5,440.82437626190114,502.55117436891135,416.3486590758001,245.99490719564272,343.6626325155264,450.4113419084952
270.00000000000006,25.343263460166277,-8.09925534023887,81.66637238337667,87.34881889037285,81.52323651884744,44.19248288893806,81.24999810582372,19.740360763047704,26.10862215835008,-10.45800177895029,25.896009148342177,-0.16536144171573142,0.9680129177366276,1.0320666894501047,2.039573537613337,3.0716402270634418,3.1731397079343098,0.01197258197871902,0.0,30.442899252090854,45.83061288741544,6.0,0.0,2.5,440.82436934819816,502.5511718271805,416.34865583818333,245.9949642753584,343.6627223529883,450.4113322936092
270.0000000000007,25.343263460166277,-8.09925534023887,81.66637238337667,87.34881889037285,81.52323651884744,44.19248288893806,81.24999810582372,19.740360763047704,26.10862215835008,-10.45800177895029,25.896009148342177,-0.16536144171573142,0.9680129177366276,1.0320666894501047,2.039573537613337,3.0716402270634418,3.1731397079343098,0.01197258197871902,0.0,30.442899252090854,45.83061288741544,6.0,0.0,2.5,440.82436934819816,502.5511718271805,416.34865583818333,245.9949642753584,343.6627223529883,450.4113322936092
280.00000000000006,25.34326477366686,-8.099254923399599,81.66638875174827,87.34883273468398,81.52325289319846,44.19249624741445,81.25001443865825,19.740369730508007,26.10862341931705,-10.458000088950598,25.896010431985182,-0.16536134714328907,0.9680131366599136,1.0320668083213127,2.0395734570732342,3.0716402653945467,3.1731390299031537,0.01197258290744234,0.0,30.44290720137945,45.83062674634482,6.0,0.0,2.5,440.82436713085855,502.55117742692016,416.3486581961062,245.9949865748052,343.6627752056924,450.4113300778215
280.0000000000007,25.34326477366686,-8.099254923399599,81.66638875174827,87.34883273468398,81.52325289319846,44.19249624741445,81.25001443865825,19.740369730508007,26.10862341931705,-10.458000088950598,25.896010431985182,-0.16536134714328907,0.9680131366599136,1.0320668083213127,2.0395734570732342,3.0716402653945467,3.1731390299031537,0.01197258290744234,0.0,30.44290720137945,45.83062674634482,6.0,0.0,2.5,440.82436713085855,502.55117742692016,416.3486581961062,245.9949865748052,343.6627752056924,450.4113300778215
290.00000000000006,25.343265100218098,-8.099254816153234,81.66639600180552,87.34883993894175,81.52326014810795,44.19250283203047,81.2500216772237,19.740372905533093,26.108623717107207,-10.457999689839994,25.89601073792197,-0.16536127236076936,0.968013173181569,1.0320667650611093,2.0395733123662776,3.0716400774273867,3.1731387160071667,0.01197258233864215,0.0,30.44291076908769,45.83063371884333,6.0,0.0,2.5,440.8243665846509,502.55118145027495,416.34866173737566,245.99499410934484,343.66279263654155,450.4113296176688
290.0000000000007,25.343265100218098,-8.099254816153234,81.66639600180552,87.34883993894175,81.52326014810795,44.19250283203047,81.2500216772237,19.740372905533093,26.108623717107207,-10.457999689839994,25.89601073792197,-0.16536127236076936,0.968013173181569,1.0320667650611093,2.0395733123662776,3.0716400774273867,3.1731387160071667,0.01197258233864215,0.0,30.44291076908769,45.83063371884333,6.0,0.0,2.5,440.8243665846509,502.55118145027495,416.34866173737566,245.99499410934484,343.66279263654155,450.4113296176688
300.00000000000006,25.34326530106468,-8.099254639895832,81.66639882969518,87.348842699445,81.52326297662749,44.19250567038978,81.25002449796762,19.740374128821088,26.10862391019843,-10.457999431051237,25.896010933012377,-0.16536125248057942,0.9680334321510846,1.0320883216440648,2.0396159278639727,3.0717042495080378,3.1731385998542923,0.011972832532595352,0.0,30.442912275082108,45.83063675270552,6.0,0.0,2.5,440.8243664027209,502.5511829483163,416.34866413463845,245.99499700438872,343.6627950409562,450.4113292880722
300.0000000000007,25.34326530106468,-8.099254639895832,81.66639882969518,87.348842699445,81.52326297662749,44.19250567038978,81.25002449796762,19.740374128821088,26.10862391019843,-10.457999431051237,25.896010933012377,-0.16536125248057942,0.9680334321510846,1.0320883216440648,2.0396159278639727,3.0717042495080378,3.1731385998542923,0.011972832532595352,0.0,30.442912275082108,45.83063675270552,6.0,0.0,2.5,440.8243664027209,502.5511829483163,416.34866413463845,245.99499700438872,343.6627950409562,450.4113292880722
310.00000000000006,25.343265475073803,-8.099254477622367,81.6663999366507,87.34884353020118,81.52326408423458,44.19250679869697,81.25002560134821,19.74037476564604,26.108624084302622,-10.457999197709626,25.896011107617685,-0.16536125682324607,0.967971519734933,1.0320222959728125,2.0394854589461566,3.071507754918969,3.1731385606882982,0.01197206670355198,0.0,30.442912921297363,45.83063794833532,6.0,0.0,2.5,440.82436625846094,502.5511831751776,416.3486651365317,245.99499860199225,343.66279470872297,450.4113289642944
310.0000000000007,25.343265475073803,-8.099254477622367,81.6663999366507,87.34884353020118,81.52326408423458,44.19250679869697,81.25002560134821,19.74037476564604,26.108624084302622,-10.457999197709626,25.896011107617685,-0.16536125682324607,0.967971519734933,1.0320222959728125,2.0394854589461566,3.071507754918969,3.1731385606882982,0.01197206670355198,0.0,30.442912921297363,45.83063794833532,6.0,0.0,2.5,440.82436625846094,502.5511831751776,416.3486651365317,245.99499860199225,343.66279470872297,450.4113289642944
320.00000000000006,25.34326559975772,-8.099254369119649,81.6664005867887,87.34884393591722,81.523264733572,44.192507427876926,81.25002624794278,19.740375195724937,26.108624209633128,-10.457999029736529,25.89601123331156,-0.1653612622620244,0.9679850768973645,1.0320367421873684,2.039514010649216,3.0715507528365835,3.1731385391618603,0.011972234350840064,0.0,30.442913303469027,45.83063860756289,6.0,0.0,2.5,440.82436614424057,502.55118319011143,416.3486656028281,245.99499970535868,343.6627946923372,450.4113287282076
320.0000000000007,25.34326559975772,-8.099254369119649,81.6664005867887,87.34884393591722,81.523264733572,44.192507427876926,81.25002624794278,19.740375195724937,26.108624209633128,-10.457999029736529,25.89601123331156,-0.1653612622620244,0.9679850768973645,1.0320367421873684,2.039514010649216,3.0715507528365835,3.1731385391618603,0.011972234350840064,0.0,30.442913303469027,45.83063860756289,6.0,0.0,2.5,440.82436614424057,502.55118319011143,416.3486656028281,245.99499970535868,343.6627946923372,450.4113287282076
330.00000000000006,25.343265682475575,-8.09925430285955,81.66640100247078,87.34884417448097,81.5232651487579,44.19250780572168,81.25002666139288,19.740375488815456,26.10862429275972,-10.457998918326894,25.89601131675455,-0.16536126613232227,0.9679923203003901,1.0320444608332011,2.0395292630175295,3.0715737238507312,3.1731385254146973,0.011972323923196623,0.0,30.44291354271797,45.83063899937508,6.0,0.0,2.5,440.8243660604726,502.5511831696658,416.34866580930657,245.9950004640264,343.6627949713085,450.4113285711403
330.0000000000007,25.343265682475575,-8.09925430285955,81.66640100247078,87.34884417448097,81.5232651487579,44.19250780572168,81.25002666139288,19.740375488815456,26.10862429275972,-10.457998918326894,25.89601131675455,-0.16536126613232227,0.9679923203003901,1.0320444608332011,2.0395292630175295,3.0715737238507312,3.1731385254146973,0.011972323923196623,0.0,30.44291354271797,45.83063899937508,6.0,0.0,2.5,440.8243660604726,502.5511831696658,416.34866580930657,245.9950004640264,343.6627949713085,450.4113285711403
340.00000000000006,25.343265716871063,-8.099254278348837,81.66640121121827,87.34884431056145,81.52326535794833,44.19250798775335,81.250026869842,19.74037562814675,26.1086243270868,-10.457998872320331,25.89601135128882,-0.16536126716357558,0.9679644027130301,1.0320146941669657,2.0394704360435583,3.071485130210524,3.1731385179059317,0.011971978620603157,0.0,30.442913657013666,45.83063918774968,6.0,0.0,2.5,440.8243660213937,502.5511831828268,416.348665882059,245.9950008217376,343.66279530204486,450.4113285068777
340.0000000000007,25.343265716871063,-8.099254278348837,81.66640121121827,87.34884431056145,81.52326535794833,44.19250798775335,81.250026869842,19.74037562814675,26.1086243270868,-10.457998872320331,25.89601135128882,-0.16536126716357558,0.9679644027130301,1.0320146941669657,2.0394704360435583,3.071485130210524,3.1731385179059317,0.011971978620603157,0.0,30.442913657013666,45.83063918774968,6.0,0.0,2.5,440.8243660213937,502.5511831828268,416.348665882059,245.9950008217376,343.66279530204486,450.4113285068777
350.00000000000006,25.343265735931997,-8.09925426522693,81.66640134386958,87.34884440296393,81.52326548991012,44.1925081029317,81.250027001318,19.74037571132777,26.1086243460378,-10.45799884692144,25.896011370376517,-0.16536126747718072,0.9679976761031587,1.032050168109215,2.039540538497571,3.071590706606786,3.1731385130716463,0.011972390143447196,0.0,30.442913727760295,45.830639307339766,6.0,0.0,2.5,440.8243659990941,502.5511831997216,416.34866592925965,245.99500103354416,343.66279553554284,450.41132847169195
350.0000000000007,25.343265735931997,-8.09925426522693,81.66640134386958,87.34884440296393,81.52326548991012,44.1925081029317,81.250027001318,19.74037571132777,26.1086243460378,-10.45799884692144,25.896011370376517,-0.16536126747718072,0.9679976761031587,1.032050168109215,2.039540538497571,3.071590706606786,3.1731385130716463,0.011972390143447196,0.0,30.442913727760295,45.830639307339766,6.0,0.0,2.5,440.8243659990941,502.5511831997216,416.34866592925965,245.99500103354416,343.66279553554284,450.41132847169195
360.00000000000006,25.34326574557369,-8.099254258649806,81.66640141819789,87.34884445852259,81.52326556417533,44.192508168610914,81.25002707533734,19.74037575575096,26.108624355581377,-10.457998834130706,25.896011379995688,-0.16536126751310576,0.9680002878930724,1.0320529520233568,2.0395460394422136,3.0715989914655704,3.1731385102696024,0.011972422440557825,0.0,30.442913767220038,45.83063937582033,6.0,0.0,2.5,440.8243659877287,502.5511832146312,416.3486659590447,245.9950011457284,343.6627956675905,450.41132845411926
360.0000000000007,25.34326574557369,-8.099254258649806,81.66640141819789,87.34884445852259,81.52326556417533,44.192508168610914,81.25002707533734,19.74037575575096,26.108624355581377,-10.457998834130706,25.896011379995688,-0.16536126751310576,0.9680002878930724,1.0320529520233568,2.0395460394422136,3.0715989914655704,3.1731385102696024,0.011972422440557825,0.0,30.442913767220038,45.83063937582033,6.0,0.0,2.5,440.8243659877287,502.5511832146312,416.3486659590447,245.9950011457284,343.6627956675905,450.41132845411926
370.00000000000006,25.34326575090913,-8.09925425493401,81.66640146134893,87.34884449161774,81.52326560719226,44.19250820722237,81.25002711820906,19.74037578075172,26.108624360854847,-10.457998827063022,25.89601138531159,-0.16536126750253288,0.9680069097360736,1.0320600116035643,2.039559990310151,3.071620001913715,3.1731385086405948,0.011972504337170148,0.0,30.442913790095588,45.83063941620094,6.0,0.0,2.5,440.8243659815463,502.5511832244986,416.348665978428,245.9950012085536,343.66279573944325,450.41132844444735
370.00000000000074,25.34326575090913,-8.09925425493401,81.66640146134893,87.34884449161774,81.52326560719226,44.19250820722237,81.25002711820906,19.74037578075172,26.108624360854847,-10.457998827063022,25.89601138531159,-0.16536126750253288,0.9680069097360736,1.0320600116035643,2.039559990310151,3.071620001913715,3.1731385086405948,0.011972504337170148,0.0,30.442913790095588,45.83063941620094,6.0,0.0,2.5,440.8243659815463,502.5511832244986,416.348665978428,245.9950012085536,343.66279573944325,450.41132844444735
380.00000000000006,25.343265753972528,-8.099254252732294,81.6664014860969,87.3488445107671,81.5232656318728,44.192508229665854,81.25002714280626,19.74037579494444,26.108624363883692,-10.457998823003608,25.89601138836368,-0.16536126749656432,0.9680102119946741,1.0320635321132037,2.0395669474206697,3.071630479533873,3.1731385077069545,0.011972545178032644,0.0,30.442913803302133,45.83063943971672,6.0,0.0,2.5,440.82436597809175,502.55118323039943,416.34866599063616,245.99500124415528,343.6627957768114,450.4113284388952
380.00000000000074,25.343265753972528,-8.099254252732294,81.6664014860969,87.3488445107671,81.5232656318728,44.192508229665854,81.25002714280626,19.74037579494444,26.108624363883692,-10.457998823003608,25.89601138836368,-0.16536126749656432,0.9680102119946741,1.0320635321132037,2.0395669474206697,3.071630479533873,3.1731385077069545,0.011972545178032644,0.0,30.442913803302133,45.83063943971672,6.0,0.0,2.5,440.82436597809175,502.55118323039943,416.34866599063616,245.99500124415528,343.6627957768114,450.4113284388952
390.00000000000006,25.34326575578792,-8.09925425138539,81.66640150028353,87.34884452165635,81.52326564602615,44.19250824265106,81.25002715691117,19.74037580312563,26.108624365681536,-10.457998820594073,25.896011390174262,-0.16536126749991809,0.9680117975068832,1.0320652223856344,2.0395702876838078,3.071635510069441,3.1731385071756835,0.011972564786768744,0.0,30.44291381093967,45.830639453331685,6.0,0.0,2.5,440.82436597610234,502.5511832336564,416.34866599806776,245.99500126469331,343.662795796072,450.41132843559234
390.00000000000074,25.34326575578792,-8.09925425138539,81.66640150028353,87.34884452165635,81.52326564602615,44.19250824265106,81.25002715691117,19.74037580312563,26.108624365681536,-10.457998820594073,25.896011390174262,-0.16536126749991809,0.9680117975068832,1.0320652223856344,2.0395702876838078,3.071635510069441,3.1731385071756835,0.011972564786768744,0.0,30.44291381093967,45.830639453331685,6.0,0.0,2.5,440.82436597610234,502.5511832336564,416.34866599806776,245.99500126469331,343.662795796072,450.41132843559234
400.00000000000006,25.343265756884144,-8.099254250557237,81.66640150846808,87.34884452782882,81.52326565419423,44.19250825017394,81.25002716505078,19.74037580791446,26.10862436676928,-10.457998819136265,25.89601139126915,-0.16536126750804667,0.9680125470809047,1.0320660214698294,2.0395718668079104,3.07163788827774,3.1731385068720788,0.011972574056988068,0.0,30.442913815381928,45.83063946121712,6.0,0.0,2.5,440.82436597492347,502.55118323537687,416.3486660024648,245.99500127675216,343.66279580626184,450.41132843358565
400.00000000000074,25.343265756884144,-8.099254250557237,81.66640150846808,87.34884452782882,81.52326565419423,44.19250825017394,81.25002716505078,19.74037580791446,26.10862436676928,-10.457998819136265,25.89601139126915,-0.16536126750804667,0.9680125470809047,1.0320660214698294,2.0395718668079104,3.07163788827774,3.1731385068720788,0.011972574056988068,0.0,30.442913815381928,45.83063946121712,6.0,0.0,2.5,440.82436597492347,502.55118323537687,416.3486660024648,245.99500127675216,343.66279580626184,450.41132843358565
410.00000000000006,25.343265757549545,-8.099254250049283,81.66640151323497,87.34884453135254,81.52326565895292,44.19250825455367,81.25002716979265,19.740375810756348,26.108624367430583,-10.457998818249903,25.89601139193455,-0.16536126751606162,0.9680128989512087,1.0320663965718615,2.0395726080694576,3.071639004641319,3.1731385066968416,0.011972578408622076,0.0,30.442913817983595,45.83063946580426,6.0,0.0,2.5,440.824365974214,502.5511832362757,416.3486660050153,245.99500128391767,343.6627958119337,450.41132843236335
410.00000000000074,25.343265757549545,-8.099254250049283,81.66640151323497,87.34884453135254,81.52326565895292,44.19250825455367,81.25002716979265,19.740375810756348,26.108624367430583,-10.457998818249903,25.89601139193455,-0.16536126751606162,0.9680128989512087,1.0320663965718615,2.0395726080694576,3.071639004641319,3.1731385066968416,0.011972578408622076,0.0,30.442913817983595,45.83063946580426,6.0,0.0,2.5,440.824365974214,502.5511832362757,416.3486660050153,245.99500128391767,343.6627958119337,450.41132843236335
420.00000000000006,25.343265757946444,-8.099254249747617,81.66640151600099,87.34884453336372,81.52326566171482,44.19250825708713,81.2500271725447,19.740375812428,26.108624367825406,-10.45799881772075,25.896011392331765,-0.16536126752254177,0.9680130659622223,1.0320665746045643,2.039572959887997,3.0716395344925616,3.1731385065957727,0.011972580474041778,0.0,30.44291381949745,45.83063946845476,6.0,0.0,2.5,440.8243659737904,502.55118323674895,416.3486660064636,245.9950012881453,343.66279581522406,450.41132843163086
420.00000000000074,25.343265757946444,-8.099254249747617,81.66640151600099,87.34884453336372,81.52326566171482,44.19250825708713,81.2500271725447,19.740375812428,26.108624367825406,-10.45799881772075,25.896011392331765,-0.16536126752254177,0.9680130659622223,1.0320665746045643,2.039572959887997,3.0716395344925616,3.1731385065957727,0.011972580474041778,0.0,30.44291381949745,45.83063946845476,6.0,0.0,2.5,440.8243659737904,502.55118323674895,416.3486660064636,245.9950012881453,343.66279581522406,450.41132843163086
430.00000000000006,25.343265758185822,-8.099254249568332,81.66640151765104,87.34884453455241,81.52326566336274,44.192508258591765,81.25002717418676,19.74037581342975,26.108624368063616,-10.457998817401515,25.89601139257141,-0.16536126752657765,0.9680131456099251,1.032066659505262,2.0395731276621127,3.071639787167374,3.173138506535464,0.011972581459019284,0.0,30.44291382039995,45.83063947002802,6.0,0.0,2.5,440.82436597353063,502.55118323701663,416.3486660073028,245.99500129068943,343.6627958172432,450.41132843118896
430.00000000000074,25.343265758185822,-8.099254249568332,81.66640151765104,87.34884453455241,81.52326566336274,44.192508258591765,81.25002717418676,19.74037581342975,26.108624368063616,-10.457998817401515,25.89601139257141,-0.16536126752657765,0.9680131456099251,1.032066659505262,2.0395731276621127,3.071639787167374,3.173138506535464,0.011972581459019284,0.0,30.44291382039995,45.83063947002802,6.0,0.0,2.5,440.82436597353063,502.55118323701663,416.3486660073028,245.99500129068943,343.6627958172432,450.41132843118896
440.00000000000006,25.343265758328993,-8.099254249458795,81.66640151863731,87.34884453526182,81.5232656643479,44.19250825948859,81.25002717516841,19.74037581403496,26.10862436820605,-10.457998817210637,25.89601139271473,-0.16536126752936298,0.9680131861594442,1.0320667027278043,2.039573213074097,3.0716399158019008,3.173138506499604,0.011972581960472488,0.0,30.442913820938656,45.83063947096485,6.0,0.0,2.5,440.8243659733788,502.5511832371743,416.34866600779344,245.9950012922164,343.66279581849136,450.411328430924
440.00000000000074,25.343265758328993,-8.099254249458795,81.66640151863731,87.34884453526182,81.5232656643479,44.19250825948859,81.25002717516841,19.74037581403496,26.10862436820605,-10.457998817210637,25.89601139271473,-0.16536126752936298,0.9680131861594442,1.0320667027278043,2.039573213074097,3.0716399158019008,3.173138506499604,0.011972581960472488,0.0,30.442913820938656,45.83063947096485,6.0,0.0,2.5,440.8243659733788,502.5511832371743,416.34866600779344,245.9950012922164,343.66279581849136,450.411328430924
450.00000000000006,25.34326575841389,-8.099254249395528,81.66640151922712,87.34884453568793,81.52326566493714,44.192508260023935,81.25002717575556,19.74037581439308,26.10862436829049,-10.457998817097462,25.896011392799696,-0.16536126753067035,0.9680132054701843,1.0320667233102945,2.0395732537462603,3.0716399770565546,3.1731385064779087,0.01197258219926794,0.0,30.44291382126022,45.8306394715234,6.0,0.0,2.5,440.8243659732861,502.55118323727146,416.34866600808095,245.9950012931317,343.66279581926415,450.411328430768
450.00000000000074,25.34326575841389,-8.099254249395528,81.66640151922712,87.34884453568793,81.52326566493714,44.192508260023935,81.25002717575556,19.74037581439308,26.10862436829049,-10.457998817097462,25.896011392799696,-0.16536126753067035,0.9680132054701843,1.0320667233102945,2.0395732537462603,3.0716399770565546,3.1731385064779087,0.01197258219926794,0.0,30.44291382126022,45.8306394715234,6.0,0.0,2.5,440.8243659732861,502.55118323727146,416.34866600808095,245.9950012931317,343.66279581926415,450.411328430768
460.00000000000006,25.343265758464018,-8.09925424935875,81.66640151957921,87.34884453594195,81.52326566528889,44.192508260342606,81.25002717610606,19.740375814607265,26.108624368340333,-10.457998817030672,25.896011392849854,-0.1653612675316367,0.968013217056616,1.0320667356597897,2.0395732781496188,3.071640013809408,3.1731385064649977,0.011972582342545082,0.0,30.442913821451896,45.83063947185661,6.0,0.0,2.5,440.82436597323033,502.55118323732927,416.348666008252,245.99500129367257,343.66279581973754,450.411328430675
460.00000000000074,25.343265758464018,-8.09925424935875,81.66640151957921,87.34884453594195,81.52326566528889,44.192508260342606,81.25002717610606,19.740375814607265,26.108624368340333,-10.457998817030672,25.896011392849854,-0.1653612675316367,0.968013217056616,1.0320667356597897,2.0395732781496188,3.071640013809408,3.1731385064649977,0.011972582342545082,0.0,30.442913821451896,45.83063947185661,6.0,0.0,2.5,440.82436597323033,502.55118323732927,416.348666008252,245.99500129367257,343.66279581973754,450.411328430675
