time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,25.343265758494606,-8.099254249336582,81.66640151979537,87.34884453610401,81.52326566550627,44.19250826053934,81.25002717632275,19.74037581473709,26.108624368370712,-10.457998816989914,25.896011392880425,-0.16536126753265987,0.9680131514258865,1.0320666656840218,2.039573139861996,3.0716398055460177,3.1731385064567377,0.01197258153079338,0.0,30.442913821570077,45.83063947206256,6.0,0.0,2.5,440.82436597319617,502.551183237373,416.3486660083565,245.9950012940064,343.66279582003324,450.4113284306191
470.00000000000074,25.343265758494606,-8.099254249336582,81.66640151979537,87.34884453610401,81.52326566550627,44.19250826053934,81.25002717632275,19.74037581473709,26.108624368370712,-10.457998816989914,25.896011392880425,-0.16536126753265987,0.9680131514258865,1.0320666656840218,2.039573139861996,3.0716398055460177,3.1731385064567377,0.01197258153079338,0.0,30.442913821570077,45.83063947206256,6.0,0.0,2.5,440.82436597319617,502.551183237373,416.3486660083565,245.9950012940064,343.66279582003324,450.4113284306191
480.00000000000006,25.34326575851159,-8.09925424932396,81.66640151991767,87.34884453619219,81.52326566562778,44.192508260649326,81.25002717644381,19.740375814815195,26.108624368387595,-10.45799881696729,25.89601139289742,-0.16536126753146618,0.9680131905177181,1.0320667073613368,2.03957322222425,3.0716399295855865,3.1731385064523714,0.011972582014280314,0.0,30.442913821635955,45.83063947217784,6.0,0.0,2.5,440.82436597317815,502.5511832373923,416.3486660084154,245.9950012941921,343.66279582019865,450.41132843058847
480.00000000000074,25.34326575851159,-8.09925424932396,81.66640151991767,87.34884453619219,81.52326566562778,44.192508260649326,81.25002717644381,19.740375814815195,26.108624368387595,-10.45799881696729,25.89601139289742,-0.16536126753146618,0.9680131905177181,1.0320667073613368,2.03957322222425,3.0716399295855865,3.1731385064523714,0.011972582014280314,0.0,30.442913821635955,45.83063947217784,6.0,0.0,2.5,440.82436597317815,502.5511832373923,416.3486660084154,245.9950012941921,343.66279582019865,450.41132843058847
490.00000000000006,25.34326575852165,-8.099254249315493,81.66640151999006,87.34884453624419,81.52326566569982,44.19250826071556,81.2500271765156,19.74037581485624,26.108624368397585,-10.457998816953932,25.89601139290748,-0.1653612675309546,0.968013208857291,1.0320667269136927,2.039573260863333,3.071639987777026,3.173138506449721,0.01197258224110238,0.0,30.44291382167512,45.83063947224616,6.0,0.0,2.5,440.82436597316706,502.55118323740487,416.3486660084512,245.99500129430183,343.66279582029534,450.41132843057073
490.00000000000074,25.34326575852165,-8.099254249315493,81.66640151999006,87.34884453624419,81.52326566569982,44.19250826071556,81.2500271765156,19.74037581485624,26.108624368397585,-10.457998816953932,25.89601139290748,-0.1653612675309546,0.968013208857291,1.0320667269136927,2.039573260863333,3.071639987777026,3.173138506449721,0.01197258224110238,0.0,30.44291382167512,45.83063947224616,6.0,0.0,2.5,440.82436597316706,502.55118323740487,416.3486660084512,245.99500129430183,343.66279582029534,450.41132843057073
500.00000000000006,25.34326575852782,-8.099254249310604,81.66640152003431,87.3488445362774,81.523265665744,44.1925082607558,81.25002717655964,19.74037581488318,26.10862436840372,-10.45799881694569,25.89601139291365,-0.16536126753248936,0.9680132117533966,1.0320667300009587,2.0395732669642506,3.0716399969652093,3.173138506448109,0.011972582276918633,0.0,30.442913821699165,45.83063947228828,6.0,0.0,2.5,440.8243659731604,502.5511832374128,416.34866600847454,245.99500129436808,343.6627958203564,450.411328430558
500.00000000000074,25.34326575852782,-8.099254249310604,81.66640152003431,87.3488445362774,81.523265665744,44.1925082607558,81.25002717655964,19.74037581488318,26.10862436840372,-10.45799881694569,25.89601139291365,-0.16536126753248936,0.9680132117533966,1.0320667300009587,2.0395732669642506,3.0716399969652093,3.173138506448109,0.011972582276918633,0.0,30.442913821699165,45.83063947228828,6.0,0.0,2.5,440.8243659731604,502.5511832374128,416.34866600847454,245.99500129436808,343.6627958203564,450.411328430558
510.00000000000006,25.343265758531384,-8.09925424930816,81.66640152006006,87.34884453629502,81.52326566576957,44.19250826077848,81.2500271765851,19.740375814898016,26.108624368407263,-10.457998816940972,25.896011392917213,-0.16536126753288727,0.9680132185100461,1.032066737204453,2.0395732811997145,3.0716400184041674,3.173138506447255,0.011972582360484617,0.0,30.442913821713148,45.8306394723125,6.0,0.0,2.5,440.8243659731569,502.55118323741607,416.34866600848653,245.99500129440577,343.6627958203908,450.41132843055107
510.00000000000074,25.343265758531384,-8.09925424930816,81.66640152006006,87.34884453629502,81.52326566576957,44.19250826077848,81.2500271765851,19.740375814898016,26.108624368407263,-10.457998816940972,25.896011392917213,-0.16536126753288727,0.9680132185100461,1.032066737204453,2.0395732811997145,3.0716400184041674,3.173138506447255,0.011972582360484617,0.0,30.442913821713148,45.8306394723125,6.0,0.0,2.5,440.8243659731569,502.55118323741607,416.34866600848653,245.99500129440577,343.6627958203908,450.41132843055107
520.0000000000001,25.343265758533484,-8.099254249307648,81.66640152007487,87.3488445363062,81.52326566578432,44.19250826079235,81.25002717659977,19.740375814905686,26.108624368409348,-10.457998816938128,25.896011392919316,-0.16536126753197777,0.9680132218884396,1.0320667408062134,2.0395732883174214,3.0716400291236345,3.1731385064465902,0.011972582402267704,0.0,30.442913821721103,45.830639472326766,6.0,0.0,2.5,440.824365973153,502.5511832374194,416.34866600849386,245.99500129442936,343.66279582040926,450.41132843054805
530.0000000000001,25.34326575853468,-8.09925424930651,81.66640152008348,87.34884453631257,81.52326566579289,44.19250826080008,81.25002717660834,19.740375814911204,26.108624368410545,-10.457998816936538,25.896011392920517,-0.1653612675321483,0.9680132238189203,1.0320667428643449,2.0395732923846963,3.0716400352490414,3.1731385064463047,0.01197258242614377,0.0,30.44291382172588,45.83063947233472,6.0,0.0,2.5,440.8243659731522,502.5511832374208,416.348666008499,245.9950012944429,343.6627958204204,450.4113284305462
540.0000000000001,25.34326575853537,-8.099254249304009,81.6664015200883,87.34884453631598,81.5232656657977,44.19250826080463,81.2500271766131,19.74037581491291,26.108624368411224,-10.457998816935628,25.896011392921206,-0.16536126753237568,0.9680132257493476,1.0320667449224863,2.0395732964520046,3.071640041374491,3.1731385064462394,0.011972582450019585,0.0,30.442913821728496,45.8306394723395,6.0,0.0,2.5,440.82436597315296,502.5511832374217,416.34866600850097,245.9950012944469,343.6627958204262,450.411328430545
550.0000000000001,25.343265758535768,-8.099254249305773,81.6664015200913,87.34884453631781,81.5232656658007,44.19250826080696,81.2500271766161,19.740375814917627,26.108624368411625,-10.457998816935117,25.896011392921604,-0.165361267532262,0.9680132257494,1.0320667449225107,2.039573296451947,3.0716400413744576,3.173138506446033,0.011972582450019816,0.0,30.442913821729974,45.83063947234211,6.0,0.0,2.5,440.8243659731514,502.5511832374221,416.34866600850097,245.99500129445508,343.6627958204302,450.4113284305442
560.0000000000001,25.343265758536,-8.099254249304638,81.66640152009315,87.34884453631936,81.52326566580254,44.19250826080844,81.25002717661793,19.74037581491729,26.108624368411853,-10.457998816934776,25.896011392921835,-0.1653612675321483,0.968013226714617,1.0320667459515704,2.039573298485589,3.071640044437159,3.1731385064459654,0.01197258246195766,0.0,30.442913821730883,45.83063947234388,6.0,0.0,2.5,440.824365973151,502.5511832374223,416.34866600850233,245.99500129445747,343.6627958204336,450.4113284305442
570.0000000000001,25.34326575853617,-8.099254249304863,81.66640152009411,87.34884453632048,81.52326566580349,44.1925082608098,81.25002717661889,19.74037581491609,26.108624368412016,-10.457998816934548,25.896011392922,-0.16536126753220515,0.9680132257494365,1.0320667449225067,2.039573296451938,3.0716400413744447,3.1731385064459,0.01197258245001998,0.0,30.44291382173128,45.83063947234467,6.0,0.0,2.5,440.8243659731512,502.5511832374231,416.3486660085036,245.99500129446068,343.66279582043313,450.4113284305424
580.0000000000001,25.343265758536216,-8.099254249304977,81.66640152009448,87.3488445363197,81.52326566580382,44.19250826081032,81.25002717661923,19.74037581492064,26.108624368412062,-10.457998816934492,25.896011392922052,-0.16536126753243252,0.9680132271972112,1.032066746466078,2.0395732995023894,3.071640045968468,3.1731385064459334,0.011972582467926646,0.0,30.44291382173168,45.83063947234524,6.0,0.0,2.5,440.8243659731508,502.5511832374212,416.348666008504,245.9950012944624,343.6627958204356,450.4113284305424
590.0000000000001,25.343265758536308,-8.099254249305034,81.66640152009487,87.34884453632094,81.52326566580426,44.19250826081037,81.25002717661965,19.74037581491791,26.10862436841215,-10.457998816934378,25.896011392922137,-0.16536126753260305,0.9680132247842472,1.0320667438934423,2.03957329441833,3.0716400383117723,3.173138506445907,0.011972582438082288,0.0,30.44291382173185,45.83063947234552,6.0,0.0,2.5,440.8243659731508,502.55118323742295,416.3486660085039,245.9950012944592,343.6627958204342,450.411328430542
600.0000000000001,25.34326575853629,-8.099254249304863,81.6664015200951,87.34884453632179,81.52326566580446,44.19250826081088,81.25002717661985,19.74037581491933,26.108624368412144,-10.457998816934378,25.896011392922127,-0.1653612675317504,0.968013227197243,1.0320667464661073,2.0395732995023934,3.0716400459685005,3.173138506445864,0.011972582467926656,0.0,30.442913821731963,45.83063947234581,6.0,0.0,2.5,440.82436597315103,502.55118323742334,416.3486660085039,245.995001294462,343.66279582043666,450.4113284305436
610.0000000000001,25.34326575853629,-8.09925424930435,81.66640152009514,87.34884453632115,81.52326566580453,44.192508260810826,81.25002717661992,19.740375814915524,26.108624368412148,-10.457998816934378,25.896011392922134,-0.16536126753231883,0.9680132257494442,1.0320667449225065,2.039573296451969,3.071640041374476,3.173138506445907,0.011972582450020051,0.0,30.44291382173202,45.83063947234581,6.0,0.0,2.5,440.82436597315115,502.5511832374231,416.34866600850415,245.99500129445968,343.66279582043563,450.4113284305423
620.0000000000001,25.343265758536297,-8.099254249305147,81.66640152009523,87.34884453631997,81.5232656658046,44.1925082608106,81.25002717661998,19.740375814918764,26.108624368412148,-10.457998816934378,25.896011392922127,-0.16536126753209146,0.9680132257494227,1.032066744922496,2.039573296451953,3.0716400413744496,3.1731385064459503,0.011972582450020074,0.0,30.442913821731963,45.830639472345865,6.0,0.0,2.5,440.82436597315115,502.5511832374216,416.3486660085037,245.99500129446085,343.66279582043643,450.4113284305429
630.0000000000001,25.343265758536237,-8.099254249305089,81.66640152009536,87.34884453632179,81.52326566580473,44.19250826081088,81.25002717662012,19.74037581491956,26.108624368412077,-10.457998816934492,25.896011392922055,-0.16536126753237568,0.9680132262320499,1.0320667454370485,2.0395732974687504,3.071640042905799,3.1731385064458526,0.011972582455988956,0.0,30.44291382173208,45.83063947234592,6.0,0.0,2.5,440.8243659731506,502.55118323742295,416.34866600850336,245.99500129446247,343.6627958204383,450.4113284305431
640.0000000000001,25.34326575853634,-8.099254249304124,81.66640152009538,87.34884453632213,81.5232656658048,44.19250826081048,81.2500271766202,19.740375814919616,26.10862436841218,-10.457998816934378,25.89601139292217,-0.16536126753311464,0.9680132243016569,1.03206674337893,2.0395732934014688,3.0716400367803987,3.173138506445857,0.011972582432113452,0.0,30.442913821731903,45.83063947234592,6.0,0.0,2.5,440.8243659731512,502.5511832374236,416.3486660085032,245.99500129446247,343.66279582043563,450.411328430542
650.0000000000001,25.343265758536308,-8.099254249304977,81.66640152009523,87.34884453632037,81.5232656658046,44.192508260810655,81.25002717661998,19.740375814918647,26.10862436841216,-10.457998816934378,25.896011392922144,-0.1653612675321483,0.9680132267146218,1.0320667459515604,2.0395732984855974,3.0716400444371583,3.173138506445948,0.011972582461957829,0.0,30.442913821732304,45.830639472345865,6.0,0.0,2.5,440.82436597315115,502.55118323742175,416.3486660085038,245.99500129446065,343.6627958204373,450.4113284305429
660.0000000000001,25.343265758536333,-8.099254249304295,81.66640152009539,87.34884453632088,81.52326566580477,44.19250826081054,81.2500271766202,19.740375814919275,26.10862436841218,-10.457998816934378,25.89601139292217,-0.16536126753237568,0.9680132262320346,1.0320667454370631,2.039573297468744,3.0716400429058077,3.173138506445912,0.01197258245598897,0.0,30.442913821731963,45.830639472345865,6.0,0.0,2.5,440.82436597315086,502.55118323742226,416.34866600850154,245.99500129446133,343.6627958204367,450.41132843054334
670.0000000000001,25.343265758536315,-8.099254249305089,81.66640152009539,87.34884453632151,81.52326566580477,44.19250826081071,81.2500271766202,19.740375814917115,26.10862436841216,-10.457998816934378,25.896011392922148,-0.16536126753192093,0.968013225266852,1.032066744407987,2.039573295435134,3.0716400398431207,3.1731385064458832,0.011972582444051198,0.0,30.442913821732247,45.83063947234592,6.0,0.0,2.5,440.82436597315086,502.5511832374232,416.3486660085033,245.9950012944604,343.6627958204368,450.4113284305431
680.0000000000001,25.343265758536333,-8.099254249304863,81.66640152009553,87.34884453632225,81.52326566580494,44.19250826081111,81.25002717662035,19.740375814918707,26.108624368412183,-10.457998816934378,25.89601139292217,-0.16536126753248936,0.9680132247842701,1.0320667438934596,2.0395732944183,3.071640038311759,3.1731385064458184,0.011972582438082306,0.0,30.44291382173202,45.830639472346085,6.0,0.0,2.5,440.82436597315086,502.5511832374244,416.348666008504,245.99500129446207,343.66279582043563,450.4113284305423
690.0000000000001,25.34326575853637,-8.099254249304638,81.66640152009538,87.34884453632203,81.52326566580473,44.19250826081071,81.25002717662015,19.740375814918025,26.108624368412208,-10.45799881693432,25.89601139292219,-0.1653612675321483,0.9680132262320568,1.032066745437063,2.0395732974687526,3.071640042905816,3.173138506445848,0.011972582455988916,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.82436597315126,502.5511832374243,416.3486660085032,245.9950012944616,343.662795820436,450.4113284305437
700.0000000000001,25.343265758536383,-8.099254249304638,81.66640152009536,87.34884453632195,81.5232656658047,44.192508260811394,81.2500271766201,19.74037581491831,26.108624368412222,-10.45799881693432,25.896011392922208,-0.16536126753140934,0.9680132276798415,1.0320667469806324,2.0395733005192107,3.071640047499843,3.1731385064458535,0.011972582473895536,0.0,30.442913821732304,45.830639472346085,6.0,0.0,2.5,440.82436597315126,502.5511832374237,416.3486660085048,245.9950012944632,343.66279582043524,450.4113284305437
710.0000000000001,25.343265758536354,-8.099254249304295,81.66640152009546,87.34884453632105,81.5232656658048,44.192508260810826,81.25002717662022,19.740375814919105,26.108624368412197,-10.45799881693432,25.896011392922176,-0.1653612675313525,0.9680132267146414,1.0320667459515729,2.0395732984855868,3.071640044437159,3.173138506445885,0.011972582461957811,0.0,30.44291382173202,45.83063947234604,6.0,0.0,2.5,440.8243659731512,502.5511832374232,416.3486660085041,245.9950012944616,343.6627958204353,450.4113284305437
720.0000000000001,25.34326575853636,-8.099254249304806,81.66640152009542,87.34884453632162,81.5232656658048,44.192508260811046,81.2500271766202,19.74037581492064,26.108624368412215,-10.45799881693432,25.8960113929222,-0.1653612675316367,0.9680132262320542,1.0320667454370438,2.039573297468769,3.071640042905813,3.1731385064458557,0.011972582455988937,0.0,30.44291382173208,45.830639472346085,6.0,0.0,2.5,440.82436597315086,502.5511832374236,416.34866600850427,245.99500129446156,343.6627958204345,450.4113284305437
730.0000000000001,25.343265758536344,-8.099254249305089,81.66640152009539,87.34884453632081,81.52326566580476,44.19250826081077,81.2500271766202,19.74037581491996,26.108624368412197,-10.45799881693432,25.89601139292218,-0.16536126753288727,0.9680132267146387,1.032066745951565,2.0395732984856103,3.071640044437175,3.173138506445909,0.011972582461957808,0.0,30.44291382173208,45.830639472346085,6.0,0.0,2.5,440.8243659731508,502.55118323742266,416.34866600850415,245.99500129445968,343.66279582043524,450.4113284305417
740.0000000000001,25.343265758536347,-8.09925424930492,81.66640152009539,87.34884453632172,81.52326566580476,44.19250826081077,81.25002717662015,19.74037581491729,26.108624368412197,-10.45799881693432,25.89601139292218,-0.16536126753288727,0.968013227679849,1.032066746980636,2.039573300519262,3.0716400474998977,3.1731385064458864,0.011972582473895543,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.82436597315086,502.5511832374236,416.3486660085045,245.99500129445877,343.66279582043524,450.41132843054174
750.0000000000001,25.343265758536347,-8.09925424930475,81.66640152009539,87.3488445363214,81.52326566580477,44.19250826081042,81.2500271766202,19.740375814919215,26.108624368412197,-10.45799881693432,25.896011392922183,-0.1653612675335694,0.9680132262320392,1.0320667454370422,2.039573297468797,3.071640042905839,3.173138506445929,0.01197258245598894,0.0,30.44291382173208,45.83063947234604,6.0,0.0,2.5,440.82436597315086,502.55118323742266,416.3486660085034,245.9950012944585,343.66279582043524,450.4113284305411
760.0000000000001,25.34326575853633,-8.099254249304977,81.66640152009529,87.34884453632128,81.52326566580467,44.192508260810655,81.25002717662008,19.74037581491848,26.10862436841218,-10.457998816934378,25.89601139292217,-0.16536126753209146,0.9680132252668529,1.032066744407976,2.039573295435144,3.0716400398431203,3.17313850644588,0.011972582444051198,0.0,30.44291382173208,45.83063947234592,6.0,0.0,2.5,440.8243659731503,502.55118323742266,416.3486660085037,245.99500129445997,343.66279582043506,450.4113284305431
770.0000000000001,25.34326575853636,-8.099254249305773,81.66640152009546,87.34884453632128,81.52326566580484,44.192508260810826,81.25002717662025,19.74037581491916,26.108624368412205,-10.45799881693432,25.89601139292219,-0.16536126753078406,0.968013225749464,1.0320667449225152,2.039573296451957,3.0716400413744727,3.1731385064458384,0.011972582450020076,0.0,30.44291382173202,45.83063947234604,6.0,0.0,2.5,440.82436597315,502.5511832374231,416.3486660085036,245.9950012944604,343.6627958204354,450.411328430544
780.0000000000001,25.343265758536344,-8.099254249305034,81.66640152009538,87.34884453632026,81.52326566580476,44.19250826081077,81.2500271766202,19.74037581491848,26.10862436841219,-10.45799881693432,25.89601139292217,-0.16536126753328517,0.9680132252668378,1.032066744407971,2.039573295435133,3.0716400398431043,3.173138506445912,0.011972582444051234,0.0,30.44291382173208,45.83063947234592,6.0,0.0,2.5,440.82436597315024,502.5511832374215,416.3486660085032,245.99500129446085,343.66279582043575,450.4113284305423
790.0000000000001,25.34326575853632,-8.09925424930543,81.66640152009563,87.34884453632145,81.52326566580497,44.19250826081111,81.25002717662038,19.740375814917456,26.108624368412173,-10.457998816934378,25.89601139292216,-0.1653612675318641,0.9680132262320528,1.03206674543705,2.0395732974687855,3.071640042905836,3.1731385064458815,0.011972582455988968,0.0,30.442913821731963,45.83063947234604,6.0,0.0,2.5,440.82436597315007,502.55118323742255,416.3486660085029,245.99500129445929,343.6627958204362,450.4113284305437
800.0000000000001,25.3432657585363,-8.09925424930583,81.66640152009539,87.34884453632094,81.52326566580477,44.1925082608106,81.2500271766202,19.740375814917567,26.10862436841216,-10.457998816934378,25.896011392922137,-0.16536126753288727,0.9680132257494568,1.0320667449225118,2.0395732964519504,3.0716400413744624,3.173138506445852,0.011972582450020084,0.0,30.44291382173236,45.83063947234604,6.0,0.0,2.5,440.82436597315007,502.5511832374228,416.3486660085036,245.99500129446113,343.6627958204367,450.4113284305423
810.0000000000001,25.34326575853633,-8.099254249305261,81.66640152009548,87.34884453632066,81.52326566580483,44.192508260811,81.25002717662022,19.74037581491632,26.108624368412165,-10.457998816934378,25.89601139292216,-0.16536126753351257,0.9680132271972391,1.0320667464661026,2.0395732995024134,3.0716400459685165,3.173138506445893,0.011972582467926703,0.0,30.44291382173208,45.83063947234604,6.0,0.0,2.5,440.82436597315024,502.5511832374221,416.3486660085033,245.9950012944604,343.6627958204368,450.41132843054174
820.0000000000001,25.343265758536344,-8.099254249305488,81.66640152009542,87.34884453632128,81.5232656658048,44.19250826081117,81.2500271766202,19.74037581491888,26.10862436841219,-10.45799881693432,25.89601139292217,-0.16536126753231883,0.9680132271972473,1.0320667464661015,2.0395732995024054,3.071640045968508,3.173138506445857,0.01197258246792668,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.82436597315024,502.5511832374227,416.3486660085039,245.99500129446133,343.6627958204353,450.41132843054174
830.0000000000001,25.343265758536308,-8.099254249304295,81.66640152009529,87.34884453632061,81.52326566580464,44.192508260810655,81.25002717662005,19.74037581491677,26.10862436841216,-10.457998816934378,25.896011392922148,-0.1653612675329441,0.9680132267146287,1.0320667459515631,2.0395732984855868,3.0716400444371503,3.173138506445917,0.011972582461957846,0.0,30.442913821732304,45.83063947234592,6.0,0.0,2.5,440.82436597315115,502.5511832374221,416.348666008504,245.995001294462,343.66279582043666,450.411328430542
840.0000000000001,25.34326575853633,-8.099254249305034,81.66640152009553,87.34884453632237,81.52326566580489,44.19250826081088,81.25002717662032,19.74037581491956,26.10862436841218,-10.457998816934378,25.89601139292217,-0.16536126753203462,0.9680132262320672,1.032066745437059,2.0395732974687815,3.0716400429058406,3.17313850644584,0.011972582455988928,0.0,30.44291382173208,45.83063947234615,6.0,0.0,2.5,440.82436597315086,502.5511832374245,416.3486660085038,245.99500129445997,343.66279582043774,450.4113284305427
850.0000000000001,25.34326575853636,-8.099254249305202,81.66640152009548,87.34884453632151,81.52326566580483,44.19250826081094,81.25002717662022,19.74037581491933,26.108624368412208,-10.45799881693432,25.8960113929222,-0.16536126753118197,0.9680132271972621,1.0320667464661029,2.039573299502393,3.071640045968496,3.1731385064457966,0.011972582467926663,0.0,30.44291382173208,45.830639472346085,6.0,0.0,2.5,440.82436597315024,502.5511832374237,416.3486660085047,245.99500129446295,343.6627958204342,450.41132843054345
860.0000000000001,25.34326575853636,-8.099254249304977,81.66640152009536,87.34884453632054,81.52326566580473,44.19250826081111,81.25002717662012,19.74037581491899,26.108624368412208,-10.45799881693432,25.8960113929222,-0.1653612675316367,0.9680132267146391,1.0320667459515585,2.039573298485607,3.071640044437165,3.1731385064458992,0.01197258246195782,0.0,30.44291382173236,45.830639472346085,6.0,0.0,2.5,440.82436597315046,502.5511832374223,416.3486660085045,245.9950012944604,343.6627958204349,450.41132843054254
870.0000000000001,25.343265758536354,-8.099254249305488,81.66640152009533,87.34884453632081,81.52326566580467,44.19250826081111,81.25002717662008,19.740375814917968,26.108624368412205,-10.45799881693432,25.896011392922183,-0.1653612675321483,0.9680132267146504,1.0320667459515709,2.0395732984856094,3.0716400444371805,3.173138506445877,0.011972582461957808,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.8243659731503,502.5511832374229,416.3486660085039,245.99500129445943,343.6627958204352,450.41132843054294
880.0000000000001,25.34326575853636,-8.099254249305375,81.66640152009555,87.34884453632203,81.52326566580497,44.19250826081088,81.25002717662035,19.74037581491945,26.108624368412208,-10.45799881693432,25.896011392922198,-0.16536126753192093,0.9680132257494627,1.0320667449225307,2.0395732964519526,3.071640041374484,3.1731385064458544,0.011972582450020069,0.0,30.442913821732304,45.83063947234615,6.0,0.0,2.5,440.8243659731506,502.5511832374237,416.3486660085028,245.99500129445997,343.6627958204357,450.41132843054334
890.0000000000001,25.343265758536397,-8.099254249304522,81.66640152009553,87.34884453632282,81.52326566580491,44.19250826081111,81.25002717662032,19.74037581491933,26.10862436841224,-10.457998816934264,25.896011392922222,-0.16536126753243252,0.968013225266876,1.0320667444079987,2.0395732954351398,3.071640039843138,3.173138506445821,0.011972582444051177,0.0,30.44291382173236,45.83063947234615,6.0,0.0,2.5,440.82436597315126,502.5511832374253,416.34866600850427,245.99500129446065,343.662795820435,450.4113284305423
900.0000000000001,25.34326575853636,-8.099254249305147,81.66640152009538,87.34884453632009,81.52326566580476,44.192508260811,81.25002717662015,19.740375814919787,26.108624368412208,-10.45799881693432,25.89601139292219,-0.16536126753180724,0.9680132257494208,1.032066744922493,2.0395732964519824,3.0716400413744758,3.1731385064459827,0.011972582450020091,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.8243659731512,502.5511832374215,416.348666008504,245.99500129445897,343.6627958204351,450.4113284305431
910.0,25.343265758536333,-8.09925424930492,81.66640152009546,87.348844536321,81.5232656658048,44.19250826081094,81.2500271766202,19.74037581491621,26.10862436841219,-10.45799881693432,25.89601139292217,-0.16536126753237568,0.9680132267146541,1.032066745951581,2.039573298485592,3.071640044437173,3.1731385064458575,0.011972582461957823,0.0,30.44291382173202,45.83063947234604,6.0,0.0,2.5,440.82436597315007,502.5511832374228,416.34866600850313,245.9950012944604,343.66279582043626,450.4113284305419
920.0,25.34326575853636,-8.099254249305488,81.66640152009546,87.34884453632019,81.52326566580483,44.192508260811046,81.2500271766202,19.74037581492024,26.108624368412208,-10.45799881693432,25.896011392922198,-0.16536126753084093,0.9680132257494448,1.032066744922494,2.039573296451957,3.071640041374452,3.1731385064458806,0.0119725824500201,0.0,30.44291382173208,45.83063947234604,6.0,0.0,2.5,440.82436597315,502.55118323742175,416.34866600850415,245.99500129446133,343.6627958204349,450.4113284305443
930.0,25.34326575853636,-8.099254249306057,81.66640152009546,87.34884453632061,81.5232656658048,44.192508260811,81.2500271766202,19.74037581491666,26.108624368412208,-10.45799881693432,25.8960113929222,-0.16536126753140934,0.9680132267146456,1.0320667459515684,2.039573298485627,3.071640044437196,3.173138506445909,0.011972582461957823,0.0,30.44291382173236,45.83063947234604,6.0,0.0,2.5,440.82436597315,502.55118323742215,416.3486660085035,245.9950012944578,343.6627958204344,450.4113284305437
940.0,25.343265758536354,-8.099254249304238,81.66640152009538,87.34884453632128,81.52326566580476,44.19250826081094,81.25002717662015,19.74037581492024,26.108624368412197,-10.45799881693432,25.896011392922183,-0.16536126753118197,0.9680132271972384,1.0320667464661089,2.0395732995023943,3.071640045968503,3.1731385064458815,0.011972582467926696,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.82436597315086,502.5511832374228,416.34866600850336,245.99500129446204,343.66279582043614,450.411328430544
950.0,25.343265758536344,-8.09925424930469,81.66640152009538,87.34884453632162,81.52326566580473,44.19250826081094,81.25002717662008,19.740375814919105,26.108624368412197,-10.45799881693432,25.89601139292218,-0.16536126753283042,0.9680132291276384,1.0320667485242356,2.0395733035697,3.071640052093936,3.173138506445888,0.01197258249180214,0.0,30.442913821732414,45.83063947234615,6.0,0.0,2.5,440.8243659731512,502.5511832374237,416.3486660085041,245.99500129445968,343.6627958204349,450.41132843054254
960.0,25.34326575853632,-8.099254249304806,81.66640152009553,87.34884453632094,81.52326566580491,44.19250826081094,81.25002717662032,19.740375814919215,26.108624368412173,-10.457998816934378,25.89601139292215,-0.1653612675318641,0.9680132262320432,1.0320667454370518,2.039573297468753,3.071640042905805,3.1731385064458824,0.011972582455988949,0.0,30.442913821732247,45.83063947234604,6.0,0.0,2.5,440.82436597315103,502.55118323742295,416.348666008503,245.99500129446184,343.6627958204367,450.4113284305432
970.0,25.343265758536344,-8.09925424930492,81.66640152009546,87.34884453632054,81.5232656658048,44.192508260810655,81.25002717662022,19.74037581491785,26.108624368412197,-10.45799881693432,25.89601139292218,-0.16536126753237568,0.9680132271972177,1.0320667464660898,2.0395732995024245,3.0716400459685143,3.173138506445961,0.011972582467926712,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.8243659731508,502.5511832374213,416.3486660085036,245.9950012944599,343.6627958204352,450.41132843054345
980.0,25.34326575853634,-8.099254249305089,81.66640152009546,87.34884453632066,81.52326566580483,44.19250826081117,81.25002717662022,19.740375814919275,26.108624368412197,-10.45799881693432,25.896011392922176,-0.1653612675318641,0.9680132257494429,1.0320667449225018,2.039573296451972,3.0716400413744736,3.173138506445909,0.011972582450020097,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.8243659731508,502.5511832374225,416.34866600850415,245.9950012944601,343.6627958204357,450.41132843054254
990.0,25.343265758536344,-8.099254249304579,81.6664015200955,87.3488445363207,81.52326566580494,44.192508260810826,81.25002717662032,19.74037581491899,26.108624368412197,-10.45799881693432,25.89601139292218,-0.16536126753129565,0.9680132238190483,1.032066742864385,2.0395732923846785,3.071640035249064,3.173138506445908,0.0119725824261446,0.0,30.442913821731963,45.83063947234604,6.0,0.0,2.5,440.8243659731508,502.5511832374224,416.3486660085032,245.9950012944604,343.6627958204346,450.41132843054334
1000.0,25.34326575853632,-8.099254249305886,81.66640152009526,87.34884453632026,81.5232656658046,44.19250826081094,81.25002717662002,19.740375814919215,26.108624368412176,-10.457998816934378,25.89601139292215,-0.16536126753192093,0.967471187486444,1.0320667469806342,2.0395733005192382,3.0716400474998724,3.17491630472242,0.011972582473895562,0.0,30.442913821732304,45.83063947234604,6.0,0.0,2.5,440.82436597315024,502.5511832374221,416.3486660085032,245.99500129445968,343.66279582043643,450.4113284305433
1010.0,25.283951565217706,-8.168365960702715,81.92156980806048,87.83515992448935,81.77686387642564,44.35133716582772,81.50208511375878,19.764835062228254,26.060921007011647,-10.521975269990492,25.845468934248544,-0.16812168808939987,0.9799295763608307,1.047404177118215,2.0532827455897675,3.1006869227079825,3.1641936293248936,0.012063829775145488,0.0,30.53833452405109,45.99247598795307,6.0,0.0,2.5,440.8542961658168,503.02789726245027,416.20603416917857,246.00446602205136,344.2130481228907,450.49976362121765
1020.0,25.203483492665637,-8.250219880096497,82.25336042728398,88.48511319862291,82.10795224116613,44.6034786278741,81.83213750217449,19.77866399149872,25.987901624234087,-10.620068726693262,25.77031699107673,-0.16702937072153645,0.991121433355804,1.059022593361264,2.0607156495187406,3.119738242880005,3.1476851754855004,0.012105633596259971,0.0,30.66487054744971,46.26429050127581,6.0,0.0,2.5,440.91155050744646,503.6734102169266,416.1916121813039,245.96378947936805,344.9638190209081,450.6377630217036
1030.0000000000002,25.12550540856667,-8.32400803764864,82.56294025892834,89.11311046657829,82.41692353804713,44.857738689115024,82.14017453588372,19.777930525320983,25.91675436656221,-10.715844240081424,25.69712925848749,-0.16565761965466663,1.0016171353647807,1.0689637396283778,2.068235526934155,3.137199266562533,3.1321341816102124,0.012139900760699242,0.0,30.784746289335203,46.54182884231796,6.0,0.0,2.5,440.9747457302032,504.3068952817572,416.2531491515617,245.8863918194345,345.4378160607973,450.77226291341896
1040.0000000000002,25.057064760468556,-8.387375292336513,82.8444923636231,89.68283421047846,82.69787614516643,45.094336941905794,82.42022412308707,19.777498077415434,25.854779754072798,-10.7994294936679,25.63323342587942,-0.16490421966852864,1.0113712197900466,1.077980107767534,2.075826035900844,3.1538061436683766,3.1183467375343,0.012173850962293092,0.0,30.89617514430444,46.80067774660614,6.0,0.0,2.5,441.0321444532948,504.8811700736768,416.33235252149575,245.81720145463595,345.7469487866932,450.88887851469366
1050.0000000000002,24.997239442756737,-8.442895892930778,83.10703378879693,90.20320598071545,82.95983808605159,45.314750207016566,82.68131069822277,19.783210853961865,25.801019023348548,-10.872054303211655,25.577692206369,-0.1645673271184478,1.0204070929659388,1.086298407006696,2.082884931417323,3.169183338424019,3.1058029293116705,0.012206519818748617,0.0,31.001488157606843,47.04150065417605,6.0,0.0,2.5,441.08212991321335,505.40128083081686,416.4079868259036,245.77090415651625,346.00180077818214,450.989661122827
1060.0000000000002,24.943793522789274,-8.492908600611484,83.35426657136186,90.6841244177956,83.20652895680206,45.52120360786523,82.92716934543688,19.79343581496215,25.753193724561605,-10.93675444662,25.528228353157186,-0.16438273650760493,1.0288438985881732,1.0940480136784425,2.0893828355579305,3.1834308492363728,3.0941825612270466,0.012237537142216755,0.0,31.101085927775785,47.26677305740816,6.0,0.0,2.5,441.1262090690871,505.8782462047554,416.47724983072015,245.74168341106625,346.24424921128457,451.07913196400153
1070.0000000000002,24.895257236161843,-8.538600060211195,83.5859887331818,91.12991500499184,83.43775228497958,45.714033667608525,83.15761422248691,19.805445077508352,25.70983932485452,-10.995483566755183,25.483367084434622,-0.1642349010708699,1.03668988011426,1.1012214576325232,2.0953135167771557,3.1965349744096785,3.083405207020415,0.01226620682507884,0.0,31.194413597008065,47.47708148069023,6.0,0.0,2.5,441.16585856416634,506.318410788862,416.54155692226783,245.72155146685776,346.47684788547645,451.1601428698032
1080.0000000000002,24.850902625885738,-8.5804827295118,83.80158193752625,91.54234437894854,83.65288760688222,45.893124923429696,83.37202736137687,19.817666064488886,25.67025869731564,-11.049164445371332,25.442399150210772,-0.16410317362459637,1.0439939360357189,1.1078700332177862,2.1008008569959733,3.2086708902137597,3.0734574018674947,0.012292874379928638,0.0,31.281107599160293,47.67242008409852,6.0,0.0,2.5,441.20191369482495,506.7247916984194,416.6018473830788,245.7060265955431,346.69421778904206,451.23402830188314
1090.0000000000002,24.81031489132771,-8.618873171802873,84.00121646188713,91.92304595464724,83.85210124644857,46.058753243824526,83.57057309683668,19.82950740290056,25.634071726229635,-11.098295664232694,25.404933873981104,-0.16399195244110842,1.0507369230346493,1.1139791651574071,2.105803520852376,3.219782686009784,3.064309072446679,0.012317161201335908,0.0,31.361238577912506,47.85311887436882,6.0,0.0,2.5,441.2348162404699,507.0995404158587,416.6583139880853,245.6933094362261,346.8940089244168,451.3015093621258
1100.0000000000002,24.7731602113905,-8.654064342933966,84.18568415980864,92.27403423094142,84.03618156895439,46.211602155714495,83.7540363730119,19.840806417172526,25.60097551346764,-11.143274569194489,25.370659432058662,-0.1639033362005193,1.0569774538156782,1.1196150761218264,2.1104115589717733,3.2300266350936,3.0559087362111983,0.012339549386646272,0.0,31.435145973719383,48.01991772507182,6.0,0.0,2.5,441.2648687905556,507.44482906584096,416.7109585621529,245.68270681289223,347.07682383433746,451.36316342609115
1110.0000000000002,24.739127168932438,-8.686341451189548,84.35600783564838,92.59751197243656,84.20614854873021,46.35253860394244,83.92343359210628,19.851518375514104,25.570685730666256,-11.184476150997623,25.339283575720305,-0.16383484926211622,1.0627477070755256,1.12481250220054,2.1146515554234964,3.239464057624036,3.0481967037486344,0.01236016379042806,0.0,31.5032608275198,48.17375224863878,6.0,0.0,2.5,441.2923370639356,507.7629079571021,416.7598661469591,245.67381977424665,347.24421745925014,451.4195346702304
1120.0000000000002,24.707929047244058,-8.715967440691145,84.51322463674455,92.89563158905257,84.36303687660613,46.48245358668686,84.07979601992078,19.861624251719263,25.542940183742367,-11.22224868258462,25.31053683916629,-0.16378267519678502,1.0680856458045829,1.129610166839963,2.1185609354556214,3.2481711022955846,3.0411148348021806,0.012379190465210186,0.0,31.56601946835264,48.315587040721034,6.0,0.0,2.5,441.31746513083016,508.05594791486254,416.80521790836025,245.66632628135832,347.3976975439139,451.47112482506367
1130.0000000000002,24.679308451469797,-8.743177950125869,84.658317880298,93.17039983687107,84.50782762175338,46.60219766189931,84.22410147542014,19.871118977033632,25.51750408027567,-11.256904111497532,25.28417772246844,-0.16374350687738115,1.0730180717885962,1.1340340788524168,2.1221568367993937,3.2561909156518105,3.034609575795978,0.012396697423796949,0.0,31.623836765207216,48.446344526186806,6.0,0.0,2.5,441.3404726137588,508.3259613863472,416.8472360384572,245.65996218230427,347.5385309264661,451.5183821172215
1140.0000000000002,24.653036252779607,-8.768182308975838,84.7922064869075,93.4236654303648,84.64143761892156,46.712564987212886,84.35726372329232,19.880011366376777,25.494169219185466,-11.28871928238658,25.259991836674885,-0.16371480961942098,1.07757622080175,1.1381146471508825,2.1254673285450902,3.2635819756959723,3.02863214007058,0.012412819925101602,0.0,31.67710072963092,48.566886450384345,6.0,0.0,2.5,441.3615555656005,508.57479323965214,416.8861476282427,245.65452247214887,347.66780505111075,451.5617030020522
1150.0000000000002,24.628907635523895,-8.79116848177864,84.91574746027854,93.65712943710416,84.76472194451063,46.814292732404446,84.48013496056637,19.888320954478445,25.4727501132576,-11.317941424413732,25.237788004799597,-0.16369462727271866,1.0817884371160789,1.1418791343995502,2.1285166442737893,3.27039577867334,3.0231380429539727,0.012427674555054884,0.0,31.726172304816373,48.67801286757151,6.0,0.0,2.5,441.3808880348109,508.80413307995826,416.92217001912974,245.64985074134285,347.7865021615,451.60143983334086
1160.0000000000002,24.606738144751137,-8.812306602699493,85.02973784850691,93.87235822981721,84.87847587688523,46.90806307013736,84.59350778591606,19.896073463216283,25.453080115638933,-11.344793171116804,25.21739435234989,-0.16368136592342353,1.0856803137079092,1.1453518800266531,2.131325408067753,3.2766772880944055,3.018086674984107,0.012441359828507314,0.0,31.771385672310828,48.78046436051045,6.0,0.0,2.5,441.39862556582426,509.0155316175865,416.9555079695067,245.64582498901976,347.8955230271478,451.6379084842436
1170.0000000000002,24.586360867219412,-8.831751255487063,85.13491641473409,94.07079338522611,84.98343655745683,46.99450559557556,84.6981168592964,19.903297385827614,25.4350087102733,-11.369476049289972,25.198655558086468,-0.1636736938185663,1.0892767017862957,1.1485564639967507,2.133914608450142,3.2824710724468926,3.013440999026231,0.01245397866796292,0.0,31.81304900425852,48.87492475365298,6.0,0.0,2.5,441.4149080265524,509.2104129551751,416.9863539119923,245.64234688076908,347.9956918132024,451.6713936693772
1180.0000000000002,24.567624427963526,-8.84964309975129,85.2319658599432,94.253762375611,85.08028520111027,47.0741999812243,84.79464110405772,19.91002206166104,25.418399616218444,-11.392172898839704,25.181430923542912,-0.1636704968631193,1.0925974621587666,1.1515112476238465,2.1362971657956304,3.287808413419477,3.0091671702434555,0.012465588761405948,0.0,31.851445669776975,48.962023986178735,6.0,0.0,2.5,441.4298616094701,509.3900875626082,417.01488815052903,245.63933528376776,348.08775921059146,451.7021526770408
1190.0000000000002,24.550391238413688,-8.866110352100918,85.32151654776845,94.42248376741486,85.16965080850008,47.147679673967446,84.88370740640893,19.916276728121545,25.403129150950775,-11.41304997117146,25.165592701025368,-0.16367084731928117,1.0956658048936816,1.1542382165088667,2.138494391005964,3.2927326075148304,3.005234436274428,0.012476298349199336,0.0,31.886836069266113,49.042342075470565,6.0,0.0,2.5,441.44360049894857,509.5557562921248,417.04127930521145,245.6367223483637,348.1724082121723,451.73041858021
1200.0000000000002,24.534536124668392,-8.881269965980946,85.4041498790295,94.5780796262842,85.25211352965405,47.21543514599972,84.96589396659502,19.922090007456006,25.389084949479887,-11.432258567040831,25.15102478513233,-0.16367397701822028,1.0985000120346569,1.1567542433859983,2.140519505435336,3.2972737488213344,3.0016146679089046,0.012486169883446325,0.0,31.919459311591027,49.1164125812071,6.0,0.0,2.5,441.45622814885166,509.70852490726287,417.06568453396494,245.63445098386296,348.25026014681544,451.75640275861394
1210.0000000000002,24.51994505278832,-8.895228742211884,85.48040202057774,94.72158149850456,85.32820838317004,47.277917400293006,85.04173400573137,19.92748961299208,25.37616477939996,-11.449936563817175,25.137621500620625,-0.16367925178570886,1.1011178096916303,1.1590757206314342,2.142386213223748,3.3014619338551823,2.998282204498864,0.012495269907972045,0.0,31.949534986504432,49.18472635996039,6.0,0.0,2.5,441.4678384494499,509.849409275108,417.0882501190391,245.632472932754,348.3218808570877,451.7802972199461
1220.0000000000002,24.506514010438124,-8.908084310325705,85.55076742865641,94.8539386541457,85.39842877054843,47.33554123785223,85.11171926817792,19.93250216538212,25.364275504421126,-11.466209756518538,25.125286541185005,-0.1636861493058177,1.1035390671724197,1.1612213991814104,2.1441138103343658,3.305335209515776,2.9952135885727937,0.012503698717087378,0.0,31.97726481849361,49.24773506784078,6.0,0.0,2.5,441.478516741101,509.9793439563267,417.10911207889814,245.63074724879797,348.387786205555,451.80227662494485
1230.0000000000002,24.494148071171637,-8.919925951191033,85.61570188452092,94.97602328120877,85.46322950453022,47.38868807289623,85.17630303958587,19.937153072236697,25.35333221839273,-11.481192980155017,25.11393208241803,-0.16369423934503402,1.1057685864605973,1.1631942897538163,2.1456937222766896,3.308888012030506,2.992387424046627,0.012511395110922778,0.0,32.00283409353273,49.30585417844787,6.0,0.0,2.5,441.4883406599808,510.0991869129106,417.1283967299424,245.62923910175417,348.4484467051062,451.82249998054834
1240.0000000000002,24.482760470180523,-8.930835425158534,85.67562586250064,95.088639980026,85.52303016842605,47.43770896612381,85.23590349487489,19.94146648896526,25.343257397056224,-11.494991339572152,25.10347791076122,-0.16370317036688675,1.1078341627118269,1.1650216926664505,2.147163223881269,3.31218491654772,2.9897840561622897,0.012518566187830244,0.0,32.02641317731178,49.359466248883045,6.0,0.0,2.5,441.4973809516093,510.20973004180655,417.1462213950248,245.6279187663575,348.50429310017023,451.8411122813018
1250.0000000000002,24.472271884001923,-8.940887694015998,85.73092705699518,95.19252778196136,85.57821763801381,47.48292691493191,85.2909062116327,19.945465283994565,25.333980232702668,-11.507700883490486,25.09385074227564,-0.16371265918797917,1.1097383521805873,1.166704471800656,2.1485118527644325,3.3152163245650885,2.987385556289763,0.012525141539355815,0.0,32.048158676038554,49.4089233771266,6.0,0.0,2.5,441.5057020001177,510.31169985839296,417.1626948643416,245.6267608380876,348.5557186102898,451.85824579619873
1260.0000000000002,24.4626096673892,-8.950151448452177,85.78196298822547,95.28836796110744,85.62914868076166,47.5246392223246,85.34166676054963,19.9491710374204,25.32543592964632,-11.519409508920203,25.0849835000458,-0.163722475268969,1.111493886850895,1.1682542981997928,2.149749985289163,3.318004283488956,2.9851754676668416,0.01253117304259212,0.0,32.06821460813006,49.45454976132447,6.0,0.0,2.5,441.5133627133188,510.40576631021514,417.17791810885194,245.62574354527413,348.60308215407,451.8740214257697
1270.0000000000002,24.45370731398132,-8.958689620085806,85.8290633438111,95.37678805873111,85.67615229138316,47.563119582594425,85.38851303277794,19.95260406961893,25.317565220416903,-11.530197696143489,25.07681481410458,-0.16373243509286797,1.1131201097326873,1.1696898889053686,2.150901788513972,3.3205916774193405,2.983138700294231,0.012536793649561544,0.0,32.08671344523424,49.49664395256957,6.0,0.0,2.5,441.5204169576563,510.49254647473253,417.1919848158688,245.62484822275783,348.6467118666595,451.8885496415144
1280.0000000000002,24.445503887551357,-8.966559951916166,85.8725322128083,95.45836559940557,85.7195319215552,47.598620028596365,85.43174746233512,19.955783483265407,25.310313844147448,-11.540139196660505,25.069288485935957,-0.1637423937062863,1.1146193583908548,1.17101218779783,2.151959521626521,3.322971709424351,2.9812614363899383,0.012541950960552313,0.0,32.10377708871471,49.535480949869616,6.0,0.0,2.5,441.5269139751298,510.5726079239516,417.2049818280621,245.62405886041603,348.6869083743324,451.90193148508575
1290.0000000000002,24.43794351618402,-8.97381545570863,85.91265010236853,95.53363291926155,85.7595674915733,47.63137269361357,85.47164903092317,19.958727202580576,25.303632084926257,-11.54930164350492,25.06235301363875,-0.16375223719330734,1.11600211149489,1.1722307891192347,2.1529320798212903,3.3251628689405246,2.979530983580716,0.01254669014371924,0.0,32.11951774406589,49.57131410446573,6.0,0.0,2.5,441.5328988223301,510.6464738438388,417.216989598064,245.62336170417444,348.72394722064246,451.91425945240496
1300.0000000000002,24.430974943878624,-8.980504819861721,85.94967577653381,95.60308059118638,85.79651722511369,47.6615914217291,85.50847509653043,19.961452015673046,25.29747436428764,-11.557747091111535,25.055961172331507,-0.16376187734653058,1.1172818674182785,1.173358546376251,2.153834998375299,3.3271935447515495,2.977935686399128,0.0125510955937786,0.0,32.13403871402659,49.60437686323684,6.0,0.0,2.5,441.5384127562687,510.7146263281263,417.22808265477016,245.62274491493773,348.75808105178083,451.9256182717616
1310.0000000000002,24.424551124527717,-8.986672781466211,85.9838479630717,95.66716052546384,85.83061935249974,47.68947325165516,85.54246309099763,19.96397362386961,25.291798873109894,-11.565532504283569,25.05006963488686,-0.1637712472652879,1.1184620455630347,1.1743978128423478,2.1546651499388925,3.32906296278124,2.9764648483046083,0.012555143435228408,0.0,32.14743512935348,49.63488437544146,6.0,0.0,2.5,441.5434935799721,510.7775093295687,417.2383300361556,245.62219828467525,348.78954162296503,451.9360856049292
1320.0000000000002,24.41862886612529,-8.992360452856474,86.01538686980085,95.72628930063354,85.86209362332674,47.71519972257551,85.57383202745102,19.966306691364135,25.286567249235237,-11.572710187062969,25.044638639711536,-0.1637802974764213,1.1195518046179942,1.1753570509113913,2.15543119230131,3.3307882432127016,2.9751086367541606,0.012558878924962533,0.0,32.15979459427831,49.66303490685783,6.0,0.0,2.5,441.5481759445629,510.83553209577695,417.2477956478043,245.62171300303189,348.8185415963813,451.9457326604997
1330.0000000000002,24.41316849614948,-8.99760563045254,86.04449564362238,95.7808508314668,85.89114276246578,47.7389381296926,85.60278395146264,19.96846489935268,25.281744275094088,-11.579328186341796,25.03963167889984,-0.16378899282807424,1.1205574069052275,1.1762417585973035,2.1561368694675678,3.3323786280648706,2.9738580170276903,0.01256231909909955,0.0,32.171197801732944,49.68901120180072,6.0,0.0,2.5,441.5524916309949,510.8890717230669,417.2565386439147,245.62128145464968,348.84527620511227,451.954624767173
1340.0000000000002,24.408133541627347,-9.002443091346606,86.07136180218444,95.83119924267567,85.9179538985208,47.76084274375148,85.62950536467744,19.97046100612738,25.277297589298573,-11.585430678149237,25.035015200583164,-0.16379730977001827,1.1214867121026837,1.1770591825098506,2.1567896114530423,3.333848793962893,2.9727046767341854,0.012565502846578654,0.0,32.18171913051805,49.712981807044635,6.0,0.0,2.5,441.5564698176166,510.9384760275207,417.26461379682286,245.62089704415067,348.8699248514504,451.96282191889054
