time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,24.403490488253887,-9.006904816152655,86.09615829260945,95.8776608408337,85.94269962030117,47.78105571951443,85.65416827772691,19.972306889231675,25.273197469183764,-11.59105825811605,25.03075838460398,-0.16380523415841708,1.1223443327526628,1.1778132299544837,2.1573911786302986,3.3352044085847816,2.9716409761742693,0.01256843637280798,0.0,32.191427091644584,49.73510205757543,6.0,0.0,2.5,441.5601372822393,510.98406544903656,417.27207176757094,245.62055405787007,348.8926523088747,451.970379186938
1360.0000000000002,24.399208514428143,-9.01102023671973,86.11904471362008,95.92053657293053,85.96553919624091,47.79970812919623,85.67693142554772,19.974013603023646,25.269416591655805,-11.596248262986023,25.02683289551413,-0.1638127594230241,1.1231362303468622,1.1785092883242296,2.157946455935732,3.336455744259962,2.9706598844465666,0.01257114440707078,0.0,32.200384832353336,49.755515199468334,6.0,0.0,2.5,441.5635186229638,511.0261355138161,417.27895942845,245.62024753568295,348.9136100556182,451.9773471702208
1370.0000000000002,24.395259270159087,-9.01481644244808,86.14016833088755,95.96010393403748,85.98661958759206,47.81692082333694,85.69794127717323,19.975591426927732,25.265929834536557,-11.601035037633096,25.023212677362675,-0.16381988492747723,1.1238673399229462,1.179151728316676,2.158458847739124,3.3376105760558,2.9697549323611727,0.01257364334633788,0.0,32.208650556240514,49.77435332633712,6.0,0.0,2.5,441.56663644120783,511.0649586898186,417.28532013659776,245.6199731655639,348.9329373637884,451.9837723695809
1380.0000000000002,24.39161666847874,-9.01831837530176,86.15966505197278,95.99661886951337,86.00607642125779,47.8328052519821,85.71733300528666,19.97704991501388,25.262714089387508,-11.605450187228314,25.019873760267014,-0.16382661476529847,1.1245423739403615,1.1797447436878403,2.1589317860612507,3.3386765297490912,2.9689201644313963,0.012575950018292082,0.0,32.216277923320035,49.7917382722141,6.0,0.0,2.5,441.56951151386687,511.10078626968874,417.2911939946026,245.61972719320616,348.95076234363097,451.9896975394301
1390.0000000000002,24.388256707837986,-9.021548996068077,86.17766025768944,96.03031736806832,86.02403481937532,47.8474641654497,85.73523131303024,19.97839793868661,25.259748102216474,-11.609522791891209,25.01679409577333,-0.1638329567176129,1.1251654809655642,1.1802919899142752,2.159368044098136,3.3396600340124114,2.968150099260485,0.012578077661890948,0.0,32.22331639137906,49.80778237409032,6.0,0.0,2.5,441.5721629396145,511.13384993559794,417.2966180754129,245.6195063462821,348.96720282453464,451.99516198701104
1400.0000000000002,24.38515729754595,-9.02452944834124,86.19426963443614,96.06141706297672,86.04061022987366,47.86099231223045,85.75175126175816,19.97964373196288,25.257012317213743,-11.613279617823308,25.01395339526238,-0.16383892128317257,1.1257408768823491,1.180797242823601,2.1597709158934975,3.3405681587170992,2.9674396900009,0.01258004277862847,0.0,32.22981155505386,49.822589231812685,6.0,0.0,2.5,441.57460828190585,511.16436333684095,417.3016266512717,245.61930776737955,348.9823672210496,452.0002018652964
1410.0000000000002,24.38229808040625,-9.02727922570392,86.20960003686272,96.0901188748944,86.0559092873197,47.87347715832095,85.76699912900072,19.980794941538303,25.25448871834229,-11.616745331938432,25.01133296601831,-0.16384452112254166,1.1262718719637703,1.1812633741239282,2.160142315722812,3.34140568984674,2.9667842845268404,0.012581854040804584,0.0,32.23580549449542,49.83625449220671,6.0,0.0,2.5,441.5768637135057,511.19252370353945,417.306251434529,245.6191289550288,348.99635540950715,452.0048504688111
1420.0000000000002,24.379660328394458,-9.029816269505089,86.22374997696582,96.11660796177495,86.0700303009501,47.884999299791616,85.7810728948604,19.981858652424705,25.252160735793552,-11.619942627874709,25.008915614549476,-0.1638497702440418,1.1267621814174618,1.181693724155895,2.160485274091842,3.342178998247737,2.966179601487237,0.012583526818309827,0.0,32.24133697665627,49.848866297646,6.0,0.0,2.5,441.57894410225407,511.2185127848225,417.3105217090252,245.61896772050432,349.0092592481871,452.0091384096724
1430.0000000000002,24.377226785093345,-9.032157117910115,86.23681040421079,96.14105519585098,86.08306403316675,47.895633110085605,85.79406301788006,19.98284143555981,25.250013105530588,-11.622892416813386,25.006685501150866,-0.16385468377387724,1.1272148047866708,1.1820909227836027,2.16080175723056,3.342892680014163,2.965621695012085,0.012585070459084031,0.0,32.24644176828804,49.860505992318735,6.0,0.0,2.5,441.58086313873406,511.24249829777426,417.31446455122034,245.61882214257005,349.02116335700345,452.0130938790243
1440.0000000000002,24.374981554973825,-9.034317010477762,86.24886524730447,96.16361820194084,86.09509424016282,47.90544719155292,85.80605297387555,19.98374938000308,25.24803177048141,-11.625613961428314,25.004628037639108,-0.16385927736746453,1.127632641331662,1.1824575323564888,2.161093826313423,3.343551358669912,2.965106929435274,0.01258649502818626,0.0,32.25115285478307,49.8712486143163,6.0,0.0,2.5,441.5826334261992,511.2646349503229,417.31810498240986,245.6186905327272,349.032145663425,452.0167428317792
1450.0000000000002,24.372909994802825,-9.036309990922746,86.25999195217045,96.18444237975223,86.10619820876413,47.91450482211292,85.81711979096113,19.984588126121366,25.246203783759924,-11.628125007324345,25.002729787140087,-0.1638635670078088,1.1280183515583482,1.1827958999208286,2.1613633506379735,3.3441592505588025,2.9646319547362627,0.012587809624373615,0.0,32.25550065640522,49.88116338287443,6.0,0.0,2.5,441.5842665685022,511.28506544555734,417.32146612081107,245.61857140488252,349.04227793989367,452.02010916687186
1460.0000000000002,24.370998602547527,-9.038149012568,86.27026203968305,96.20366196378637,86.1164473129979,47.922864416807954,85.8273346042563,19.98536290107353,25.2445172098092,-11.630441917564896,25.00097836168093,-0.1638675687404998,1.1283744197853105,1.1831082200425536,2.161612105186954,3.344720325229508,2.964193681265736,0.012589022935041464,0.0,32.2595132512306,49.89031420210267,6.0,0.0,2.5,441.58577325962665,511.3039215239846,417.32456934174496,245.61846344768705,349.0516263513949,452.02321491117215
1470.0000000000002,24.369234943869294,-9.039846007886297,86.27974146888968,96.22140071251722,86.12590737655043,47.93057982960363,85.83676301713112,19.98607854128528,25.24296105887476,-11.632579761613217,24.99936235434605,-0.16387129847231563,1.1287031051982053,1.183396481808972,2.161841662670561,3.345238144479533,2.9637892631579974,0.012590142598936548,0.0,32.263216521472145,49.89875999009855,6.0,0.0,2.5,441.5871633432288,511.3213246399092,417.32743437937074,245.61836550407736,349.0602518195388,452.0260803416735
1480.0000000000002,24.367607554631288,-9.041411981260351,86.2884911324414,96.23777284840739,86.13463916716506,47.93770076217555,85.84546559393861,19.98673952490651,25.241525200374717,-11.634552433429008,24.997871249497774,-0.16387477177164556,1.1290064936656137,1.1836625205893403,2.1620534727420284,3.345715993331369,2.963416076083522,0.01259117565575284,0.0,32.26663435059044,49.906555125338,6.0,0.0,2.5,441.58844589090177,511.33738688592456,417.33007947070865,245.6182765498909,349.0682105029037,452.02872414640126
1490.0000000000002,24.366105867183805,-9.042857079035683,86.2965672293908,96.25288376442046,86.14269876866457,47.94427307184196,85.85349823080058,19.98734999624469,25.240200297369025,-11.63637274072363,24.996495354872582,-0.16387800387553852,1.1292866032843327,1.1839081268049032,2.162249049118937,3.34615717592384,2.9630717004807514,0.012592129627107856,0.0,32.26978877205556,49.91374978286365,6.0,0.0,2.5,441.5896292614567,511.3522116871064,417.33252146280694,245.6181956775856,349.075554159837,452.031163546045
1500.0000000000002,24.36472013926594,-9.044190657201966,86.30402162753191,96.26683070743763,86.15013794253278,47.95033907032126,85.86091251596963,19.987913789842025,25.238977743407965,-11.638052491066505,24.995225736126976,-0.16388100943294148,1.129545173248873,1.18413482271887,2.162429550722241,3.346564373441112,2.962753905464002,0.012593010068703746,0.0,32.27270011352215,49.92039026055402,6.0,0.0,2.5,441.59072115796266,511.3658944714597,417.334775917708,245.61812208159864,349.0823304986805,452.0334144113836
1510.0000000000002,24.311777687529688,-9.110897578124877,86.43604908611918,96.52660453226856,86.28318583345985,47.975290847624315,85.99779410982357,19.97349381955104,25.18245718793736,-11.715774888173373,24.939914535202732,-0.16230148880208617,1.1303793361278118,1.1868976317118602,2.1529830766498157,3.3398807083616755,2.9546547796978087,0.012552152911028944,0.0,32.26094975314078,49.936509924518646,6.0,0.0,2.5,441.61097808995777,511.6262059848616,417.06891050537513,245.5458983248832,350.8080688793596,452.1335635552373
1520.0000000000002,24.20491054272112,-9.229099698399523,86.54021798569565,96.92197384964061,86.38885636257565,47.974224411312434,86.10736107426024,19.858574704799025,25.070230800628515,-11.870476554307686,24.828977756360167,-0.15643439102916545,1.1310057662377484,1.1891288905430124,2.140582988425374,3.329711878968387,2.9440273236135286,0.012475255084451816,0.0,32.20312390616152,49.936166848578296,6.0,0.0,2.5,441.6743800640728,512.0990673389944,416.7800632390261,245.19375306463692,353.0795169848429,452.337369181804
1530.0000000000002,24.075423736529743,-9.363938986705023,86.55890194698915,97.30465131639608,86.40914953862723,47.91750009393565,86.13188708127153,19.665369648349724,24.93517888043184,-12.057321593599283,24.695130757561497,-0.15060909975659342,1.1308178657471488,1.1904047368590136,2.1289019976712007,3.3193067345302145,2.935315080414915,0.012386341187749403,0.0,32.09788275038335,49.88249385926616,6.0,0.0,2.5,441.7627022135785,512.6209487696343,416.514704091313,244.63973589838352,355.1613854689255,452.58083060515656
1540.0000000000002,23.938446482861,-9.504488475963056,86.52270835997204,97.65641290987155,86.37453226531545,47.81925267528163,86.10163014057518,19.43663470426071,24.79291278309183,-12.254950444555789,24.553989258563583,-0.1460730754577639,1.1301959310529237,1.1915167573026135,2.11798168846978,3.3094984457723937,2.9282519560030336,0.012296481459979204,0.0,31.96518198663153,49.78606033396795,6.0,0.0,2.5,441.8590544652415,513.1415937228917,416.2425936975114,243.99968865487153,357.12369293514104,452.83455489378105
1550.0000000000002,23.796378154575347,-9.651003234847394,86.46673373360058,98.00474110960936,86.32010787082238,47.70150936841782,86.05161561885998,19.1944435298376,24.6457393763292,-12.460273876747635,24.40794049115137,-0.1429299373795061,1.129557621759527,1.1928887592245714,2.1071921468246497,3.300080906049221,2.921569331636789,0.012207021166923186,0.0,31.819803531072008,49.668794025282175,6.0,0.0,2.5,441.95807741214634,513.6716640410173,415.950136166806,243.3288129127419,359.12894208321165,453.09412103088744
1560.0000000000002,23.648816891586414,-9.804494243910824,86.40802252140254,98.36984770011792,86.26294150033799,47.57724177076887,85.99888686697835,18.945269152633045,24.493207476685907,-12.674027575243144,24.256518848743287,-0.14097322119647515,1.1291144757511729,1.1946095941153396,2.096261065992145,3.290870660107484,2.914558913894135,0.012117321927744227,0.0,31.668150013036893,49.544486871130005,6.0,0.0,2.5,442.0592705046887,514.2258733507165,415.63894125146095,242.64188146447333,361.2412580662423,453.36052459141456
1570.0000000000002,23.49552334822945,-9.965033397615287,86.35269749833728,98.76033917864595,86.20916457463163,47.45184695775595,85.94956614505355,18.69030384070373,24.335067079776803,-12.89667302248364,24.09945209444247,-0.13922760517721144,1.1289409131839667,1.1966754663576815,2.085132743901679,3.281808210259361,2.906979605339693,0.01202699806593526,0.0,31.51241142532064,49.41905194387982,6.0,0.0,2.5,442.1630640931684,514.8112454302129,415.3121468357688,241.94114166303848,363.4715907515194,453.6353603874738
1580.0000000000002,23.33654399804343,-10.132505556806734,86.30226628527858,99.17869674563416,86.16028630784011,47.32698671925539,85.90515608319645,18.429886236217328,24.171356130282792,-13.128282122027484,23.93677722550448,-0.13756381743775137,1.1290542549471827,1.1990660241068969,2.0738030993413905,3.272869123448287,2.89877046130205,0.011935960420564672,0.0,31.353098923748234,49.29434877992679,6.0,0.0,2.5,442.2695438191436,515.4298457689755,414.9715682732655,241.22743489222648,365.821506053634,453.91861719722425
1590.0000000000002,23.172124374962493,-10.306720175112671,86.25707266826193,99.6252079224613,86.11664918367258,47.20302661111946,85.86599260666678,18.16450216761939,24.002321801789225,-13.368634955905918,23.768740151348975,-0.13596235749974994,1.1294557252256678,1.2017725195465954,2.062270889473075,3.2640434090196706,2.8899259493925777,0.011844296181915454,0.0,31.190242163448037,49.17076284413076,6.0,0.0,2.5,442.3784832976282,516.0815876835363,414.6173469140823,240.5022405541225,368.29059505040607,454.20978713752606
1600.0000000000002,23.00252322248745,-10.48751281946346,86.21732958871237,100.09987113355584,86.07846477030101,47.08000572209993,85.8322811583499,17.894741661748583,23.828224487702737,-13.617490740865152,23.595600591637886,-0.13440781050968553,1.1301437077775451,1.2047945156994213,2.0505232178672976,3.2553177335667187,2.880445832829861,0.011752102220426908,0.0,31.02373535140015,49.04829498714332,6.0,0.0,2.5,442.4895958876707,516.7660851724823,414.24872333356734,239.7673259284987,370.8801386346688,454.5083395783934
1610.0000000000002,22.827968332049608,-10.674758658596147,86.18323013424738,100.60274386128054,86.0459251405868,46.95787089294737,85.80420823185625,17.62117665318027,23.649292789216783,-13.874650237894116,23.41758639875364,-0.13287905834653202,1.131116435488887,1.208134636180433,2.0385417008555895,3.246676337036023,2.8703290264125254,0.011659455064537482,0.0,30.853395605217543,48.92684377391424,6.0,0.0,2.5,442.602608808989,517.4830505258304,413.8646027087447,239.02438165451517,373.5919998460949,454.8138118974997
1620.0000000000002,22.648679463364928,-10.868329692153791,86.15493694830833,101.13390890364474,86.01919200187649,46.83652135352287,85.78193028782529,17.344338061431756,23.465749309983167,-14.1399252556713,23.234917505279945,-0.13133503104762667,1.132372682592673,1.2117974845737165,2.0263086198122973,3.2381061043860138,2.8595763163166983,0.0115664288128773,0.0,30.678985344263992,48.80625848671974,6.0,0.0,2.5,442.7172724151693,518.2322555612751,413.4637479969886,238.2749621933412,376.42740109201594,455.12578517580727
1630.0000000000002,22.465122344005994,-11.067683423628123,86.13275295647257,101.693253124506,85.99856569576971,46.71590338823113,85.7657420191655,17.064754775355766,23.278115493368517,-14.412691054500328,23.048068567525295,-0.12952932864152444,1.1339161858498965,1.2157998828789307,2.0138275038948934,3.2296273867738243,2.8482064433652505,0.011473225551553692,0.0,30.500271187752844,48.68642151330146,6.0,0.0,2.5,442.8333758867178,519.0131018674067,413.0446558174388,237.52056323806968,379.3856200959253,455.4436645383679
1640.0000000000002,22.27778523987396,-11.272203818692674,86.11805932441082,102.28127463184715,85.98542538265728,46.596452950175774,85.75701532336495,16.78302257821656,23.086962045915712,-14.692238336830826,22.85752896271538,-0.12672842414605157,1.1357542017736395,1.220174445529565,2.0010898182647114,3.2212642637942768,2.836233631153484,0.01138005061136796,0.0,30.317281011225305,48.56770190150047,6.0,0.0,2.5,442.950755335693,519.8250303757816,412.60455419348,236.7626456991761,382.44492722408,455.76742486531305
1650.0000000000002,22.08619438040783,-11.482827565067794,86.11031283850684,102.89915907939064,85.97923200223286,46.47784966073675,85.75520793371197,16.499517503681886,22.89166380759641,-14.979607677876343,22.662806330219908,-0.12376068541703944,1.1378796020456237,1.2248928557054672,1.9880238490860027,3.21291670479147,2.8235998773643955,0.011286561288506324,0.0,30.1295337616686,48.44978695771164,6.0,0.0,2.5,443.06919750377295,520.669855257875,412.1431902803998,236.00239785759976,385.63532645261415,456.09681294804017
1660.0000000000002,21.890624626476484,-11.699403171481263,86.10868533752905,103.54572550898952,85.97915462891214,46.359488578231606,85.75948402848627,16.214749990756218,22.692505927481314,-15.274515997267711,22.46418307078447,-0.1208388748114544,1.1402845693016568,1.2299493901906873,1.9746393030440808,3.2045886932347685,2.8103411898289137,0.011192919543473429,0.0,29.93653954823293,48.33201814918078,6.0,0.0,2.5,443.1883793464589,521.5463725779646,411.659994371318,235.24138478741452,388.9422390733162,456.4310235055235
1670.0000000000002,21.69139967782983,-11.921699572338582,86.113127189883,104.22047584707286,85.98514116682522,46.24112863011982,85.76978576911804,15.929405001693285,22.489818781286026,-15.57660787986606,22.2619892179754,-0.11798259355526852,1.1429669720634963,1.2353515187265156,1.9609308877865568,3.1962824065130726,2.796478362574685,0.011099271410620283,0.0,29.73805931156022,48.21406718304036,6.0,0.0,2.5,443.30798312824817,522.4537382161108,411.1535030002681,234.48146613933957,392.3568502328342,456.76941553201993
1680.0000000000002,21.48878447086766,-12.149546220642492,86.12388385531587,104.9234383489918,85.99743546606726,46.12275172059236,85.78635138545397,15.644193109829985,22.283870374854185,-15.885614707599077,22.056493264654467,-0.11520025741214111,1.1459306616191798,1.241110389811798,1.9468896068728505,3.187999996684648,2.782018235012632,0.011005736212263577,0.0,29.533942214408167,48.095848806031434,6.0,0.0,2.5,443.42773445792784,523.3916129471089,410.6222019894993,233.72448526034023,395.86862896412174,457.11147413617056
1690.0000000000002,21.28302396228989,-12.382783131088727,86.14120591869754,105.65473111360096,86.01628667582824,46.004400369487136,85.80942451896621,15.35978868565104,22.074907846716687,-16.201294271290806,21.84794311825272,-0.11249972911411989,1.1491797626311495,1.2472348683359131,1.9325074615718,3.1797423299077128,2.766966869158407,0.010912413740612604,0.0,29.324064190935477,47.97735166441112,6.0,0.0,2.5,443.5473875835693,524.3597831237407,410.0647336523214,232.9721574810561,399.4615397396083,457.4567282905605
1700.0000000000002,21.074366689673766,-12.621237827769788,86.16528631257539,106.4143976867208,86.04188618501567,45.886131233111485,85.83919106640488,15.076838808105151,21.863181845460968,-16.52339412220624,21.636590596402005,-0.10989045325362667,1.1527191021926722,1.2537329201955267,1.9177821133393944,3.171515033534921,2.751333805002578,0.010819413616481992,0.0,29.108333250690688,47.85858203651128,6.0,0.0,2.5,443.666706722018,525.3579848023949,409.4799007733653,232.2261066843864,403.1115891750624,457.8047076312183
1710.0000000000002,20.86306988500989,-12.864722490725455,86.19626560914345,107.20238146864124,86.07437287296595,45.76801862838937,85.8757843898411,14.795979457715076,21.64895148703238,-16.851643244533477,21.42269665989656,-0.10738442921206116,1.1565516821666455,1.2606089933586262,1.902712707813192,3.163321701171818,2.7351321604977965,0.01072683487951699,0.0,28.88670644177625,47.73956439871694,6.0,0.0,2.5,443.78545893793125,526.3858665806986,408.8666721941258,231.48790863671863,406.78407891999393,458.1549330537584
1720.0000000000002,20.649397922437043,-13.113036543862563,86.23423674670697,108.01852816560938,86.11383786953806,45.650163250637945,85.91929011063824,14.51783905876573,21.43248233993087,-17.18575415408162,21.206529743079393,-0.10499701220004454,1.1606814837174615,1.2678667725428745,1.8873044068620857,3.1551711794049604,2.718378145655856,0.010634791050802547,0.0,28.659201996963706,47.620350512113646,6.0,0.0,2.5,443.903413624028,527.4429907377431,408.2242146953877,230.75910063283527,410.4303665397389,458.5069188846707
1730.0000000000002,20.433620435213463,-13.365968453179164,86.27924040668313,108.86258095154368,86.16031995474168,45.532695365825525,85.96974155257101,14.243033038623024,21.214044243743,-17.525425342092092,20.988363779408264,-0.10274742441981743,1.1651120238862214,1.2755072952186992,1.8715662515293272,3.147073546748026,2.70109095282614,0.010543395750666658,0.0,28.425906533424207,47.50102354229716,6.0,0.0,2.5,444.02034366736547,528.5288312001031,407.5519348203909,230.04116923891408,413.98516031683727,458.8601757795692
1740.0000000000002,20.216013526066767,-13.62329267518453,86.33126074803167,109.73416865769946,86.21380129850041,45.41577579601204,86.02711553233635,13.972155299178157,20.99391264235801,-17.870338305190387,20.768479417078435,-0.10065843401571328,1.1698464853726067,1.2835289352900547,1.8555119353178409,3.139040870607896,2.6832929874624383,0.010452764839446509,0.0,28.18698026677748,47.38169962715568,6.0,0.0,2.5,444.1360264515223,529.6427619122943,406.8495148618785,229.33553039764044,417.36698898571694,459.2142093653199
1750.0000000000002,19.996866243032976,-13.884758207667003,86.39023398286612,110.63279309115144,86.27421601641005,45.2996008153342,86.09134094750385,13.705769395159336,20.7723760120846,-18.220144784946367,20.547170630413447,-0.09875404466885128,1.1748878551340065,1.2919276969246878,1.839160595974096,3.1310882928987835,2.6650103490444668,0.010363019869349918,0.0,27.942662561523832,47.262532873555195,6.0,0.0,2.5,444.2502446368729,530.7840353310571,406.1169292931979,228.6435075338061,420.48598240154826,459.56851259060426
1760.0000000000002,19.77649238245393,-14.150069656208586,86.45607874211603,111.55782134127293,86.34148049889276,45.184415820972795,86.16232910474012,13.444400040316223,20.549749475460857,-18.574443530355406,20.324756735369697,-0.09705454905611076,1.1802391739980582,1.3006979591737733,1.822537557967776,3.1232355171415493,2.646273387589394,0.010274292959662654,0.0,27.693279062811367,47.14372878330664,6.0,0.0,2.5,444.3627852807811,531.951753229944,405.3544326862944,227.96630825543167,423.2613061851741,459.9225527258136
1770.0000000000002,19.55524094740748,-14.418868162137189,86.52874181831763,112.50849509416092,86.41553914184026,45.07053564394408,86.2400194179774,13.188524064960744,20.32638724780693,-18.932757827370807,20.10159294967796,-0.0955698300072072,1.1859039548522257,1.3098335229767597,1.8056747741620136,3.1155082971387733,2.6271168793993893,0.010186730986211126,0.0,27.439248995721243,47.02556458116544,6.0,0.0,2.5,444.47344141584966,533.144850561835,404.5625286422943,227.30499856653245,425.64288909637065,460.27576298122386
1780.0000000000002,19.33349678961549,-14.69072835557688,86.6082335351675,113.48395136496076,86.49639976431406,44.95836013174687,86.32441479232416,12.938559415890154,20.102683887451832,-19.294530119812837,19.878070812149655,-0.09429499166475352,1.1918864187786489,1.3193280946704844,1.7886104868308756,3.10793858150136,2.607579491245592,0.010100494441988078,0.0,27.18108869779809,46.908405832786165,6.0,0.0,2.5,444.5820131605983,534.3621023400061,403.74195277722873,226.66047452844472,427.6242648216107,460.6275475800819
1790.0000000000002,19.111669313348045,-14.965172616548898,86.69462317964604,114.48323582348684,86.58412913450418,44.848371415075285,86.41557714404365,12.69485290008862,19.879061777259704,-19.65913893310949,19.65460641928177,-0.09321135773654989,1.1981911569376815,1.3291745061958284,1.7713882067697695,3.1005627129655977,2.587702884479608,0.010015749659411616,0.0,26.91940903583628,46.79270598790316,6.0,0.0,2.5,444.68831139253047,535.6021477756075,402.89370842810166,226.03343665551117,429.237757521432,460.9772995993935
1800.0000000000002,18.89017865476229,-15.241690290985048,86.78799420704675,115.50528407393938,86.67880824488468,44.74111155510411,86.51358271002489,12.457670220006378,19.655955227623327,-20.02592228345378,19.43162622552243,-0.09229221751439809,1.204822320910612,1.3393630555697214,1.7540559263418047,3.093418981911526,2.5675312684890343,0.009932660192107087,0.0,26.654908820448327,46.67898660797636,6.0,0.0,2.5,444.7921606696444,536.8634985134148,402.0191537291207,225.424375249167,430.5374870411224,461.3244167313218
1810.0,18.669448420484816,-15.519747863763598,86.88838943070904,116.54887405745,86.78047750933953,44.63715413419988,86.61846729889379,12.227192755957788,19.433801627229087,-20.394190631345225,19.209559696473885,-0.09150940122060547,1.2117836427829118,1.3498809205745788,1.7366673481059536,3.086548268680533,2.547111678774724,0.009851389978375135,0.0,26.38836996148126,46.56781079885496,6.0,0.0,2.5,444.89340043841366,538.1445147360557,401.1201025934329,224.83357328963652,431.58227339720895,461.6683050543194
1820.0,18.44990564133814,-15.79878961245123,86.99577659690601,117.61257675989594,86.88910230737929,44.53708402895585,86.7301918907497,12.003523052121691,19.213040647869047,-20.763227088457768,18.988839372246527,-0.09083768582581796,1.2190764040765667,1.3607096724278218,1.719280053682504,3.079989726110326,2.5264944147970567,0.009772091701672666,0.0,26.120656775090083,46.459764003829086,6.0,0.0,2.5,444.9918836309049,539.4433649682524,400.19890083833513,224.26112761950424,432.42525942496417,462.0083736662268
1830.0,18.231983865945743,-16.078233219769004,87.11004170812447,118.6947282617781,87.00456628031283,44.44148886110531,86.84863598471017,11.786697952809334,18.994117233349204,-21.13228135592132,18.76990409926851,-0.09025658074028797,1.2267008213455382,1.3718269167788846,1.701957906087225,3.0737848228661093,2.505733076378436,0.009694922021532113,0.0,25.852716501586485,46.35544631038596,6.0,0.0,2.5,445.08747515109536,540.7579952747175,399.2584645170589,223.7069848551049,433.11011098857995,462.34402745202345
1840.0,18.016125585225208,-16.35746610610761,87.23100179823325,119.79342486604251,87.12668410241827,44.35095745838749,86.97361042050677,11.576706966755808,18.77748410294569,-21.50056433218191,18.553201511938124,-0.08975032419215268,1.2346551861735229,1.3832056596240832,1.6847693611245813,3.067975020748664,2.484884083512431,0.00962003600430383,0.0,25.585576561844505,46.25547201265465,6.0,0.0,2.5,445.1800507893403,542.0861158142637,398.30228184469627,223.17098707918336,433.6710050206345,462.67466309188654
1850.0,17.80278315632424,-16.63584339069115,87.35842513608638,120.90653361839844,87.25522169868515,44.26607915095127,87.10487764091178,11.373513987289924,18.563602819640234,-21.86724562911945,18.339188948935565,-0.08930711611975539,1.2429361536872878,1.3948151164287526,1.6677868525718489,3.062601969000601,2.4640058621797287,0.009547589286059695,0.0,25.32033576422248,46.16047026866528,6.0,0.0,2.5,445.2694971409546,543.4252026059178,397.3343858941743,222.65292415524493,434.1341141171874,462.9996683193792
1860.0,17.592378113000564,-16.91276581597907,87.49203046803628,122.03176075780016,87.3898957398165,44.18743026646081,87.24215124775915,11.17707836804999,18.352896111467796,-22.231534040687706,18.128291210733583,-0.08892391588818782,1.251538638385009,1.4066197920106227,1.6510832731507936,3.0577030651614168,2.443155146298232,0.00947772322484848,0.0,25.058147194605965,46.07107584691578,6.0,0.0,2.5,445.3556991003728,544.7725858005377,396.3593267677376,222.15258597349063,434.46572888080095,463.31848013948286
1870.0,17.385334464326245,-17.187575151152572,87.63128708776435,123.1665907727862,87.53017348633439,44.11546899576257,87.38489621334153,10.98736225883914,18.145790048191135,-22.592606170647827,17.920936595526026,-0.08862093672991023,1.260453915777374,1.4185773496746164,1.6347333345423247,3.0533106842169406,2.422389780378316,0.009410562874209272,0.0,24.80016529108707,45.98782725994199,6.0,0.0,2.5,445.43859784805824,546.1254933997345,395.38240091560806,221.66980195699537,434.6025761444201,463.6305136393969
1880.0,17.18226540790037,-17.459324432716983,87.77610332591219,124.30793588825831,87.67596020832235,44.05082599975384,87.53301532868595,10.80440706078764,17.942922848702505,-22.949237785468423,17.717746384453473,-0.08836371649869078,1.2696762861612028,1.4306600171338513,1.6188247678667862,3.049484785000637,2.4017813187805443,0.009346345347736953,0.0,24.5476243643372,45.911431073227725,6.0,0.0,2.5,445.5180926919664,547.4801890435335,394.4085911188688,221.20455171765457,434.7263313210443,463.934962444832
1890.0,16.983620958471615,-17.727300459627486,87.92641969361988,125.45321953175812,87.82719468728064,43.99412656808158,87.68644528818426,10.628283748270178,17.744747255880288,-23.300496076304512,17.51917284798093,-0.08813789987698328,1.279200757206742,1.442834802589379,1.6034301874387478,3.0462649900281265,2.3813814781347844,0.009285221703077363,0.0,24.30174421422271,45.842616047754966,6.0,0.0,2.5,445.59411777412686,548.8335980039474,393.4431454409046,220.756887781884,434.83787510135613,464.2312613593787
1900.0,16.789856595630216,-17.990753351124795,88.08200914843749,126.59953668480608,87.98364812574995,43.94587643955487,87.84495570646291,10.45909358564171,17.5517220945314,-23.64540969476812,17.325673967374303,-0.08794184933884708,1.2890144405702215,1.455060783039996,1.5886177523374667,3.0436785353774627,2.3612447150173352,0.009227311452413501,0.0,24.063687109530235,45.7820220709097,6.0,0.0,2.5,445.6666299335588,550.1823604614008,392.491705871064,220.3269577176952,434.9382625422716,464.51882974440247
1910.0,16.60144438800875,-18.248889835396227,88.2426079570441,127.74370441080475,88.1450549444993,43.90650966975187,88.00827971208305,10.296986143565675,17.364323070391652,-23.98294932800556,17.137724640908118,-0.08777525391349171,1.2991053742756715,1.4673015105199203,1.5744594818532665,3.0417609923731868,2.3414274566211764,0.00917276717411,0.0,23.83457591731508,45.73023440074496,6.0,0.0,2.5,445.73559441556273,551.5228158799603,391.5600170136207,219.915032248592,435.0284063906983,464.7970666981293
1920.0,16.41885872808134,-18.50089505066751,88.40797756862544,128.88238957657865,88.3111747926411,43.87641753579896,88.17617587644693,10.142159435908296,17.183027735100897,-24.31205477986711,16.95580187076206,-0.08763816445218707,1.3094598497187742,1.4795222385978797,1.5610244983929724,3.0405467369908523,2.3219854641926245,0.009121741578872303,0.0,23.615490694794232,45.68781319929706,6.0,0.0,2.5,445.8009873014604,552.8511268595214,390.6537848492264,219.52149778590913,435.10911853194114,465.0653735380536
1930.0,16.242568883314913,-18.74594352142981,88.57790964454665,130.01215473446064,88.48179761945937,43.85595187339595,88.34843323239348,9.99485130265026,17.00830786110646,-24.631650135492837,16.78037712315118,-0.08753073105083331,1.32006231034678,1.4916899677972115,1.548378042581511,3.0400680103787225,2.302973114640397,0.009074382967966584,0.0,23.407460112547252,45.65529896381759,6.0,0.0,2.5,445.86279757245984,554.1633329723718,389.7786058715853,219.14683420761327,435.18112943897967,465.323164474729
1940.0,16.07303574462376,-18.983204718277307,88.75221581934302,131.12946766454803,88.65673343106114,43.84542203859842,88.52486098658986,9.855328065336893,16.840626202251123,-24.940651798328048,16.611913057966937,-0.08745309730045392,1.3308951662869422,1.503773492999828,1.5365813557715955,3.040354848771424,2.28444352777514,0.009030834431496323,0.0,23.21145603146931,45.63320962716017,6.0,0.0,2.5,445.92102749298726,555.4553671891641,388.93991345044833,218.79158801857585,435.24509923250895,465.5698704801161
1950.0,15.910710219435392,-19.211847544381698,88.93071766977796,132.23070455471316,88.83580224293222,43.84509375150304,88.70527842785619,9.72387361041217,16.680434830833732,-25.237971692231184,16.45086191748533,-0.08740554514298537,1.3419381642423829,1.5157429039737416,1.5256912579135773,3.0414341618873184,2.2664488148039363,0.008991230918054,0.0,23.028391722972174,45.62203840831478,6.0,0.0,2.5,445.9756912254308,556.723063608434,388.14293061127165,218.4563468922332,435.30162850979065,465.80494038443334
1960.0,15.75603238237568,-19.43104341360248,89.11323803643789,133.3121548674943,89.01882538523753,43.85519033282361,88.88950619328662,9.600780078012178,16.528174363436474,-25.52252408775041,16.297664704633288,-0.08738839032633905,1.3531709699251977,1.527572620641837,1.5157634179004884,3.0433360385423254,2.249040295854528,0.008955717817430655,0.0,22.859122832987907,45.6222531235241,6.0,0.0,2.5,446.0268137508667,557.9621660010858,387.3926313437189,218.14171826220857,435.3512655002156,466.0278410598093
1970.0,15.609429632957214,-19.639971348237623,89.29959291349925,134.37003331477416,89.20561738701886,43.87589441089284,89.07735813015313,9.486339666311325,16.38427210044786,-25.79323377757632,16.15274932629425,-0.08740198043130931,1.3645694798418735,1.5392372288296765,1.50684828755736,3.046085516387037,2.232268536989422,0.008924426393307105,0.0,22.70444823243952,45.63429496314512,6.0,0.0,2.5,446.0744295786874,559.1683443772276,386.693704440253,217.848310781404,435.39451187285425,466.2380589937492
1980.0,15.471314953667257,-19.837822643280393,89.48958348970248,135.40049705365087,89.3959780149535,43.90734971372706,89.26863332050803,9.380837673453811,16.24914024868805,-26.04904374125641,16.01652883158487,-0.08744670208261596,1.3761077624839708,1.550713589729066,1.498993450721512,3.0497070404505786,2.2161832987161145,0.008897486885513206,0.0,22.56511068943109,45.65857644818692,6.0,0.0,2.5,446.1185819134751,560.3372174398727,386.05052169279367,217.5767189202201,435.43182718904586,466.4351016966921
1990.0,15.342084345517764,-20.023802159030254,89.68298714164872,136.399672547426,89.58968327161007,43.94966276595392,89.46310706199334,9.284547282764379,16.12317334180352,-26.288921316668247,15.889398772906308,-0.0875227551523494,1.387756319864208,1.5619786619596052,1.4922417526295348,3.05422041458914,2.200833367408477,0.008875016412302221,0.0,22.44179843419272,45.69547867117223,6.0,0.0,2.5,446.15932731823193,561.4643870663455,385.46711681967327,217.3275119665437,435.46363219681547,466.618500609027
2000.0,15.222112444293565,-20.197146655552245,89.87955358217742,137.3636683178883,89.78648156323862,44.00290531239756,89.66052703477868,9.197724612917623,16.00674338154707,-26.511862973583447,15.771732648006084,-0.08763067597055851,1.3994852615936353,1.573012738407742,1.4866346765874068,3.0596474149951485,2.1862662644342805,0.00885713860364199,0.0,22.335145064691403,45.74534797947752,6.0,0.0,2.5,446.1967249153879,562.5454521141471,384.9471544245376,217.1012232367708,435.4903158228648,466.7878159782736
2010.0,15.11175696613955,-20.357119423621494,90.07899838509488,138.2885899672089,89.98608719957677,44.06711559605532,89.86060680546417,9.120604881492625,15.900204763525682,-26.716916061683264,15.66388655099512,-0.087770956792383,1.4112605810522756,1.5837951363244027,1.4822086009885762,3.066003737312979,2.172528432011387,0.008843960481052418,0.0,22.245728596466165,45.80849080472518,6.0,0.0,2.5,446.230835295324,563.576026298756,384.49391261025914,216.89834225870595,435.5122280619618,466.94262942594565
2020.0,15.011348550308162,-20.50301519989594,90.28099167758337,139.17061346489288,90.18816915029056,44.14229553819416,90.06301460143946,9.053398178124382,15.803883682715613,-26.903175189224495,15.566188659973976,-0.08794377461271098,1.4230459786160714,1.5943055838213605,1.4789959822877805,3.0733015661091407,2.1596642780987034,0.00883557849682013,0.0,22.17406963331723,45.88516394326626,6.0,0.0,2.5,446.26173602802976,564.551830081746,384.11026823096944,216.7193064710732,435.5296868216062,467.0825582638653
2030.0,14.92119323575736,-20.634183888432005,90.48516611003336,140.00596466270412,90.3923589989867,44.228416514872094,90.26738126262194,8.996287460034637,15.718080379747132,-27.06980151935068,15.478941749705506,-0.0881497448290247,1.4348029929867672,1.6045240502532088,1.477025720126343,3.081549770379552,2.1477162965522,0.008832080905016089,0.0,22.120630686824825,45.97557267970302,6.0,0.0,2.5,446.2894920266437,565.4686565953076,383.7986665319313,216.5644964636429,435.54297733617847,467.2072500246071
2040.0,14.841568246945894,-20.750012022643432,90.69109882079516,140.79100862397416,90.59823295147108,44.32541202582189,90.4732822929365,8.949424361329646,15.643065180319631,-27.21602584739173,15.402418890660368,-0.08838897640424646,1.446491039315165,1.6144302050897077,1.4763225196767424,3.0907527247664497,2.136724418444896,0.008833542287130937,0.0,22.08581157978,46.079856640219134,6.0,0.0,2.5,446.3141858225719,566.3224865972938,383.56112624905904,216.4342283762194,435.5523484048026,467.31638860009014
2050.0000000000005,14.77272096689634,-20.849956866502023,90.89832744740531,141.52223805061493,90.80532785259203,44.43318469324458,90.68025387553949,8.912928263000424,15.579077001182892,-27.34116790319717,15.336862327641942,-0.08866190573814947,1.4580670418970172,1.6240024916695373,1.4769062633747707,3.100908755044308,2.1267257718203907,0.008840020740034833,0.0,22.069948847354112,46.19808868030088,6.0,0.0,2.5,446.3358832099095,567.109461332483,383.39920324284657,216.32875094332496,435.55801449766193,467.40969405120455
2060.0000000000005,14.714863162170165,-20.933531692536288,91.10633378481705,142.19636551546125,91.01312490261705,44.55159787212182,90.88777664021352,8.886882655526733,15.526317583250323,-27.444630954663523,15.28247752260916,-0.08896860554472141,1.4694862602684042,1.6332183224172685,1.478791973306357,3.1120102957236258,2.1177539252086723,0.008851556153019665,0.0,22.073310338104196,46.33026079608464,6.0,0.0,2.5,446.3546621441437,567.8260002300644,383.31400096312154,216.248238995168,435.560154851771,467.48693097116575
2070.0000000000005,14.668175034283724,-21.000319403054107,91.31455404664979,142.81031611680686,91.2210599003696,44.68047853618555,91.0952859266224,8.871334293046061,15.484955656482944,-27.5259245089496,15.239437354567508,-0.08930909617032512,1.48070282967017,1.6420543539309005,1.4819902850075464,3.124044638938446,2.1098390415275525,0.008868173574112044,0.0,22.096092727793465,46.476280900102665,6.0,0.0,2.5,446.3705912110455,568.4687826916226,383.30615137773145,216.1927911550843,435.5589079651373,467.5479014217231
2080.0000000000005,14.632797827802513,-21.049987678358946,91.52238398157927,143.36128665045572,91.42852842206877,44.81961629776134,91.30217699370273,8.866291763628908,15.455119130829909,-27.584666963649056,15.207874448119249,-0.08968336333271054,1.4916696211666354,1.6504855212963676,1.4865060870998836,3.1369916083962512,2.1030069687568007,0.008889875529475158,0.0,22.138418280559225,46.63596667969284,6.0,0.0,2.5,446.38372832428865,569.0348147042323,383.37580116416206,216.1624265593948,435.5543749547692,467.5924552246327
2090.0000000000005,14.608833667144951,-21.08228218958249,91.72917330944382,143.84678730879386,91.63488027665805,44.96875743796204,91.50779952583105,8.871723907002547,15.436895074982552,-27.620588071888392,15.187881032223777,-0.09009111137874017,1.5023390249559423,1.6584854530542237,1.492338749013847,3.150824202068071,2.097279075979852,0.008916643045938127,0.0,22.20032946518512,46.80903723266806,6.0,0.0,2.5,446.3941295558892,569.5214800954836,383.522618807689,216.1570821000528,435.54661595706375,467.62048990261576
2100.0000000000005,14.59634547035013,-21.097035683006908,91.93423426410163,144.26465824194457,91.83942806209002,45.127604242199034,91.71146622573458,8.8875600822484,15.430329599987129,-27.63353682039542,15.179508864991464,-0.09053190102162034,1.512663183628016,1.6660263404575886,1.4994816896416392,3.165508030099228,2.0926720927437263,0.008948434071289497,0.0,22.28178537220492,46.99511030997735,6.0,0.0,2.5,446.4018400710031,569.9265543164241,383.7457849008086,216.17661271987532,435.5356488823148,467.631950285002
2110.0000000000005,14.595354667967694,-21.09417372360789,92.1368476236881,144.61310365472474,92.0414532275595,45.29581239295726,91.91245892100974,8.913690902916528,15.435425530129717,-27.623486027751568,15.182766897986523,-0.09100510009903928,1.5225948157689226,1.6730794134140965,1.507922222389639,3.181001635803735,2.0891977319634467,0.008985183625386254,0.0,22.382657319874056,47.19369940469761,6.0,0.0,2.5,446.4068927200461,570.2482417384113,384.0439878056292,216.22079294857176,435.52144870894097,467.62683167402224
2120.0000000000005,14.605840207644134,-21.073717528310222,92.33626758885084,144.8907145684928,92.2402109742632,45.47298724014718,92.1100335141024,8.949970139014681,15.452141436086396,-27.590534103880373,15.19762028510122,-0.0915098564382788,1.5320872206059868,1.6796146667127878,1.5176407095117923,3.197255376224581,2.0868625057521,0.00902680003852109,0.0,22.50272382202849,47.40421161508857,6.0,0.0,2.5,446.4093070862846,570.4852004321085,384.4154238174525,216.28932120795727,435.5039465767728,467.60518123422446
2130.0000000000005,14.627738023487307,-21.035785963676403,92.53172812657267,145.09648535807344,92.43493661785288,45.65868014428412,92.30342639558003,8.996218313292387,15.480391167918867,-27.534905648132764,15.223989884526508,-0.09204508751321328,1.5410952076056983,1.685601727323106,1.5286106176054317,3.2142123449285376,2.085667601239417,0.009073167016685185,0.0,22.641665411515877,47.62594702948997,6.0,0.0,2.5,446.40908825769327,570.6365593539228,384.8577982858908,216.38182790042572,435.4830292217377,467.5670988309489
2140.0000000000005,14.660940764894042,-20.98059694216579,92.72245073608568,145.22982480166797,92.62485337067577,45.85238501004,92.49186227823107,9.052228301085336,15.52004367868757,-27.456951273855964,15.26175204232189,-0.09260947439543088,1.549575377306228,1.6910101212287116,1.5407979066588726,3.2318080278875843,2.0856087901356166,0.009124142175702957,0.0,22.799059268474423,47.858099700459206,6.0,0.0,2.5,446.4062254500881,570.7019288689183,385.3683283325556,216.49788802289828,435.45853866929303,467.51273763438536
2150.0000000000005,14.70529660831256,-20.908467814691107,92.90765184276033,145.2905669910768,92.80917975656243,46.053534297544495,92.67456166672301,9.117773050547951,15.570921859977606,-27.357143910499676,15.310737428138438,-0.09320149942868737,1.557485691369441,1.695808840266823,1.5541596246036715,3.2499684648704945,2.0866762904337914,0.009179551237229714,0.0,22.97437344952021,48.09975947292168,6.0,0.0,2.5,446.40069318117696,570.6814120478616,385.9437493406595,216.63703875763767,435.4302734666628,467.44230620181025
2160.0000000000005,14.760610761367742,-20.819806459785468,93.08654791234297,145.27897521666273,92.9871347284464,46.261494182486615,92.85074603568813,9.192615542145859,15.632804356124613,-27.23606762019901,15.37073269920959,-0.09381928768641502,1.5647907542986237,1.6999723541531273,1.5686484160933285,3.268620770246456,2.088854858879537,0.009239217235439657,0.0,23.16696056776476,48.34991425617619,6.0,0.0,2.5,446.3924572507685,570.575609255493,386.58033012812297,216.79880252464488,435.3979893227784,467.3560669033624
2170.0000000000005,14.826647622038085,-20.71511819799511,93.25837400720415,145.1957178670324,93.1579562176993,46.47556540532605,93.01965641965312,9.276521751276164,15.705427923642656,-27.094427590446458,15.441482842750002,-0.09446083139749818,1.5714529564244968,1.703471310782196,1.5842029400712978,3.287674250853493,2.0921238764499126,0.009302907714248387,0.0,23.37605322444324,48.60745786761885,6.0,0.0,2.5,446.3814617358368,570.3855822304273,387.2738753204308,216.98271596119915,435.36139746082506,467.25433313958587
2180.0000000000005,14.903125845920773,-20.59500344697844,93.42238902087868,145.04188848973774,93.32090640961319,46.694978534728925,93.18055874408729,9.369273542797655,15.788482333741282,-26.933035417846558,15.522686144332903,-0.09512398453284733,1.577441630527476,1.7062826298917213,1.6007557705914386,3.30703840048316,2.0964569062231035,0.009370384364016831,0.0,23.60075832280688,48.871193806906255,6.0,0.0,2.5,446.36763953448445,570.1128796037037,388.019748350304,217.1883599668677,435.3201705013139,467.1374774836915
2190.0000000000005,14.98972568078047,-20.46013253405405,93.57787601115865,144.8189833239892,93.47527203485437,46.91888879819328,93.33274418009805,9.47068144330234,15.881618568947612,-26.752790679948305,15.614001981222687,-0.09580609239571912,1.5827289765351662,1.7083857917665075,1.61822930482364,3.326615096590148,2.101822324547701,0.009441380957677978,0.0,23.84005141679279,49.13983944561227,6.0,0.0,2.5,446.35092449126415,569.7595133613087,388.81291249597615,217.4153900278617,435.2739399210329,467.00592203027674
2200.0000000000005,15.086086625281997,-20.311268570281754,93.7241700828236,144.52886340973373,93.62039225840451,47.14638313383677,93.47555704322899,9.580596809615372,15.984446118795962,-26.55469557995588,15.715048465623282,-0.09650474125629672,1.5872916784514053,1.709764836925025,1.636536658016226,3.346301494941251,2.1081831023054143,0.009515612238513703,0.0,24.092777678660408,49.412040483485896,6.0,0.0,2.5,446.3312287284414,569.327902542716,389.6479414357591,217.66356281716943,435.2223007468604,466.8601422167208
2210.0000000000005,15.19180987279073,-20.1492303211744,93.86064551628736,144.17377379525078,93.75564579984253,47.37647285418302,93.60838197795574,9.698915554975427,16.096536263103076,-26.33982143456194,15.825405195347702,-0.09721691474766204,1.591110541837949,1.7104084195121312,1.6555812733021602,3.365989692814291,2.1154970722060047,0.009592770749089076,0.0,24.357649882076657,49.68637364889042,6.0,0.0,2.5,446.3084772175368,568.8209081996059,390.5190948601648,217.93274659792027,435.1648109712271,466.7006651025045
2220.0000000000005,15.306456739603876,-19.97491405518531,93.98673861087708,143.75628432736153,93.88047376304525,47.60810330335863,93.7306667784916,9.82557722356239,16.217420101633994,-26.10931788799732,15.944611699018768,-0.09793987660486893,1.5941713589969595,1.7103109191976136,1.6752580674432358,3.3855689866408487,2.1237171070310934,0.009672533689306536,0.0,24.6332565814206,49.96136386009357,6.0,0.0,2.5,446.28258456468296,568.2417539013541,391.42035692979874,218.22291753547373,435.1009981385853,466.5280721644481
2230.0000000000005,15.429556953485072,-19.78926000255109,94.10193944786877,143.2792706271208,93.99437134040431,47.84015514736888,93.84191411844137,9.960551790839133,16.346597982896366,-25.864397408084272,16.07217628013042,-0.09867055419312008,1.596464181571525,1.7094720671137065,1.695454012274418,3.404926079388124,2.132792027965443,0.00975456148439505,0.0,24.918070833908303,50.2354941143717,6.0,0.0,2.5,446.25347446551007,567.5940115686914,392.34553219332946,218.5341297036597,435.03035208415577,466.3429887444465
2240.0000000000005,15.560600962176627,-19.59325935307899,94.20579643633987,142.7459045059784,94.09689238321792,48.07145351975328,93.94168610689398,10.103817740136153,16.48353135090594,-25.606321558062238,16.20756812455041,-0.09940578789831987,1.597983900557144,1.7078972425753405,1.716049432352634,3.4239466749279748,2.142666564872275,0.009838499495292256,0.0,25.21046783688604,50.50722141591973,6.0,0.0,2.5,446.2210848593844,566.88159245267,393.28832821633273,218.86646305551548,434.9523351513964,466.146096796978
2250.0000000000005,15.699046409185495,-19.38794715332216,94.29791778048796,142.15958778729436,94.18765079825624,48.30078125265436,94.02960565738157,10.255332501412964,16.627649708524018,-25.336399697236743,16.3502241757598,-0.1001425714368338,1.5987300949475125,1.705597324616166,1.7369203359772405,3.4425176605934062,2.15328257813676,0.009923982807743176,0.0,25.508747225525607,50.774996555203984,6.0,0.0,2.5,446.185361613325,566.1086698110257,394.2424586679175,219.21995312487988,434.86637803482984,465.93812642846126
2260.0000000000005,15.844322098934706,-19.174384449467794,94.37796643640397,141.5239276144598,94.26631545258687,48.526892792233184,94.10535136366424,10.414998397758382,16.778355160957442,-25.055978234807725,16.49955341993629,-0.10087785489656652,1.5987067681911649,1.702588179402425,1.7579404547112911,3.4605286341137163,2.1645799611076173,0.010010637355032223,0.0,25.811159146031457,51.03728272708952,6.0,0.0,2.5,446.1462693184535,565.2796558402603,395.20175580060345,219.5945099914646,434.77187731032313,465.7198515892409
2270.0000000000005,15.995826586008915,-18.95365286608495,94.44565746701456,140.84270785128,94.33260750440921,48.748531753227496,94.16865478231576,10.582631211816192,16.93502104840842,-24.766425293433315,16.65493550643505,-0.10160846809930037,1.597922374781012,1.6988901995040462,1.77898351812367,3.477873717627716,2.176497289553469,0.010098082180675445,0.0,26.11593408591233,51.29257658592894,6.0,0.0,2.5,446.1037987661588,564.3991723787884,396.1602762094556,219.98984242866445,434.66819597616814,465.4920938763367
