time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,16.152932613558097,-18.72684744674189,94.50075915404368,140.11984150845353,94.38630145008511,48.96445177260233,94.21930142152063,10.757935043902252,17.096996617949603,-24.469123578233397,16.815725430984013,-0.10233139008943226,1.5963896381851723,1.694527769265032,1.7999256563130004,3.4944534255780324,2.1889727557682224,0.01018593306758841,0.0,26.42131257879919,51.53943095086936,6.0,0.0,2.5,446.05796534426,563.4719957808029,397.11239396317353,220.40539575597396,434.554661264968,465.25571714777385
2290.0000000000005,16.314991784212886,-18.49506517896464,94.54309333132473,139.35933118705032,94.42722539330995,49.1734376236833,94.25713094202744,10.940487221343176,17.263612044587056,-24.16545908688417,16.981258436754917,-0.1030437036049534,1.5941252626602112,1.6895286352366534,1.8206474455858412,3.510176080822495,2.2019449556710846,0.010273805404729773,0.0,26.725573697917355,51.77647634209865,6.0,0.0,2.5,446.0088121567717,562.5030115623529,398.05288148116193,220.84031283082848,434.43056044153695,465.0116220353776
2300.0000000000005,16.481203695610684,-18.25964600149814,94.57231703786182,138.56544922127028,94.45504352082304,49.37423029855455,94.28181994704784,11.12971740406448,17.43401869474442,-23.857106010924095,17.150714185958982,-0.10377821846043388,1.59114577303545,1.683912320402161,1.8410240787836707,3.524936399185832,2.2153447276306206,0.010361238416926951,0.0,27.027031460272383,52.002356702342475,6.0,0.0,2.5,445.9563867175679,561.4975605098958,398.9771886544247,221.29340176500943,434.0885242260091,464.7609103942973
2310.0000000000005,16.650987420937906,-18.021469528566456,94.58816289303024,137.74180230684527,94.46949382215229,49.56564104436171,94.29311928583704,11.324944646623806,17.607640079402156,-23.545206686300705,17.323503996953455,-0.10454378899976292,1.5874745450522658,1.6777157619730598,1.8609624171978696,3.5386781791709296,2.22912435994646,0.010447918645240152,0.0,27.324078166903465,52.21581177017554,6.0,0.0,2.5,445.9008253543965,560.4601481526223,399.88120234149744,221.76319813539808,433.65463940132815,464.50437909350353
2320.0000000000005,16.8236652020075,-17.781582811493877,94.59084224438278,136.8925654251488,94.47079371085216,49.74674200277832,94.29125897934313,11.525396353836127,17.783784298235034,-23.231077775749327,17.498938580377885,-0.10531979154313832,1.5831422014219918,1.6709795317210987,1.8803643499535352,3.5513438816746334,2.243224821171962,0.010533492691892087,0.0,27.61526674242037,52.415873205981136,6.0,0.0,2.5,445.8422493976252,559.3957642983431,400.7608669667774,222.24796484069515,433.1403740240048,464.2430157372267
2330.0000000000005,16.998512569913494,-17.541054895205747,94.58047084169357,136.02198771195287,94.45906518917384,49.91665016319087,94.27637408973389,11.73017764384548,17.9617120255391,-22.916083115501007,17.676282759552464,-0.10610740147916432,1.5781804663865902,1.6637405673813075,1.899137719543696,3.5628782869250037,2.2575861017229464,0.010617584858481277,0.0,27.899230198311106,52.60167488868217,6.0,0.0,2.5,445.78083350790325,558.3095797645119,401.61287429365143,222.7456700417661,432.529080662242,463.9778659981376
2340.0000000000005,17.174816397402182,-17.300900392551682,94.55712798669697,135.13409194811425,94.43439341977536,50.07454582341688,94.2485630542675,11.938307542904113,18.140698589257664,-22.60152079013505,17.854815325331817,-0.10691248413195352,1.572622771422663,1.6560367086260932,1.917202876748884,3.573239585374977,2.272153023793792,0.010699844550213002,0.0,28.17471064509021,52.77244751819774,6.0,0.0,2.5,445.7167815122335,557.206540764137,402.4345063804107,223.25406429532285,431.8009269300469,463.70996395489806
2350.0000000000005,17.351872114897283,-17.06208697961131,94.52094056146333,134.23276989074617,94.39691082085456,50.21971613811331,94.20797160715796,12.148748430627393,18.32003050375649,-22.288632036040557,18.033825828472047,-0.10774323010866738,1.5665049358522096,1.647907305442435,1.9344907974942545,3.5823981029366894,2.286873166465827,0.010779942590315048,0.0,28.44057832046559,52.92755460362537,6.0,0.0,2.5,445.6503241121831,556.0914422350767,403.2235311459255,223.7707389545973,430.9332787304942,463.44033970352297
2360.0000000000005,17.52898242437983,-16.82553835742698,94.47210347544333,133.32181481814007,94.34681754207848,50.35157078865723,94.15481314822766,12.360428385364855,18.499004068204176,-21.978605628533327,18.21261304248541,-0.10860959963054027,1.559865087751397,1.6393929007459,1.9509421372622728,3.5903350380081727,2.3016958749835044,0.010857568738269376,0.0,28.69583474911144,53.06650652199903,6.0,0.0,2.5,445.5817189592872,554.968956709106,403.9781649153984,224.29317426128992,429.90222830976154,463.1700225030216
2370.0000000000005,17.70546163007077,-16.592129099840406,94.41088181917789,132.40490979162735,94.28438358519905,50.469645858183405,94.08937075729676,12.572259225412663,18.67693006037259,-21.672571882480355,18.39048927656119,-0.10952238420912865,1.5527434106261184,1.630535075775044,1.966507159191394,3.5970422349664384,2.3165722104181974,0.010932433739261609,0.0,28.939612358030505,53.188961429421454,6.0,0.0,2.5,445.51124935547466,553.8436170582868,404.6970395748753,224.81877951928632,428.6859122134172,462.90003539619465
2380.0000000000005,17.880642439066364,-16.362676402070576,94.33761681634432,131.485611529275,94.20995470713414,50.573606826180416,94.01200297707904,12.783152528453172,18.85314120983008,-21.371592457481228,18.566787223467625,-0.11049141152153652,1.5451817007627409,1.6213762604837147,1.9811455027350844,3.602521763218799,2.3314551042382283,0.01100427118657531,0.0,29.17117400160828,53.29472442806144,6.0,0.0,2.5,445.4392219407097,552.7197908137343,405.3791597993226,225.34492862261484,427.2699257297826,462.6313866448938
2390.0000000000005,18.05388382192797,-16.137930912115678,94.2527382191956,130.56733963204834,94.12396476793856,50.663253211730414,93.92315602023949,12.992034920150104,19.027000835082955,-21.07664883079218,18.740867848956945,-0.11152286050224802,1.537224025422104,1.6119607320289142,1.9948272130237088,3.606787945052624,2.346299488821898,0.011072847016592295,0.0,29.389913091375888,53.38374845368856,6.0,0.0,2.5,445.3659635660984,551.6016567243025,406.02385459144153,225.86899378332896,425.65378038896176,462.36506021773977
2400.0000000000005,18.224577639245513,-15.918570353307755,94.15677764517844,129.65337249163613,94.02694903513753,50.73852286707421,93.82337692824905,13.197861433235232,19.197909957381786,-20.788633929033978,18.912126970491435,-0.11261644666120674,1.5289148821226084,1.6023329152009052,2.0075303953027785,3.609863310503684,2.361062314660757,0.011137950326317193,0.0,29.595353163479277,53.456135433001286,6.0,0.0,2.5,445.29181741755633,550.4931883541273,406.6307299792815,226.38837510368955,423.8555014543829,462.10200808573137
2410.0000000000005,18.39215212503551,-15.705199909163298,94.05037310124148,128.74684624449355,93.91954869909678,50.7994918047421,93.7133179530532,13.399626393990502,19.365310463005567,-20.508351250595496,19.07999855948341,-0.11376393265953766,1.5203008449129527,1.5925391515440075,2.0192432281585537,3.6117823797025617,2.3757024090250765,0.011199407853639418,0.0,29.787145485465945,53.512133525883534,6.0,0.0,2.5,445.21713730569087,549.3981458939353,407.1996321549712,226.90052576048708,421.9110902486292,461.84314580836985
2420.0000000000005,18.556072852951313,-15.498354492361386,93.93425545527919,127.85074974679196,93.80249734984508,50.846365682954165,93.59372292490208,13.59637291534159,19.528685189706128,-20.2365216821938,19.243955485856457,-0.11494962971380572,1.5114284702216447,1.5826253879177985,2.0299612513461063,3.612586639263904,2.390180356159451,0.011257071312931436,0.0,29.96506403093304,53.55212643540375,6.0,0.0,2.5,445.142284555435,548.3200730018809,407.73062980453926,227.4029766418369,419.8683063018217,461.58934967074066
2430.0000000000005,18.715839559809513,-15.29850841782718,93.80922010088976,126.9679103484346,93.67659266720915,50.879463284496474,93.46539887361926,13.787200683946653,19.687553250315062,-19.973789559052705,19.403505994226588,-0.11615311325738276,1.5023444904341867,1.5726371434124466,2.039687693625428,3.612324837037874,2.404458404872168,0.01131082107558604,0.0,30.12899715659438,53.57661477733711,6.0,0.0,2.5,445.06762403903457,547.2622905921987,408.22400743812057,227.8933594688044,417.77797168659754,461.34145783312533
2440.0000000000005,18.870985558777257,-15.10608184328396,93.67609620919424,126.10097127180468,93.54266567558933,50.89919720948177,93.32918523827976,13.9712734036749,19.84146830231852,-19.720730090707093,19.55819292623386,-0.1173525473456607,1.4930946682302528,1.562618191950212,2.048432172577947,3.6110503645281593,2.418500609079459,0.011360561128606818,0.0,30.2789376765806,53.586194137089024,6.0,0.0,2.5,444.9935187536274,546.2278815573097,408.6802574337608,228.36943040781148,415.6868273842604,461.100266504124
2450.0000000000005,19.021078208008703,-14.921445261901908,93.53572341572703,125.25237177778553,93.40155742965064,50.90605636321943,93.18593052099264,14.147826124919447,19.99001835996438,-19.477853046504407,19.707594062523278,-0.11852722185352604,1.4837213265385438,1.5526079847014111,2.0562073466358255,3.6088153313372366,2.4322730062500644,0.011406203419862183,0.0,30.41497277666076,53.58153484183652,6.0,0.0,2.5,444.920324460934,545.2196748916568,409.1000628218091,228.82909351266537,413.6337607318084,460.8665251316704
2460.0000000000005,19.165722455026,-14.74492101551283,93.388938989582,124.42432788200512,93.254106168248,50.90059230135182,93.03647941244836,14.316171506425462,20.132829112305565,-19.24560684851079,19.851325645956027,-0.11965915134578609,1.4742733675756994,1.5426522701387513,2.063042838298891,3.6056951084376414,2.44574390865302,0.011447748548051358,0.0,30.537273953221305,53.56336576760514,6.0,0.0,2.5,444.84838168284386,544.2402243717703,409.48427094882913,229.27042106914573,411.6490025355507,460.6409275606253
2470.0000000000005,19.304560644267127,-14.576778800207537,93.23656856813199,123.61885336426548,93.10113807857392,50.88340677744878,92.88166356140113,14.475703725550945,20.26956376343687,-19.02437578799848,19.989042054663816,-0.12073302495070948,1.464785427982339,1.5327814036645633,2.0689555401742794,3.6017369438388425,2.45888365287743,0.011485124373381528,0.0,30.646086452534743,53.53245976907749,6.0,0.0,2.5,444.7780222361607,543.2918371842876,409.8338654781204,229.69166823997907,409.75480813420734,460.42411092244345
2480.0000000000005,19.43726945794236,-14.417245988684158,93.0794261700657,122.83776372620434,92.9434673505648,50.85514283107517,92.72230161695242,14.625900315169872,20.399919469715574,-18.814481281457088,20.1204324171755,-0.12173651000568952,1.4552982447584375,1.523031748231238,2.0739771334598087,3.5970088816910466,2.471664412876488,0.011518342219440168,0.0,30.741719810365964,53.48962325086666,6.0,0.0,2.5,444.7095634071183,542.376575327482,410.14993027601525,230.09128173547805,407.96693923022497,460.2166589516885
2490.0000000000005,19.563564899778743,-14.266510735225664,92.9183149006592,122.08266537781395,92.78189687246046,50.81647692878772,92.5591999295964,14.766322088693244,20.52363252661669,-18.61619231722443,20.24522565473052,-0.12266008253806147,1.4458485644123322,1.5134352840918772,2.078139922951838,3.5915752070437152,2.4840604302868448,0.011547421303384202,0.0,30.824538123151683,53.435687355963694,6.0,0.0,2.5,444.6432947522424,541.4962375161844,410.4336180508034,230.4679037711315,406.29623559953063,460.019092659568
2500.0000000000005,19.68320021284236,-14.124712248672722,92.75401656121568,121.3549909222566,92.61720788985647,50.7681070698531,92.39314225339922,14.8966099686686,20.640476473080117,-18.429719567919847,20.363188247538886,-0.1234960556733995,1.43647033386375,1.504020981018552,2.081477571555602,3.5854985525741534,2.4960477554242626,0.011572394428656,0.0,30.89494851103956,53.371495324490354,6.0,0.0,2.5,444.57949446236626,540.6524078955072,410.68613425258326,230.82036970506945,404.74963165392506,459.83187333734986
2510.0000000000005,19.795960168930968,-13.991961099560456,92.58729622109283,120.65600269878246,92.4501646383514,50.71074595520827,92.22489439690617,15.016482204371698,20.750255614411845,-18.255223331978613,20.474118115155367,-0.12423879338524556,1.4271962826809663,1.494816458664047,2.0840265279197703,3.5788429865838167,2.50760391546215,0.011593318674065862,0.0,30.953393416014816,53.297894888923054,6.0,0.0,2.5,444.5184161800042,539.84645490819,410.90870199297547,231.14770460214925,403.3313243320644,459.6554105178501
2520.0000000000005,19.90166963524731,-13.868326558855358,92.41889331648099,119.98678317220332,92.28150540537405,50.64511156789871,92.05519533071296,15.125729680709696,20.852814371206644,-18.092819344673643,20.57785351620044,-0.1248841926577029,1.418055449282145,1.4858456126316302,2.0858227683513864,3.5716683809830165,2.518708547533232,0.011610258033312778,0.0,31.00034018401232,53.21572901699875,6.0,0.0,2.5,444.46028765875906,539.0795215807582,411.10255428439297,231.4491165772696,402.04349128668474,459.49004712579045
2530.0000000000005,20.000180034266407,-13.753850925540917,92.24951976265267,119.34827983402658,92.11194076687828,50.571918591489805,91.88475548107304,15.224211054689247,20.948022774672967,-17.94257541010836,20.67425885527137,-0.1254294010083754,1.40907521115037,1.4771306660260504,2.086903106848274,3.5640337728743248,2.5293424685007726,0.011623292275257296,0.0,31.036273578607734,53.125826647875726,6.0,0.0,2.5,444.405320203485,538.3525828979065,411.26891064349326,231.72398847968424,400.88676915527446,459.33608103545765
2540.0000000000005,20.091380443867106,-13.648542981645504,92.07985578273119,118.74127311662949,91.94214934817491,50.491872033232646,91.71425253324406,15.311847907130016,21.035788345296368,-17.804522997156084,20.76323623527472,-0.12587277252526974,1.4002806278610715,1.468691682181224,2.0873050081025206,3.5559966902837448,2.539488599307076,0.011632516394563258,0.0,31.061687796111695,53.02899688149347,6.0,0.0,2.5,444.3536946841264,537.6664046446601,411.40896967833993,231.9718696302305,399.8608002391029,459.1937456847453
2550.0000000000005,20.17518398135637,-13.552391818912838,91.91054967223286,118.16642197227073,91.7727777127072,50.40566092088477,91.5443313856181,15.388619418845453,21.116041563484227,-17.67865584965554,20.844711229845085,-0.1262136312535631,1.3916941614167917,1.4605461803489297,2.0870645910225423,3.547610771371472,2.549131030168212,0.011638030462669431,0.0,31.077080805075074,52.9260222098452,6.0,0.0,2.5,444.30557156210426,537.0216014587397,411.52389073923007,232.1924653990846,398.9644573842793,459.06323200407496
2560.0000000000005,20.251535978980545,-13.465354052423322,91.74220793613574,117.62424983836767,91.60443045114788,50.31395096508936,91.37559430532008,15.454556887758033,21.18874475989812,-17.564931499401013,20.918641437003615,-0.12645207158504945,1.3833358157430082,1.452709439762491,2.0862173672406263,3.538926807003117,2.5582557515886424,0.011639943200678966,0.0,31.08294651689312,52.81765217203122,6.0,0.0,2.5,444.26109035459336,536.4186235608008,411.6147980852819,232.38562735196288,398.1960345875007,458.94467420217507
2570.0000000000005,20.32040703091017,-13.387373783943984,91.5754054523545,117.1151560115398,91.43768040878841,50.21738373556366,91.20861119617038,15.50973947555184,21.253884603822183,-17.46328423808515,20.98500921246284,-0.126589061898585,1.3752240641904692,1.445195431556921,2.0847987314191103,3.529994162976031,2.5668501991011734,0.011638375978291505,0.0,31.07977275045556,52.704601973245815,6.0,0.0,2.5,444.22035867556616,535.857764179358,411.68275606374345,232.55134328692787,397.5535913480116,458.8381605489396
2580.0000000000005,20.381789817286272,-13.318372442444115,91.41067246607236,116.63944280013322,91.27305572041216,50.11656914772146,91.04390672492414,15.554288168690618,21.311468946710445,-17.373615578246643,21.04381842022733,-0.1266260910327901,1.3673742859050104,1.4380151821373208,2.0828411859017333,3.520856368039054,2.5749031588002547,0.011633446053709057,0.0,31.068034165716824,52.5875461660193,6.0,0.0,2.5,444.18347103907735,535.339202900826,411.7287803744033,232.68972554183568,397.03483386609145,458.74373846476055
2590.0000000000005,20.435703027099233,-13.258252610635791,91.24849859745343,116.1972988999354,91.11104379112209,50.0120843514789,90.88196434339021,15.588361835249144,21.36153101648125,-17.295803634341127,21.095098549473605,-0.12656528706065728,1.3598003058383998,1.4311784756299393,2.080376871844074,3.511555347474013,2.582405175522391,0.011625280871291032,0.0,31.04818993974453,52.46711775322751,6.0,0.0,2.5,444.15049614741446,534.8629809546667,411.7538284554547,232.80100186340005,396.63736086622674,458.66140737632094
2600.0000000000005,20.482185069669296,-13.206906569111482,91.08933675383427,115.78882197921,90.95209526746554,49.90447301310638,90.72323031867144,15.612152906020016,21.4041228248146,-17.229708690333922,21.138898209562463,-0.12640927402509303,1.3525139750884372,1.424693360195685,2.0774361287160086,3.5021294889116943,2.589348097998544,0.011614009979009212,0.0,31.02068185774232,52.343907629585146,6.0,0.0,2.5,444.1214786601004,534.4290281994727,411.758790893785,232.88550488226093,396.3587335138619,458.5911290324441
2610.0000000000005,20.52129316339824,-13.164213262293629,90.93359877049544,115.41402795733563,90.79661969096682,49.79424253205645,90.56810945205069,15.625882897864528,21.439314334328508,-17.175171748988618,21.17528424679139,-0.12616107396729603,1.3455246841762836,1.4185656329316243,2.074046596231353,3.4926122291629778,2.5957251251032374,0.011599759012948732,0.0,30.985930959546693,52.218462741137785,6.0,0.0,2.5,444.09644462492474,534.0371782711204,411.74449690178426,232.94366199511856,396.19645130184,458.53282888844706
2620.0000000000005,20.553102015419817,-13.1300395838162,90.7816561316728,115.07285453653486,90.64498623095325,49.68186327457545,90.4169658639224,15.629798721459622,21.467192147485772,-17.13201608664326,21.204340431995327,-0.1258240880631547,1.3388424724508747,1.4128021427963984,2.0702378951068687,3.483040037903267,2.601530881767771,0.011582675303416546,0.0,30.94433607048813,52.091285794301434,6.0,0.0,2.5,444.0754023614345,533.6871730721584,411.7117135356502,232.97598617772192,396.1479875987114,458.4863981931665
2630.0000000000005,20.57770300572875,-13.104241715820706,90.63384200004691,114.7651724577184,90.49752572322068,49.567768849454126,90.27012508201123,15.624169414663186,21.487858766226072,-17.100049540732527,21.226166680442724,-0.12540202811914014,1.332465034678621,1.4073970492963586,2.0660211860780446,3.473418235374403,2.6067612620035177,0.011562812928039078,0.0,30.896272889960127,51.96283603106912,6.0,0.0,2.5,444.05834226544505,533.3786767286654,411.6611450125281,232.98306737381824,396.2108113788588,458.4516953729419
2640.0000000000005,20.59520214619791,-13.08666910057849,90.49045523764575,114.49078536734667,90.35453470644529,49.4523574629896,90.12787811798036,15.60928336671958,21.50143051739602,-17.079069202612175,21.240876992352728,-0.1248988945164342,1.3264110294898643,1.4023670075779568,2.061440684919401,3.4638076924973578,2.611413517746104,0.01154042050662844,0.0,30.842094055890925,51.8335309788431,6.0,0.0,2.5,444.0452357775955,533.1112733342812,411.5934303083288,232.96556456154977,396.3824305127513,458.4285495131308
2650.0000000000005,20.60571836998023,-13.077164329001503,90.35176025006051,114.249446171162,90.21627528248332,49.335992439628285,89.99048137779867,15.585445374130472,21.508035873348994,-17.068861565401505,21.24859775023437,-0.12431889897146677,1.3206930724468122,1.397722621529884,2.056531614891641,3.4542542364215247,2.6154859963200394,0.011515705023792748,0.0,30.78212850432186,51.70374772665741,6.0,0.0,2.5,444.0360388001421,532.8844892957178,411.5091485204868,232.92419773869673,396.6603531169197,458.4167634099345
2660.0000000000005,20.609382558499753,-13.075563778905632,90.2179892025983,114.04086190899176,90.08297733464225,49.21900310986723,89.85815891400273,15.552974277873092,21.507814525368808,-17.06920359035746,21.24946677756645,-0.1236664404885346,1.3152843541484698,1.3934330732874824,2.0512678869092555,3.444700960196738,2.618978131483117,0.011488538114742862,0.0,30.716681752950137,51.57382416931188,6.0,0.0,2.5,444.03069271080176,532.6977990720299,411.4088187535213,232.85974084456345,397.042076959152,458.4161153999194
2670.0000000000005,20.60633644330662,-13.0816984724882,90.0893440036328,113.86468963197616,89.95484051919304,49.101686818134056,89.7311044538611,15.512201002847236,21.500916328085655,-17.079863904366675,21.24363226895344,-0.1229460773321307,1.3101980623442069,1.389510150713051,2.0456859116380657,3.4351960623511166,2.6218906599547727,0.01145914844977102,0.0,30.646036539924975,51.44406166688032,6.0,0.0,2.5,444.029125362661,532.5506192380817,411.2929047749433,232.77301556983025,397.5250715320818,458.426361457238
2680.0000000000005,20.596731437787582,-13.09539492333721,89.96599893511123,113.72055243551308,89.8320369009238,48.98431059653177,89.60948406539407,15.463466692836164,21.48750016777448,-17.100604021826143,21.231251645540173,-0.12216249670910884,1.305444720899066,1.3859631199624225,2.03981792293193,3.4257810428943527,2.62422528357616,0.011427747870782984,0.0,30.570453701097225,51.314727051000155,6.0,0.0,2.5,444.0312522471948,532.442328776315,411.16181614741134,232.6648851688168,398.10675327046334,458.4472374605444
2690.0000000000005,20.580727778497227,-13.116475552869076,89.8481029772201,113.60804303767976,89.71471328062083,48.86711339622411,89.49343850899069,15.407121407896682,21.467733149464184,-17.13117899785192,21.21249072811565,-0.12132049325811067,1.3010136358478424,1.3827789741068777,2.0336628635492078,3.416441837656085,2.6259846503681445,0.011394367487170995,0.0,30.490173437457827,51.18605536938452,6.0,0.0,2.5,444.0369775842185,532.3722731567913,411.0159121596794,232.5362496563484,398.78444822988865,458.47846097410735
2700.0000000000005,20.5584935479018,-13.144759201893407,89.73578186399148,113.52672329575825,89.60299325399977,48.75030818784484,89.38308532322733,15.343522594728938,21.441789661402368,-17.1713382231585,21.187522789696462,-0.12042495058659596,1.2969212827123,1.3799737991422252,2.027262059878338,3.407235859020564,2.627172446345305,0.011359280841454576,0.0,30.40541650113028,51.05825243391586,6.0,0.0,2.5,444.0461955388474,532.3397632460686,410.8555057122513,232.38804037060345,399.5553509979309,458.5197332480421
2710.0000000000005,20.530204410985768,-13.18006118776202,89.62914054189497,113.47612943825096,89.49697966852122,48.63408437596803,89.2785212969239,15.273034305194642,21.409851180635197,-17.220826770576934,21.156528337407696,-0.11948082019148389,1.2931480253687049,1.3775254905662326,2.020600221797249,3.3981257123634814,2.627793296436115,0.011322448593504286,0.0,30.316385988212232,50.93149758132188,6.0,0.0,2.5,444.05879058238736,532.3440815035588,410.6808671210689,232.22121635643913,400.4164807845594,458.57074006690743
2720.0000000000005,20.496042395702496,-13.222195312202588,89.52826622748357,113.45577545866335,89.39675768507223,48.51861045924858,89.1798255491171,15.19602604852446,21.372105057658924,-17.279385474803007,21.119693908401214,-0.11849312258743794,1.2896298936084707,1.3753647318618003,2.0135926532126422,3.3889573850744426,2.627852690039553,0.011283446137410651,0.0,30.223269076946448,50.805946702229726,6.0,0.0,2.5,444.07463734018535,532.3844853500191,410.49222698209616,232.03675968150736,401.3646236205401,458.6311541757973
2730.0000000000005,20.456194913986074,-13.270972011624622,89.4332283459623,113.4651593471416,89.30239471593427,48.404035550034045,89.08705949071732,15.11287161409996,21.3287435690358,-17.346750343455568,21.07721110826968,-0.11746701249484204,1.286601313221398,1.3737406269597967,2.00662023868798,3.3803608656477766,2.627356921612348,0.011244460638246918,0.0,30.12623831024939,50.68173419249376,6.0,0.0,2.5,444.09360478337726,532.4602163493405,410.28978317737005,231.83567112661865,402.3962325430397,458.7006372458546
2740.0000000000005,20.4108550758931,-13.326197909919983,89.34408036567665,113.5037575346978,89.21394225989745,48.29049191102114,89.00026865691893,15.023948948200314,21.279964306327184,-17.422651958122742,21.02927698360736,-0.11640756501753911,1.2837269079212732,1.3722944780162514,1.999174508099188,3.371468986115439,2.6263132488005776,0.011202697825543308,0.0,30.025453915256943,50.558975837841786,6.0,0.0,2.5,444.11555607341217,532.5704925650641,410.07370657773896,231.61896833237952,403.5073535412845,458.77884001633566
2750.0000000000005,20.36022077746356,-13.387676352396284,89.26086175956233,113.57103640494228,89.13143785444628,48.17809718521801,88.91948468844667,14.929638915944112,21.225969268657806,-17.506816196054388,20.97609312475659,-0.11532010934041637,1.2812659029686442,1.3713023299183322,1.9916742210479852,3.3629765509663176,2.6247296077843245,0.011160560824614025,0.0,29.921065526805993,50.43777130114386,6.0,0.0,2.5,444.14034963993726,532.7145233214349,409.8441450789725,231.38768107624483,404.69352032175766,458.86540384709485
2760.0000000000005,20.304495854109767,-13.455207508363856,89.18360084970942,113.66643836692646,89.05490791658092,48.06695740383088,88.84472815974314,14.83032532165032,21.166966164393585,-17.59896785637406,20.9178669067743,-0.1142099019800753,1.2790647328508498,1.370599310168646,1.9838949757572517,3.354494285925897,2.6226149465079973,0.011116849721854827,0.0,29.813214853784984,50.318207387582895,6.0,0.0,2.5,444.1678366637967,532.8914898350853,409.6012282536808,231.1428497206801,405.94968713055727,458.9599595954487
2770.0000000000005,20.243886882583055,-13.52859312609388,89.1123171023376,113.7893949899838,88.98437005133222,47.95716927628951,88.77601090818318,14.72639383899201,21.103164999148355,-17.698827736329292,20.85480819590068,-0.11308246943877975,1.2771855765598057,1.3702511860726474,1.9759479504387407,3.3461991365113883,2.6199788017686707,0.011072245533562949,0.0,29.702037822696525,50.200360522262486,6.0,0.0,2.5,444.1978614930307,533.1005618633914,409.34507053879526,230.88552098770265,407.27007290377065,459.0621329832407
2780.0000000000005,20.178603617997144,-13.607627645216382,89.04701543889036,113.9393278434062,88.9198273575856,47.84881988113938,88.71333035191996,14.618231002232733,21.03477866832181,-17.80610875226168,20.787129856752856,-0.11194336903719204,1.2756104201042833,1.3702378799970427,1.9678196690687364,3.33805754906578,2.6168315156855555,0.01102672997006876,0.0,29.587665295377175,50.08429708456481,6.0,0.0,2.5,444.23027174186416,533.3409034091053,409.07578730338287,230.61674510227368,408.6479331263956,459.1715445108483
2790.0000000000005,20.108861323736765,-13.692099911442313,88.98769050128787,114.1156379119564,88.86127266944398,47.7419898322941,88.65667372992118,14.506223960927684,20.962025431264525,-17.920520791307325,20.71505019935567,-0.1107983184373893,1.2743354649056788,1.3705544759407886,1.959519057010524,3.3300735329513125,2.61318438092578,0.010980409198250532,0.0,29.470226063571715,49.97007658628718,6.0,0.0,2.5,444.2649113939483,533.6116567717918,408.7934964286277,230.3375735543939,410.0754914709216,459.28780584845566
2800.0000000000005,20.03487854784069,-13.781802083163312,88.93433312720208,114.31770386805532,88.80869504476397,47.63675722072503,88.60602458646555,14.390760162697063,20.885126503170145,-18.041773114749876,20.638790680133745,-0.10965334756889432,1.2733575852686383,1.371196651706737,1.9510562485829148,3.3222529002896524,2.6090494443387326,0.010933395011487473,0.0,29.349850198342097,49.857755558535125,6.0,0.0,2.5,444.3016141331462,533.9119368234193,408.49831641859055,230.04905646475336,411.54383362305214,459.41052377677136
2810.0000000000005,19.956874040386175,-13.876518790214275,88.88692005518331,114.54490235832986,88.76206949159327,47.53319525867408,88.5613525278821,14.2722254107577,20.804302939164355,-18.169564215185886,20.558572750276415,-0.10851457021340138,1.272672333043164,1.3721584608379664,1.9424394343668416,3.314597895204808,2.6044393432196897,0.010885785548224718,0.0,29.226668635521094,49.747385982733874,6.0,0.0,2.5,444.34022284750415,534.2408652039305,408.1903882071885,229.7522382214376,413.0425922405019,459.53930586246474
2820.0000000000005,19.87507381388379,-13.976027293711525,88.84541915115177,114.7965776146752,88.72136213625181,47.43137578814668,88.52261837735004,14.151003862061144,20.719783106609096,-18.303592093378317,20.474625205261702,-0.10738830921206954,1.2722762645868768,1.3734349025924968,1.9336791491087229,3.30711405170122,2.5993678761075363,0.010837689204884118,0.0,29.100816364481886,49.639018794656074,6.0,0.0,2.5,444.3805752114212,534.5975277359197,407.8698760540885,229.44815602199063,414.56000176997463,459.6737490102933
2830.0000000000005,19.789703391938065,-14.080109677093787,88.80979465042739,115.07205622689014,88.68653551966817,47.331372179344726,88.48977947381141,14.027477178212225,20.631794377127765,-18.44354868373736,20.387176126993143,-0.10628123792236012,1.2721650786177852,1.3750197768941592,1.9247848559865277,3.2998046328806865,2.5938494055079264,0.01078920545271096,0.0,28.972435484585503,49.53270663488752,6.0,0.0,2.5,444.42250402160465,534.9809911017742,407.5369654113872,229.1378363538443,416.08288765311374,459.813452478921
2840.0000000000005,19.700991714789016,-14.188533105357408,88.77999539955934,115.37065214049797,88.65753681261715,47.23325658573241,88.4627779138532,13.90202260447876,20.540567534452578,-18.5891166759491,20.29645699797852,-0.105199905762845,1.2723339486683278,1.3769060628982777,1.9157659178088664,3.2926719807071443,2.5878991786341765,0.010740428534903274,0.0,28.841674203132243,49.428502047693314,6.0,0.0,2.5,444.4658536282977,535.3903177666333,407.19188895872,228.82229117375425,417.5966737597183,459.95801221160445
2850.0000000000005,19.60917297725813,-14.301067215599858,88.7559698847587,115.69163599598473,88.63431282289288,47.13710642586136,88.4415555306006,13.775013277920152,20.44633851251008,-18.739978377382126,20.202704573175136,-0.10415110028395702,1.272779426579596,1.379087991433856,1.9066347434311972,3.2857227348650526,2.581533505530444,0.010691466049767263,0.0,28.70869186475568,49.32646340459178,6.0,0.0,2.5,444.5104547544009,535.8245167574541,406.8349109340436,228.5025162412969,419.0859429473487,460.10701780116295
2860.0000000000005,19.51448018658813,-14.417470502328229,88.73765478175814,116.03427714083472,88.6167985985659,47.04300107889287,88.42604253272093,13.64681572843034,20.34934186140281,-18.895801087868332,20.106154232396225,-0.10314115418992742,1.2734965173815047,1.381557775970492,1.8974018407674709,3.278959616737963,2.57476920587108,0.010642409624462328,0.0,28.573657880089627,49.226652272905135,6.0,0.0,2.5,444.5561539244154,536.2826066533855,406.466350305304,228.1794859840737,420.53479365653607,460.2600640532417
2870.0000000000005,19.417155377383292,-14.537495720461436,88.72498586681533,116.39779159828726,88.6049282596267,46.9510272858422,88.41616830899382,13.517790043216904,20.249821459614672,-19.05625074248812,20.00705055731138,-0.10217608825450952,1.2744817355503535,1.3843090610789128,1.8880814322144943,3.272390493293408,2.567624471982179,0.010593366889366166,0.0,28.43675526112509,49.12913883959476,6.0,0.0,2.5,444.60278637705846,536.7635412748762,406.0865737407384,227.854152270489,421.92786779890656,460.4167344280887
2880.0000000000005,19.317438329364183,-14.660887909983272,88.71789384108062,116.781392066735,88.59863090829941,46.86127779603317,88.41185736135645,13.38828764720347,20.14801877465576,-19.220975829778073,19.90563563121564,-0.1012609555928634,1.2757300777262472,1.387333487450065,1.878685913984756,3.2660194014348205,2.5601178952023265,0.010544429664470388,0.0,28.29818097524776,49.0340006359487,6.0,0.0,2.5,444.6502007596636,537.2662781587485,405.69600536109255,227.52743923038793,423.25117672209615,460.5766204309642
2890.0000000000005,19.21557938712605,-14.7873803174395,88.71630982374622,117.18423622468003,88.59783602960192,46.7738549351177,88.41303468726174,13.258651009899497,20.044186426820453,-19.389620692049306,19.80216232922562,-0.10039977323390303,1.277238582214074,1.39062473843681,1.8692323652889744,3.259857103725784,2.552269520448459,0.010495710429630937,0.0,28.158147745826167,48.941326574993525,6.0,0.0,2.5,444.6982384900553,537.7897084008918,405.2951290429408,227.2002418200753,424.49320935349135,460.73930105187384
2900.0000000000005,19.11182678796585,-14.916698882830758,88.720164226735,117.60547312629568,88.60247245930995,46.68886987061484,88.41962476113582,13.129211862209218,19.93857487866996,-19.561810354872364,19.696881159082707,-0.09959510556495843,1.2789996768093643,1.3941711316854315,1.859731687885614,3.2539028195710458,2.5440997981237494,0.010447281085968972,0.0,28.016885008045563,48.85121606932961,6.0,0.0,2.5,444.7467532527584,538.3327182685989,404.88449186279774,226.87342155826727,425.6456278339367,460.90436404560967
2910.0000000000005,19.006439379378428,-15.048556341762437,88.72938930553808,118.04419446498054,88.61247084232808,46.606444763304474,88.43155397747033,13.000290640269045,19.831445875016755,-19.737164614058656,19.590053455673743,-0.09884808204418506,1.2810126175305492,1.3979682452210398,1.8502065418866087,3.248174787107649,2.53563059618356,0.010399273432975354,0.0,27.87463959885304,48.7637817996316,6.0,0.0,2.5,444.7955927917165,538.8941249706837,404.4647098551832,226.547805004914,426.70376731132495,461.0713854627823
2920.0000000000005,18.89967358085496,-15.182656802636927,88.74391554456322,118.49947937012934,88.62776011212374,46.526710671870156,88.44874714460107,12.872195027674993,19.723058689110324,-19.91528344267715,19.48193784997969,-0.09815830381836577,1.283270695916079,1.4020047978225696,1.840671625279996,3.2426764231025658,2.5268841822868406,0.01035176811859008,0.0,27.7316762421421,48.67914747037207,6.0,0.0,2.5,444.8446189815337,539.4727375624226,404.036473751142,226.2241807985544,427.666520181401,461.2399509955047
2930.0000000000005,18.79179526816684,-15.31869401121378,88.7636740180017,118.9703412349823,88.64826976504652,46.44980918346272,88.4711297446168,12.745219916136534,19.613682552291223,-20.095762256516597,19.37280259438097,-0.0975242853094187,1.2857697498462304,1.4062720779664415,1.8311472650495568,3.2374193430159988,2.5178842039200044,0.010304870927982887,0.0,27.588278132201594,48.597450020000565,6.0,0.0,2.5,444.8936862508822,540.0672872443142,403.60055342548407,225.90329958826484,428.53596774768056,461.4096364190016
2940.0000000000005,18.68306753381884,-15.456350564934098,88.78858798155727,119.4557771838244,88.6739215374685,46.375888004546425,88.49861963142435,12.61964587853248,19.50358379976456,-20.27817797118547,19.262912888875064,-0.09694339589469791,1.2885048810280264,1.4107601822121438,1.821653640471024,3.232413822683168,2.5086546976090647,0.010258679761660065,0.0,27.444746044420413,48.518835159257776,6.0,0.0,2.5,444.9426665322508,540.6764970634987,403.1578089878068,225.58587158518696,429.3165902552223,461.5800274081776
2950.0000000000005,18.573760520234032,-15.5953042494516,88.81857853830638,119.95470994576266,88.70463499686012,46.30510340535631,88.53113260221677,12.49574016899362,19.393035980629868,-20.46210344273331,19.152541059805817,-0.09641270268980406,1.291470872328324,1.4154586155972282,1.8122124710819605,3.2276710866791887,2.4992209703190533,0.01021329461193658,0.0,27.301399589908783,48.4434601860018,6.0,0.0,2.5,444.9914220610213,541.2990038360223,402.7091883671784,225.27256875141077,430.01454789740666,461.75070287983465
2960.0000000000005,18.464142577354973,-15.735217818226433,88.85355244984056,120.46603839217944,88.74031541902303,46.23761423260044,88.56857030611695,12.373755271539324,19.282310744791097,-20.647096153255973,19.041957437669197,-0.09592864809116008,1.2946621919417165,1.4203561741689306,1.8028462125289424,3.2232023866978725,2.489608800473086,0.010168812203697666,0.0,27.158574888460464,48.37148811731311,6.0,0.0,2.5,445.0398349365548,541.9334312671168,402.2557436752023,224.96402302828375,430.636855368149,461.921249467778
2970.0000000000005,18.35448521356825,-15.875755472231331,88.89341240511986,120.98858683418376,88.78086401211104,46.173585344204525,88.61083044568538,12.253930428799151,19.171682670471274,-20.832707855835764,18.931435448600485,-0.09548805043840503,1.298072702186536,1.4254407286746096,1.7935783092015622,3.219019037876172,2.479844952023027,0.010125328570917068,0.0,27.0166261464895,48.30309120509094,6.0,0.0,2.5,445.08777746920657,542.5783186313853,401.798617637889,224.66082930445677,431.1908555260257,462.0912525403715
2980.0000000000005,18.245060787033648,-16.016562902411067,88.9380438164395,121.52114397213592,88.82616473843531,46.113181513632526,88.6577936310901,12.136490686238972,19.06142721755272,-21.018480695426465,18.821249289418347,-0.09508743919252538,1.3016961678552954,1.4306997872848186,1.7844335312315174,3.215133318516336,2.46995681320447,0.010082940035008838,0.0,26.875922342474325,48.23844515281888,6.0,0.0,2.5,445.1351404734673,543.2321792792341,401.3390625575928,224.3635449966621,431.6837162646386,462.26030048208634
2990.0000000000005,18.136139887859752,-16.15729152139886,88.98732679610643,122.06243499628584,88.87609629650417,46.05657063659936,88.70933534238051,12.02164852409362,18.951817490778154,-21.2039470784286,18.711671148750114,-0.09472403929123628,1.3055256691266968,1.4361198597294107,1.7754371505094373,3.211557010238848,2.4599723208714463,0.010041740145592611,0.0,26.736848461085174,48.17773215510579,6.0,0.0,2.5,445.1818093784536,543.8934575666833,400.8784184492119,224.07269307016108,432.1222131230791,462.4279877799522
3000.0000000000005,18.027996899509947,-16.297574531944292,89.04112575630727,122.61113480513605,88.93052169477644,46.003918957943824,88.76531552900127,11.909603562499797,18.843130541015327,-21.38863604114636,18.602977048774285,-0.09439503741737097,1.3095538845348549,1.4416869336608635,1.766615544530178,3.2083024781910408,2.449920172113124,0.01000182242882388,0.0,26.59980159620824,48.12113652000113,6.0,0.0,2.5,445.2276817161497,544.5605523524133,400.4181279172304,223.78876290880615,432.5125316242758,462.59390680477054
3010.0000000000005,17.92090004181589,-16.43705058417021,89.0992980776455,123.16587441831678,88.98929697681315,45.95539219300019,88.82558732454504,11.800543882189686,18.735636516337745,-21.57206505063164,18.49543646972395,-0.09409817389433783,1.3137733764649866,1.4473866964910411,1.7579958761547243,3.2053825726457656,2.4398291441029154,0.009963280148564272,0.0,26.46519096821981,48.06884546684768,6.0,0.0,2.5,445.2726584744533,545.2318198193233,399.959713152764,223.512212937882,432.8602412010896,462.75766285661257
3020.0000000000005,17.8151224587714,-16.57534548510199,89.16168973928242,123.72522229694982,89.05226678491593,45.9111531419989,88.88999262339183,11.694646596746736,18.629610606277136,-21.75375303665146,18.389323896026244,-0.09383140946596312,1.3181748823784352,1.453202944035822,1.7496045028393563,3.2028074468751786,2.4297287785488875,0.009926197255168353,0.0,26.333434085614957,48.02104707845854,6.0,0.0,2.5,445.3166439944964,545.9055523084139,399.5047800208018,223.24347290962433,433.17027221547744,462.9188567887912
3030.0000000000005,17.71092868532045,-16.712087278221077,89.22813779339383,124.28772282805728,89.11926691957616,45.87135994564927,88.95836464139379,11.592078659928177,18.52531867239782,-21.93320766440499,18.28490476844824,-0.09359296959655694,1.3227495292340832,1.459119869716175,1.7414688107402736,3.2005886804564483,2.419648323223897,0.009890659962966206,0.0,26.20495507429445,47.97792811388962,6.0,0.0,2.5,445.3595546178868,546.5800256562848,399.05499950235907,222.98294594264817,433.4469580122728,463.07710611530047
3040.0000000000005,17.60858728934243,-16.846898324982988,89.29847238092931,124.851853336234,89.19012627232873,45.83616624726517,89.03052984467142,11.492998372240208,18.423030614445118,-22.109941968460788,18.182448609916552,-0.0933814493940872,1.3274883118522287,1.4651218371261123,1.7336174193658456,3.198739256491958,2.409617642530347,0.009856758588979012,0.0,26.080181637873007,47.939674387528605,6.0,0.0,2.5,445.40130328481433,547.2534430834297,398.6120997959633,222.7310123455484,433.69408613740177,463.23202477712607
3050.0000000000005,17.508357005697437,-16.97940084749831,89.37251334533782,125.41608228176948,89.2646635317598,45.80571686543482,89.10630467017069,11.397555429092336,18.32300582671151,-22.283459811752948,18.082214659836044,-0.09319548541952825,1.332380247713431,1.4711911871519774,1.7260764484410978,3.197267635593075,2.399666042092772,0.009824567127655625,0.0,25.959541530153277,47.90646588179476,6.0,0.0,2.5,445.4418201576973,547.9240108479572,398.1778522604045,222.4880304073596,433.91495101617625,463.3832449944384
3060.0000000000005,17.410498659408326,-17.10921763059997,89.45007695210718,125.9788160970594,89.34269382029498,45.78014988602092,89.18550214759702,11.305893009203032,18.22550570190732,-22.453274340965837,17.984464247601412,-0.09303417777044841,1.3374160871617504,1.4773126826374752,1.718875294206042,3.1961879768435173,2.3898231878056975,0.00979417724779756,0.0,25.843460329279136,47.878478840539344,6.0,0.0,2.5,445.481028543364,548.5898663658031,397.7540538967484,222.25434108599964,434.1124181928317,463.5303978598008
3070.0000000000005,17.315262091403888,-17.23597169821784,89.5309689301559,126.53846426234684,89.42402182300886,45.75959111238751,89.26792504181881,11.218147302959892,18.13077999768741,-22.618892588455253,17.88944725637437,-0.09289647158124124,1.3425834959981535,1.4834680301262044,1.712039076931124,3.1955071070573284,2.380117971494656,0.00976565577837899,0.0,25.73235715806112,47.855879644536,6.0,0.0,2.5,445.5188708998367,549.2491643427729,397.34251682294337,222.03026787786473,434.28897569700337,463.6731341160676
3080.0000000000005,17.22288969799074,-17.35930864771143,89.61499046002746,127.09338754029773,89.50844774221339,45.7441555620822,89.35337179576129,11.13444910701304,18.03906921865932,-22.77985180063609,17.7974057084193,-0.09278313023651209,1.3478689385560665,1.4896380251398238,1.7055916945452745,3.1952297196850985,2.370578940047433,0.00973906323497908,0.0,25.626642406062278,47.83882653060414,6.0,0.0,2.5,445.555275989941,549.9000071090638,396.9450473558917,221.81612033348304,434.43746499765246,463.8111162774277
3090.0000000000005,17.13357772159017,-17.47891822868843,89.70182422500076,127.64202949582813,89.59565358167984,45.73389444072916,89.44152300373187,11.054915517951258,17.95056244416735,-22.935754109036225,17.70853448362521,-0.09270603125753496,1.3532605010839591,1.4958037763343426,1.6995574383532583,3.1953612146876007,2.3612314200614906,0.009714455591637108,0.0,25.52669854440944,47.827419382017005,6.0,0.0,2.5,445.5902095556432,550.5406767535571,396.56356890388656,221.6121861607962,434.49388278981166,463.9440670159108
3100.0000000000005,17.047628015584415,-17.594333595112403,89.79129602546473,128.1825141972261,89.68546379250964,45.72890828413778,89.53220165361218,10.979675842051734,17.865570516480247,-23.086002869772955,17.62313705678484,-0.09265609964086252,1.358745215551331,1.501951442535103,1.6939660345449632,3.1959174770800662,2.3521094613630527,0.009691934726148547,0.0,25.43291392133324,47.82179816052093,6.0,0.0,2.5,445.62361201075305,551.1689732264462,396.1997658417861,221.4187667524408,434.54591845119194,464.0715705150256
3110.0000000000005,16.965255435246316,-17.70521698636196,89.88329096182107,128.71332009878392,89.77776280433248,45.72931426032972,89.62529080782689,10.90885170602388,17.78430559706455,-23.23015154319765,17.541426702772224,-0.092625315935436,1.3643096252085596,1.508064458907023,1.6888368278412835,3.1969012867483064,2.3432373617239577,0.009671549043650873,0.0,25.345666280752823,47.82212157215992,6.0,0.0,2.5,445.6554416106033,551.7831136360645,395.8552005271474,221.23613793241637,434.59347029411543,464.19334584383273
3120.0000000000005,16.886668089286655,-17.811232365533186,89.97760370897196,129.23286605063583,89.8723446569144,45.735178149130434,89.72058338107912,10.842549418427836,17.70697331764835,-23.36777683596722,17.463609961239058,-0.09261265899209549,1.3699406064788584,1.5141268331844913,1.6841912693603889,3.19831810254488,2.3346399744770525,0.009653354722977986,0.0,25.26529728722852,47.82850311745898,6.0,0.0,2.5,445.68566661041666,552.3812964703233,395.53148864337186,221.06454759628795,434.6367072070669,464.3091151895599
3130.0000000000005,16.81206813420807,-17.912057174301083,90.07399816843831,129.7395160721473,89.96897262741977,45.746534760691134,89.81784168409436,10.780868541888536,17.633773010113263,-23.498457726617634,17.389887293108814,-0.09261811357015405,1.3756220445099907,1.520120315608249,1.68004759792965,3.200167913537899,2.326342418187859,0.009637392557433485,0.0,25.192125248059995,47.84102265899406,6.0,0.0,2.5,445.7142503205332,552.961671728696,395.2301788431277,220.9042304169841,434.67578437896606,464.418609022041
3140.0000000000005,16.7416500271682,-18.007367383176017,90.17222371027871,130.2316541750546,90.06739551894371,45.76339742126203,89.91681371313966,10.723903701771178,17.564896082679315,-23.621780810918807,17.320451258378448,-0.09264144951265507,1.381338873343744,1.5260288079014706,1.6764246224319992,3.202453430333469,2.318369150490521,0.009623710573689367,0.0,25.126444895499727,47.859735803749565,6.0,0.0,2.5,445.7411720091953,553.5224246185333,394.9527340385257,220.75541070928492,434.7108429477032,464.52156980636096
3150.0000000000005,16.675600386250693,-18.096859170550687,90.2720345305965,130.70767394544004,90.16736701965779,45.78576629414863,90.01725248757069,10.671745529742225,17.50052574069371,-23.737360953216463,17.255486370260115,-0.0926826935403824,1.3870746684563835,1.5318356769553811,1.6733384347507354,3.2051741117061168,2.310743743358113,0.009612346968605991,0.0,25.068526968881883,47.884681522798815,6.0,0.0,2.5,445.7664023814893,554.0617504080748,394.70049535159694,220.61830291556927,434.7420145439944,464.6177514075932
3160.0000000000005,16.614088862147163,-18.180248840094464,90.37318090932936,131.16603172207243,90.26863702345479,45.81362389727639,90.11890738331401,10.624478186956424,17.440827489932147,-23.84483167263238,17.195159652677738,-0.09274174023147452,1.3928130288413227,1.53752499585256,1.6708032282870278,3.208328224139588,2.3034880904356467,0.009603334381926568,0.0,25.01861445686228,47.91587740819306,6.0,0.0,2.5,445.78992172432805,554.5779252322751,394.4746803899238,220.49310671573497,434.76942405964655,464.7069331652991
3170.0000000000005,16.55727394981799,-18.25726480976596,90.47540334353587,131.6052289684285,90.37094572102478,45.84693248072306,90.22151823093712,10.582177996009875,17.385955334926358,-23.943849564565426,17.139626702569565,-0.09281838334959502,1.398536503098052,1.543080522731625,1.668830570134873,3.2119110928664982,2.2966229953608224,0.009596695406120738,0.0,24.97691976844834,47.95331676710657,6.0,0.0,2.5,445.8117181084552,555.0692863115736,394.27638235554576,220.38000453881327,434.7931840195114,464.7889105391084
3180.0000000000005,16.505302227521064,-18.32765980816504,90.57844105663548,132.02381051347197,90.47403211152297,45.88563685136444,90.32482381496217,10.544913161236591,17.336050936603524,-24.034105418722305,17.089030908823943,-0.09291248603045688,1.4042288542653023,1.5484881708433995,1.6674318541735575,3.2159200250169566,2.290168027276108,0.009592457722426728,0.0,24.943624735190095,47.99696974919152,6.0,0.0,2.5,445.8317751248245,555.5342239624865,394.1065465463949,220.27916023692197,434.81339663768097,464.8634957894672
3190.0000000000005,16.458302685554813,-18.391212890058,90.68202763439113,132.42039671436544,90.5776296757232,45.92966193297627,90.42855755506979,10.512742368331942,17.291237691473956,-24.11531791081069,17.043497593546167,-0.09302385273713297,1.4098715409642828,1.5537319192066503,1.6666135346738689,3.2203454538805194,2.2841410442812125,0.009590626573909241,0.0,24.918878508307387,48.046780357844455,6.0,0.0,2.5,445.8500808785238,555.9712234067001,393.96596679150787,220.19071636023807,434.830156472586,464.9305264730645
