time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3200.0000000000005,16.416390152184174,-18.447721940540394,90.78588643465514,132.79368024052707,90.68146176355907,45.97891081141046,90.53244290425776,10.485714068734978,17.251624415970646,-24.18723501120212,17.003137593189855,-0.09315219359990577,1.415446896359237,1.558797388318388,1.666381185447941,3.2251785737663283,2.2785585118466964,0.00959120782788784,0.0,24.9027955635832,48.102664174485646,6.0,0.0,2.5,445.86663020294793,556.3788624131496,393.85528704176033,220.1147931070242,434.8435463120176,464.98985991687806
3210.0000000000005,16.379664284657157,-18.497010598366074,90.88973592158575,133.1424315816463,90.78524693141877,46.03326652049856,90.63619868178787,10.463866440328047,17.21730427838388,-24.249638937143715,16.96804623314228,-0.09329719997975872,1.4209367843233762,1.563670290271405,1.6667376300747947,3.2304079203462,2.273435353342943,0.00959419783704794,0.0,24.895455544036903,48.16450906571697,6.0,0.0,2.5,445.8814189251268,556.7558143204951,393.7749881139205,220.05148789186995,434.8536391717576,465.0413744128846
3220.0000000000005,16.348208724365062,-18.538930294440465,90.99329049958514,133.46550822629882,90.88869978521184,46.09259211176943,90.73953992043757,10.44722704493256,17.18835394883335,-24.302349858859717,16.93830246490152,-0.09345853506073354,1.4263246023422935,1.5683385455707113,1.6676850870491595,3.2360236326198706,2.268784838532344,0.009599595934514019,0.0,24.89690238215377,48.232174684675385,6.0,0.0,2.5,445.89444340732007,557.1008582826234,393.72538328664297,220.000874627562,434.8604978073016,465.0849702872724
3230.0000000000005,16.322089806108128,-18.573363205454346,91.09626108802836,133.7618643396674,90.99153156126751,46.15673030867713,90.84217845350508,10.435812355700534,17.164832270292536,-24.34522585328716,16.913967557656154,-0.09363580267165617,1.4315913718990214,1.5727878872689935,1.6692203483810857,3.2420082356500792,2.2646184513877867,0.009607376841055304,0.0,24.90714308079879,48.30549171025041,6.0,0.0,2.5,445.90569988300416,557.4128903580621,393.7066140987628,219.96300270548545,434.8641756071444,465.1205716759068
3240.0000000000005,16.30135634958543,-18.6002191087874,91.19835283129677,134.03056108047758,91.09344783998472,46.22550241891389,90.94382063603598,10.42962765559662,17.146780091630784,-24.378161658833733,16.89508489878611,-0.09382854339867208,1.4367190799699256,1.577005468683779,1.6713385926676805,3.24834406135146,2.2609458638354383,0.009617512434462483,0.0,24.926146943273352,48.384260660504815,6.0,0.0,2.5,445.9151886305901,557.6909370789739,393.7186542844243,219.93789714406813,434.86471573809746,465.14812667113466
3250.0000000000005,16.286040119940278,-18.619437114091166,91.29926745663009,134.27076743143584,91.19415089965912,46.29870885296339,91.0441697045225,10.428667074749228,17.134220774893933,-24.401091048156133,16.88168049742873,-0.0940362448735641,1.4416903312965847,1.5809794485164292,1.674032881860546,3.255012330376976,2.2577749602090886,0.009629969083317837,0.0,24.95384499034708,48.46825217657346,6.0,0.0,2.5,445.92291123958137,557.9341546925716,393.76130690480585,219.92555858859345,434.8621513373524,465.16760645789685
3260.0000000000005,16.27615509883201,-18.630987443814064,91.39870540481367,134.4817684364789,91.29334185282822,46.37612967913845,91.14292791778956,10.432913751987089,17.12715946584616,-24.413988251456743,16.873762252110257,-0.09425834517242035,1.4464879974462843,1.5846985187843337,1.6772935287795852,3.261992047563919,2.2551117280771305,0.009644704153811412,0.0,24.99012972812312,48.557207508451135,6.0,0.0,2.5,445.92887009190395,558.1418378970951,393.8342040379384,219.92596361599144,434.8565060413291,465.17900631212575
3270.0000000000005,16.271697204364422,-18.634871904940383,91.49636678908034,134.66297071094016,91.39072160790963,46.45752468665995,91.23979752539731,10.442339956100454,17.125582837811876,-24.416868436277696,16.87131968357849,-0.09449422562158816,1.45109525072332,1.5881518745167733,1.6811079934105289,3.2692598679273015,2.2529602149119365,0.009661665437904135,0.0,25.03485479361348,48.65083879284208,6.0,0.0,2.5,445.93306842875455,558.3134259553465,393.93680944715936,219.93906504014495,434.8477941264283,465.18234596398486
3280.0000000000005,16.272644182490804,-18.631124058015217,91.5919526011394,134.81390658830315,91.48599207606343,46.54263360800593,91.3344819806424,10.456907272769342,17.129459017581663,-24.409787779782647,16.874323848471395,-0.09474321000175225,1.4554959792594753,1.5913296114182214,1.6854612449840778,3.2767908564022994,2.2513225066203613,0.009680793235915489,0.0,25.08783485938085,48.74882963099225,6.0,0.0,2.5,445.9355103883896,558.4485070997945,394.0684224684617,219.964792330896,434.8360207830535,465.1776697278351
3290.0000000000005,16.2789555838411,-18.61980920658016,91.68516607798355,134.9342373008227,91.57885753853601,46.63117645407255,91.4266873140893,10.476566811822806,17.13873759726756,-24.392843308896914,16.882727339174597,-0.0950045648431228,1.4596748386253584,1.594222730770528,1.6903357169243929,3.284558447694921,2.2501987160292067,0.009702020067604554,0.0,25.148845754486103,48.85083591597851,6.0,0.0,2.5,445.93620104044686,558.5468217763344,394.22818301225846,220.00305204510107,434.82118253014966,465.1650465439489
3300.0000000000005,16.29057278804242,-18.601024245693335,91.77571442043644,135.02375571257005,91.66902636459223,46.72285418149789,91.51612385623089,10.501259388246067,17.153349704484093,-24.36617255889845,16.896464338844158,-0.09527750255927005,1.4636170605277836,1.596822880794306,1.69571099612578,3.2925338769200865,2.249586975798705,0.009725268799649151,0.0,25.217624923199423,48.9564871702687,6.0,0.0,2.5,445.9351464464826,558.6082652673796,394.41507804648626,220.053728138404,434.80326771463615,465.144569975317
3310.0000000000005,16.307419162027035,-18.574897249633864,91.86331039237582,135.08238741076315,91.75621260954568,46.81734941245082,91.60250783982976,10.530915671328271,17.173208205522148,-24.32995291419519,16.915450809888632,-0.09556117936858753,1.4673084442673168,1.5991223064732023,1.7015637581641534,3.300686064637356,2.249483452189573,0.009750452130377124,0.0,25.29387215820805,49.06538806364972,6.0,0.0,2.5,445.9323537173957,558.6328884646825,394.6279495048569,220.1166821900825,434.78225708486406,465.116358052097
3320.0000000000005,16.329400243700587,-18.54158694638716,91.94767406687504,135.110191274873,91.84013775884685,46.914327381139856,91.6855631474905,10.56545617225396,17.198207941292413,-24.284400814460128,16.93958471312748,-0.09585470163608531,1.4707364371972569,1.601114988317664,1.7078689843548165,3.30898397267248,2.249882364360485,0.00977747934300859,0.0,25.377250618192647,49.177120287482474,6.0,0.0,2.5,445.9278311117921,558.6208980333901,394.8655034016903,220.19175320082363,434.7581244823911,465.0805530988905
3330.0000000000005,16.356403892643115,-18.501282000722767,92.02853435919363,135.10735898653445,91.92053225911118,47.01343698241948,91.76502284511656,10.604791119081767,17.228225915619724,-24.22977058175718,16.968746187709502,-0.09615713545321114,1.473889070375349,1.602795442528981,1.7145987264909326,3.317394169019914,2.250776015439945,0.009806248900645523,0.0,25.467388207041324,49.291244641202525,6.0,0.0,2.5,445.92158838042013,558.5726554894477,395.126320528128,220.27875711597923,434.7308377450789,465.0373216514639
3340.0000000000005,16.388300430986263,-18.45419808162129,92.10562924495417,135.07421664858583,91.99713573363177,47.11431161454806,91.84062940008035,10.648820052918497,17.263121497667772,-24.166349967020462,17.002797726862575,-0.09646747710888803,1.476755640869286,1.604159426856838,1.7217229271806953,3.3258823540375326,2.2521548331989214,0.009836652596684543,0.0,25.563879195903155,49.40730310953592,6.0,0.0,2.5,445.91363963024577,558.4886797419488,395.408870722616,220.37748578166529,434.7003596048008,464.986854454444
3350.0000000000005,16.424944361281707,-18.400577575562576,92.17870922499839,135.01121487614483,92.06970043324898,47.21657154860043,91.91213812906275,10.697431526699347,17.302738263259556,-24.094461335345216,17.041585988003636,-0.09678469424233072,1.4793268818267074,1.6052041352070696,1.729209795945723,3.3344139311527927,2.254007530124364,0.009868577325967425,0.0,25.66628658196112,49.52482230464204,6.0,0.0,2.5,445.90400008945454,558.3696335586294,395.7115236623572,220.48770579799168,434.6666481237604,464.92936400680446
3360.0000000000005,16.46617384571132,-18.34069016596996,92.24753980248978,134.91892888246844,92.13799371498058,47.31982609448329,91.97931967189955,10.750502456207414,17.346903474274846,-24.014461308947546,17.08494127302058,-0.09710772707285287,1.4815945914943656,1.6059277256302853,1.7370253790479504,3.3429531046782355,2.2563210772161817,0.009901902080941678,0.0,25.774144850849893,49.643316756128165,6.0,0.0,2.5,445.89268618988575,558.2163231144264,396.0325616004405,220.60915659715064,434.6296584437346,464.86508560387506
3370.0000000000005,16.511811455884693,-18.27483039355204,92.31190182592033,134.79805374360245,92.20179837718554,47.42367517703001,92.04196032421984,10.807897146244729,17.39542891115267,-23.926737842440048,17.13267833175256,-0.0974354807800637,1.4835522184659342,1.6063299305394263,1.7451344277400247,3.3514643582794514,2.25908081735406,0.009936502095885095,0.0,25.88696261037853,49.762291801453614,6.0,0.0,2.5,445.87971662216415,558.0296927718913,396.3701957941128,220.74154791582967,434.5893435518217,464.7942764645812
3380.0000000000005,16.56166409683361,-18.20331548599239,92.37159168782618,134.64940165976031,92.26091285455378,47.52771121387217,92.09986222642307,10.8694662972855,17.44811078609636,-23.83170576397833,17.184596296067465,-0.09776686548565294,1.4851942958418447,1.6064113933638966,1.7534998989392705,3.359911292303167,2.2622705337005664,0.00997224508277436,0.0,26.004225886017647,49.88124674907942,6.0,0.0,2.5,445.8651146761532,557.8108224872682,396.7225840785728,220.88455719652265,434.5456562711312,464.71721611076737
3390.0000000000005,16.615525144397733,-18.126477062611684,92.42641934266946,134.4738970985029,92.31514921889021,47.63152040556065,92.15284136337513,10.935045852353596,17.504732100145016,-23.729798629259506,17.240480929759507,-0.09810067129427583,1.486516926154391,1.6061742215239223,1.762083869269682,3.368258090793604,2.2658726796386137,0.01000899528256846,0.0,26.125401112303397,49.999677475322926,6.0,0.0,2.5,445.8489133275044,557.560923828456,397.0878517388712,221.0378267839684,434.4985488330103,464.6342035161084
3400.0000000000005,16.673176580787853,-18.0446680294354,92.47621788382521,134.27255385360655,92.36434273482227,47.734688921797726,92.2007370942233,11.00445673903306,17.56506482704736,-23.62147823686479,17.300106851286376,-0.09843577245737832,1.4875176980545977,1.6056218933494926,1.770847764114292,3.376469657463785,2.2698685614830616,0.010046614474118302,0.0,26.24994044706665,50.117083226116726,6.0,0.0,2.5,445.8311429087753,557.2813069644268,397.4640971485397,221.20096207191452,434.4479755812998,464.5455539413191
3410.0000000000005,16.73435346644868,-17.958323549141767,92.52080542140456,134.04654162086814,92.40831396370481,47.836788246369615,92.24337430894865,11.077500540502228,17.628827453762874,-23.507300969250394,17.363200643825895,-0.09877771294645754,1.4881950083367952,1.6047568353834485,1.7797496276746414,3.3845064630580897,2.274235865661591,0.010084942936968702,0.0,26.37728096326265,50.23295556728704,6.0,0.0,2.5,445.81182952322354,556.9734862496048,397.84944901773906,221.37352458285147,434.34401632933594,464.45164698479533
3420.0000000000005,16.798816695198806,-17.867805040352806,92.55992973248168,133.79697642077775,92.44681289345257,47.937353481559626,92.28050765391708,11.153958656974964,17.695773342190243,-23.387745984359608,17.42951704932485,-0.09913694785865344,1.4885477019922135,1.603582929929152,1.7887509345220391,3.392333864451192,2.2789554274350934,0.010123833812779742,0.0,26.506837978596135,50.34675495897625,6.0,0.0,2.5,445.79103305249663,556.6389499598667,398.2421449960317,221.55503538899487,434.18976508878654,464.35281593250096
3430.0000000000005,16.866345423093534,-17.7734589280864,92.59356802893747,133.52506692005522,92.47981882412647,48.036012995717726,92.3121209407002,11.233611814737968,17.765677285894256,-23.26326264077701,17.498829615344622,-0.09950110934761368,1.488579407162962,1.6021112602116367,1.797815395395384,3.399926655607021,2.2840075841750607,0.010163166584184905,0.0,26.638054492533055,50.45803175708488,6.0,0.0,2.5,445.7687942909389,556.2791767669052,398.6401922101911,221.74499124074137,434.0203645764182,464.2493912243312
3440.0000000000005,16.93666707729964,-17.675708559747818,92.62169546887885,133.23226208774832,92.50730937995965,48.13240020778744,92.33819648141277,11.316213696418233,17.838257572471644,-23.134397987846256,17.570859011066062,-0.09986698444896547,1.4882941022734453,1.6003504604997918,1.806901936854316,3.407252397354108,2.2893676674182575,0.010202786322655867,0.0,26.77036752134848,50.566355385624206,6.0,0.0,2.5,445.74516451561374,555.8959508013099,399.0416945334782,221.94282372384583,433.8345770531132,464.1417732388496
3450.0000000000005,17.00950425542314,-17.574967672287357,92.64424754427395,132.9200131211415,92.52922247027145,48.22613438078014,92.35867704269069,11.401494157129946,17.913228735866603,-23.001687747018597,17.645321722846756,-0.100233594384747,1.4876964955837275,1.598309551455184,1.8159713264116968,3.4142808778668807,2.295011709715172,0.010242540222628774,0.0,26.903210375562708,50.67129129632752,6.0,0.0,2.5,445.72021396371713,555.4910855299495,399.4448785622629,222.14791053086736,433.63111502050145,464.03036777728846
3460.0000000000005,17.084581662353017,-17.471650690251153,92.66117536054435,132.58976110725308,92.54551152930472,48.31684606504365,92.37352099536437,11.489166424752623,17.990308475164888,-22.86567292794112,17.721937142114523,-0.10060043316383371,1.486792681011325,1.5959989945954378,1.8249865611365823,3.4209855557320203,2.3009163277593254,0.01028228351893529,0.0,27.036027357407704,50.772422241448055,6.0,0.0,2.5,445.69400635350064,555.066377943142,399.84803644766254,222.3595867491314,433.40861099879487,463.9155776194176
3470.0000000000005,17.16161478076802,-17.366178246247358,92.67245633788644,132.24300339369466,92.55615631557856,48.404185373281166,92.38271309479288,11.578928907466889,18.069205610448176,-22.72689415113308,17.800415722079276,-0.100967173965671,1.4855900462274276,1.5934301429811186,1.8339114110026689,3.427341553983787,2.307057429933196,0.010321871041606312,0.0,27.168278160216634,50.86935758757164,6.0,0.0,2.5,445.66661436879855,554.6236864602312,400.24952924026786,222.57714759450067,433.16564019988033,463.7978207366784
3480.0000000000005,17.240318666161222,-17.25895904323926,92.67808708593712,131.88126919253745,92.56115572429057,48.48782278594837,92.38625728258967,11.67046627088871,18.149629587045773,-22.585884772035342,17.88046814285643,-0.10133335213271266,1.4840972182318122,1.5906153524608635,1.8427113672904167,3.4333267197512805,2.313410925897311,0.010361161148248716,0.0,27.299439094211152,50.96173552248752,6.0,0.0,2.5,445.63812352533466,554.1649048950472,400.6478106522157,222.799851246442,432.9007131266848,463.6775171905135
3490.0000000000005,17.320405535448522,-17.15041078747271,92.67809782575166,131.50609951632987,92.56054221695,48.56745640990982,92.38419106482928,11.763451683118888,18.23128757334077,-22.443185682183184,17.961802723044265,-0.10169886589250154,1.4823237814343562,1.5875675670375846,1.8513532316874444,3.4389207987250288,2.319952524405559,0.010400014285335397,0.0,27.429008699655867,51.0492293223146,6.0,0.0,2.5,445.6086124942761,553.6919294610485,401.0414115404968,223.02692224330843,432.61235167382154,463.555092652194
3500.0000000000005,17.401583197334304,-17.040938662042663,92.67253401115651,131.11907596172455,92.55436345907225,48.64280687773709,92.37656715957145,11.857546736368649,18.313883021487342,-22.299320636788167,18.0441237896782,-0.10206342684512038,1.4802808080255927,1.5843008260582068,1.859805845428924,3.4441066714871305,2.3266576536116146,0.010438295230842796,0.0,27.556507108190942,51.13154308340239,6.0,0.0,2.5,445.5781811587816,553.2067058336193,401.4289690460108,223.25755270844448,432.29907573701047,463.43098162728506
3510.0000000000005,17.48356490421112,-16.930943247433277,92.66146883596753,130.7217572032141,92.54269474620097,48.71362423468838,92.36346586776028,11.952405077410615,18.39712586842707,-22.15481367507192,18.12714187062717,-0.10242697771985831,1.4779802212225308,1.5808298067680564,1.8680403669742365,3.448870173742293,2.3335022513965136,0.010475875507335548,0.0,27.681480763224496,51.20841776207328,6.0,0.0,2.5,445.5469222397397,552.711142218143,401.8092146741293,223.49090937676547,431.9594980721837,463.3056118314324
3520.0000000000005,17.566059165848017,-16.82082089878594,92.64499749648739,130.31572508915465,92.52563334346256,48.779686589797166,92.34498940263542,12.047673675676776,18.48072171458832,-22.0101744696031,18.210563042893664,-0.10278945680909146,1.4754345237594428,1.5771692607332422,1.8760290555313448,3.4531983162645874,2.3404619186121214,0.010512626173879665,0.0,27.80350367747872,51.27962945562939,6.0,0.0,2.5,445.5149407175997,552.207170885877,402.18098003244626,223.72613682755363,431.5923799208226,463.17942054903887
3530.0000000000005,17.648782598820734,-16.710948244108238,92.62323285402496,129.90253829754397,92.50329405385456,48.8408005515999,92.32125743383584,12.142995556029518,18.564385491966245,-21.865898181920674,18.294102284317173,-0.10315070902476008,1.4726578157477386,1.5733354010776912,1.8837478818727675,3.4570832829504585,2.3475129429134443,0.010548432032191557,0.0,27.92217814216792,51.34498996107727,6.0,0.0,2.5,445.4823470047041,551.6966921819514,402.5432069742724,223.96236423632115,431.1966949372325,463.0528346851965
3540.0000000000005,17.73145253854697,-16.60170223814623,92.59631654886307,129.4837399185893,92.4758203813958,48.89680562143218,92.29241820726217,12.2380128558745,18.64783332490448,-21.722472414920503,18.377475689742184,-0.10351076474319144,1.4696645307131369,1.5693443610163051,1.8911742826307036,3.460518643647009,2.3546316668388494,0.010583180344842336,0.0,28.03713838696785,51.40434977100807,6.0,0.0,2.5,445.44924795944934,551.1815775706744,402.894927444645,224.1987112781731,430.77179026690413,462.9262821957713
3550.0000000000005,17.81379173209724,-16.49343485501072,92.56440155162771,129.06086377434855,92.4433670566648,48.947568986781725,92.2586310731604,12.332368400517735,18.730787723741994,-21.580357431125805,18.460405340270405,-0.10386929405990486,1.4664690627062704,1.5652118958761243,1.8982871911795052,3.4634990870556295,2.361794854822218,0.01061675971482153,0.0,28.14804854896033,51.45759345097099,6.0,0.0,2.5,445.4157675410539,550.6636875374213,403.2352877318752,224.43429362729913,430.317412705728,462.8001853119548
3560.0000000000005,17.895531886234952,-16.38649234730667,92.5276689636008,128.63539160707376,92.40611680297953,48.99299198743563,92.22008319464457,12.425709634579675,18.81298098718077,-21.44000662741496,18.542622901839575,-0.10422610945028056,1.4630871226208322,1.5609549116027182,1.905069121534196,3.466024033136914,2.3689799326018366,0.010649073637706324,0.0,28.25460639337058,51.504644568039616,6.0,0.0,2.5,445.3820174051088,550.1448072868318,403.56352099769606,224.6682305389362,429.833927107241,462.67495445761415
3570.0000000000005,17.976407046551653,-16.28120223694492,92.4863133185132,128.20880055111138,92.36426569652846,49.03300448947049,92.17697491886028,12.51768925417673,18.89414832540695,-21.301845119684256,18.623862707356665,-0.10458064805811772,1.459534470964549,1.55658996424466,1.911503916890116,3.4680938811347763,2.3761644210039448,0.010680027110493168,0.0,28.356540834873385,51.545460128659954,6.0,0.0,2.5,445.3481252930867,549.6267150922483,403.8789610706032,224.8996478990049,429.3223473931201,462.5509992049937
3580.0000000000005,18.056165625836208,-16.177872863717766,92.44054806490051,127.78250310607478,92.3180285578512,49.06756763017029,92.1295251214878,12.607969180782732,18.97404043038686,-21.166281346504288,18.703874197312157,-0.1049321818493354,1.4558280164472708,1.5521346918199928,1.9175793716136893,3.469714063433682,2.3833268931731357,0.01070954222344878,0.0,28.453613511025424,51.580032643788165,6.0,0.0,2.5,445.31421224487656,549.1111024286745,404.1810335764728,225.12768735453005,428.7844759990137,462.4287090047976
3590.0000000000005,18.134560693140088,-16.076803474380426,92.39060713162489,127.35788212797058,92.26764059301142,49.09667328622476,92.07797283143091,12.696222118745254,19.052413026179455,-21.033704027146115,18.782411736181032,-0.10527979473164352,1.4519839000983212,1.5476055607162524,1.9232837267254943,3.4708892874417474,2.3904461249237787,0.01073753941070567,0.0,28.545618920048582,51.60838855666879,6.0,0.0,2.5,445.2803998340514,548.5996169116115,404.4692438791046,225.35150999605884,428.22298788233655,462.3084685140112
3600.0000000000005,18.21135781610545,-15.978264356520468,92.33673203621109,126.93627582116544,92.21334445024569,49.120339396455165,92.02256428649694,12.782133050440166,19.129035319472145,-20.904471234080404,18.859242756120537,-0.10562203650692936,1.448018852186118,1.5430194933222388,1.9286082293694429,3.4716277226916814,2.397501743468643,0.010763951153729526,0.0,28.632381529744805,51.63058390956212,6.0,0.0,2.5,445.2468185241345,548.0938502137946,404.74319102879736,225.57030164781824,427.64135391976527,462.19064537632494
3610.000000000001,18.286334762756056,-15.882516763872443,92.27918624102689,126.51895570893812,92.15540457644289,49.138614224891626,91.96356724305096,12.865402378984754,19.203689320741944,-20.7789277598136,18.93414734027315,-0.10595738776748932,1.4439488335725117,1.5383924111010905,1.933545212823968,3.4719376239250583,2.4044741359256108,0.010788713255805145,0.0,28.71375816854038,51.64670699487323,6.0,0.0,2.5,445.2135848255927,547.5953008370169,405.0025398074921,225.78327918032005,427.0439372744914,462.0755900939474
3620.000000000001,18.35927688593704,-15.789800402443632,92.21824007787347,126.10716182719084,92.09409218513036,49.15156982541049,91.90125595697283,12.945746120661454,19.276165039366376,-20.657387079173304,19.006913389359084,-0.10628381184289992,1.4397911976638853,1.5337414510452054,1.9380905570322344,3.47183200807744,2.4113440988600403,0.0108117779304913,0.0,28.789634324306235,51.656872065495406,6.0,0.0,2.5,445.18082535991414,547.1054271909323,405.24703341836334,225.98969299829756,426.4357768632025,461.96364367260793
3630.000000000001,18.429986579256635,-15.700332382395686,92.154173196808,125.70205948227976,92.02968763766364,49.15930227923605,91.83591354354435,13.022898274646764,19.34627036888728,-20.54014001162412,19.077346406015163,-0.10659912793397552,1.4355635871719987,1.5290839912802876,1.9422431085842056,3.4713270998644927,2.418093584208878,0.010833111436295348,0.0,28.859923764398047,51.661218934317446,6.0,0.0,2.5,445.14865976651504,546.6255902615367,405.47648455242046,226.1888329847556,425.8224777879056,461.85512195647607
3640.000000000001,18.498276660131054,-15.614319309492087,92.08727899063102,125.30475792534436,91.9624849196236,49.161931632429685,91.7678364323423,13.096612063603004,19.413823902774595,-20.427459343692902,19.14526254020808,-0.106900982046227,1.4312807749766865,1.524434156727006,1.945999641469772,3.4704337981967774,2.424705102500456,0.010852667127994224,0.0,28.92456837696324,51.65991185663796,6.0,0.0,2.5,445.117199434629,546.1570740240649,405.69075926953207,226.38003145313132,425.2100914457674,461.7503260264964
3650.000000000001,18.56397120326549,-15.53194327643604,92.0178497613366,124.91631949805712,91.89277680989342,49.15959533625636,91.69731955619177,13.16666009764458,19.47865584719138,-20.31958567078448,19.210489428047975,-0.1071867569168603,1.4269575037703484,1.519805871277781,1.9493587952552405,3.469164666533022,2.4311618652739795,0.010870406809921069,0.0,28.983534130043324,51.65313337527738,6.0,0.0,2.5,445.08656273615526,545.7011053127718,405.889790257782,226.56266576818848,424.60477571033607,461.6495407462545
3660.000000000001,18.62691120908095,-15.453368309936536,91.9461835956779,124.53772641083418,91.82086171347386,49.15244947879347,91.62466315793208,13.232836145849092,19.540613854403404,-20.216739764452,19.272872037233316,-0.10745389626799806,1.4226122643940973,1.5152170139062835,1.9523267303450793,3.467543744251363,2.4374482288947643,0.010886333544593998,0.0,29.036811171492843,51.6410846456983,6.0,0.0,2.5,445.056856355084,545.2588064610729,406.0735603266001,226.73616244624787,424.0127035086679,461.5530251096627
3670.000000000001,18.686949154457267,-15.378746085609578,91.87258391316271,124.16990286002402,91.74704325933274,49.14066690493252,91.55017238981618,13.29495551379398,19.599557171794498,-20.11912342693816,19.332266948225172,-0.10769989913472956,1.4182590198239582,1.5106804932589215,1.9549051725425328,3.4655856658014548,2.443549180622607,0.010900425623669418,0.0,29.08441234735841,51.623982913279065,6.0,0.0,2.5,445.0281792732313,544.8312231422253,406.24209411054807,226.89999867001688,423.4398842279248,461.461020755204
3680.000000000001,18.7439491810009,-15.308207738517067,91.7973488889008,123.8137191892111,91.6716197256992,49.12443189691163,91.4741467548553,13.35285478794799,19.655356823719927,-20.02691016432641,19.388542527511415,-0.10792230475846054,1.4139117947748556,1.5062091625982197,1.957097743221748,3.463306905819968,2.4494504668669568,0.010912671558769262,0.0,29.126369658551766,51.60205650548431,6.0,0.0,2.5,445.00063233263495,544.4193354591982,406.39546527427984,227.05370348094036,422.8919203076392,461.3737514506853
3690.000000000001,18.797791869205675,-15.2418650028485,91.72077405022708,123.46997084077708,91.59488660431828,49.10393975896943,91.39688266307427,13.406392632659047,19.70790058460581,-19.94025154748897,19.441583859884325,-0.1081188799080337,1.4095849008724042,1.5018161734024469,1.958910629213764,3.460726802616211,2.4551389564930335,0.010923074610668418,0.0,29.162733353062887,51.57554380016268,6.0,0.0,2.5,444.97430759882263,544.0240287451895,406.5337865806214,227.1968600251145,422.37395155989054,461.291414986437
3700.000000000001,18.848370174090025,-15.179818312304064,91.64315514551213,123.13939006539766,91.51713950618456,49.079396195082495,91.31867633773709,13.45544993447777,19.75708859720012,-19.859282060089473,19.49128848109145,-0.10828765630708403,1.4052932563590046,1.4975152491862005,1.960352533310466,3.4578677824966664,2.460602274187032,0.010931653313746362,0.0,29.193570984571977,51.54469200148458,6.0,0.0,2.5,444.94928671774346,543.6461062295019,406.657198311694,227.32910611493932,421.89062283213366,461.21418946059794
3710.000000000001,18.89558950692994,-15.122152739151772,91.56478174544792,122.82264970103842,91.43866776809327,49.05101359390267,91.23981743858783,13.49992915073244,19.80283345096457,-19.784115520924328,19.537566445648427,-0.10842692176112224,1.401048509868959,1.493316563411659,1.9614292721673563,3.4547458355790157,2.46582884978204,0.010938411229670712,0.0,29.21896447707155,51.50975360134044,6.0,0.0,2.5,444.9256457046205,543.2862972446824,406.7658710093804,227.45013392619865,421.4459859768437,461.142232946493
3720.000000000001,18.93936777538249,-15.06893555815094,91.48593365833105,122.5203644600664,91.3597508707371,49.019008220833655,91.16058549197612,13.539753877369549,19.84506019994713,-19.714841650554035,19.580340350688925,-0.10853522849026832,1.3968626597417686,1.4892306328485247,1.9621487824664663,3.4513794153149915,2.470807986200327,0.010943364997040576,0.0,29.23900808627405,51.47098343159109,6.0,0.0,2.5,444.9034578767725,542.945260615124,406.8600040919925,227.559689883603,421.04345196370946,461.0756832245008
3730.000000000001,18.9796374113475,-15.020219225058495,91.40688395424243,122.23308121334378,91.28066145187982,48.98360012209491,91.0812529056873,13.574868792308791,19.88370847115458,-19.65153194201613,19.619547426006015,-0.10861147873418986,1.3927482646646352,1.4852685950922289,1.962521514500124,3.447790109592353,2.4755299985403743,0.010946547125255226,0.0,29.253807511862817,51.42863820704719,6.0,0.0,2.5,444.8827863276416,542.6235698632613,406.93981697779617,227.65757463744117,420.68585611204486,461.0146542324224
3740.000000000001,19.01634257818751,-14.976045143908834,91.32789934955694,121.9612894698875,91.20166571808232,48.9450119350272,91.00208539231718,13.605239024340564,19.91872948754366,-19.59424189419553,19.6551366110507,-0.10865489195236933,1.3887154327937046,1.4814389575490587,1.9625558364048992,3.4439947939539577,2.4799859730986133,0.01094798069862512,0.0,29.26347855422472,51.38297510418737,6.0,0.0,2.5,444.86368492795424,542.3217260706813,407.00554326675086,227.74364187781595,420.37548384362896,460.95924045393326
3750.000000000001,19.04943933379617,-14.936441580204471,91.24923662688484,121.7054224982312,91.1230198672325,48.90346646110578,90.92333840847945,13.630849178330834,19.95008625167472,-19.543009361742943,19.68706872074361,-0.10866498019680648,1.3847746905479452,1.4777506722931049,1.9622620711079513,3.440012743401056,2.484167833858855,0.01094770179476429,0.0,29.26814499951479,51.334249480852975,6.0,0.0,2.5,444.8462005514001,542.0401612034774,407.05743149487,227.8177967391628,420.11406799771737,460.90951653199306
3760.000000000001,19.07889558237867,-14.901424001137345,91.17114192809072,121.46585758339324,91.04496938487699,48.85918527255018,90.84525646379404,13.651702556914527,19.97775348371155,-19.497854941430063,19.715316388349223,-0.10864155630883944,1.3809357326669365,1.4742118252931748,1.9616506931595168,3.435862518452692,2.488068370725097,0.010945749569406964,0.0,29.267937308137615,51.282713373812726,6.0,0.0,2.5,444.8303727838816,541.7792386192036,407.0957419847153,227.8799942900786,419.90282489298426,460.865537213451
3770.000000000001,19.104690620239,-14.87099577796198,91.09385051634966,121.24291837658528,90.96774881333008,48.81238769683301,90.76807290321794,13.667820374999849,20.001717137924285,-19.458782828467207,19.739863588515583,-0.1085847247323386,1.377207259509174,1.4708294695428112,1.9607319938455452,3.4315614633883564,2.4916812191444144,0.010942164494112595,0.0,29.262991473799215,51.22861443386398,6.0,0.0,2.5,444.8162339871808,541.5392560372673,407.12074402036336,227.93023789147892,419.7424920317516,460.82733799056695
3780.000000000001,19.126814818767567,-14.845148153621778,91.01758607170697,121.0368774130664,90.89158105313304,48.763289734342955,90.69200922376416,13.67924085187076,20.02197408367409,-19.425780795686563,19.760705309443047,-0.1084948492438116,1.373597484609866,1.4676101748514427,1.9595167212561464,3.4271268961075894,2.495000853238293,0.01093699193878709,0.0,29.25344782772021,51.172194862004176,6.0,0.0,2.5,444.8038099726673,541.3204490712935,407.1327141743983,227.9685772505252,419.6333515028599,460.79493556113266
3790.000000000001,19.14526955258022,-14.82386220507982,90.94256175554985,120.84795535612056,90.81667843068716,48.7121037230026,90.61727615357027,13.686018398402156,20.038532028309007,-19.39882290116049,19.777847478520773,-0.10837256450554378,1.3701139554844337,1.4645598447558563,1.958015770894842,3.4225756156506986,2.4980225929021884,0.010930280568847352,0.0,29.239450309437476,51.11369102928092,6.0,0.0,2.5,444.79311776608375,541.1229894822566,407.1319326625412,227.995106433631,419.5752857285266,460.76832786828845
3800.000000000001,19.160066135094414,-14.807109481535235,90.8689796052148,120.67632587287108,90.74324210385936,48.65903745500504,90.54407307325678,13.688222576027217,20.051408410892904,-19.37787006088428,19.791305861186327,-0.10821873561008032,1.3667633173278813,1.4616834536980297,1.9562397114195116,3.417923165117541,2.500742536608183,0.010922079632088704,0.0,29.22114550334209,51.05333263910819,6.0,0.0,2.5,444.78416692911367,540.9469917920404,407.11868226354613,228.00996145985013,419.56779566196855,460.7474958240912
3810.000000000001,19.171225613085817,-14.79485188487996,90.79702973603318,120.52211680323052,90.67146126737713,48.60429333217155,90.472587236648,13.685937071677472,20.06063020247105,-19.36287007869868,19.801105855706137,-0.10803444362198888,1.3635520818172333,1.4589858752393192,1.9541998541076373,3.4131857293469565,2.503157580015672,0.01091244481094013,0.0,29.19868174766873,50.99134198298015,6.0,0.0,2.5,444.77696009709433,540.7925152796746,407.0932480195431,228.01331790631315,419.6100187956252,460.73240363016856
3820.000000000001,19.17877841578803,-14.787042125813912,90.72689035733875,120.385411767164,90.60151317313985,48.54806793252038,90.40299380473904,13.67925878089892,20.06623355023184,-19.353758234064514,19.80728213652448,-0.10782097258385193,1.3604858694925417,1.4564710750636545,1.9519071144547968,3.4083781895184515,2.5052654099154807,0.010901431790638605,0.0,29.17220857714699,50.927933553326056,6.0,0.0,2.5,444.77149310220375,540.6595660803499,407.05591629974293,228.0053886313536,419.70075098647135,460.7229993538974
3830.000000000001,19.1827639004294,-14.78362426078968,90.65872789963896,120.26625220652268,90.5335632623637,48.490551709490155,90.33545599206376,13.66829685577261,20.06826331769824,-19.350457999227444,19.80987819288794,-0.10757979263166816,1.3575693278809673,1.4541420216954892,1.9493718290289053,3.4035138507243947,2.507064487113116,0.010889095129611712,0.0,29.141876224170176,50.86331381778621,6.0,0.0,2.5,444.7677551989398,540.5480998159215,407.00697409454654,227.9864213465225,419.8384650631192,460.71921569243847
3840.000000000001,19.183229927940143,-14.78453415120572,90.5926971257056,120.1646391769042,90.46776528111641,48.4319287895176,90.2701251957327,13.653171788803604,20.066772657535296,-19.352881666232804,19.808945899545723,-0.10731254248543108,1.3548070987219627,1.4520017194053845,1.9466050919399087,3.3986068113452927,2.5085540329330414,0.010875495589864295,0.0,29.107835243695263,50.79768110890279,6.0,0.0,2.5,444.76572932032207,540.4580239479449,406.94670877085855,227.95669623716776,420.02132600572105,460.72097070594685
3850.000000000001,19.180232446939055,-14.789699882376569,90.52894125071649,120.08053507147343,90.40426140456195,48.37237683969619,90.207141132937,13.634014499943587,20.06182259420392,-19.360930924083192,19.804545097052817,-0.10702101364046256,1.3522032718042016,1.4500526207170903,1.9436179264291833,3.3936705471462734,2.509734015521355,0.010860695357257267,0.0,29.07023622581886,50.7312255895726,6.0,0.0,2.5,444.76539236319417,540.3892000693703,406.8754080865996,227.916523549761,420.24720439053846,460.72816855074245
3860.000000000001,19.1738350610428,-14.79904217586153,90.46759213504416,120.0138653873579,90.34318243360259,48.312067028731285,90.14663205069577,13.61096541637562,20.053481591962303,-19.37449742936758,19.796743156960098,-0.1067071338070491,1.34976114658323,1.4482963665609312,1.9404208980552131,3.3887172646161448,2.510605134244903,0.01084475570897674,0.0,29.0292295846142,50.66412932043687,6.0,0.0,2.5,444.76671551173706,540.341446234525,406.7933603738076,227.8662411166139,420.51368941006336,460.7407002519448
3870.000000000001,19.164108641795718,-14.812474722338948,90.40877048348801,119.96452020799086,90.28464799749976,48.251164069946405,90.08871494062542,13.584173613458743,20.04182516975917,-19.39346327399599,19.785614593632346,-0.10637295024736204,1.3474834971405734,1.4467340650490552,1.937024461750632,3.383758526799687,2.5111688076181933,0.010827738767602957,0.0,28.984965466412238,50.59656641264377,6.0,0.0,2.5,444.76966456463566,540.3145389427249,406.7008550424682,227.80621200339817,420.81810190560554,460.75844441667294
3880.000000000001,19.151130938931832,-14.829904496765437,90.35258608476295,119.93235566998284,90.2287667965429,48.189826328964394,90.0334957934984,13.553795960962702,20.026935514652727,-19.417701432470693,19.771240674214123,-0.1060206133263364,1.3453728120381885,1.4453665437869463,1.9334392765827495,3.3788058203696965,2.5114271599192906,0.010809709066416135,0.0,28.937593720113966,50.52870324947014,6.0,0.0,2.5,444.7742002868636,540.3082150983104,406.5981832272912,227.7368221394516,421.15750929449894,460.7812679612825
3890.000000000001,19.13498620288488,-14.851232041047751,90.29913809742409,119.91719537214396,90.1756368908326,48.12820600817395,89.98106989928733,13.519996299352217,20.00890110924333,-19.447076167365964,19.753709041975565,-0.10565235849480814,1.343431082560847,1.4441941169613373,1.9296758750979983,3.373869992059336,2.5113830071789525,0.01079073149980542,0.0,28.88726394569227,50.46069878876841,6.0,0.0,2.5,444.7802787746903,540.3221738850297,406.4856386151658,227.6584779974825,421.52874346849,460.80902682907583
3900.000000000001,19.115764819062854,-14.876351717414025,90.24851533981104,119.918831661661,90.12534599291293,48.066449363580254,89.93152215072313,13.482944627871348,19.98781637146985,-19.481443426976824,19.73311335161772,-0.10527048726396517,1.3416597755196449,1.4432165501373966,1.9257446029620169,3.3689611530994137,2.5110398437596184,0.010770870778156569,0.0,28.834125589466737,50.39270489780688,6.0,0.0,2.5,444.7878518312054,540.3560784941351,406.36351838801505,227.5716042869336,421.928423323372,460.8415666982455
3910.000000000001,19.09356316569493,-14.905151970467216,90.20079684963754,119.93702613032434,90.07797202833656,48.00469708003544,89.88492761346448,13.442816350043188,19.963781535932245,-19.520652047782704,19.709553137589268,-0.10487734163808682,1.340060042255786,1.4424332818874996,1.921655914118988,3.364089196006488,2.5104018401619963,0.010750192886522016,0.0,28.77832814567398,50.324866833563995,6.0,0.0,2.5,444.79686688770255,540.4095566742893,406.2321240352954,227.4766417473216,422.3529875355847,460.8787233401116
3920.000000000001,19.068482966811754,-14.937516564049815,90.15605267093856,119.9715107643146,90.03358392692945,47.94308472359148,89.84135232621881,13.399791529651225,19.9369019839109,-19.56454329002781,19.6831331549528,-0.10447530296306697,1.3386326161484834,1.4418433002663562,1.9174201845664989,3.359263484832855,2.5094738050669454,0.010728763876227685,0.0,28.72002144442712,50.2573237916572,6.0,0.0,2.5,444.80726674235575,540.4822019944492,406.0917617815624,227.3740449330228,422.7987268670536,460.92032377686473
3930.000000000001,19.040630876391987,-14.973323299471248,90.1143429885171,120.0219908172292,89.99224076015656,47.88174262763192,89.80085244948708,13.354054058040616,19.90728784568577,-19.61295082864945,19.653962964661517,-0.10406673908931909,1.3373778791787791,1.4414452081803788,1.9130477964901689,3.354493004670548,2.5082611705304894,0.01070665001600103,0.0,28.659355648379343,50.190208973601216,6.0,0.0,2.5,444.8189918911453,540.5735783769735,405.94274557435585,227.2642799823051,423.2618164408736,460.9661871178101
3940.000000000001,19.01011852621644,-15.012444266006469,90.07571877483326,120.08814385101158,89.95399238674572,47.820796360341774,89.76347491876953,13.305791010934968,19.87505406966606,-19.665700901064724,19.622156996678623,-0.10365399805357356,1.3362958407352066,1.4412372024974776,1.90854913779976,3.349786340297237,2.506770011687115,0.010683917613167102,0.0,28.596481604482733,50.12365015907443,6.0,0.0,2.5,444.8319800828749,540.6832187320276,405.7853980373732,227.1478226738548,423.73836799240206,461.0161246009317
3950.000000000001,18.97706212502208,-15.054746220509742,90.04022246917486,120.1696210670766,89.91888013453696,47.760367216609886,89.72925813417491,13.255191992774144,19.840320025472924,-19.722612701353484,19.587834147142843,-0.10323937940285076,1.3353861932576307,1.44121712695908,1.9039346579384069,3.345151784897487,2.5050070172862124,0.01066063315179297,0.0,28.53155119426674,50.05777028909654,6.0,0.0,2.5,444.8461666043585,540.8106265345134,405.6200514121824,227.0251564534161,424.22448688162336,461.0699403855536
3960.000000000001,18.941582156098075,-15.100090721072434,90.0078883350732,120.26604817484554,89.88693715965718,47.700572594509765,89.69823232721622,13.20244847435606,19.803209211197576,-19.783498610020015,19.55111747777651,-0.10282510614649708,1.334648326377455,1.4413824813018177,1.899214883037984,3.3405973643398013,2.5029794728076102,0.010636863180206103,0.0,28.46471761422123,49.99268796504453,6.0,0.0,2.5,444.8614846677622,540.9552770047569,405.44704897903085,226.8967704935288,424.71633173204174,461.12743218331536
3970.000000000001,18.903803265176855,-15.148334107267772,89.97874287381315,120.37702568308538,89.8581888603675,47.64152638401288,89.6704199814415,13.147753158723448,19.763849167548127,-19.848165105799865,19.51213411347199,-0.10241328789908266,1.3340812790303709,1.4417303680480107,1.8944003570512993,3.3361307250993097,2.500695255632443,0.010612673798846069,0.0,28.39613567511577,49.92851793944476,6.0,0.0,2.5,444.87786560623914,541.1166175073873,405.2667463651336,226.76315782957715,425.2101800329749,461.1883915885479
3980.000000000001,18.863854434316075,-15.199329569225595,89.95280685199064,120.50212581483449,89.83265490271101,47.583339957166345,89.64583786106292,13.091299476045322,19.72237167122069,-19.916414775961584,19.471015432815964,-0.10200593185442132,1.3336838867049947,1.4422576511312315,1.8895018780350417,3.3317595291662734,2.498162842319204,0.010588131951977345,0.0,28.32596238060233,49.865372129386635,6.0,0.0,2.5,444.8952359867743,541.2940625895992,405.07951051633296,226.62481363449297,425.702504178829,461.2526038988133
3990.000000000001,18.82186685960841,-15.252926373437049,89.93009347792933,120.64090133338794,89.81034741181223,47.52612157449119,89.62449521311895,13.033280730668425,19.678910524322735,-19.988042869646108,19.427894877048807,-0.10160488167582572,1.3334547070885183,1.4429608410209027,1.8845302498009264,3.3274910908218294,2.4953911618693936,0.01056330369893096,0.0,28.254356796863192,49.803359206931134,6.0,0.0,2.5,444.9135226901399,541.4870067789079,404.885723492228,226.48223311528776,426.19000415300695,461.3198517025687
4000.000000000001,18.77797538887324,-15.308967047137912,89.91060727209552,120.7928811304222,89.79126983066787,47.46997624684684,89.60639263305681,12.973889559147722,19.633603101412536,-20.06283735402104,19.382909456907395,-0.10121180050634848,1.3333919379901449,1.4438360355919055,1.8794963477890312,3.3233323833809365,2.492389738301762,0.010538254289840066,0.0,28.181480067491123,49.74258468419475,6.0,0.0,2.5,444.9326534130384,541.6948198581184,404.68578630462866,226.33591012057656,426.66965712941294,461.3899126741578
4010.000000000001,18.732318069694685,-15.367289209891451,89.89434611355497,120.95757019623488,89.77541896895214,47.4150066345125,89.59152411618136,12.91331757362252,19.58658987794936,-20.140579924602065,19.336199291161357,-0.10082818283876804,1.333493577599388,1.4448790932439026,1.8744113052953195,3.3192903985392217,2.489168642652745,0.010513049242105322,0.0,28.10749604562073,49.68315175979841,6.0,0.0,2.5,444.95255529736806,541.9168458058953,404.48011741532656,226.18633583688575,427.1387746580226,461.46256038714034
4020.000000000001,18.685036362768766,-15.42772607208866,89.88130239584747,121.13444889651316,89.7627861577215,47.36131368225472,89.5798782163515,12.851754901594404,19.538014696967767,-20.221049312990917,19.28790784225503,-0.10045530947439828,1.3337573500834006,1.4460855554883734,1.869286417369442,3.3153719728578155,2.4857384835783685,0.010487753735545054,0.0,28.03257156391436,49.6251620102156,6.0,0.0,2.5,444.9731538592538,542.1524013996204,404.26915280775984,226.03399735840333,427.59504221929495,461.5375641053036
4030.000000000001,18.63627388143806,-15.490110724577503,89.87146500690744,121.32297231084084,89.75335923692823,47.308997422478,89.57144003366832,12.789389834831413,19.488023400703767,-20.304020700684333,19.23818060819542,-0.10009433382413135,1.3341807873765066,1.4474507074394378,1.8641331830072356,3.311583890446673,2.4821103120203625,0.01046243290990459,0.0,27.956876967211823,49.56871619545405,6.0,0.0,2.5,444.99437027982685,542.4007743869172,404.0533441186511,225.87937645167608,428.036538472124,461.6146908054745
4040.000000000001,18.586175235602877,-15.554270109659797,89.86481384172576,121.52258073061988,89.74711707653755,47.25815485342832,89.5661857521414,12.726407765653336,19.43676269124543,-20.38926170399557,19.187163945054262,-0.09974615448084025,1.334761104819992,1.4489694333668517,1.8589630867251572,3.3079325200920087,2.4782955602666608,0.010437150043686227,0.0,27.880585007183758,49.51391249034237,6.0,0.0,2.5,445.0161308805481,542.6612406076164,403.83316711035167,225.72294746761457,428.4617001383916,461.6937072166304
4050.000000000001,18.53488778810009,-15.62002541367326,89.86132134541606,121.7326897359846,89.74403110416581,47.20888065407871,89.56408416597304,12.662991188773788,19.38438196004224,-20.47653363772247,19.135006894453383,-0.09941150355041373,1.3354952754277687,1.450636342676994,1.853787904867898,3.304424247544892,2.474306205603357,0.01041196833255796,0.0,27.80387138417518,49.46084721991275,6.0,0.0,2.5,445.038363131336,542.933050471446,403.6091208988895,225.56517707789743,428.8693297761127,461.7743769768642
4060.000000000001,18.48256148737276,-15.687194217251374,89.86095530247749,121.95269065824108,89.74406809633025,47.16126821650215,89.56509947293169,12.599319413889988,19.33103314814863,-20.56559650062829,19.081861023433,-0.09909092942143616,1.3363799722731042,1.4524457144509628,1.8486195522403197,3.3010652666912823,2.4701546979010494,0.010386950195943613,0.0,27.726915092645758,49.40961574572867,6.0,0.0,2.5,445.06099335450904,543.2154280275705,403.38172448115506,225.4065231595721,429.2585924138877,461.85646097364133
4070.000000000001,18.429347094166985,-15.755595957623996,89.8636810413879,122.18195105816112,89.74719239438721,47.115410397301446,89.5691934892987,12.53556834995743,19.27686882163293,-20.656208480273392,19.027878581497315,-0.09878491180904801,1.337412025731977,1.454391955488477,1.8434705873956847,3.2978625428841615,2.465853812761414,0.01036216027411696,0.0,27.64989875072501,49.360313211439355,6.0,0.0,2.5,445.08394365025305,543.5075704158246,403.1515136656392,225.24743395357535,429.62898702610494,461.9397201128132
4080.000000000001,18.375395095206063,-15.825044128784723,89.86945438265194,122.4198266797378,89.75335886066672,47.07139671319624,89.5763186221271,12.471909601300183,19.222041116145505,-20.748120696933256,18.973211395428432,-0.0984937071680747,1.338587356901484,1.4564684334543994,1.83835270874862,3.294821142203019,2.461416601027637,0.010337656322929724,0.0,27.573007154858036,49.31303214785288,6.0,0.0,2.5,445.10714332732806,543.8086676868536,402.919051321504,225.08834663160152,429.98027118834665,462.0239172264476
4090.000000000001,18.32085771120632,-15.895347265091686,89.8782237220757,122.66564999734028,89.76251494411575,47.02931397903268,89.5864199346922,12.408510469432656,19.16670382743956,-20.841079645402203,18.918012960368777,-0.0982174740206574,1.3399021115639007,1.4586687751620584,1.833278530228222,3.291947305390281,2.456856569580296,0.010313499391143456,0.0,27.496427465498755,49.2678630589312,6.0,0.0,2.5,445.13052372363273,544.1178869463469,402.6849242009701,224.92968704038825,430.3124424773423,462.1088137563987
4100.000000000001,18.265889304678023,-15.966312578817735,89.88993439034249,122.91872722553347,89.77460503812682,46.98924797139762,89.59943949887824,12.345534175018088,19.1110128583279,-20.934833863709255,18.86243886892603,-0.09795627699026,1.3413518948261922,1.46098604897523,1.8282604742010988,3.289246523176329,2.4521876294084173,0.010289747974302212,0.0,27.42034986409408,49.22489580824964,6.0,0.0,2.5,445.15401303234125,544.4343659865153,402.4497369534311,224.77186974356087,430.6257170440304,462.194169128866
4110.000000000001,18.21064195731888,-16.037750562937788,89.90452804920515,123.17835112869682,89.78956990659806,46.95128259316272,89.61531583082179,12.283139114312576,19.055121518651838,-21.029129323209727,18.80664222699965,-0.0977101684381978,1.342932487164495,1.4634134694614702,1.8233114059117472,3.286724875373217,2.4474237586677936,0.010266461614138613,0.0,27.344966692321805,49.1842188758306,6.0,0.0,2.5,445.1775394990928,544.7572301589752,402.2141101958022,224.61529626747208,430.9204800057892,462.2797477010391
