time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4120.000000000001,18.15526761404768,-16.109465005808886,89.92193612407966,123.44380165123766,89.80734010144057,46.915497355696736,89.63397731883744,12.221478454733584,18.999182879522458,-21.12370677948292,18.75077589981581,-0.09747904781642093,1.3446390691085526,1.4659436120183145,1.8184438157508371,3.284387427769152,2.442579204504732,0.010243695736222582,0.0,27.27047104235254,49.14591724464799,6.0,0.0,2.5,445.20103907066607,545.0855972311539,401.9786903328346,224.46035490232543,431.19722285192455,462.3653154698568
4130.000000000001,18.09991891993656,-16.181257127708477,89.94208430115657,123.71433770861904,89.82784045093908,46.88196875003388,89.65534670736464,12.160700437143646,18.943350624410336,-21.21830633421817,18.694993384466468,-0.09726277313257015,1.3464664972438531,1.4685687658592397,1.8136702429156568,3.2822390087748965,2.4376685312954085,0.010221504541915576,0.0,27.197057179211473,49.11007345452066,6.0,0.0,2.5,445.22444879409807,545.4185641765562,401.7441413127749,224.3074209671257,431.4565358643872,462.45063861428775
4140.000000000001,18.044748410478903,-16.252932112083442,89.96489726628431,123.98919589798174,89.85099480488735,46.85077178216187,89.67934583802867,12.100948480962757,18.88777817247965,-21.31267255465565,18.639447972498814,-0.09706124796355196,1.3484096639363785,1.4712813169598975,1.809003613873332,3.2802849308332287,2.43270648272957,0.010199943408781668,0.0,27.12492067796694,49.07676888260608,6.0,0.0,2.5,445.24770065089945,545.7552027025679,401.5111360449829,224.15685657752377,431.699092633922,462.53548467068555
4150.000000000001,17.989904774407442,-16.324295023033812,89.99029235979718,124.26761098167184,89.87671971577399,46.82197695577594,89.70588934582553,12.042360373605447,18.832614796850866,-21.406546624891945,18.584288887412267,-0.09687429106901391,1.350462976138781,1.4740731214856464,1.8044562501740435,3.2785293716596895,2.427707704385648,0.010179062886872405,0.0,27.054256588810855,49.04608101719373,6.0,0.0,2.5,445.2707337377117,546.0945892303041,401.2803624327952,224.00900943809168,431.9255971956738,462.6196285306003
4160.000000000001,17.935536293902395,-16.395147118648197,90.01817851270458,124.54880298779908,89.90492334814003,46.795649666641616,89.7348835705229,11.985068377963104,18.778009259167646,-21.499667814411453,18.529664866383683,-0.0967016891342496,1.3526204876750538,1.4769357537114485,1.8000403957041975,3.276976149415645,2.4226870576596564,0.010158911683868257,0.0,26.98525864039209,49.018082973178714,6.0,0.0,2.5,445.29349187086,546.4357890174844,401.05252359775113,223.86421330241168,432.13676660515495,462.70284688171455
4170.000000000001,17.881790743522,-16.465290578443955,90.04846144681046,124.83197623649022,89.93551067914787,46.77185176379793,89.76623175254774,11.929199536868056,18.72410972226532,-21.591780737445905,18.47572406599745,-0.09654321212553896,1.3548770797148495,1.4798618249052853,1.7957696500669045,3.2756314749721893,2.4176595235204554,0.010139545374291589,0.0,26.918119414385327,48.992844572804806,6.0,0.0,2.5,445.31591818594,546.7778517292498,400.8283273395848,223.72278820762267,432.3333328131413,462.7849182994066
4180.000000000001,17.828812481656993,-16.534534729539303,90.08104549311568,125.11632525852572,89.96838533664878,46.75064177992681,89.79983586955596,11.874875651294532,18.671060621311156,-21.68263331500356,18.42261103778528,-0.09639872495176861,1.357225378928555,1.4828415629012786,1.791654613771804,3.2744961766730825,2.4126399546537307,0.010121002142971408,0.0,26.85302987633412,48.970432475506186,6.0,0.0,2.5,445.3379535077792,547.1198178285293,400.6084801216159,223.58504030187143,432.5160281064416,462.86562766803337
4190.000000000001,17.77674213509672,-16.60268685022146,90.11582597994632,125.40104751911169,90.00344198985967,46.732071457874326,89.8355890443982,11.822212502124389,18.61900245802336,-21.771972899613587,18.370466433581136,-0.09626797451107905,1.3596593597471391,1.4858667680825044,1.7877076590965804,3.273574427179085,2.40764306420682,0.010103329211190802,0.0,26.790176945467007,48.950907053249296,6.0,0.0,2.5,445.3595478473796,547.460739215206,400.39369457840394,223.45126087878208,432.6855549338612,462.9447667866417
4200.000000000001,17.725718424782297,-16.66955474134096,90.15269257466201,125.6853316008524,90.0405696747257,46.71618670239303,89.87337886422361,11.771320380858413,18.5680736773724,-21.859549185221795,18.319428899421727,-0.09615073173296196,1.3621728482381816,1.4889292581510143,1.78394108025236,3.272870338403375,2.402683582069975,0.010086572888468058,0.0,26.729743499025915,48.93432306811559,6.0,0.0,2.5,445.38065379891594,547.7996620366587,400.18468174406576,223.32172740087816,432.8425902312758,463.022131270863
4210.000000000001,17.675877960780806,-16.734950732805544,90.19153340319177,125.96835852002374,90.07965591590079,46.70302876196405,89.91309149954871,11.722304252855848,18.5184104862005,-21.945121033878536,18.26963487730075,-0.09604678348489416,1.3647579479817462,1.492019162813362,1.7803648859374406,3.2723840487508027,2.3977761430809936,0.01007076661130926,0.0,26.67190802082092,48.920730457319,6.0,0.0,2.5,445.4012222535632,548.1356257710318,399.9821414932951,223.19670353685103,432.98778954181705,463.09752079433866
4220.000000000001,17.62735162270912,-16.798695176156627,90.2322339409273,126.2493136362766,90.120585641536,46.69263321992015,89.95461062126705,11.67526355342028,18.470143001539256,-22.028451627347323,18.221214846536217,-0.09595596355745784,1.3674079005412747,1.4951279787990674,1.776990255664308,3.272118234463376,2.39293500729968,0.010055950598863123,0.0,26.61684359616981,48.91017331285235,6.0,0.0,2.5,445.42120542180913,548.4676788578519,399.7867596250049,223.07643888564036,433.1217772124756,463.170744656433
4230.000000000001,17.580266212722762,-16.860608400219007,90.27467179700474,126.5273897419092,90.16323595563406,46.68502753877437,89.99781218520009,11.630291720888296,18.423397097652007,-22.10930747915341,18.174295071154233,-0.09587802194721462,1.370115788983402,1.4982472223163694,1.7738279609631071,3.272075183279477,2.388174203661495,0.01004216265103246,0.0,26.56471583442305,48.90268762120167,6.0,0.0,2.5,445.44056309628786,548.7948855090832,399.59921179010286,222.96116851157305,433.24513287414754,463.2416191857391
4240.000000000001,17.53474477017549,-16.920514876145262,90.31872065453383,126.8017816599712,90.20748007315613,46.680232209918586,90.0425683602434,11.58747668006481,18.37829469374666,-22.18746115370439,18.12899792507786,-0.0958127448375876,1.3728728503792431,1.5013666231624323,1.7708861717536264,3.272252794916059,2.3835075433330406,0.010029426276060035,0.0,26.515682920390645,48.89830201448791,6.0,0.0,2.5,445.45925717726664,549.1163162955705,399.42015403889656,222.85111379571904,433.35840026878657,463.309967029205
4250.000000000001,17.490906329779847,-16.978245377187818,90.36425245176528,127.07168971196046,90.25318950405838,46.67826127167422,90.08874971150688,11.546900908515513,18.33495354352681,-22.262696505092265,18.08544165589278,-0.09575991055766052,1.3756729549663087,1.5044790257578908,1.7681761149042206,3.272655140662112,2.378948520320559,0.01001778307080482,0.0,26.469894985658527,48.897038006481694,6.0,0.0,2.5,445.4772496650339,549.4310510457968,399.250216112123,222.74648246098425,433.46209031933137,463.37561746623714
4260.000000000001,17.448863609501267,-17.03364102004025,90.41113777776224,127.33632585473566,90.30023446280512,46.679121901078126,90.13622560996615,11.508641271847978,18.293484765988783,-22.334806042987623,18.04373798985734,-0.09571935068072433,1.3785069341770513,1.5075741463203058,1.765704540930475,3.2732786872507806,2.374510135638078,0.010007250306195993,0.0,26.427493184138317,48.89890945335611,6.0,0.0,2.5,445.4945025069928,549.73818616786,399.0899960864257,222.6474682286745,433.55668036506466,463.4384098535067
4270.000000000001,17.408723334771686,-17.086546702136786,90.45924097228216,127.59492184194607,90.34847896608886,46.6828121571852,90.18485934031732,11.472768590351905,18.253993281577817,-22.403589400147663,18.003992494447704,-0.09569081556929859,1.381367263766035,1.51064371894476,1.7634797712863894,3.2741234902311493,2.370204923855568,0.009997854902942381,0.0,26.388607959022007,48.903920424283854,6.0,0.0,2.5,445.51098470763486,550.0368476142118,398.9400639931396,222.5542503955253,433.64260465509153,463.4981931197557
4280.000000000001,17.370587119149608,-17.136813754979983,90.50842297003759,127.8467228889116,90.39778366833615,46.68932180648471,90.23451093117085,11.439348006755154,18.21657870472392,-22.468855395151166,17.966305492667647,-0.09567409024271002,1.3842456576954782,1.5136789080907005,1.7615086410949117,3.275187549185612,2.366045023134271,0.009989616533530884,0.0,26.353358911408293,48.91206570865097,6.0,0.0,2.5,445.5266675556829,550.3261809290325,398.800954409083,222.4669945236081,433.7202614098052,463.5548241671193
4290.000000000001,17.33455042504794,-17.184301957817468,90.55854280013912,128.09099423808902,90.44800736831944,46.69863258977,90.28503866199658,11.408438931331432,18.181334278297623,-22.530424150244244,17.93077100008139,-0.09566894799593229,1.387133819277116,1.5166711122223469,1.7597972826191073,3.276468394841454,2.362042038992991,0.009982552325881536,0.0,26.321854170802,48.92333083034663,6.0,0.0,2.5,445.5415243605276,550.6053584226006,398.6731608532367,222.38585224013576,433.79001611982966,463.60816942397634
4300.000000000001,17.300702623181614,-17.228880426444192,90.60945815696844,128.32702250749577,90.49900757903937,46.710718180534,90.3362996329132,11.380094986824872,18.14834696885252,-22.588129972212126,17.897476801137515,-0.09567514898054696,1.3900233330363383,1.5196118499163394,1.7583509371969923,3.2779627871133314,2.358207023728887,0.009976675969773306,0.0,26.294189671653044,48.937691865060565,6.0,0.0,2.5,445.555529364904,550.8735802956414,398.557131959506,222.31096113824935,433.8522028886566,463.658104637168
4310.000000000001,17.26912559701693,-17.27043001531709,90.66102563313021,128.55412060332327,90.550640768719,46.72554390375319,90.38815000583065,11.354363866307324,18.11769598044893,-22.641819262433074,17.866503007168202,-0.09569248393069074,1.392905800854816,1.5224928777595494,1.7571739833352793,3.2796668610948285,2.354550364484175,0.009971998039558564,0.0,26.27044851107877,48.955115005000096,6.0,0.0,2.5,445.56865773283135,551.1300804647975,398.4532676816548,222.24244449811303,433.90712476117983,463.70451689582586
4320.000000000001,17.23989398021809,-17.308839392696655,90.71309800009371,128.77163312155744,90.60275963947656,46.743065485307,90.4404422883592,11.331287070241558,18.08945306631488,-22.69135019259184,17.837922321461875,-0.09572068982140537,1.3957727604859829,1.5253061128492928,1.7562698267926,3.281575939641893,2.3510818039602,0.00996852522840536,0.0,26.250699890694705,48.97555534342189,6.0,0.0,2.5,445.5808897254506,551.3741347180819,398.36192098530967,222.18041102753776,433.9550505656964,463.7473042336081
4330.000000000001,17.213075532402378,-17.344007008435113,90.7655262962285,128.978934171746,90.65521521079516,46.763229696999595,90.49302741470768,11.310900058387745,18.063682914915034,-22.736594179961767,17.8118004375167,-0.09575950823943914,1.3986157873894451,1.5280437594689504,1.7556410150878954,3.283684774556846,2.3478104595729854,0.00996626127179521,0.0,26.234998954521014,48.998957293413696,6.0,0.0,2.5,445.59220773107216,551.60505650902,398.2833927680385,222.12495509428345,433.99621946228376,463.7863748860596
4340.000000000001,17.188730471053436,-17.375842401675015,90.81816093710394,129.17543236951934,90.70785793404548,46.785974656908415,90.54575586001332,11.293232187835883,18.040442471844848,-22.777437233085152,17.788195360241225,-0.09580867360512002,1.401426244961128,1.530698013989507,1.7552887951792069,3.2859868091687137,2.3447447348610617,0.00996520458853754,0.0,26.223386434038677,49.025254736303,6.0,0.0,2.5,445.6025961020153,551.8222023880204,398.21792859817873,222.07615653679784,434.03084302718014,463.8216482436481
4350.000000000001,17.166911243768354,-17.404266603226745,90.87085175673347,129.36057331841403,90.76053773482253,46.81122970621948,90.5984776832543,11.27830661483523,18.019780715555783,-22.813780487284504,17.767157178697484,-0.09586790968285186,1.4041959337370165,1.5332617610492874,1.7552138727883353,3.2884756338376224,2.341892292114771,0.009965352649444632,0.0,26.215888199458902,49.05437084083935,6.0,0.0,2.5,445.6120411850319,552.024974901056,398.165717232464,222.0340804974456,434.0591058983798,463.8530551248282
4360.000000000001,17.147662339280448,-17.42921249681598,90.92344824578628,129.5338420462819,90.81310425136465,46.83891540007079,90.65104276598322,11.266140199608516,18.001738479039506,-22.84554064173517,17.74872788384467,-0.09593692854377875,1.4069168839325812,1.5357283348735922,1.7554160955977425,3.291144430471334,2.339260028831273,0.009966700234135144,0.0,26.212514926309208,49.08621799331626,6.0,0.0,2.5,445.6205313193728,552.2128253323774,398.126889285676,221.9987772365563,434.0811666956765,463.8805379864082
4370.000000000001,17.131020125306822,-17.450625126974842,90.97579993898766,129.69476532394873,90.86540722186051,46.868943606387575,90.7033011995247,11.256743422768068,17.986348298633335,-22.872650364871333,17.73294121359948,-0.09601542585153312,1.4095793817467477,1.5380893530530453,1.7558919434589513,3.2939812965119963,2.3368540567258456,0.009969225225661781,0.0,26.21326186678664,49.120697855456335,6.0,0.0,2.5,445.6280568391848,552.3852562315045,398.1015161978408,221.97028195316645,434.0971591162645,463.90405110503696
4380.000000000001,17.11701279953961,-17.46846194463339,91.02775683015584,129.84291363770313,90.91729689942439,46.901217647419166,90.75510370006432,11.250120329947094,17.973634377680074,-22.895058885465037,17.719822611549755,-0.09610308943319977,1.4121775666567933,1.5403408120806144,1.7566414638139496,3.296982275894564,2.334679684580942,0.009972928020566029,0.0,26.218108716470283,49.15770147759366,6.0,0.0,2.5,445.63460992193,552.5418235100631,398.0896095861136,221.94861466552163,434.1071929454715,463.9235605832325
4390.000000000001,17.1056601123535,-17.482693284820044,91.07916982607149,129.9779032923371,90.96862450671996,46.93563249447874,90.80630206286746,11.246268463997469,17.96361230783502,-22.912731397958424,17.709388950717138,-0.09619959647852738,1.4147027148657183,1.5424757379188905,1.757659846499098,3.3001355844179883,2.332741394881137,0.00997778370797112,0.0,26.227019559157554,49.197109504126615,6.0,0.0,2.5,445.64018460504286,552.6821387045692,398.09112099322846,221.93378005037687,434.1113548794957,463.9390447278686
4400.000000000001,17.096973375741374,-17.49330178648279,91.12989076265036,130.0993988154368,91.01924225124495,46.972074857815294,90.85674917792775,11.245178784003995,17.956289102348208,-22.92564953105241,17.70164855542974,-0.09630460177766051,1.4171457137657584,1.5444868750187437,1.7589404891039615,3.303427364122705,2.331042836339364,0.009983759428684093,0.0,26.239942827122945,49.23879232899833,6.0,0.0,2.5,445.6447774663296,552.8058718954804,398.10594287061673,221.92576728962328,434.10970903945366,463.95049400214975
4410.000000000001,17.09095553754945,-17.500282784570288,91.17977327936575,130.2071137248446,91.06900419825017,47.01042367700063,90.90629990151277,11.246835670026885,17.951663287005488,-22.933811505565277,17.69660128933393,-0.09641775427780883,1.4195016979877153,1.5463717235302303,1.7604807242584424,3.306852447788673,2.3295868208375268,0.00999084688548825,0.0,26.256811516710968,49.28261063586399,6.0,0.0,2.5,445.6483870406436,552.9127520979041,398.13390889729993,221.92455002747795,434.1022982864836,463.95791085842905
4420.000000000001,17.087601084616892,-17.50364452246535,91.22867334593961,130.3008118177014,91.1177667975205,47.05055043949949,90.95481158245472,11.251216863873708,17.94972481194458,-22.93723229737651,17.694238463750153,-0.09653868876193883,1.4217624003258134,1.5481241829397492,1.7622722913486182,3.310396474288368,2.328375313294086,0.009999008225967712,0.0,26.27754336162417,49.328415787952736,6.0,0.0,2.5,445.6510137708673,553.0025685383793,398.17479482786,221.93008620046368,434.0891453518828,463.9613098759608
4430.000000000001,17.086896052101626,-17.50340812153675,91.27644974686346,130.3803084251105,91.16538936678408,47.092319589251694,91.00214454433032,11.25829342929842,17.950455078369238,-22.93594357697904,17.69454285856003,-0.09666702776377177,1.4239204216440935,1.5497391885357967,1.764306622604752,3.3140458111405486,2.3274094259523785,0.010008205983826691,0.0,26.30204113507665,49.3760503635678,6.0,0.0,2.5,445.6526600263136,553.0751719409179,398.22832016346825,221.9423179113284,434.0702535751549,463.96071772943674
4440.000000000001,17.08881808332872,-17.499607468512522,91.32296456670734,130.4454711077699,91.21173457572834,47.13558897235151,91.04816256799306,11.268029717669036,17.95382701641209,-22.929993538235635,17.697488794278208,-0.09680238318691181,1.4259700560366997,1.5512135899224588,1.7665758553171518,3.317789445239611,2.326689421838899,0.010018408731939677,0.0,26.330193043303662,49.42534874696816,6.0,0.0,2.5,445.6533301102991,553.130475137322,398.2941501851331,221.96117130744636,434.0456078391013,463.9561730912256
4450.000000000001,17.09333652212545,-17.492289041976534,91.36808368945171,130.49622002888208,91.256668943642,47.180210328893445,91.09273338744768,11.280383342607422,17.959805195601596,-22.91944664958268,17.70304223702338,-0.09694435619860542,1.4279052250251447,1.5525438840344317,1.7690702727831151,3.321614156817547,2.326214722520575,0.010029576461477271,0.0,26.361873207186875,49.47613778402746,6.0,0.0,2.5,445.65303026745096,553.1684532913353,398.37189832237755,221.98655647090848,434.01517544876555,463.9477264958868
4460.000000000001,17.10041251910277,-17.481511703452668,91.41167726937188,130.53252813308632,91.30006330880008,47.22602978816116,91.1357291576812,11.295305143908024,17.96834594848029,-22.904383362692673,17.711160916687984,-0.09709253749514346,1.4297200389523512,1.5537268105009272,1.7717790065764238,3.3255058170773517,2.325983917462726,0.010041664457104357,0.0,26.396942186203034,49.52823745382716,6.0,0.0,2.5,445.6517686976085,553.1891439221055,398.4611287471228,222.01836727614847,433.97890726292405,463.9354401937941
4470.000000000001,17.109999210955355,-17.467346367790896,91.45362030878371,130.55442101892277,91.34179340366065,47.27288854824218,91.17702702652755,11.312739207869411,17.979397572206036,-22.884899665086948,17.72179452190951,-0.09724651000260563,1.4314100383802,1.5547606819988782,1.7746915937307783,3.3294522757296567,2.3259947788945947,0.01005463197988398,0.0,26.43524771202823,49.58146176747516,6.0,0.0,2.5,445.6495555608181,553.1926465064909,398.5613596419448,222.05648136481304,433.93673862468097,463.9193878961614
4480.000000000001,17.122041856431824,-17.44987569126559,91.49379310889755,130.56197662620605,91.38174030390961,47.32062345976431,91.216509581448,11.332622845503352,17.992900480324458,-22.86110668815607,17.734884847678906,-0.09740585064258767,1.4329696065754778,1.555642555791996,1.777794790742644,3.33343734653464,2.32624427708618,0.010068424064820194,0.0,26.476625378415804,49.63561956240056,6.0,0.0,2.5,445.64640303977853,553.1791219453753,398.6720664442543,222.1007600215949,433.88859075349194,463.8996545999447
4490.000000000001,17.13647801054531,-17.429193295552295,91.53208146986722,130.55532510818227,91.41979062620942,47.36906760945976,91.2540650442759,11.354886602092392,18.008787397000727,-22.833129556433192,17.75036598239025,-0.09757012564762137,1.4343951868398126,1.5563717117302491,1.7810765929720969,3.337448304702346,2.3267285998464926,0.01008299410593588,0.0,26.520899443021733,49.69051533733455,6.0,0.0,2.5,445.6423258612788,553.1487924286795,398.79268596085853,222.1510481438164,433.83437133398166,463.87633636827394
4500.000000000001,17.15323801990812,-17.405403413095655,91.5683774977094,130.5346466184591,91.45583733045761,47.41805119081408,91.28958806916766,11.379454318919102,18.02698388652835,-22.801106967010952,17.768164828092385,-0.09773889692382909,1.4356831626198103,1.5569473399382414,1.784523668006156,3.341471007944397,2.327443195646968,0.010098289156098068,0.0,26.5678837703158,49.74595034874488,6.0,0.0,2.5,445.6373406990025,553.1019383471909,398.92261986352025,222.2071742646454,433.77397641002494,463.8495396075184
4510.000000000001,17.172245105722826,-17.37862074700294,91.60258026953737,130.50017073215224,91.48978038351328,47.46740234554517,91.32298040188128,11.406243195326397,18.047408444921736,-22.765191132876023,17.78820119015638,-0.09791173009199385,1.4368289088407613,1.5573674925676535,1.7881201989132158,3.3454876914808693,2.328382781621523,0.010114243219735655,0.0,26.617382851080947,49.80172367928071,6.0,0.0,2.5,445.6314661254102,553.0388973593031,399.06123845460087,222.26895058237488,433.707292491474,463.8193809916779
4520.000000000001,17.193415675013192,-17.348969753372756,91.63459603815473,130.45217496394088,91.52152696033488,47.51694783347676,91.35415107651538,11.435163817219577,18.069972834875493,-22.725546774136376,17.810388104235432,-0.09808817978927208,1.4378315013656702,1.5576341766921022,1.791853800159533,3.349487976851635,2.3295413778806835,0.010130810512168268,0.0,26.669192740877637,49.85763316707704,6.0,0.0,2.5,445.6247227870536,552.9600625989664,399.2078850391152,222.3361729478357,433.63419844905286,463.7859870614042
4530.000000000001,17.21665970627944,-17.31658395937842,91.66433864665869,130.39098284711383,91.55099185478872,47.56651389177392,91.3830168209198,11.46612028358345,18.094582494288975,-22.682350233811007,17.834632238770833,-0.0982678041000895,1.4386880692327078,1.557747216392392,1.7957085652827511,3.353455781675143,2.3309123453450438,0.010147925907845424,0.0,26.723102203266247,49.91347651098295,6.0,0.0,2.5,445.6171333916644,552.8658802208691,399.3618804342637,222.40862105990448,433.5545672231117,463.74949368236895
4540.000000000001,17.241881117678513,-17.281605301060864,91.6917299186514,130.31696191667777,91.57809786611328,47.61592707302549,91.40950243742142,11.499010339656252,18.121136924904373,-22.63578862146207,17.860834277946665,-0.09845016483893688,1.4393967369916667,1.5577074318114317,1.7996687930143926,3.357376224825824,2.332488422783788,0.010165525820150487,0.0,26.77889383945825,49.9690523436949,6.0,0.0,2.5,445.608722705422,552.7568468458028,399.5225273063565,222.48605867164784,433.4682683573936,463.7100455505273
4550.000000000001,17.268978132876438,-17.24418346000664,91.71669998377122,130.23052156159042,91.60277612063902,47.66501505334668,91.4335411186783,11.533725520224491,18.14953007762488,-22.58605895724088,17.8888893014021,-0.09863481926788609,1.4399571183873332,1.557517160938872,1.8037196828072295,3.3612368437461018,2.3342617643437107,0.010183551915559369,0.0,26.83634520257164,50.024161259175166,6.0,0.0,2.5,445.59951755602265,552.63350688206,399.6891144094146,222.56823382045815,433.3751712428904,463.66779571294273
4560.000000000001,17.297843728122363,-17.204475083697247,91.73918762423992,130.13211059395104,91.6249664141601,47.71360755812447,91.45507478301631,11.57015139085422,18.17965082034124,-22.533367168086045,17.918687246539733,-0.09882133251903724,1.4403685248557574,1.5571783079719457,1.8078451820663424,3.365023490038288,2.3362239815503267,0.010201938731068994,0.0,26.895230060144566,50.07860696237788,6.0,0.0,2.5,445.5895468139749,552.4964494783618,399.86092117140254,222.65487928833093,433.2751478790833,463.62290494290886
4570.000000000001,17.32836565469041,-17.162642884975327,91.75914002201722,130.0222163248273,91.64461695767127,47.76153696716875,91.47405381438446,11.608167742488147,18.211382945376645,-22.47792653070488,17.950112926267572,-0.09900928158043598,1.4406311050077756,1.5566935591954447,1.8120294687830545,3.3687230279784988,2.338366162071946,0.010220621813218962,0.0,26.955319489366616,50.13219710224115,6.0,0.0,2.5,445.5788423443936,552.3463077202273,400.0372224567381,222.7457130067509,433.16807634475015,463.57554179050766
4580.000000000001,17.36042763862434,-17.118852849227665,91.77651222200868,129.90136102551347,91.66168383140419,47.80863893387078,91.4904365104407,11.647648880087331,18.244606458390777,-22.419954661259595,17.983047276171302,-0.09919821495509495,1.4407456235579734,1.556066155781244,1.8162568280094524,3.3723229837906965,2.340678971116791,0.01023953673948178,0.0,27.01638295775632,50.18474411634509,6.0,0.0,2.5,445.567439876845,552.1837546898549,400.21729415836063,222.84043871857315,433.0538404697477,463.52588083475473
4590.000000000001,17.39390988610101,-17.07327682273865,91.79127010697123,129.77009533509937,91.67613395456176,47.854754268863246,91.5041920397237,11.688464176110529,18.27919806667271,-22.359676986746024,18.017367867867367,-0.09938772121626016,1.4407132449116715,1.5552996510577726,1.8205114559076223,3.3758111069653958,2.3431526841917543,0.01025861806473954,0.0,27.07818998630796,50.23606711319724,6.0,0.0,2.5,445.5553749568839,552.0094936337449,400.400413225188,222.9387469053352,432.93234306979633,463.47410191384336
4600.000000000001,17.42868884783128,-17.026091187993757,91.80338947240757,129.62899984602194,91.68794416194812,47.8997293023815,91.51529951223594,11.73047829015684,18.315030939272177,-22.297324554923165,18.052948659123214,-0.09957738669686476,1.4405357984056302,1.5543981670154925,1.824777818075808,3.3791759850913,2.345777167656185,0.010277801068758398,0.0,27.140511094786856,50.285992433989634,6.0,0.0,2.5,445.5426849032568,551.8242606823137,400.585862836648,223.04031531456027,432.80350797990894,463.420390618378
4610.000000000001,17.4646380138598,-16.977475386221442,91.81285539954904,129.47868060829703,91.69710056983683,47.94341634915844,91.52374733754368,11.773551565931882,18.35197553117688,-22.233132339276185,18.0896608112089,-0.09976679605955496,1.4402155748251553,1.5533661786360575,1.8290405368935363,3.3824067155295943,2.3485419645876453,0.010297020903267135,0.0,27.203118819358732,50.33435428528895,6.0,0.0,2.5,445.52940894313264,551.6288197125855,400.77293690640494,223.14480989025012,432.667284561196,463.36493713151935
4620.000000000001,17.501628411904555,-16.92761110958878,91.81966236374558,129.31976596890274,91.70359868033965,47.98567444693413,91.52953332086973,11.8175405281429,18.389900085429353,-22.167338122477844,18.12737319450983,-0.09995555954122892,1.4397555257372376,1.5522087264717692,1.833284740795516,3.3854934672672847,2.3514363423149343,0.010316214419485,0.0,27.265788859226063,50.380995549022366,6.0,0.0,2.5,445.51558815009815,551.423958453812,400.9609433055424,223.25188586942951,432.5236536386247,463.3079355019663
4630.000000000001,17.5395284652213,-16.87668008175217,91.82381276564257,129.15290765258305,91.7074419121424,48.02636947142065,91.53266318684199,11.862298333735168,18.42867047015764,-22.100178742515848,18.16595222921628,-0.10014325590202589,1.4391588041057668,1.5509309055343783,1.837495531583476,3.3884264371178547,2.3544492987507946,0.010335316919559433,0.0,27.32830095050656,50.425768057283335,6.0,0.0,2.5,445.50126829163565,551.2104908544687,401.1492089793803,223.3611889423708,432.37263063766966,463.24958400384173
4640.000000000001,17.578206513861183,-16.824862820808562,91.82531829966076,128.978769754876,91.70864295148169,48.06537540125015,91.5331519206131,11.907675506216208,18.46815283312719,-22.03189095803376,18.205264495962563,-0.1003294763824556,1.4384292472613434,1.5495384336687783,1.8416588469897928,3.391197280658572,2.3575697498609305,0.01035426699739474,0.0,27.390440001413825,50.468533839625366,6.0,0.0,2.5,445.4864963423991,550.9892425005462,401.3370813134084,223.47235680387263,432.2142728930292,463.19008120483306
4650.000000000001,17.617529730235788,-16.77234216247706,91.8242023259282,128.79802887782213,91.70722613098141,48.1025757471042,91.53102613271687,11.953520672609272,18.508212407652294,-21.962713955264174,18.245175588024367,-0.10051383859894258,1.437571183854366,1.5480373966385663,1.8457611365092383,3.3937985331478044,2.3607864231449533,0.01037300484560546,0.0,27.45199752645533,50.5091664044819,6.0,0.0,2.5,445.47131845606987,550.761049502745,401.5239268290392,223.58502060253747,432.048697842314,463.1296277195741
4660.000000000001,17.657364600985847,-16.719300483914992,91.82049743976692,128.61137328123067,91.7032249962984,48.137863137149054,91.5263216212972,11.999680913911789,18.54871402400451,-21.892886295864,18.285550601677148,-0.10069594546297368,1.4365891894467582,1.5464339804508511,1.8497891527913408,3.396223133242192,2.3640879091886418,0.010391470811380844,0.0,27.51277195514473,50.5475504968548,6.0,0.0,2.5,445.4557822615894,550.5267589102734,401.7091364080593,223.6988059776997,431.87608294753034,463.0684255498956
4670.000000000001,17.697577675903105,-16.665918567793653,91.81424486673312,128.41949818386144,91.69668169478264,48.1711395610252,91.5190827514772,12.046002453373546,18.589522862651435,-21.82264439714592,18.326254895694255,-0.10087540617280412,1.4354883389914983,1.5447347542805596,1.853730404683276,3.3984651589638357,2.367462741878785,0.010409607871644484,0.0,27.57256943190509,50.58358232562114,6.0,0.0,2.5,445.43993672814406,550.2872231734077,401.89212766857327,223.8133347360564,431.69667278246953,463.00667694198654
4680.000000000001,17.738035379542872,-16.61237322617876,91.80549266273144,128.22310746976666,91.68764517704126,48.20231609880716,91.50936065170252,12.092331226436386,18.630504235096183,-21.75221854066081,18.367153878299845,-0.10105180347341047,1.4342740210295324,1.5429464629407958,1.857572950992901,3.4005194139336967,2.3708993986328912,0.010427360320240244,0.0,27.6312043015534,50.61716932596164,6.0,0.0,2.5,445.42383532876886,550.0433034003598,402.072348570514,223.9282263819654,431.51077923415215,462.9445847632829
4690.000000000001,17.778606778983423,-16.558836540399227,91.7942973972544,128.02290155215246,91.67617286055088,48.23131409932256,91.49721486520771,12.13851382444716,18.671526489162872,-21.68183463642032,18.4081158688922,-0.10122471728249138,1.4329519542256215,1.5410760989043273,1.861305673588889,3.4023817724932166,2.374386498067823,0.010444675426666787,0.0,27.688500012919576,50.648231202368486,6.0,0.0,2.5,445.407531541113,549.7958530095776,402.2492767924044,224.04310019483367,431.31879234452856,462.8823481547865
4700.000000000001,17.819162127257986,-16.505479818867286,91.7807263398768,127.81957913660926,91.66233282725214,48.258066216628485,91.48271553527252,12.184398291429828,18.712459415211296,-21.611716869777723,18.449010557850603,-0.1013937461958676,1.4315282573924524,1.5391309296159164,1.8649182343950232,3.40404916401094,2.377912658330238,0.010461503438725936,0.0,27.74429013128571,50.67670070936919,6.0,0.0,2.5,445.3910770483308,549.5457186625969,402.42241667921,224.1575768960913,431.1211989977644,462.8201648343537
4710.000000000001,17.85957332348921,-16.45247071350383,91.76485454391889,127.61383689120794,91.6462009049211,48.28251552388673,91.46594048409789,12.229834446332518,18.75317473384024,-21.542084681419738,18.489709473330706,-0.10155846343928944,1.430009247652662,1.5371182813929465,1.8684009046963248,3.4055191860892715,2.3814665476320367,0.010477796418760038,0.0,27.79841811790516,50.70252288236293,6.0,0.0,2.5,445.3745242428455,549.293741516895,402.5913033362101,224.27127973362943,430.91857708994206,462.75823043104936
4720.000000000001,17.899714698238846,-16.39997206151571,91.74676386417015,127.40636450300276,91.62785967920176,48.30461539042835,91.44697421483892,12.274674769310309,18.793546869990234,-21.47315108858308,18.530086768385026,-0.10171843875349396,1.428401268523794,1.5350453683432137,1.8717444643857573,3.4067898327289714,2.38503696951332,0.010493507694549115,0.0,27.8507378862094,50.72565480918553,6.0,0.0,2.5,445.3579260760149,549.0407514778498,402.75550415863376,224.38383675536488,430.7115975330669,462.696737252289
4730.000000000001,17.93946286910041,-16.34813943593298,91.72654103095549,127.19784732713764,91.60739656932442,48.324328780030605,91.42590598615686,12.318774756978884,18.83345279691064,-21.405119063832785,18.570019059859813,-0.10187319624571956,1.4267113970956593,1.5329200572833286,1.8749411321607103,3.4078611894440387,2.3886128591818814,0.010508597009065722,0.0,27.90111363329487,50.7460648938652,6.0,0.0,2.5,445.34133925976687,548.787571636204,402.9146205694836,224.49488189806945,430.5010155006846,462.635874551408
4740.000000000001,17.97869923312443,-16.297122150455778,91.70428009143393,126.98895360664704,91.58490625238514,48.34162945460929,91.40283222296429,12.361994023204034,18.8727746206611,-21.338184917893955,18.60938799395672,-0.10202227778040653,1.4249460379491052,1.5307494021497765,1.8779829375866364,3.408732339736413,2.3921834574469427,0.010523021689334932,0.0,27.949420654665172,50.76373381184925,6.0,0.0,2.5,445.324818238655,548.5350005030001,403.0682850156426,224.60405743641329,430.28768189217783,462.57582452718486
4750.000000000001,18.01730822074544,-16.247065996841286,91.68008321259843,126.78033966004637,91.56049148049625,48.35650213719492,91.3778573263962,12.40419678414213,18.9113977033716,-21.27253965236341,18.648078410390767,-0.10216521352469954,1.4231126311697864,1.528541434437464,1.8808637826607917,3.4094052170982554,2.3957381463867367,0.010536748411833828,0.0,27.99554558715681,50.778654439290506,6.0,0.0,2.5,445.30841539989495,548.2838180108049,403.2161581698661,224.7110151080471,430.07254857748745,462.5167651044434
4760.000000000001,18.055178044248223,-16.198110597318532,91.65405775112804,126.5726476313427,91.53426014688496,48.368941420176206,91.35109073782314,12.445252296107585,18.94921143509585,-21.20836626704738,18.685979101153237,-0.10230151650455356,1.4212182375106563,1.5263036522366995,1.883577697644728,3.4098813498814278,2.399266530560448,0.010549743305009627,0.0,28.03938601863024,50.790830816352575,6.0,0.0,2.5,445.29218276481606,548.0347842617185,403.35793212334266,224.8154175627944,429.8566503894439,462.45886874365766
4770.000000000001,18.092201191817622,-16.15038883864952,91.62631556689173,126.36650245094108,91.50632459604353,48.378951362867205,91.32264624337112,12.485035387559492,18.986109716473692,-21.14583895197725,18.722983303659856,-0.1024306925204428,1.4192701032890458,1.5240436441996434,1.8861196483621792,3.4101632925618226,2.4027584916070874,0.01056197657894292,0.0,28.08085047259829,50.80027759078615,6.0,0.0,2.5,445.2761717256832,547.7886359377659,403.4933297695927,224.91693980462372,429.6410975349054,462.4023016299992
4780.000000000001,18.128274197856317,-16.10402541630765,91.59697139185603,126.162513609663,91.4767999960907,48.38654474325699,91.2926403449029,12.523426910684009,19.02199068891392,-21.08512052781461,18.75898844181241,-0.10255223722396067,1.4172752556210289,1.5217686542103706,1.8884849888167567,3.4102536430271275,2.4062041791118447,0.010573419480654723,0.0,28.119858182711997,50.80701918154165,6.0,0.0,2.5,445.26043525872666,547.5460893952611,403.6221055795599,225.01527055594664,429.4270559733944,462.34722401827946
4790.000000000001,18.163299655189444,-16.059136609520408,91.56614385424157,125.96126674120887,91.44580534936557,48.39174338698945,91.2611932629425,12.5603143810373,19.05675883969236,-21.026364081584237,18.793898202086886,-0.1026656333374376,1.41524105074692,1.5194862129186713,1.890670345581036,3.4101565584997067,2.4095941512577888,0.010584049468966784,0.0,28.15633916820485,50.811089924623786,6.0,0.0,2.5,445.245024288824,547.307829187797,403.7440431932287,225.11011379554205,429.21574153977656,462.29378701005726
4800.000000000001,18.197184917036545,-16.01583364015437,91.53395675533284,125.76332569977528,91.41346478097869,48.39457833976144,91.2284302199847,12.595592479212767,19.090323579730452,-20.969715492992748,18.8276211588422,-0.1027703973476264,1.4131745794043942,1.5172034675215171,1.8926726852698912,3.409876152791408,2.412919254624972,0.010593845287587491,0.0,28.19023439816067,50.81253396782751,6.0,0.0,2.5,445.2299862838509,547.0745097900401,403.85895147910446,225.20118993075693,429.0084185314112,462.2421345367591
4810.000000000001,18.22984234487421,-15.97422058958125,91.50053644191338,125.5692330262866,91.37990491130675,48.395088637290826,91.194478814317,12.629163141931484,19.122599500286377,-20.91531128298587,18.860071020411617,-0.10286604440562996,1.4110833250867043,1.5149278926470209,1.894490234232852,3.409418126879873,2.416170658575659,0.010602792034049928,0.0,28.221495039470256,50.81140408296926,6.0,0.0,2.5,445.2153672710281,546.8467575979164,403.96666641231513,225.28823641492724,428.8063699069186,462.19240296132494
4820.000000000001,18.261189818647672,-15.934393843890971,91.46601085553664,125.37950701875492,91.34525390242969,48.3933206404044,91.15946806328621,12.660935951573665,19.15350687655375,-20.863277889314475,18.891167139232728,-0.10295209411816586,1.4089743756874478,1.5126664605707925,1.8961214831089397,3.408787943679732,2.4193399131311826,0.010610875693024524,0.0,28.250082211562585,50.80776085983951,6.0,0.0,2.5,445.2012115297932,546.6251676036678,404.06705041026754,225.37100891810027,428.6108797596564,462.1447202291288
4830.000000000001,18.291150810878023,-15.896442142273711,91.43050926814828,125.19464130617638,91.30964119505768,48.38932763252409,91.12352814024355,12.690828348708749,19.18297172042609,-20.813731694337093,18.920834574849756,-0.10302811363385445,1.4068541874303713,1.5104253949687017,1.8975648564350451,3.407990251403747,2.422418955605104,0.010618081417393212,0.0,28.275966667360137,50.80167216808803,6.0,0.0,2.5,445.1875614227616,546.4103028544145,404.1599908070314,225.44928198474912,428.42321486622313,462.0992056602252
4840.000000000001,18.31965419727648,-15.860445906040582,91.39416098971249,125.01510580804364,91.27319621903817,48.383169011202085,91.08678908476335,12.71876586160306,19.21092555635372,-20.76677779925967,18.949003880039953,-0.10309367103536717,1.4047301878409555,1.5082118922777574,1.8988208541904952,3.4070327464682526,2.4254001059839108,0.010624405569089447,0.0,28.299128360505847,50.793212274880034,6.0,0.0,2.5,445.1744585987887,546.2026963022281,404.2453997297275,225.52284985692265,428.2446036231592,462.05597026536094
4850.000000000001,18.34663540736557,-15.826477098052692,91.35709568550601,124.84134227594724,91.23604870460512,48.374910147955056,91.04938111362473,12.744682338239386,19.237306622551632,-20.722510740718207,18.97561228584956,-0.10314839316407642,1.402608535537857,1.5060317428729209,1.8998891099212605,3.4059208527941807,2.4282761486889965,0.010629839413113934,0.0,28.31955616422914,50.78246157585664,6.0,0.0,2.5,445.1619419339023,546.0028447711982,404.32321214994306,225.59152711833423,428.0762184292128,462.0151148048216
4860.000000000001,18.37203558389964,-15.794601554096118,91.31944404695336,124.67376532893344,91.19832936053888,48.364622210471616,91.01143529659485,12.768520117781122,19.262058948337213,-20.68101669522366,19.000602810554444,-0.10319194858328729,1.4004963052969743,1.5038916619804208,1.9007712444404203,3.4046629064208407,2.431040263043668,0.010634385306342494,0.0,28.3372477044652,50.769506221292254,6.0,0.0,2.5,445.15004643158886,545.8112097290827,404.393382684253,225.65514914415613,427.919174782289,461.97673111145866
4870.000000000001,18.395801622068277,-15.764877779272013,91.2813359962619,124.5127634240322,91.16016808104851,48.352381158404846,90.97308176784536,12.790229924621713,19.28513239025144,-20.642372141698416,19.023924292098386,-0.10322406054496014,1.3983994958157713,1.5017971526728695,1.9014681744527304,3.4032653271256,2.433686037007807,0.010638041601509251,0.0,28.352208642803248,50.75443712845822,6.0,0.0,2.5,445.138804602466,545.6282194711138,404.45588635485626,225.71357215080553,427.7745030707546,461.9409019706964
4880.000000000001,18.417886385932647,-15.737356758176476,91.24289994068471,124.3586973917428,91.1216931993712,48.33826706200233,90.9344489807756,12.80977089597576,19.306482840860365,-20.60664361961093,19.045531601475645,-0.10324450073989055,1.396324210542057,1.4997537859261842,1.90198173047088,3.401735516397064,2.436207501606307,0.010640811776752045,0.0,28.364452239848674,50.73734920420014,6.0,0.0,2.5,445.1282462884119,545.454267572081,404.5107176445432,225.7666734517576,427.64313631440655,461.90770074699657
4890.000000000001,18.43824871397433,-15.712082064314473,91.20426249988233,124.21190035064096,91.08303121683828,48.322363658471374,90.89566343928952,12.827110567999227,19.326072218819423,-20.573887847630633,19.065385639029685,-0.10325310528713771,1.3942765251704488,1.4977670642736187,1.9023144648695056,3.400081529143124,2.43859913565386,0.010642703448411246,0.0,28.37399897827595,50.71834081657454,6.0,0.0,2.5,445.11839854185047,545.2897128262913,404.55788923148776,225.81435154948224,427.5258988721869,461.8771913223919
4900.000000000001,18.456853384510776,-15.68909000386168,91.1655481386613,124.07267775964698,91.04430643757576,48.304757868119,90.85684933532372,12.842224816157,19.34386841959125,-20.54415189989129,19.08345328986268,-0.10324977541199588,1.3922619994392813,1.4958419011825663,1.9024689688460048,3.398310870028572,2.440855867212641,0.010643724620750332,0.0,28.380876144916897,50.697513243824346,6.0,0.0,2.5,445.10928554018255,545.1348794316807,404.5974308898077,225.85652611883384,427.42349752709976,461.849428119074
4910.000000000001,18.4736710700028,-15.6684097593905,91.1268787890418,123.94130741281988,91.00564059248222,48.28553931339263,90.81812817600836,12.8550977486816,19.35984525646014,-20.51747338916704,19.09970736901076,-0.10323448038394643,1.3902861408815164,1.4939831231371994,1.9024484888196924,3.396431611956892,2.4429730773287948,0.010643887192432786,0.0,28.3851174126616,50.67497013774994,6.0,0.0,2.5,445.10092851937947,544.99005711864,404.6293884900455,225.89313786797692,427.3365143315008,461.82445614010845
4920.000000000001,18.488678275324254,-15.650063544389354,91.08837348739273,123.8180395644693,90.96715247832446,48.26479984838187,90.77961842636442,12.865721556917094,19.37398238647331,-20.493880665135464,19.114126551091864,-0.10320725927527974,1.3883540878097438,1.4921951325879232,1.9022564763873695,3.394451608975293,2.4449466017205688,0.010643204486707167,0.0,28.38676242788239,50.650817003474685,6.0,0.0,2.5,445.09334572352947,544.8555014489269,404.65382304919297,225.9241482822379,427.26540157404514,461.802311040436
4930.000000000001,18.50185722218124,-15.63406675801906,91.05014799951132,123.70309719516688,90.92895758507737,48.24263309329604,90.74143514067923,12.87409632823318,19.38626518021648,-20.47339306000597,19.126695244830263,-0.10316822271244064,1.3864708819800562,1.4904822039525671,1.90189694216208,3.392379146114646,2.4467727308271336,0.010641693266820058,0.0,28.38585640402312,50.62516069391478,6.0,0.0,2.5,445.08655245741215,544.7314343152252,404.6708098843585,225.94953926739367,427.2104790421122,461.7830192880516
4940.000000000001,18.513195835285178,-15.620427945684751,91.01231442696405,123.59667621505542,90.89116770377582,48.219133984427344,90.7036895747557,12.880229830353926,19.39668470524829,-20.45602073649235,19.137403575236963,-0.10311754756577328,1.3846410326915792,1.4888480197438505,1.9013738454765905,3.390221865220441,2.4484482152245968,0.010639370341915432,0.0,28.38244971954316,50.59810892872878,6.0,0.0,2.5,445.08056116866607,544.6180443848369,404.6804379384944,225.9693127146796,427.171930586581,461.7665981728615
4950.000000000001,18.522687665294228,-15.60914943690358,90.9749813342232,123.49894512042972,90.8538910554255,48.194398527734,90.66648931854424,12.884137302206398,19.405237636518454,-20.441765551247784,19.14624729957858,-0.10305548523359676,1.3828689608634233,1.487296151200565,1.9006916850614763,3.3879878362620413,2.4499702662692493,0.010636255927770724,0.0,28.37659762431042,50.569769998930326,6.0,0.0,2.5,445.0753808419624,544.5154865385334,404.68280845137775,225.98349000992633,427.1498096701631,461.75305590782034
4960.000000000001,18.53033162755532,-15.600227429040215,90.93825331398352,123.41004614429716,90.81723185957436,48.168523358243135,90.62993786985277,12.885841161939991,19.41192598101332,-20.43062121846981,19.153227534050806,-0.10298235212223972,1.3811587921095798,1.4858298348880845,1.8998551830109487,3.385685017899033,2.451336542359292,0.01063237187254414,0.0,28.368359849522616,50.54025231476687,6.0,0.0,2.5,445.0710174154111,544.4238835779158,404.6780345143662,225.99211139339968,427.1440399010373,461.74239204666947
4970.000000000001,18.53613194099271,-15.593652007429624,90.90223062896892,123.33009538386142,90.78128997758185,48.14160534727864,90.59413428263092,12.88537071623648,19.4167570121826,-20.4225733182746,19.15835068902576,-0.10289852809677312,1.3795144270949422,1.4844520523309777,1.8988693726121495,3.383321424943128,2.452545155376093,0.010627742140034584,0.0,28.35780025463185,50.509664008492905,6.0,0.0,2.5,445.06747387752097,544.343326588311,404.6662406399172,225.99523530387967,427.1544180196189,461.7345975774214
4980.000000000001,18.54009800297745,-15.589407320690556,90.86700906265453,123.25918318825688,90.74616076526696,48.1137413089661,90.55917302455653,12.882761865943962,19.41974313783675,-20.4175995237168,19.16162833843076,-0.10280445354516132,1.3779394420501647,1.4831654257433855,1.8977394431829009,3.3809048689262866,2.453594668787485,0.010622391940447772,0.0,28.344986534549207,50.478112627178575,6.0,0.0,2.5,445.0647503024652,544.2738755200871,404.6475621569159,225.99293767853268,427.18061957220334,461.7296551240154
4990.000000000001,18.54224424140193,-15.587471771507753,90.83267979722952,123.19737466324568,90.71193495291608,48.08502774146064,90.52514386212847,12.87805679689825,19.42090174568925,-20.415669854735317,19.163077066287173,-0.10270062542224424,1.376437003022748,1.4819721272793325,1.896470601686827,3.378442728966159,2.454484093021964,0.010616346945784148,0.0,28.32998994405824,50.445704870951374,6.0,0.0,2.5,445.0628439097112,544.2155599147059,404.62214469876494,225.98531120304608,427.22220572704913,461.72753918935297
5000.000000000001,18.542589957909488,-15.587818208043814,90.79932929059044,123.14471017435568,90.67869852432099,48.05556057893631,90.49213174493997,12.871303650739264,19.420255040667087,-20.41674693595513,19.162718304716456,-0.10258759183705024,1.3750103947285075,1.4808744499149735,1.8950687823475547,3.3759432322625287,2.455212880720876,0.010609637244411278,0.0,28.31288503145873,50.4125463474129,6.0,0.0,2.5,445.0617491384811,544.168379640231,404.5901437589772,225.97246450271425,427.2786311593465,461.72821641795053
5010.000000000001,18.54115916492184,-15.590414113906718,90.76703917505904,123.10120588592758,90.64653261747088,48.02543496921919,90.46021671168911,12.862556183560002,19.41782987683404,-20.420786254210185,19.160578166269524,-0.1024659470292022,1.3736622473914264,1.4798739764116808,1.893539562799648,3.373413539211328,2.455780921123379,0.010602291249869066,0.0,28.293749392443143,50.378741356261166,6.0,0.0,2.5,445.0614577344451,544.1323056698208,404.5517243091685,225.95452129203463,427.34925291278176,461.7316458714593
5020.000000000001,18.537980436446603,-15.595221772194122,90.7358862167624,123.06685428324796,90.61551348560852,47.99474512866897,90.42947385588765,12.851873451708116,19.41365760528841,-20.42773638090273,19.15668729155813,-0.10233632557145712,1.372394711096638,1.4789717669182758,1.8918883875666608,3.3708601544849373,2.456188534704705,0.010594336918820734,0.0,28.27266349277033,50.34439275950632,6.0,0.0,2.5,445.06195883879457,544.1072808109359,404.5070605941428,225.93161957661763,427.4333399432864,461.7377792856981
5030.000000000001,18.533086706831806,-15.602198489854628,90.70594218136588,123.0416247361681,90.58571236527122,47.96358407556676,90.39997320024112,12.839319397799557,19.40777386647685,-20.437539279172427,19.151080642205734,-0.10219939662096068,1.3712105029522934,1.4781694899581954,1.890121992310542,3.368291482268737,2.4564364661856195,0.010585809695713483,0.0,28.249710380416214,50.309601722137295,6.0,0.0,2.5,445.06323910612446,544.0932205535884,404.45633566260545,225.90391061042357,427.53008385837,461.74656141566027
