time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5040.000000000001,18.52651513624784,-15.611296729342826,90.67727388004185,123.02546403009671,90.55719552354343,47.93204359410333,90.37177974783027,12.824962573622315,19.400218455431816,-20.450130482664687,19.14379736510305,-0.10205585783319292,1.370111265079228,1.4774676521516703,1.8882461267064712,3.3657137788581406,2.4565258783296806,0.010576739719330552,0.0,28.224975604508472,50.274467701897095,6.0,0.0,2.5,445.0652828007149,544.0900137744999,404.39974140716726,225.87155816602893,427.63860946558566,461.75793027455376
5050.000000000001,18.518306892301887,-15.622464339630596,90.64994308074209,123.0182970108591,90.53002417153728,47.90021400806216,90.34495340179187,12.80887570671524,19.39103509859028,-20.46543941558184,19.13488056899946,-0.10190642426789508,1.369098594563143,1.4768667102255213,1.8862669545212716,3.363133664746792,2.456458342811981,0.010567159624185056,0.0,28.198546949727472,50.23908823778692,6.0,0.0,2.5,445.0680719377861,544.0975236764649,404.33747814394394,225.8347374259772,427.75798720655206,461.7718175163516
5060.000000000001,18.50850700334473,-15.635644697529528,90.62400654249664,123.0200270715804,90.50425450012152,47.86818414050544,90.31954900556033,12.791135403747774,19.380271305418265,-20.483389588094074,19.12437717608402,-0.10175183297678814,1.3681741232365867,1.4763671568637329,1.8841911512163525,3.3605583080800847,2.45623583358693,0.010557105041294432,0.0,28.170514356775755,50.20355893539369,6.0,0.0,2.5,445.07158639002733,544.1155884560523,404.2697546702863,225.7936341953756,427.8872434076055,461.7881486881498
5070.000000000001,18.497164189015816,-15.650776899365496,90.59951604068029,123.0305367153914,90.47993770672063,47.83604119748691,90.29561637476662,12.771821760113028,19.36797820035383,-20.50389915495461,19.112337750974397,-0.10159282390890212,1.3673389826427425,1.4759689457567309,1.8820251508292547,3.3579940965859856,2.4558607186754657,0.01054661033787182,0.0,28.140969742454786,50.167973372889485,6.0,0.0,2.5,445.0758039778082,544.1440220792182,404.1967879942844,225.7484438783468,428.0253744539498,461.806843545662
5080.000000000001,18.48433066966254,-15.667796221237552,90.57651856505194,123.04968784998276,90.45712019500483,47.80387076309109,90.27320050150409,12.751018028129463,19.354210326865694,-20.526880845194913,19.098816307017785,-0.10143014433953113,1.3665941048280013,1.4756718152998092,1.879775545121584,3.355447360421393,2.4553357493399317,0.01053571082078682,0.0,28.110006913879204,50.1324231126336,6.0,0.0,2.5,445.08070027922247,544.1826146120424,404.1188030286485,225.69937057679996,428.1713573430711,461.82781637931936
5090.000000000001,18.470061858897264,-15.68663402949636,90.55505606127753,123.0773231682008,90.43584331887152,47.77175661591991,90.25234130362243,12.728810238208894,19.33902533460831,-20.55224226165646,19.083869992407948,-0.1012645355301629,1.3659401627678458,1.4754752230501715,1.8774489781589727,3.3529242012091447,2.4546640421019714,0.010524442074079711,0.0,28.07772139281332,50.09699755816888,6.0,0.0,2.5,445.0862493268908,544.2311342257232,404.03603289260167,225.64662612462888,428.324160600266,461.850976545992
5100.000000000001,18.454416329123728,-15.707217808257267,90.53516544232387,123.11326612518565,90.41614339410496,47.73978068380086,90.23307364068246,12.705286886142233,19.322483951047744,-20.579886012808487,19.067559059440292,-0.10109672968945917,1.3653776242122109,1.475378407257787,1.8750522230149744,3.350430630272761,2.453849082378127,0.010512840337500967,0.0,28.044210325311383,50.0617839438234,6.0,0.0,2.5,445.0924236271387,544.289327240039,403.9487190035686,225.59042925323675,428.4827550376537,461.8762285546664
5110.000000000001,18.43745556266058,-15.729471493351411,90.5168787538203,123.15732172892685,90.3980518657072,47.708023003983726,90.2154274863812,12.68053855972704,19.304649728303747,-20.609710062868828,19.04994661184976,-0.10092744639433704,1.3649067546099585,1.4753803911309404,1.872592162980304,3.3479725541112444,2.4528947071318257,0.010500942368656788,0.0,28.009572347392687,50.02686730934505,6.0,0.0,2.5,445.0991942342485,544.3569191169746,403.8571106869564,225.5310045872204,428.6461251603645,461.90347249443136
5120.000000000001,18.419243765336336,-15.753315644340944,90.50022323872355,123.2092771401678,90.38159537387888,47.67656170041403,90.19942799850405,12.65465763326074,19.285588856009554,-20.641607972435253,19.031098416698512,-0.10075738171491366,1.3645274328518116,1.4754797837784923,1.8700755252714427,3.345555309049935,2.451805092740312,0.01048878390479864,0.0,27.973907500573148,49.99233050821754,6.0,0.0,2.5,445.1065308952981,544.4336152721453,403.76146517632174,225.46858182157172,428.8132790263744,461.9326043711389
5130.000000000001,18.399847679771874,-15.77866762058261,90.48522139925788,123.26890227240278,90.3667958174101,47.64547295575858,90.18509558673982,12.627737952836014,19.26536997363615,-20.67546914152652,19.011082716273982,-0.10058721579673602,1.3642396102250955,1.4756752769040495,1.8675094974302344,3.343184774334284,2.4505847427950496,0.010476403075406936,0.0,27.937317135671663,49.95825420858505,6.0,0.0,2.5,445.11440219070994,544.5191018878313,403.66204758374914,225.40339487744376,428.9832562961688,461.96351642326135
5140.000000000001,18.379336408695902,-15.80544174506025,90.47189104976621,123.33595030494295,90.35367040757939,47.61483097844705,90.17244597016862,12.599874539817904,19.244063993594896,-20.711179036898077,18.989970050383537,-0.10041759650323456,1.3640427457620037,1.4759650354777705,1.8649009418098816,3.340865977287652,2.4492384770693705,0.010463835956290926,0.0,27.89990382466493,49.92471688769257,6.0,0.0,2.5,445.12277566973216,544.6130466193144,403.55913086192805,225.335681106039,429.1551365918532,461.99609744733056
5150.000000000001,18.35778116678669,-15.833549563404231,90.46024537387353,123.41015853634366,90.34223172713885,47.5847079031588,90.16149024153216,12.5711632071783,19.22174385027081,-20.748619546679777,18.967833005526312,-0.10024914305927268,1.3639362124503327,1.4763471391912333,1.8622569316621815,3.338604070853415,2.4477714136319912,0.010451119543597544,0.0,27.861771158131887,49.89179475305906,6.0,0.0,2.5,445.1316180130669,544.71509973248,403.45299541604265,225.26568027782685,429.32804616278463,462.0302332123306
5160.000000000001,18.335255124076276,-15.862899989815958,90.45029300967144,123.4912488504508,90.33248781639361,47.55517379840609,90.15223495632297,12.54170032320144,19.19848434375564,-20.787669180319057,18.944746058016623,-0.10008244228959028,1.3639191584883197,1.476819433297217,1.8595845513794664,3.3364039846766835,2.446188957690527,0.010438290599147877,0.0,27.823023693614456,49.859561776281055,6.0,0.0,2.5,445.1408951508556,544.8248947258132,403.34392911466455,225.19363393785923,429.5011631085605,462.0658067364512
5170.000000000001,18.311833221599105,-15.893399490693696,90.44203811872129,123.57892830816746,90.32444224336224,47.52629662869919,90.14468220653502,12.51158253628023,19.174361954720712,-20.828203391212128,18.92078538851538,-0.09991804535633264,1.363990536946276,1.4773795623813872,1.8568909236697189,3.334270486051106,2.4444967877240007,0.010425385774125207,0.0,27.783766842445633,49.82808967715812,6.0,0.0,2.5,445.1505723906934,544.9420491201213,403.2322271154431,225.11978466958735,429.6737217055352,462.102698605377
5180.000000000001,18.2875921710354,-15.924952500382574,90.43548081752897,123.6728890601264,90.31809453516445,47.49814230361631,90.13883005602763,12.480906450274972,19.149454860967072,-20.87009598498545,18.896028890223807,-0.09975646550287821,1.3641491021275611,1.4780249739650064,1.8541831968595976,3.332208170824604,2.442700849656103,0.010412441545513466,0.0,27.744106699252995,49.79744796707621,6.0,0.0,2.5,445.16061390861535,545.0661641562407,403.11819090669474,225.04437519739724,429.8450183757325,462.14078699089407
5190.000000000001,18.26260975454565,-15.957462582912513,90.4306174409527,123.77280975575138,90.31344044593853,47.470774714986014,90.134672810378,12.449768429848234,19.123842190206062,-20.91321797036201,18.870555444333807,-0.09959819278998337,1.3643934100451889,1.4787529072099983,1.8514684949186209,3.330221402128619,2.4408073049974077,0.010399493937321863,0.0,27.70415003523874,49.7677039970942,6.0,0.0,2.5,445.1709827286359,545.1968265054331,403.002127790044,224.9676478357798,430.01441108956413,462.1799487706214
5200.000000000001,18.23696480849991,-15.990830618560778,90.42743921831111,123.8783576341052,90.3104706330419,47.44425516581515,90.13219969896275,12.41826424066926,19.097604032811983,-20.957437638420767,18.84444491298477,-0.09944366549422058,1.3647218493135136,1.4795604344892834,1.848753966146484,3.3283144006357674,2.438822535383298,0.010386578651527666,0.0,27.664003871514808,49.73892248185842,6.0,0.0,2.5,445.18164290088225,545.3336118068677,402.884352611043,224.88984371907327,430.1813150644935,462.2200595928376
5210.000000000001,18.21073727393796,-16.024955631124044,90.42593302323667,123.98918728020963,90.30917140578019,47.4186425261056,90.13139562635436,12.386488847115288,19.07082149370112,-21.002621066732303,18.817778197366437,-0.09929328844998508,1.3651326195522877,1.480444449624297,1.8460467589943603,3.3264912086186573,2.4367531483568405,0.010373730991362688,0.0,27.623775405386084,49.711165625606384,6.0,0.0,2.5,445.19255840421937,545.4760826768035,402.7651861963631,224.81120218314695,430.3452064708788,462.2609937882259
5220.000000000001,18.184007846191648,-16.05973530904589,90.42608180511016,124.10494214616016,90.30952515934291,47.39399332415815,90.13224160891366,12.35453621923608,19.043576333838825,-21.048632691080144,18.790636880382014,-0.09914743305785123,1.365623659033099,1.4814015880512357,1.8433538811985928,3.324755469249829,2.4346059379227887,0.010360985092325517,0.0,27.583571901866264,49.68449320213188,6.0,0.0,2.5,445.2036932030012,545.6237904409879,402.64495446635414,224.73196021217043,430.5056221435378,462.3026249347266
5230.000000000001,18.156857772639583,-16.095066232732506,90.42786461567161,124.22525529447988,90.31151040253616,47.37036167441073,90.13471480511825,12.322499134484532,19.015950766406192,-21.0953356242654,18.763103022806437,-0.09900643560894196,1.3661927912235023,1.4824283869645758,1.8406823807696129,3.3231107677341885,2.4323878658136935,0.010348374933896872,0.0,27.543500508062664,49.65896250437953,6.0,0.0,2.5,445.2150113640416,545.7762761118465,402.5239880536731,224.65235192457223,430.6621571710035,462.344826185948
5240.000000000001,18.129368659707872,-16.130844103236313,90.4312566473566,124.34975010425065,90.31510179703768,47.34779917654424,90.13878855754342,12.290468966092249,18.98802726270064,-21.14259196558993,18.73525896954936,-0.09887059742999328,1.366837792571862,1.4835213624268708,1.8380394189772211,3.3215607814040924,2.4301060443713625,0.01033593475549687,0.0,27.503668039886065,49.634628247616206,6.0,0.0,2.5,445.2264771551765,545.9330713040814,402.4026217104535,224.57260802932868,430.81446206544126,462.3874705789352
5250.000000000001,18.101622314554067,-16.166964001028987,90.43622940034531,124.47804108719907,90.3202703252917,47.326354814133246,90.14443256436049,12.258535421269867,18.959888401619008,-21.19026382092926,18.707187194325886,-0.09874018216345347,1.3675561014481965,1.484676700388708,1.835431855955306,3.320108556344014,2.427767718507584,0.01032369675035264,0.0,27.464180686094096,49.611542455601295,6.0,0.0,2.5,445.238055041575,546.0936992057289,402.28119325063136,224.49295514758848,430.9622409939951,462.4304312832392
5260.000000000001,18.073700718847583,-16.20332174793026,90.44275164253972,124.60973270982328,90.32698425009073,47.30607523987476,90.15161383866904,12.226786479324517,18.931616838825704,-21.23821401933293,18.678970276239735,-0.09861543981514842,1.3683450230602088,1.4858904823031598,1.832866518558788,3.318757000861948,2.4253802549299865,0.0103116926626129,0.0,27.425143996002987,49.58975470149295,6.0,0.0,2.5,445.2497081176446,546.2576725227505,402.1600417147112,224.4136155431661,431.10525034726425,462.47358161661
5270.000000000001,18.04568491446356,-16.239813209191766,90.45078807608142,124.74442520995136,90.33520778876272,47.28700405786242,90.16029538835744,12.195308035390497,18.903294150313343,-21.2863045486302,18.650689751133207,-0.09849657878788776,1.369201906319224,1.4871588640179856,1.8303503425627232,3.3175092065807084,2.422951057305382,0.010299954499405232,0.0,27.386662347143613,49.569311442748976,6.0,0.0,2.5,445.2614011177887,546.4245017180674,402.0395081626239,224.3348063924932,431.24328868669295,462.51679682902846
5280.000000000001,18.017655747518365,-16.276333318274055,90.46029905174024,124.8817121963495,90.34490082143705,47.269181642658,90.17043592680076,12.164183786498995,18.87500162753488,-21.334397126002187,18.622426891762263,-0.09838377566450161,1.370123753404866,1.4884776779629707,1.827889922815876,3.3163676007788467,2.420487632987466,0.010288511987680804,0.0,27.34883863785956,49.550255882395504,6.0,0.0,2.5,445.2731001089079,546.593692126592,401.91993563534874,224.25673953813435,431.37619283895737,462.5599529010452
5290.000000000001,17.989693546779538,-16.312777249592955,90.47124164775572,125.02118147726831,90.35601997179273,47.25264544072712,90.18199095352304,12.133495227988874,18.846819938802327,-21.382353920019483,18.594262377413692,-0.0982771858884348,1.3711073104506253,1.48984253324954,1.8254915863407488,3.315334119590289,2.4179975515561054,0.010277393107104104,0.0,27.311774298369585,49.5326281762529,6.0,0.0,2.5,445.2847717289689,546.7647443627004,401.80166688542585,224.17962136116705,431.5038376044749,462.6029270326546
5300.000000000001,17.96187758119211,-16.34904114036118,90.48356997819148,125.162417864446,90.36851891876945,47.23742980654447,90.19491307153552,12.103321269288813,18.8188285808948,-21.430038503824164,18.56627574568632,-0.09817694190638804,1.3721491732170958,1.491248931849654,1.8231614614710037,3.314410393320657,2.4154883871334483,0.01026662453802792,0.0,27.275568702474917,49.51646526052974,6.0,0.0,2.5,445.29638339650774,546.937157700934,401.685042331757,224.1036518057909,431.62613219768673,462.6455984732652
5310.000000000001,17.934286200101877,-16.385021914850086,90.49723501558579,125.30500240173052,90.38234821813276,47.22356600832734,90.20915180596323,12.073738428250806,18.791106020438452,-21.477315641209287,18.53854553365777,-0.09808315204389827,1.3732464940444349,1.4926930373803875,1.8209064366642451,3.313599474044633,2.4129677289657896,0.010256237065997948,0.0,27.24031927216646,49.50180085426854,6.0,0.0,2.5,445.30790324633466,547.1104291864518,401.57040044344944,224.02902489344228,431.74301509691526,462.68784829845936
5320.000000000001,17.9069964691318,-16.420617806888913,90.51218483736764,125.44851432536608,90.39745555066493,47.21108200864654,90.2246538572828,12.044820473922869,18.76372933472036,-21.524052465274963,18.511148915269548,-0.09799589910551276,1.374395397983614,1.4941699624965907,1.8187320029962109,3.3129019654928014,2.410443144929898,0.010246253502916289,0.0,27.206120888972578,49.48866520672714,6.0,0.0,2.5,445.31930022900895,547.2840559630255,401.45807556235314,223.955927828202,431.8544516595613,462.7295599510194
5330.000000000001,17.880084248812416,-16.45572947362092,90.52836549541009,125.59253013310314,90.41378659063815,47.20000268740671,90.24136396917463,12.016638413018596,18.73677429558564,-21.57011945856024,18.484161787421503,-0.09791525857332317,1.3755924739887355,1.4956753954285464,1.8166442253954025,3.3123196208239487,2.4079221742318677,0.010236699897611015,0.0,27.173065777377246,49.477085253796126,6.0,0.0,2.5,445.33054264816894,547.4575335436948,401.34839579534696,223.8845408845118,431.9604324326706,462.7706190760261
5340.000000000001,17.853623060120437,-16.490259850055224,90.54572005763187,125.73662899572145,90.43128405492403,47.19034926311292,90.25922398118128,11.989260262086134,18.71031418442619,-21.61538881710368,18.457657598757702,-0.09784128245729562,1.3768337954284822,1.4972045195915689,1.814648345077244,3.311852864668813,2.40541224050804,0.010227597633870218,0.0,27.141243029027574,49.46708405754106,6.0,0.0,2.5,445.34160056282434,547.6303632353631,401.24168300088144,223.8150369752532,432.0609655879369,462.810915299519
5350.000000000001,17.827684800635556,-16.524112773540196,90.56418804062429,125.8803914177998,90.4498871298648,47.18213898796398,90.27817225790896,11.96275095822142,18.684420564204892,-21.659734981011496,18.431708101978053,-0.09777399564063673,1.3781156860247834,1.4987528713529972,1.8127498526777783,3.311502724030776,2.402920710947646,0.010218969459369676,0.0,27.110738175942455,49.45868053859186,6.0,0.0,2.5,445.352446015813,547.8020507301951,401.1382528480314,223.7475815200449,432.15607285874177,462.8503410701153
5360.000000000001,17.80233943978792,-16.5571943332464,90.58370662013736,126.02340001442889,90.46953268317431,47.175385456329245,90.29814490070227,11.937172367930089,18.659162959429825,-21.70303547703384,18.406383042915294,-0.0977134131480284,1.3794342174605974,1.5003157972022207,1.810953770282988,3.3112695674852084,2.400454857195677,0.010210835596084688,0.0,27.081633105620995,49.45188967023694,6.0,0.0,2.5,445.36305204640234,547.9721063243961,401.0384119088762,223.68233235575985,432.2457900762757,462.88879209164907
5370.000000000001,17.77765470800796,-16.58941332874275,90.60421089021256,126.16524142759933,90.49015552507265,47.17009857862961,90.31907601009793,11.912583195370075,18.634608541271184,-21.745171509882116,18.381749845082933,-0.09765953508525625,1.3807852995447742,1.5018885494449363,1.8092647223600595,3.311153271804996,2.398021816206066,0.01020321419916164,0.0,27.05400574786887,49.44672242815125,6.0,0.0,2.5,445.3733927691365,548.1400471498978,400.942456260515,223.6194395087232,432.3301646537682,462.9261677845644
5380.000000000001,17.753695910096308,-16.620681548634195,90.62563390730264,126.30550751918128,90.51168845310676,47.166284451026634,90.34089773188941,11.889038886272203,18.610821941934425,-21.78602833510368,18.357873423318487,-0.09761234702352793,1.3821649438251475,1.503466574683897,1.8076872518226217,3.3111538265065192,2.3956285690063055,0.01019612318822141,0.0,27.027929739670295,49.44318563800044,6.0,0.0,2.5,445.3834434231695,548.3053986092882,400.85067028463374,223.55904498229663,432.4092530250264,462.9623715438088
5390.000000000001,17.730525759515192,-16.65091403196419,90.64790679615888,126.44379646762002,90.53406235856365,47.16394525230123,90.36354036454537,11.866591542658512,18.587865090251054,-21.825495597199332,18.334816018938945,-0.09757182025174416,1.3835689755131333,1.5050452034344035,1.8062254138895348,3.3112706173239386,2.3932819222806483,0.01018957801182656,0.0,27.003474121523535,49.44128183750411,6.0,0.0,2.5,445.393180402009,548.4676956474152,400.7633253891406,223.50128256527347,432.4831185311468,462.99731096304873
5400.000000000001,17.708204266002646,-16.68002928996998,90.67095893661904,126.57971386390476,90.55720641347213,47.16307918770201,90.386932547009,11.845289854432169,18.565797105871447,-21.863468058332217,18.31263709056659,-0.09753790954437136,1.3849931915461715,1.5066198253178182,1.8048829556190105,3.311502780936829,2.3909884908820023,0.010183592718162354,0.0,26.980703057458985,49.4410091817482,6.0,0.0,2.5,445.4025812265456,548.6264839707892,400.68067869218896,223.4462776737728,432.5518300153725,463.0308979765069
5410.000000000001,17.686788660421968,-16.707950241156084,90.69471864522735,126.71287283876728,90.58104875207853,47.163680635744925,90.411001939916,11.825179069595832,18.54467422447604,-21.89984608232075,18.29139324248784,-0.09751056762098642,1.3864333927765558,1.5081859260222732,1.8036633315836563,3.31184925760593,2.388754681516592,0.010178180141712932,0.0,26.959675644751712,49.44236153158812,6.0,0.0,2.5,445.4116236076933,548.781319743215,400.6029710577442,223.39414723355617,432.615461058098,463.063048925537
5420.000000000001,17.66633268591791,-16.734603877204677,90.71911246902093,126.8428982611672,90.60551576912387,47.1657397329696,90.43567452608384,11.806300850120977,18.524549064214256,-21.934534712610056,18.27113749567804,-0.09748972800053934,1.3878852775369723,1.509738960407124,1.8025694936962633,3.312308454103387,2.386586634870582,0.01017335070092797,0.0,26.940445521381605,49.44532804567132,6.0,0.0,2.5,445.4202872411704,548.9317752659201,400.5304269992757,223.34499943588295,432.67408612148154,463.09368565275594
5430.000000000001,17.646887058921923,-16.75992065040964,90.74406511177507,126.96942591101794,90.63053204203783,47.16924229115608,90.46087453350904,11.788693242601369,18.50547112385855,-21.967444227619158,18.25191977437352,-0.09747530900972377,1.3893445419809336,1.5112744772847273,1.801604053173472,3.3128785304581987,2.3844902616702126,0.010169113332444132,0.0,26.923060585274474,49.44989310391895,6.0,0.0,2.5,445.42855364073665,549.077437902953,400.46325416059375,223.29893370548297,432.72777926981144,463.1227347349949
5440.000000000001,17.628499220318627,-16.783835398765177,90.76950030686973,127.09210365813328,90.65602120491592,47.17417004570683,90.48652530875408,11.772390692990657,18.48748652566812,-21.998490731069893,18.233786653578107,-0.09746722124538108,1.3908068229735142,1.512788055482435,1.8007691574227167,3.313557212905152,2.382471208920905,0.010165474905465112,0.0,26.907562916638653,49.45603647372218,6.0,0.0,2.5,445.43640555232247,549.2179109936321,400.40164126194094,223.25604067080715,432.77661481802807,463.1501278310523
5450.000000000001,17.611213137807372,-16.806287652633728,90.79534102692936,127.21059297671752,90.68190615921375,47.18050067003952,90.51254952802624,11.757423998210813,18.470637817818815,-22.027596547454124,18.216781160200707,-0.09746536638266434,1.3922677727679085,1.5142753810297425,1.8000665504005369,3.3143419314302798,2.380534834072311,0.010162440604363093,0.0,26.89398856446354,49.463733307836094,6.0,0.0,2.5,445.4438269956034,549.3528155838433,400.34575714360886,223.21640205269645,432.8206663699316,463.1758019579892
5460.000000000001,17.59506916751024,-16.82722185557384,90.82150963416076,127.32457021450097,90.70810922431025,47.1882077700522,90.53886934806425,11.743820246956602,18.454963840679213,-22.05469050516456,18.200942637589705,-0.09746963343076231,1.3937236859845676,1.5157329266342578,1.7994983532818585,3.3152312799161163,2.378686186691402,0.010160018370126398,0.0,26.88236734196465,49.472954128093136,6.0,0.0,2.5,445.45080329043253,549.4817918820003,400.2957499461921,223.18009053233308,432.8600060037923,463.1996996750983
5470.000000000001,17.580103976358956,-16.846587502726152,90.84792800059267,127.43372726753675,90.734552257743,47.19726087693039,90.56540652630325,11.731602791650005,18.44049965237861,-22.079708114173627,18.186306669986514,-0.09747990146200892,1.3951691016874153,1.5171553435602407,1.7990639512423363,3.3162192948025773,2.37693000138242,0.010158201354898828,0.0,26.87272267614395,49.48366479715054,6.0,0.0,2.5,445.4573210607892,549.6044999815922,400.2517464226576,223.147169698085,432.8947035982633,463.22176917154894
5480.000000000001,17.56635042629287,-16.86433933383205,90.87451773813272,127.53777298818392,90.76115688539828,47.20762549897785,90.59208265118242,11.720791203226613,18.4272764177997,-22.10259180341509,18.172904970010578,-0.0974960413071244,1.3966008592896966,1.5185398689255936,1.798765200006504,3.317305068932097,2.3752706772780168,0.010156997348993852,0.0,26.865071467643816,49.49582656034824,6.0,0.0,2.5,445.46336824855064,549.7206214506219,400.2138512164031,223.1176939367432,432.92482633943007,463.24196441233966
5490.000000000001,17.55383750402029,-16.880437458023323,90.90120038226088,127.63643387911723,90.78784468510038,47.219263178936394,90.61881932539312,11.711401256149545,18.415321342617805,-22.123291076432565,18.16076531123644,-0.09751791320439905,1.3980145161467414,1.5198824279144496,1.798601784171414,3.3184842120858637,2.373712271051656,0.010156402597559785,0.0,26.8594240001496,49.509396093674475,6.0,0.0,2.5,445.46893411744713,549.8298600473261,400.1821463696877,223.09170840265068,432.9504384319073,463.2602452222003
5500.000000000001,17.542590242655788,-16.894847488042615,90.92789761300617,127.72945513775022,90.81453740750686,47.23213157833584,90.64553838650767,11.703444906265474,18.404657600030205,-22.141762675446927,18.149911453281433,-0.09754536761215603,1.399405780063366,1.5211791879551235,1.7985730456556144,3.319752233610738,2.3722584834974865,0.010156412143631523,0.0,26.855783866183344,49.524325587377966,6.0,0.0,2.5,445.4740092607734,549.9319428619557,400.15669088884977,223.0692489634656,432.9716008389182,463.2765773792012
5510.000000000001,17.53262966171064,-16.90754064520121,90.95453147170785,127.81660152168088,90.84115719270049,47.246184579344,90.67216212312056,11.696930277841943,18.39530427613323,-22.15797070866205,18.140363085427936,-0.09757824731508435,1.4007710207511763,1.5224271106573837,1.7986786216281887,3.321105732285572,2.370912649595362,0.01015702344436472,0.0,26.854147927053305,49.5405628515299,6.0,0.0,2.5,445.4785856064013,550.0266212390358,400.13752046098733,223.05034216702327,432.98837110414865,463.29093268102497
5520.000000000001,17.523972721867818,-16.91849384102011,90.98102456856361,127.89765807322556,90.86762677743394,47.2613723957594,90.69861348151505,11.691861656180548,18.387276330215624,-22.171886746994232,18.13213578514874,-0.09761638550605767,1.4021060099907352,1.523622578314482,1.7989168102888349,3.3225393886033165,2.3696777311619046,0.01015822715090654,0.0,26.854506300687486,49.55805143580204,6.0,0.0,2.5,445.482656418893,550.1136715319068,400.1246472976426,223.03500522084616,433.0008033270467,463.3032889952903
5530.000000000001,17.51663228983841,-16.92768974062875,91.00730029825856,127.9724308615659,90.89386971042504,47.27764170394403,90.72481628026432,11.688239484161445,18.380584565586403,-22.183489913438397,18.12524098701749,-0.09765960744744007,1.403406756061628,1.524762296325731,1.799285630040973,3.324047926366704,2.3685563091451542,0.010160013092164856,0.0,26.85684237845697,49.57673077451784,6.0,0.0,2.5,445.4862163018791,550.1928958805252,400.11806010087554,223.02324597819137,433.0089482010004,463.313630292665
5540.000000000001,17.51061711891777,-16.935116806397048,91.03328309355395,128.04074766105174,90.91981060541832,47.2949358187601,90.75069546235488,11.686060368238088,18.37523561769684,-22.192766980518485,18.11968596840195,-0.097707730513946,1.4046701662655423,1.5258440075059965,1.7997836556396516,3.325627663145648,2.3675505773623464,0.010162374992423631,0.0,26.861132887140343,49.59653638653543,6.0,0.0,2.5,445.4892611913834,550.2641228922834,400.1177241770656,223.01506294074568,433.0128531343687,463.3219466588496
5550.000000000001,17.50593183522908,-16.94076935088077,91.05889861720819,128.1024583620108,90.94537533265832,47.31319483564096,90.77617728575773,11.68531708617246,18.37123194500028,-22.199712175466203,18.115473839147807,-0.09776056386311892,1.4058920609483323,1.5268643293990756,1.8004074646987511,3.3272717940978267,2.3666623395351163,0.010165296045555328,0.0,26.867347959133383,49.61740003877901,6.0,0.0,2.5,445.49178832556373,550.327208026896,400.1235816340688,223.0104452698839,433.01256231040657,463.3282343034269
5560.000000000001,17.50257693313933,-16.944647454438325,91.08407396392182,128.15743565979443,90.97049122021843,47.332355826520086,90.80118952357336,11.685998603934138,18.36857183271705,-22.20432732002314,18.112603542369655,-0.09781790985965699,1.4070691109412825,1.5278208529991129,1.801154113569623,3.328974966568736,2.365893004602853,0.010168762874516917,0.0,26.875451254447853,49.63924998154448,6.0,0.0,2.5,445.4937963532857,550.3820343339876,400.1355518608977,223.00937281670497,433.0081169536412,463.3324955526135
5570.000000000001,17.50054882627254,-16.946756939998522,91.10873788223125,128.20557520735014,90.9950872749775,47.35235303507494,90.82566168376972,11.688090101729358,18.36724945172803,-22.2066217639682,18.11106991114337,-0.09787956365045149,1.4081983470094566,1.5287116047841365,1.8020205072837847,3.3307321120679214,2.365243588831989,0.010172761955410597,0.0,26.88540010058728,49.662011177989655,6.0,0.0,2.5,445.4952852656028,550.4285125069681,400.1535319771171,223.0118161695096,432.99955571084047,463.33473876233376
5580.000000000001,17.499839868722365,-16.947109371243357,91.13282103855416,128.2467959142454,91.01909444591539,47.37311811773736,90.84952527093641,11.691573008977116,18.367254886924485,-22.206612333183276,18.11086369470347,-0.0979453140204214,1.4092764921841558,1.5295343153447427,1.8030025425293932,3.3325368578741363,2.364714714505193,0.010177274755996677,0.0,26.897145680110043,49.685605585941055,6.0,0.0,2.5,445.4962563563236,550.4665811043624,400.1773974067808,223.017736715983,432.98691509272936,463.334978278394
5590.000000000001,17.50043839971376,-16.94572198191139,91.15625622828456,128.2810401277943,91.04244583431077,47.39458037801263,90.87271399486605,11.696425043950342,18.368574189642256,-22.204323230667853,18.111971608468416,-0.09801494395264851,1.4103005058710587,1.530287003995136,1.8040958060575332,3.3343828100526687,2.364306611372318,0.010182281647394872,0.0,26.910633237392744,49.70995244079359,6.0,0.0,2.5,445.4967122157976,550.4962066596337,400.2070026297433,223.02708671972627,432.97022989357293,463.3332343635177
5600.000000000001,17.50232880549521,-16.942617577296176,91.17897857505838,128.30827368974298,91.06507689202029,47.41666700760732,90.89516396708126,11.702620260226412,18.37118944748945,-22.1997859022828,18.11437640141577,-0.09808822978635587,1.4112682209921708,1.5309686637401716,1.8052963942959623,3.3362650580361346,2.3640191201149725,0.010187766493111351,0.0,26.925802310376582,49.73496854760282,6.0,0.0,2.5,445.49665672203247,550.517383647002,400.2421820338354,223.03980941205936,432.94953380198933,463.3295331021693
5610.000000000001,17.505491588988598,-16.937824422695485,91.2009257184156,128.3284858826769,91.08692560810442,47.439303326852205,90.91681388581128,11.710129094123772,18.375078861524376,-22.193038884881727,18.118056931147414,-0.0981649438726322,1.4121765536304902,1.5315773128592427,1.8065986304035673,3.3381759432628098,2.3638516973538963,0.010193703725220623,0.0,26.942586976207167,49.760568575262425,6.0,0.0,2.5,445.4960950304108,550.5301343207792,400.28275082365934,223.05583908462248,432.9248598241509,463.3239062922864
5620.000000000001,17.509903465166637,-16.931376088198817,91.22203804188368,128.34168932501012,91.10793273559788,47.462413094684,90.93760526026729,11.718918445963029,18.38021685077444,-22.184127602435268,18.122988265677712,-0.09824485324679699,1.4130232716484252,1.532111907087682,1.8079973372770812,3.3401092443647635,2.3638034216295747,0.010200071125705248,0.0,26.96091617307826,49.7866654292136,6.0,0.0,2.5,445.4950335628916,550.5345084719604,400.32850616021193,223.07510125789324,432.89624109265543,463.3163913031977
5630.000000000001,17.515537452567944,-16.923311245335697,91.24225882126025,128.34791979643722,91.12804193860067,47.485918775305095,90.95748255558425,11.728951756161564,18.38657415124184,-22.173104145136307,18.129141780263645,-0.09832772041937687,1.4138064475192205,1.5325717393133973,1.8094871503310936,3.342058889644491,2.3638730007977675,0.010206845895318398,0.0,26.98071401061856,49.81317058175222,6.0,0.0,2.5,445.4934800598204,550.5305831489817,400.3792283591199,223.09751284296263,432.8637114369657,463.307030940714
5640.000000000001,17.522363003205566,-16.913673487612073,91.26153438833231,128.3472358137064,91.14719995468778,47.509741789638326,90.97639335341981,11.740189069339124,18.394117954811936,-22.160026863269053,18.13648529357216,-0.09841330340100285,1.41452423044652,1.5329561881594944,1.8110622420893965,3.344018430248891,2.3640587826433284,0.010214003053447033,0.0,27.00190006016629,49.83999437913366,6.0,0.0,2.5,445.49144352770946,550.5184620586159,400.43468196397896,223.12298226968548,432.82730606350503,463.29587325554303
5650.000000000001,17.5303461384275,-16.90251116249715,91.27981440878705,128.33971818145005,91.16535687114464,47.53380290820087,90.99428862472215,11.752587170657932,18.402812053945315,-22.144960287170875,18.144983210118408,-0.0985013583132286,1.4151747799500605,1.533264638591716,1.8127162555602552,3.345980894151971,2.3643587644135704,0.010221515007240804,0.0,27.02438979331509,49.867046505904966,6.0,0.0,2.5,445.4889341610058,550.4982748730663,400.4946171466364,223.15140977706864,432.7870626215855,463.28297134105026
5660.000000000001,17.539449561720684,-16.889877162753578,91.29705198452531,128.325469555607,91.1824662261426,47.55802249714418,91.01112282889123,11.766099665021272,18.41261696124539,-22.127974843325436,18.15459663770419,-0.09859163741640486,1.4157567430964135,1.5334969939176957,1.8144429327981129,3.3479399267158088,2.364770602747405,0.010229355042371373,0.0,27.04809490212648,49.89423629016608,6.0,0.0,2.5,445.4859633556157,550.4701766593797,400.5587709484875,223.1826875803333,432.74302209929056,463.26838317497766
5670.000000000001,17.54963285616423,-16.875828622432266,91.31320381120402,128.3046136326513,91.1984851642796,47.58232087980514,91.02685406556877,11.780677144515778,18.42349011653508,-22.109146437789637,18.165283591814163,-0.09868388926230408,1.4162693185516513,1.5336537385227211,1.8162362268426608,3.349889965365382,2.3652916302607965,0.010237497887365832,0.0,27.072923766211087,49.92147313726616,6.0,0.0,2.5,445.4825436682429,550.4343468062758,400.626868905312,223.21670024641625,432.6952296320038,463.2521713289184
5680.000000000001,17.560852521824017,-16.86042682990268,91.32823033225294,128.27729504740915,91.21337458997996,47.60661854234559,91.04144422730393,11.796267187219826,18.435385929946264,-22.08855634207669,18.17699903704805,-0.09877786311238879,1.416711145236912,1.5337347306083349,1.818088884894269,3.3518236155026035,2.365918858457268,0.010245911682828238,0.0,27.098781672329775,49.94866678729329,6.0,0.0,2.5,445.47868883344495,550.3909888523028,400.6986258799755,223.25332465399316,432.64373583175154,463.2344029197107
5690.000000000001,17.5730623216601,-16.843736724973553,91.34209583429792,128.24367774441504,91.2270992599543,47.63083659044015,91.05485908587464,11.812814686371157,18.448256138058177,-22.06629053557748,18.189695240621926,-0.09887330542375139,1.41708163343486,1.5337406367229258,1.8199942049135596,3.3537348416364847,2.3666490077268008,0.010254567804120415,0.0,27.125571491914055,49.97572784957652,6.0,0.0,2.5,445.4744136654614,550.3403284181071,400.77374833204544,223.2924307691285,432.5885973657988,463.2151490995132
5700.000000000001,17.586213354793387,-16.82582676069211,91.35476859004397,128.2039446693587,91.2396279251186,47.6548969870488,91.06706843269144,11.830261895207798,18.46204988345724,-22.0424395261274,18.203321850058977,-0.09896995957478792,1.4173805950467546,1.5336725272116676,1.8219455766809416,3.355618103892609,2.367478513265464,0.010263438224547705,0.0,27.153193956977816,50.002568092357926,6.0,0.0,2.5,445.4697340649505,550.2826127826332,400.85193529840706,223.33388171639385,432.5298784347159,463.1944849585005
5710.000000000001,17.600254255368203,-16.80676859841151,91.36622093578995,128.1582967825023,91.25093340644257,47.67872285397357,91.07804615134425,11.84854860279404,18.47671392017184,-22.017097952195314,18.21782609693146,-0.09906757115618349,1.417607617703181,1.5335311945019747,1.8239357090887005,3.357466903590675,2.368403542462948,0.010272491103171967,0.0,27.181548097103928,50.0291008014338,6.0,0.0,2.5,445.4646669760025,550.2181096397529,400.9328798839008,223.37753417759,432.4676517353408,463.17248923156745
5720.000000000001,17.615131407497532,-16.786636779319338,91.37642936465046,128.106952005692,91.26099268616105,47.70223880584536,91.08777030483884,11.867612334644091,18.49219283623232,-21.99036415573434,18.233153017374644,-0.09916588358942136,1.4177628166050742,1.5333179621680133,1.8259576298371825,3.3592755920051958,2.369420013461208,0.010281696356471273,0.0,27.21053171087283,50.055241171921125,6.0,0.0,2.5,445.4592303396653,550.1471057611176,401.0162708281304,223.4232388487401,432.4019997000378,463.1492439899574
5730.000000000001,17.630789149900973,-16.765508412273448,91.38537458867101,128.05014418394387,91.2697869681611,47.72537124591793,91.09622319249507,11.887388545418958,18.508429264552888,-21.9623397760254,18.24924566136466,-0.09926464054450433,1.4178464497531285,1.5330342645727937,1.8280042239165488,3.361038488489342,2.3705236128175637,0.010291023002181113,0.0,27.240041801432653,50.08090665434429,6.0,0.0,2.5,445.4534430489735,550.0699056944304,401.10179394811746,223.4708408806609,432.33301557808,463.1248343419888
5740.000000000001,17.647169959460346,-16.743462891652484,91.3930415785295,127.9881220982984,91.27730171613085,47.748048622765,91.103391384976,11.90781079253793,18.525364071762105,-21.933129382807607,18.266045280195705,-0.09936358558758228,1.417859172661637,1.5326819192403611,1.8300685923404068,3.362750511580768,2.371709811820124,0.010300441128887852,0.0,27.269974965767236,50.1060172541176,6.0,0.0,2.5,445.44732491056953,549.9868305379862,401.18913342364453,223.5201802748389,432.26080472748686,463.099348168977
5750.000000000001,17.66421470143719,-16.72058152583776,91.3994196057103,127.92114820020822,91.28352669364739,47.77020174974575,91.10926575998236,11.9288109888368,18.54293661479144,-21.902839994231694,18.283491581507494,-0.0994624637751258,1.417801694993413,1.5322627516563565,1.8321436485653777,3.364406400221734,2.372973887746245,0.010309919568338224,0.0,27.300227880722105,50.13049589797248,6.0,0.0,2.5,445.44089658179774,549.8982163585089,401.2779733488604,223.57109247348544,432.185485573548,463.0728757560777
5760.000000000001,17.6818628100322,-16.69694726414002,91.40450224472944,127.84949759305118,91.28845596496915,47.79176402566816,91.11384150005581,11.950319584044394,18.56108492554968,-21.871580721156903,18.30152291295384,-0.09956101961608964,1.4176750515158012,1.531778885977854,1.834222498252296,3.3660013842301497,2.3743109400360587,0.010319427990202633,0.0,27.330697661374472,50.15426868620738,6.0,0.0,2.5,445.4341795292482,549.8044129423897,401.3679988860933,223.62340877957527,432.1071909110193,463.04550953365543
5770.000000000001,17.7000525403926,-16.672644327497324,91.40828737376285,127.7734566991228,91.29208789365954,47.81267172108056,91.11711808676337,11.972265836833913,18.57974596715356,-21.839462290764946,18.32007651787029,-0.0996590012522347,1.417480461904416,1.5312325902290778,1.8362982980361735,3.3675308882652515,2.375715911978709,0.010328936058848952,0.0,27.36128232495048,50.17726521530187,6.0,0.0,2.5,445.42719596174754,549.705782145695,401.45889771298056,223.67695700060776,432.02606876847346,463.01734370173426
5780.000000000001,17.718720996448084,-16.64775769732387,91.41077683725177,127.6933229965902,91.29442480489823,47.83286406002407,91.11909896033075,11.994578007275663,18.59885565405586,-21.80659633773263,18.339088558621366,-0.09975615732338385,1.4172194017630324,1.5306263479841915,1.8383643695901233,3.368990717574315,2.3771835986603507,0.010338414013512454,0.0,27.391881104657102,50.19941870161165,6.0,0.0,2.5,445.41996936949994,549.6026977953616,401.5503615295048,223.7315619353548,431.94228279894514,462.9884742122568
5790.000000000001,17.737804817346593,-16.622372422707315,91.41197653474045,127.60940231018787,91.29547306931714,47.85228351488757,91.11979159931101,12.017183636683797,18.618349574848462,-21.773094493941127,18.358494825354228,-0.09985222869966036,1.4168934364457726,1.5299626878849086,1.840414055582644,3.370376743467552,2.3787086994502733,0.010347831827368268,0.0,27.42239484515181,50.220666291886346,6.0,0.0,2.5,445.41252399160896,549.4955422345568,401.6420871911132,223.78704603021427,431.85601189967457,462.9589977183247
5800.000000000001,17.75724008568452,-16.59657450152173,91.41189712723539,127.52200778468888,91.2952438101165,47.87087625866627,91.11920822318922,12.040009825514232,18.63816287528728,-21.73906968160389,18.37823063221692,-0.09994697394574814,1.416504475180686,1.529244449061275,1.8424410493682684,3.371685498429544,2.3802858074270885,0.010357161101681582,0.0,27.452726479262424,50.24094948005801,6.0,0.0,2.5,445.4048839544209,549.3847046323349,401.73377654037074,223.843229962976,431.7674551795238,462.9290117137186
5810.000000000001,17.77696249038499,-16.570450099981656,91.41055342940558,127.43145945788535,91.29375229414237,47.88859214469761,91.11736518030781,12.062983436011791,18.658230427716845,-21.70463498827584,18.3982309811768,-0.1000401444829322,1.4160545625402592,1.5284745513319349,1.844439157173176,3.372913708505111,2.381909424771348,0.010366373651299724,0.0,27.482781267592543,50.26021413668195,6.0,0.0,2.5,445.39707386646126,549.270580820912,401.82513820556727,223.89993319022204,431.67683023980095,462.8986143208169
5820.000000000001,17.79690767197182,-16.544085054139373,91.40796417423857,127.33808234773306,91.29101769412041,47.905384825180526,91.11428270606787,12.086031392755617,18.678487181094347,-21.669903044924524,18.41843091200233,-0.10013149832502675,1.415545989234808,1.5276561167424851,1.8464024946272235,3.3740586113697084,2.3835739969095604,0.010375442576793691,0.0,27.51246715683618,50.27841063462745,6.0,0.0,2.5,445.38911872740533,549.1535710247174,401.9158888308679,223.9569746967381,431.5843728632425,462.8679037526268
5830.000000000001,17.81701135982232,-16.51756468634477,91.40415198104688,127.24220565520892,91.28706305564349,47.92121183933591,91.1099848876176,12.1090808502222,18.6988682984557,-21.634985777873453,18.438765640227988,-0.100220792141954,1.4149809949836525,1.526792150104075,1.8483251200960795,3.3751172702001546,2.385273923936447,0.010384340199682212,0.0,27.541694972868758,50.29549392780149,6.0,0.0,2.5,445.3810438744503,549.0340788800727,402.0057534645784,224.0141733974459,431.49033787551286,462.8369781172392
5840.000000000001,17.837209683771732,-16.49097338884536,91.39914323113604,127.14416109176112,91.28191517095273,47.93603480715189,91.10449953265234,12.1320595721009,18.71930946930284,-21.59999386522173,18.45917086980986,-0.1003077884572008,1.4143621017203882,1.5258858971949432,1.850201512895876,3.376087410090819,2.387003586976946,0.010393040730360736,0.0,27.57037884007127,50.311423741151714,6.0,0.0,2.5,445.372874863239,548.9125093925222,402.0944667442875,224.07134907373293,431.39499848433826,462.80593493899727
5850.000000000001,17.857439316019647,-16.464394434922497,91.39296795957577,127.04428201995164,91.27560446987921,47.9498194772558,91.09785805802689,12.154896119510909,18.739747050621535,-21.56503649160277,18.479582934675246,-0.10039225281576591,1.413692150965956,1.5249408857002813,1.8520266453790517,3.376967531079333,2.38875736048467,0.010401520670558368,0.0,27.598436344031995,50.326164607847886,6.0,0.0,2.5,445.36463741394414,548.7892679115038,402.1817732961592,224.1283228404738,431.2986462288806,462.7748709477274
5860.000000000001,17.87763769667405,-16.43790968464748,91.38565969376045,126.94290219488865,91.26816485706533,47.96253580300584,91.09009532346627,12.177520131754306,18.760118291663563,-21.530220963810564,18.499939024204195,-0.10047395447213604,1.412973861111336,1.5239604475904784,1.853795435864932,3.3777558834554107,2.3905296314531457,0.01040975573519104,0.0,27.625788785867545,50.33968593131873,6.0,0.0,2.5,445.3563573191009,548.6647586243384,402.2674284316036,224.18491784991687,431.20159019537954,462.7438817348364
5870.000000000001,17.89774320682552,-16.41159935965476,91.3772552900628,126.840354691978,91.25963354769881,47.97415797699915,91.08124946443264,12.199862564343562,18.780361503825304,-21.495652424595647,18.52017735495458,-0.100552669077274,1.41221017811407,1.5229480979674366,1.8555032335377577,3.378451331505194,2.39231481536051,0.010417723577553498,0.0,27.652361369100618,50.3519620014622,6.0,0.0,2.5,445.3480603738305,548.5393832828602,402.3511986348388,224.2409598936507,431.10415617007686,462.7130614867541
5880.000000000001,17.917695173603658,-16.385541491962897,91.36779438218124,126.73697185562168,91.25005051614787,47.98466429719326,91.07136133873301,12.22185589900448,18.800416053764536,-21.461433036109128,18.540237167706543,-0.1006281740515078,1.411404235801085,1.5219074900232723,1.857145781915576,3.379053271938848,2.394107362176765,0.010425403558436066,0.0,27.67808331011344,50.362971860917526,6.0,0.0,2.5,445.3397730208751,548.4135414533398,402.4328624807959,224.29627798255805,431.0066839255792,462.6825029898914
5890.000000000001,17.93743460879664,-16.35981151688128,91.35731952101737,126.63308214429368,91.23945863102495,47.99403732602718,91.06047465812905,12.243434439339808,18.820223135511785,-21.427661600679983,18.56005948744196,-0.10070025097053303,1.4105589562343843,1.520841997160818,1.8587187618160388,3.3795607589768566,2.3959018118596767,0.01043277421095194,0.0,27.702888047006358,50.372699421849966,6.0,0.0,2.5,445.3315213915532,548.2876264077262,402.51221074078927,224.35070506334208,430.90952515839456,462.65229646699385
5900.000000000001,17.9569039661481,-16.334483242297836,91.34587665365734,126.52900974747888,91.22790413639007,48.002264101531296,91.04863646562993,12.264534585886564,18.839725490748133,-21.394434782918296,18.57958685982557,-0.10076869655171096,1.4096776058507696,1.519755303356412,1.8602185030073213,3.379973806363733,2.397692771975227,0.01043981731239473,0.0,27.726713511167645,50.3811336010744,6.0,0.0,2.5,445.3233306418707,548.1620243307182,402.5890456204418,224.40407864800585,430.8130467600323,462.6225299567488
5910.000000000001,17.976047263932173,-16.309628106435582,91.33351430261658,126.4250744293941,91.21543583075362,48.00933584566286,91.03589631373895,12.285094947923367,18.8588675352572,-21.361846112845935,18.598763472884773,-0.10083330994416428,1.4087635986226608,1.5186511905406173,1.8616417488466088,3.3802929393872265,2.399474931558508,0.010446516519845538,0.0,27.749502052868195,50.38826804387179,6.0,0.0,2.5,445.315225594873,548.0371145822247,402.66318178313384,224.45624119102396,430.71762506957657,462.593289133201
5920.000000000001,17.994810341988856,-16.28531484917687,91.3202832352641,126.32159004664368,91.20210473495865,48.01524785080442,91.02230593001006,12.305056564570409,18.87759561515824,-21.329985570444364,18.61753541511198,-0.10089389934944391,1.4078201013415044,1.517533117935082,1.8629851697088604,3.3805182876439424,2.4012430881066864,0.010452854652483945,0.0,27.771200527788096,50.3941009765868,6.0,0.0,2.5,445.30723063282926,547.9132679807198,402.73444665515336,224.50704068369913,430.623643217966,462.5646568951765
5930.000000000001,18.01314101961949,-16.261609338867913,91.30623630183032,126.21886361929558,91.18796392965528,48.01999942301228,91.00791905249991,12.324363111738135,18.895858160185234,-21.29893934883134,18.635850830827938,-0.10095028223844338,1.4068505541399066,1.516404785745861,1.8642460689923608,3.3806508547382217,2.4029921620246437,0.01045881767938408,0.0,27.791760376169353,50.39863510699104,6.0,0.0,2.5,445.299369600411,547.7908456872066,402.802680463242,224.55633119691203,430.5314885780455,462.53671311744847
5940.000000000001,18.03098922029378,-16.238574438590547,91.29142825341421,126.11719460548323,91.17306837301712,48.02359380351516,90.99279124586992,12.34296108144315,18.913605803561705,-21.268789676761173,18.653660041902697,-0.10100228692209612,1.4058583366398574,1.5152697767633587,1.865421956469364,3.380691733232723,2.4047172073630945,0.0104643923494685,0.0,27.811137656806977,50.40187751073165,6.0,0.0,2.5,445.2916657265857,547.670198357468,402.8677362402747,224.60397336023408,430.4415499088818,462.50953445056103
5950.000000000001,18.048307092473,-16.216269878277785,91.27591552914753,126.01687415510357,91.15747468766038,48.02603806413083,90.97697968687187,12.36079994693614,18.93079149794613,-21.23961464983336,18.670915665549003,-0.10104975341232604,1.404846848744138,1.5141316451926907,1.866510669301816,3.380642314494507,2.406413423297088,0.010469566894520806,0.0,27.82929305979627,50.4038394917016,6.0,0.0,2.5,445.284141547454,547.5516652840631,402.92947981571257,224.64983481161556,430.3542142444398,462.4831941265601
5960.000000000001,18.065049131913927,-16.194752127573054,91.25975601186796,125.918184329332,91.14124091612464,48.02734297395119,90.96054291856835,12.377832320795562,18.94737063226569,-21.211488061875627,18.687572733190567,-0.10109253450229971,1.403819481446076,1.5129938872088813,1.8675103478212485,3.3805042350301298,2.4080761662802037,0.010474330918347397,0.0,27.846191903364627,50.4045364107227,6.0,0.0,2.5,445.2768188254721,547.4355735120203,402.98778978211726,224.6937906351152,430.2698636164719,462.4577617621736
5970.000000000001,18.0811722799562,-16.174074299669712,91.24300880592136,125.82139744786332,91.12442629861935,48.027522861767295,90.94354062715126,12.394014082191973,18.963301124711773,-21.18447927806548,18.70358878541888,-0.10113049684554198,1.4027797155070485,1.5118600493838517,1.8684195783574185,3.3802796277412703,2.4097009604387067,0.010478676223339152,0.0,27.861804104218837,50.40398751107568,6.0,0.0,2.5,445.26971847910056,547.3222371029664,403.0425573838347,224.7357237214024,430.1888717505416,462.4333031979564
5980.000000000001,18.09663600870041,-16.15428607151415,91.22573400766876,125.72677550747837,91.10709104357875,48.026595466130736,90.92603341175565,12.409304493361276,18.978543501492336,-21.158653132995624,18.718923953317763,-0.10116352330675228,1.4017308610972403,1.51073344986906,1.8692370562254732,3.379970506094533,2.411283506627496,0.010482594945985475,0.0,27.87610413572662,50.40221573220754,6.0,0.0,2.5,445.26286051869425,547.2119564939782,403.0936863849508,224.77552510358447,430.1116008046165,462.40988035656216
5990.000000000001,18.1114023159978,-16.135433438753353,91.20799226563543,125.63457007383352,91.08929588857616,48.02458168706693,90.90808234528771,12.423666288682512,18.993060880999273,-21.13406964104263,18.733540946006993,-0.10119151078521328,1.4006762439000482,1.5096173798930153,1.8699618370982816,3.3795792169912966,2.412819687425542,0.010486080977560793,0.0,27.8890709371704,50.39924743440446,6.0,0.0,2.5,445.2562643549944,547.1050185854019,403.14109315668816,224.8130942503456,430.03839729233914,462.3875512489943
