time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,27.44646973991251,-6.251315293948039,90.14755083205017,91.21522469385876,90.00134001474534,48.415762559066415,89.72397572195072,18.118856171574976,28.222275861596888,-7.705676850378893,28.017408753980558,-0.582253707246366,1.0475875957431555,1.1881375971153467,2.164203236104452,3.352340833219799,3.2000577773562293,0.012834498520794407,0.0,32.30247733135349,50.01501058171732,6.0,0.0,2.5,438.9102133564481,500.8523705437541,408.27862524390224,239.65472205064407,307.75342767510966,445.8397676957685
1360.0000000000002,27.44670617895437,-6.2511335319316,90.1457573871412,91.21247878686074,89.99954949911489,48.41447225887828,89.72219091722609,18.11869694077984,28.222482431022332,-7.7054153788678255,28.017624002576383,-0.5823247555609896,1.047538673742911,1.188089664166107,2.1641687065892445,3.352258370755352,3.20012850578352,0.012834303490651632,0.0,32.30189273988117,50.013617974035405,6.0,0.0,2.5,438.9099584531135,500.84980663438176,408.2783893360844,239.65461414130257,307.7522421571169,445.83924590247415
1370.0000000000002,27.446920694139028,-6.250968628660132,90.14413032389928,91.20998758715027,89.9979250934443,48.4133016467781,89.72057169264083,18.1185524953674,28.22266984750928,-7.70517815199247,28.017819293161885,-0.5823892243812452,1.0474940834888458,1.1880459423584329,2.1641369514003577,3.3521828937587905,3.2001926756414814,0.01283412400947399,0.0,32.301362375966164,50.01235454711952,6.0,0.0,2.5,438.9097271779172,500.8474805457586,408.278175349593,239.65451628234248,307.7511665648791,445.8387724749673
1380.0000000000002,27.447115315667187,-6.250819022118662,90.14265422014617,91.2077274918712,89.99645140072853,48.41223963148269,89.71910270030095,18.11842146252576,28.22283988444383,-7.704962924705796,28.017996473726534,-0.5824477214881085,1.0474536326547506,1.1880062788055992,2.1641081458531524,3.3521144246587515,3.2002508943168047,0.012833961200711976,0.0,32.300881214268486,50.01120832954297,6.0,0.0,2.5,438.9095173442264,500.8453702406308,408.27798124621074,239.65442753521023,307.75019071927693,445.8383429375722
1390.0000000000002,27.447291887650216,-6.2506832936219325,90.14131506991795,91.20567706453208,89.99511443787054,48.41127613972219,89.71777000171089,18.11830259592142,28.222994152701265,-7.704767657732645,28.018157222901735,-0.5825007992094697,1.047416935933816,1.1879702957226088,2.164082013941857,3.352052309664466,3.2003037135121084,0.012833813503631185,0.0,32.30044469073482,50.01016844876051,6.0,0.0,2.5,438.9093269655816,500.84345570430605,408.2778051759977,239.65434704879684,307.7493053742195,445.8379532243142
1400.0000000000002,27.44745208335289,-6.250560156042639,90.14010016697763,91.20381685696412,89.9939015193795,48.41040203259564,89.71656095184159,18.118194765209125,28.22313411395048,-7.704590500716109,28.018303063827744,-0.5825489589257131,1.0473836460959467,1.187937652986775,2.1640583100258586,3.3519959630126337,3.2003516338134324,0.012833679530511491,0.0,32.3000486646834,50.00922504081228,6.0,0.0,2.5,438.90915423936286,500.8417187784103,408.2776454615952,239.65427405194544,307.7485021401623,445.8375996454511
1410.0000000000002,27.447597421054535,-6.2504484415684365,90.1389979837955,91.20212922438765,89.99280113654801,48.40960901865077,89.7154640786942,18.11809694519889,28.223261094500597,-7.704429774679853,28.01843537858502,-0.5825926557579352,1.0473534433898566,1.1879080366362027,2.1640368014351488,3.3519448380713515,3.200395109431704,0.012833557964154712,0.0,32.29968937941533,50.00836915647278,6.0,0.0,2.5,438.90899752975247,500.8401429882792,408.27750058200826,239.65420784592527,307.7477734045468,445.8372788526255
1420.0000000000002,27.447729278379775,-6.250347090667504,90.13799806223443,91.20059815824447,89.99180284831608,48.408889575343274,89.71446897451152,18.11800820601303,28.223376297812287,-7.7042839561829615,28.01855542123371,-0.5826323028116462,1.0473260433781857,1.187881168225178,2.164017288731978,3.351898456957156,3.200434552496655,0.01283344767862872,0.0,32.29936342662779,50.007592676471354,6.0,0.0,2.5,438.9088553523338,500.83871338686816,408.2773691579645,239.6541477974511,307.74711226008617,445.8369878073659
1430.0000000000002,27.44784890528579,-6.250255142062144,90.1370909145289,91.19920913484094,89.9908971824113,48.40823687789589,89.71356619723399,18.11792770426661,28.22348081583672,-7.7041516629601565,28.01866432963111,-0.5826682750343366,1.0473011878076577,1.187856794892418,2.16399959052918,3.3518563854215975,3.200470336941109,0.012833347649780428,0.0,32.299067714172395,50.00688823468949,6.0,0.0,2.5,438.9087263601444,500.8374164134726,408.27724993869145,239.65409333261252,307.7465124395434,445.8367237525293
1440.0000000000002,27.44795743589725,-6.250171723613448,90.13626793314688,91.19794897749325,89.99007554535805,48.407644734511614,89.71274718079536,18.117854674947807,28.223575639349765,-7.704031640835011,28.01876313620167,-0.5827009127256133,1.0472786356639496,1.1878346796006731,2.1639835283610305,3.351818207961704,3.200502802042487,0.012833256865999744,0.0,32.29879943670039,50.00624914823192,6.0,0.0,2.5,438.9086093309504,500.8362397650317,408.27714178985553,239.65404393117723,307.7459682564576,445.8364841862687
1450.0000000000002,27.448055899257536,-6.25009604403914,90.13552130889143,91.19680573128353,89.98933014071228,48.40710752752619,89.71200415361912,18.117788424165095,28.223661667340107,-7.703922751832237,28.018852777720824,-0.5827305247406684,1.0472581796627864,1.1878146201895985,2.163968963804197,3.3517835839937957,3.200532255640207,0.012833174548806515,0.0,32.298556048998535,50.00566935389384,6.0,0.0,2.5,438.90850315568593,500.8351722791995,408.2770436827125,239.6539991215797,307.7454745512066,445.83626683836366
1460.0000000000002,27.448145228966368,-6.250027385483918,90.13484395754956,91.19576855084544,89.98865389583065,48.406620160670634,89.71133006562042,18.11772832251887,28.22373971542542,-7.703823963520507,28.01893410408594,-0.5827573913537094,1.0472396204734291,1.1877964204531692,2.163955747944632,3.351752168397801,3.200558977020525,0.01283309985356817,0.0,32.29833524209005,50.00514335124603,6.0,0.0,2.5,438.90840682808806,500.8342038295763,408.2769546842805,239.65395847631777,307.7450266427283,445.8360696490246
1470.0000000000002,27.448226272111523,-6.249965096642995,90.13422945191184,91.19482759642797,89.98804039400042,48.40617801021176,89.7107185205531,18.117673799083377,28.223810523652208,-7.7037343391367585,28.0190078864448,-0.5827817669211299,1.0472227835000576,1.1877799094616288,2.163943758577105,3.351723668038733,3.2005832195862927,0.012833032090478426,0.0,32.29813492109821,50.00466614988039,6.0,0.0,2.5,438.90831943509426,500.83332522870097,408.2768739483436,239.6539216078238,307.7446202837207,445.83589074921525
1480.0000000000002,27.448299797257054,-6.249908586619256,90.1336719610332,91.19397394089616,89.98748381379964,48.40577688128633,89.71016371556294,18.11762433596681,28.223874763473027,-7.703653028751886,28.01907482446652,-0.5828038822692179,1.0472075034725523,1.1877649243424009,2.163932870626647,3.351697794969048,3.2006052132502667,0.012832970549469237,0.0,32.29795318545712,50.00423322228511,6.0,0.0,2.5,438.90824014822385,500.8325281411816,408.2768007074016,239.6538881646664,307.7442516205823,445.8357284430556
1490.0000000000002,27.448366501080358,-6.249857319795694,90.13316619971084,91.19319949252184,89.98697887865774,48.4054129715733,89.70966039090914,18.11757946381317,28.223933043542136,-7.703579261932591,28.01913555238149,-0.5828239466753756,1.0471936476531116,1.1877513368164627,2.1639230059757044,3.351674342792167,3.200625166418529,0.012832914795987504,0.0,32.29778831245852,50.00384046463563,6.0,0.0,2.5,438.90816821647354,500.8318050116621,408.2767342659388,239.65385782852155,307.74391716014526,445.8355811932117
1500.0000000000002,27.448427016958004,-6.249810809252836,90.13270736329808,91.19249689512473,89.98652079177526,48.40508282441641,89.70920376509187,18.117538755978728,28.22398591721592,-7.703512338246355,28.019190646797167,-0.5828421504288599,1.0471810770929877,1.187739009530988,2.163914055831813,3.3516530653628016,3.2006432685616426,0.01283286421095388,0.0,32.29763873600075,50.00348414618434,6.0,0.0,2.5,438.90810295702306,500.8311489715247,408.2766739917959,239.65383031012271,307.743613726639,445.8354476019673
1510.0000000000002,27.441259181107192,-6.257465388341927,90.16132410638441,91.23533783678208,90.01530890816339,48.410116408925546,89.73868320730713,18.115726268684,28.21637913730572,-7.71314140390109,28.011667314953044,-0.5753943438270426,1.0473403615019272,1.1884720143064935,2.162135090263727,3.3506071045702206,3.1991578170111943,0.01282642142553601,0.0,32.29293741985515,50.00600716178968,6.0,0.0,2.5,438.9126683364044,500.8706013095245,408.2124876488915,239.6436391344375,307.94009950283936,445.8605988986401
1520.0000000000002,27.42576481523808,-6.269229942715526,90.19239645232832,91.30662444240531,90.04662606049041,48.41351729469199,89.77065625215914,18.097179512128832,28.20022702981068,-7.733593947443977,27.99554764765973,-0.557987477537381,1.0475482469979065,1.1893640482469312,2.1597597648394413,3.3491238130863725,3.197106980689804,0.012814088833457587,0.0,32.2803572884788,50.008810524254606,6.0,0.0,2.5,438.9295873692288,500.9505371672299,408.13363354615456,239.58791852033795,308.2253465883511,445.9164727656429
1530.0000000000002,27.40570784133884,-6.282191733937907,90.21018478073806,91.38051140045394,90.06468625607337,48.40899928280373,89.78942918988821,18.063862903705623,28.179460759288293,-7.759901811464092,27.974783665903768,-0.5377074740595731,1.0476469069834933,1.190123024570282,2.1574617321595726,3.347584756729855,3.1953368395546646,0.01279897640351191,0.0,32.259941235094004,50.00452946401629,6.0,0.0,2.5,438.95482271741525,501.0458078348474,408.0600106078344,239.49483288256047,308.4954387523347,445.9853961634698
1540.0000000000002,27.383818374330986,-6.2958610314969965,90.21595998292301,91.44843879195292,90.07073149475438,48.39708722724464,89.79621538773685,18.02282260746153,28.156895537592817,-7.788504776545096,27.952204862249022,-0.517943235456471,1.0476523796434158,1.1907943347347627,2.155354134521903,3.3461484692566654,3.193949189897872,0.012783303135932483,0.0,32.234612967078704,49.99292479013696,6.0,0.0,2.5,438.9830540125867,501.14247633612325,407.9901570902807,239.3831772195276,308.7375444362644,446.05708193115726
1550.0000000000002,27.36118280835459,-6.31027610408745,90.21580697416442,91.51233537434797,90.07084086392666,48.38109309021184,89.79707515244995,17.978909643611644,28.133631410675648,-7.818011136026371,27.92892027769408,-0.49948718607936365,1.0476295060932763,1.1914680191578346,2.153363379473781,3.344831398631616,3.19276173416006,0.012767836244198244,0.0,32.20701120325879,49.977065228149286,6.0,0.0,2.5,439.0118222946032,501.23817515261584,407.9202474811012,239.26493750621972,308.96569543866883,446.1282519730984
1560.0000000000002,27.338013904619284,-6.325575429023161,90.21423796878041,91.57582963030761,90.06952859793658,48.36378250376157,89.79651384556905,17.934173786974952,28.109868574480245,-7.848168278057074,27.90513637255797,-0.4824001002634191,1.0476268723426034,1.1921901279146387,2.1514224941374245,3.3436126220520634,3.19160639185915,0.012752650825186366,0.0,32.17865109061029,49.9597703129582,6.0,0.0,2.5,439.0404541022591,501.3344432796866,407.84877161367694,239.14482734129209,309.1918934135405,446.1984195403021
1570.0000000000002,27.31404699123668,-6.342836122067297,90.21305289870726,91.64044155522467,90.06859805620078,48.346481748150325,89.79633172475219,17.88916141206846,28.08528566751428,-7.879385509591317,27.880578246388005,-0.4715774742110738,1.0476662522578402,1.1929520485160514,2.1494974578818544,3.342449506397906,3.190376228302235,0.01273760493215496,0.0,32.15013349737575,49.94247848556262,6.0,0.0,2.5,439.0679514211499,501.4320029630472,407.77608767362346,239.02399736066064,309.4258902209989,446.26134175753106
1580.0000000000002,27.28929078233556,-6.362249665806985,90.21270063284237,91.70609867913315,90.06849797882055,48.32953630249557,89.79697569918386,17.843997620229516,28.059937110997826,-7.911595864327354,27.855252267090545,-0.46249786240480256,1.0477470897944332,1.1937476047563678,2.1475908036570734,3.3413384084134417,3.189069615138715,0.012722721210485066,0.0,32.121656734323835,49.92553587731448,6.0,0.0,2.5,439.0940170905397,501.5303592758863,407.7023499210499,238.9027065014332,309.66304559651803,446.3232832964585
1590.0000000000002,27.26403504211443,-6.3823103280749365,90.21353635374751,91.77430642245406,90.06958300699586,48.31326971206619,89.79879947080873,17.798778407958082,28.034119114538615,-7.944425138054326,27.829449754211254,-0.453776796779664,1.0478745652198511,1.1945967489201188,2.1457037995904846,3.340300548510603,3.187691217421415,0.012707995866292275,0.0,32.09335768597333,49.909308126233725,6.0,0.0,2.5,439.12022570377457,501.6314539173719,407.62790202066685,238.78115213448513,309.9011213340119,446.3855936232538
1600.0000000000002,27.238413662515928,-6.402801137589222,90.21575070579672,91.84510065557429,90.07204338616158,48.297893836694406,89.80199202541793,17.75356665996469,28.00796598435043,-7.977703544080782,27.80330489195557,-0.4453270257895383,1.0480496201322649,1.1954969755618907,2.143845457959209,3.3393424335210997,3.1862445912624557,0.012693465808700304,0.0,32.06533807309228,49.894042707557446,6.0,0.0,2.5,439.14660086469456,501.7351742342626,407.55309712633215,238.6594718337204,310.14127960305854,446.44813103079014
1610.0000000000002,27.212496403528256,-6.42362917618334,90.2193788131922,91.91836985627816,90.07591406893133,48.28347449562915,89.80658713981214,17.708423311820923,27.98154741896825,-8.011343096773146,27.776886590053287,-0.436982967928941,1.0482704512866998,1.196444378613868,2.142017871408969,3.3384622500228374,3.18473371630865,0.012679141348308734,0.0,32.03766139504671,49.87980939831982,6.0,0.0,2.5,439.1731252868928,501.84132146451753,407.4781192770554,238.53782493333065,310.3833923836868,446.5109893435538
1620.0000000000002,27.18636558179,-6.44464633452418,90.22437706760752,91.99395444569342,90.08115116544568,48.27001942677873,89.81253989949363,17.66342299665149,27.954947757983632,-8.04523690275181,27.750276842620007,-0.42844248153267017,1.0485344814665438,1.1974356398250467,2.1402230382366936,3.3376586780617403,3.18316539613794,0.012665037121642998,0.0,32.01036649697346,49.86661561822074,6.0,0.0,2.5,439.19983479810656,501.94969304817926,407.40313717754736,238.41642062230613,310.6267394727772,446.5744249960112
1630.0000000000002,27.160142933535635,-6.465570570363127,90.23072199438543,92.07174668017421,90.08773071729206,48.25753883778447,89.81982532914017,17.618647231392345,27.928297480549247,-8.079218914663272,27.72359786080141,-0.4188451118702688,1.0488392450656538,1.1984701057422205,2.13846440634081,3.3369345120830305,3.181550011388208,0.012651180999865008,0.0,31.983492742821625,49.85446885668716,6.0,0.0,2.5,439.2268742573612,502.060146809232,407.3282711246608,238.2954822993624,310.8702877158679,446.6393846398867
1640.0000000000002,27.134059032192074,-6.485550009742553,90.2385687660704,92.15216135467034,90.095807088667,48.24613859860756,89.82859662565761,17.574184403454808,27.90186248559736,-8.112949766237989,27.697081148189447,-0.40671540609696416,1.0491826178719996,1.1995566215589153,2.1367442085957555,3.336300830154671,3.179904788092572,0.01263760147322402,0.0,31.957115316437974,49.843474576764656,6.0,0.0,2.5,439.2549817703438,502.17316618008226,407.25352307371566,238.17522027053008,311.1109713338517,446.70744611646256
1650.0000000000002,27.107924249587917,-6.505898792546474,90.24769780738467,92.23408913928817,90.10516188451656,48.23577314336944,89.83863477166146,17.53007082255442,27.87540252450392,-8.146735664536266,27.670533160415346,-0.39713865694153583,1.049566361615963,1.2006702034342789,2.135065522218767,3.3357357256530458,3.1782037302693147,0.012624291639293494,0.0,31.931231410677697,49.83361630574632,6.0,0.0,2.5,439.2826515779521,502.2872860264685,407.17935936093136,238.0557694421664,311.35453310139667,446.7719835439464
1660.0000000000002,27.08170566021017,-6.526703516911141,90.25776122187351,92.31686751292142,90.11544681340278,48.22617770013817,89.84959061908958,17.486370452475796,27.84887974442546,-8.180624961655383,27.6439195279634,-0.38786953977273697,1.0499776759559494,1.2018007629573473,2.1334190574799434,3.3352198204372905,3.1764673638425203,0.01261122136922261,0.0,31.90580972216952,49.824569512033406,6.0,0.0,2.5,439.3098305405505,502.4018175532957,407.1056739228053,237.93735984606545,311.5978175813235,446.8361573770108
1670.0000000000002,27.055532861410757,-6.547550399343321,90.26862244422112,92.40053201385673,90.12652485843743,48.21729993215951,89.86132680268933,17.44317946254148,27.822425392845744,-8.214450463365495,27.61737124736948,-0.37885087046674926,1.0504160853800952,1.2029509511068843,2.1318086617217653,3.33475961282865,3.1747034905905505,0.012598419661102098,0.0,31.880850350729872,49.816285714554965,6.0,0.0,2.5,439.3368391074676,502.5169304070088,407.032656707108,237.82026983101647,311.83953748514153,446.8997943075156
1680.0000000000002,27.02947223620483,-6.568392949363215,90.28025375782906,92.48485259177994,90.13836801550617,48.209136297179214,89.87381467931547,17.4005705902008,27.796105087997915,-8.248128467141044,27.59095479080547,-0.3701137785404285,1.050879802635013,1.2041182866749855,2.130236940387857,3.3343552270628427,3.172917795833704,0.0125859106022874,0.0,31.856381778379728,49.808759079278445,6.0,0.0,2.5,439.36359980276194,502.6323067378044,406.96038241505056,237.70469582208355,312.0798246077996,446.96272509716255
1690.0000000000002,27.00356268592483,-6.589207909984566,90.29262173614093,92.56966265851446,90.15094278383103,48.20167664190728,89.88702022309216,17.358597066146046,27.769956424903047,-8.28161035766834,27.56470845669636,-0.36167555793139167,1.051366832939453,1.2052999084542668,2.1287037799049644,3.334003688359231,3.171113624573729,0.012573699244996015,0.0,31.832427263526085,49.80197536811011,6.0,0.0,2.5,439.39006163612464,502.7477283846297,406.8889134909982,237.5907826523646,312.3185450209303,447.0248543821591
1700.0000000000002,26.97783976684264,-6.609968625055387,90.30566745234727,92.65478999229265,90.1641901667177,48.19489846894976,89.90088401556008,17.31730312616162,27.744013795264,-8.314851497189352,27.538667254136385,-0.35355365316155485,1.051875017603198,1.206492674975744,2.127209302320096,3.3337019772958394,3.169294756036712,0.012561788801270292,0.0,31.809001295975463,49.79590927576163,6.0,0.0,2.5,439.4161859654843,502.8629908538974,406.8183355852354,237.47865506895536,312.5554013273002,447.0860932793517
1710.0000000000002,26.952338370823128,-6.630648278730462,90.3193235546373,92.74005614254064,90.17804272830224,48.18877329388295,89.91533825675457,17.276728620165102,27.718311063534557,-8.347807810750169,27.512865620611528,-0.3457650717905949,1.0524023828953446,1.2076937534037029,2.1257542994741474,3.3334480528778503,3.1674653222534013,0.012550185688890492,0.0,31.78611505621535,49.790529183425065,6.0,0.0,2.5,439.4419358779369,502.9778878738128,406.7487337129496,237.36842714458703,312.7900713612075,447.1463549218834
1720.0000000000002,26.92709192882207,-6.6512210191296495,90.33352447553568,92.82528819779196,90.19243482076156,48.183272132143486,89.93031698054395,17.236910958121484,27.692880710767803,-8.380436891079228,27.487336565423536,-0.33832486461193406,1.052946743657254,1.20890017114854,2.124338965045617,3.3332391361941567,3.1656293694557114,0.01253889281777169,0.0,31.763778793316305,49.785802741743,6.0,0.0,2.5,439.4672762923561,503.09222017412026,406.68018533838625,237.2602057661278,313.0222476126396,447.2055581574395
1730.0000000000002,26.902131881580434,-6.671662031260952,90.34820915707024,92.91032381485512,90.20730531776766,48.17836753878362,89.94575878714652,17.197884867501728,27.66775328720219,-8.41269871150871,27.46211111282048,-0.33124534280136686,1.0535062116892877,1.2101093669464384,2.122963792645412,3.3330731595918506,3.163790704420526,0.01252791476786328,0.0,31.742002189198047,49.78169923390658,6.0,0.0,2.5,439.49217500555426,503.2058006081817,406.612761034619,237.15408958106968,313.25164358597584,447.2636296449371
1740.0000000000002,26.87748759954012,-6.691947357796153,90.36332083162938,92.99501168999933,90.22259739660137,48.17403378981618,89.96160662391672,17.15968186681232,27.642957330215488,-8.444555743554076,27.437218214055083,-0.32453567253736537,1.0540790235718391,1.2113189753658855,2.1216292461113246,3.332948221477211,3.161952896266945,0.012517255641474552,0.0,31.72079423260232,49.77818988266631,6.0,0.0,2.5,439.5166031196719,503.31845500390017,406.54652591168656,237.05016769387248,313.4779911905701,447.3205045269736
1750.0000000000002,26.853186491737837,-6.7120536577969565,90.37880642842029,93.07921092879263,90.23825794362291,48.170246642985376,89.97780718893914,17.122330085549322,27.618519480469207,-8.475972820933974,27.412684857073906,-0.3182016016706939,1.0546634518219418,1.2125267204498786,2.1203356158723823,3.3328623363222607,3.1601193068411613,0.012506918142185889,0.0,31.700163098679354,49.77524762408359,6.0,0.0,2.5,439.5405351454255,503.43002169784137,406.48154033215457,236.9485193459149,313.7010374444666,447.37612654171767
1760.0000000000002,26.82925429858381,-6.731957966264872,90.39461628946526,93.16279010529581,90.25423726834656,48.16698317446964,89.9943106421575,17.08585438362411,27.594464785538005,-8.50691729967457,27.388536364470028,-0.31224532574481145,1.0552576866396075,1.2137302802997714,2.1190828115408498,3.3328130918406207,3.1582931202839415,0.012496902377967602,0.0,31.68011613649736,49.772846914559125,6.0,0.0,2.5,439.5639487022197,503.54035034965744,406.4178600244059,236.84921433530673,313.92054554146745,447.4304475861664
1770.0000000000002,26.805715012266223,-6.75163809870179,90.4107043182712,93.24562694507853,90.27048925232553,48.164221800924565,90.01107075111697,17.05027651615677,27.570816606235923,-8.537358523910655,27.36479630850296,-0.30666551005089104,1.055860340694908,1.2149278662947642,2.1178713718754363,3.3327992381702005,3.156477338638119,0.012487211883420198,0.0,31.66065993322775,49.770963726360606,6.0,0.0,2.5,439.5868240974644,503.6493013182349,406.3555356932697,236.75231348099797,314.13629281864723,447.4834278031976
1780.0000000000002,26.78259085867513,-6.77107182116032,90.42702702329066,93.32760872522074,90.2869703931361,48.1619419058415,90.02804393426331,17.015615276038034,27.54759659842596,-8.567267513849856,27.34148648941804,-0.3014573034816408,1.05646988821221,1.2161175767962449,2.1167013428777426,3.3328189196739872,3.154674787100542,0.012477846956276736,0.0,31.64180015226384,49.769575201803605,6.0,0.0,2.5,439.6091455613434,503.75674702917627,406.29461425437887,236.6578692057487,314.348064499297,447.5350355603731
1790.0000000000002,26.759902680848644,-6.79023690569386,90.44354349588824,93.40863083085507,90.30363977934043,48.160123806777115,90.04518923287068,16.98188670453402,27.524825102741406,-8.596616941526861,27.31862732852497,-0.29661261163556674,1.0570848793623144,1.217297642393917,2.115572746101867,3.332870388495784,3.1528881488744167,0.01246880747359622,0.0,31.623541585292514,49.7686595959205,6.0,0.0,2.5,439.6309003204934,503.8625698294039,406.2351387401317,236.5659261404685,314.5556569282123,447.5852462876224
1800.0000000000002,26.737669900745225,-6.809111396024889,90.46021555689998,93.48859661860814,90.32045923723366,48.158748787019995,90.06246845515501,16.949104268700296,27.50252109689533,-8.625381200952063,27.29623782717648,-0.2921203870632212,1.0577040228539971,1.218466519952594,2.114485734487095,3.332952254439689,3.151119956456629,0.012460093871447048,0.0,31.605888223619505,49.76819627548304,6.0,0.0,2.5,439.6520782900286,503.96666163674365,406.17714796824936,236.4765216083992,314.7588792687342,447.63404212694536
1810.0,26.71591054925396,-6.827673718457105,90.4770075081726,93.56741692276889,90.33739308244007,48.157798983357445,90.07984592612705,16.917279032916838,27.48070221328328,-8.653536393909347,27.274335594061707,-0.28796706849249176,1.0583260288445795,1.219622706710242,2.1134402846105123,3.3330629913207543,3.149372594529876,0.012451705353304966,0.0,31.588843251322885,49.76816559831076,6.0,0.0,2.5,439.6726718422008,504.068923395652,406.12067678166295,236.3896861547801,314.9575531292116,447.68141125349536
1820.0,26.69464127335576,-6.8459028184874455,90.49388588325085,93.64500961173178,90.35440787006468,48.15725725467888,90.0972882357172,16.886419774089347,27.459384740880335,-8.681060335635777,27.25293685341533,-0.2841370569898345,1.058949706357849,1.2207648489439624,2.1124363986731503,3.3332012476171125,3.147648304357459,0.012443641097502373,0.0,31.572409015734248,49.768548773863806,6.0,0.0,2.5,439.6926755888842,504.16926460959536,406.06575620890806,236.30544392401353,315.15151314664405,447.72734718786006
1830.0,26.673877342071023,-6.863778347083553,90.51081918081188,93.72129905384469,90.37147212795536,48.15710704624979,90.11476397087208,16.856533118988295,27.43858361758488,-8.70793257249835,27.23205644954495,-0.2806132603909077,1.05957389649084,1.2218916605772092,2.111473979110702,3.333365639687911,3.1459491883742614,0.012435899536768096,0.0,31.556587014256426,49.769327712417294,6.0,0.0,2.5,439.7120860961463,504.26760275584815,406.01241365878656,236.22381309411503,315.3406066562826,447.7718480276046
1840.0,26.65363265333532,-6.881280828739136,90.52777762274877,93.79621563363865,90.38855611433168,48.1573322580648,90.13224347153273,16.827623676460064,27.418312430576115,-8.734134388983648,27.211707854567027,-0.277377604368894,1.0601974809922352,1.223001929523051,2.110552852656335,3.333554782179386,3.144277214335129,0.0124284785209009,0.0,31.541377879505543,49.770484879330354,6.0,0.0,2.5,439.7309016243594,504.3638627557372,405.96067305988373,236.1448062901073,315.5246941320215,447.81491572267055
1850.0,26.633919745797577,-6.898391813624585,90.54473292602259,93.86969528280957,90.40563158936887,48.157917117741526,90.14969860106304,16.79969416388218,27.398583417646513,-8.75964881304924,27.191903179458745,-0.27441150907225165,1.0608194321810889,1.224094572147842,2.10967287621634,3.3337674483641826,3.1426342195766694,0.01242137596081928,0.0,31.526781364933697,49.77200315330288,6.0,0.0,2.5,439.749121881694,504.4579764567992,405.910554978776,236.06843097650153,315.7036493013356,447.85655539537544
1860.0,26.614749810262246,-6.91509402995564,90.56165816353133,93.94167912173624,90.42267167565171,48.158846107295744,90.1671026054731,16.772745532072747,27.379407474828472,-8.784460720527761,27.172653186995756,-0.27169631116333903,1.0614387545720996,1.2251685630566,2.108833824474936,3.334002387531536,3.141021913106593,0.012414589187511716,0.0,31.512796349621965,49.773865739910555,6.0,0.0,2.5,439.76674777903435,504.5498822050912,405.8620767085515,235.99468982826005,315.87735980627605,447.8967747345056
1870.0,26.596132789506537,-6.931371638850067,90.57852778079861,94.01211279630957,90.4396508740376,48.16010393871488,90.18443012768157,16.746777080356424,27.360794250990157,-8.808556952951108,27.153967393737215,-0.26921364749387067,1.0620544852070704,1.226222932982694,2.108035399541063,3.3342583325237567,3.1394418826579047,0.012408115044730671,0.0,31.499420867823236,49.77605612562997,6.0,0.0,2.5,439.7837808459513,504.6395238407,405.81525209900366,235.9235810481072,316.04572923107406,447.935583275629
1880.0,26.578077083034295,-6.947210374233862,90.59531730745894,94.08094693491712,90.45654477684816,48.16167542217556,90.20165692044233,16.72178652365818,27.342751834788736,-8.831925938773054,27.135853765865985,-0.26694571668974726,1.0626656939440888,1.22725676632598,2.1072772153296406,3.3345339816556203,3.137895577751721,0.012401949793950689,0.0,31.486652072109,49.778557948772686,6.0,0.0,2.5,439.8002236726932,504.7268515989272,405.770091838087,235.85509860391755,316.20867297885167,447.972992619614
1890.0,26.56058978485603,-6.962597187822382,90.61200295937775,94.14813661546161,90.47332966821406,48.16354531663427,90.21875944634256,16.697770068957993,27.325287002374044,-8.854557770274996,27.118318965172808,-0.2648754923443448,1.0632715253711005,1.2282692478924253,2.1065589040424895,3.334828151934915,3.1363843311528554,0.012396089721010412,0.0,31.47448617105215,49.78135486230184,6.0,0.0,2.5,439.81607990558126,504.8118216443469,405.72660400425485,235.78923250620608,316.3661178972368,448.00901567406
1900.0,26.543676719453828,-6.977520516293453,90.62856183722339,94.21364097761808,90.4899827221424,48.16569838288848,90.23571507442084,16.674722524171614,27.308405249950454,-8.876444223886724,27.101368385590728,-0.2629868750948958,1.0638711417637798,1.229259597533488,2.105880004551206,3.335139602084694,3.134909361819331,0.012390530525972008,0.0,31.462918506317465,49.78443055703082,6.0,0.0,2.5,439.8313537852421,504.89439532364577,405.684793688202,235.7259690731435,316.51800436468244,448.0436663770284
1910.0,26.527342432629325,-6.991970336580096,90.64497198656778,94.27742326264416,90.50648206273914,48.168119416539525,90.25250213951624,16.652637379013186,27.292110782593227,-8.897578779365633,27.08500614331737,-0.26126476953373867,1.0644637558399703,1.23022710698293,2.105240022428833,3.3354671294117626,3.133471770280933,0.012385267694682994,0.0,31.45194358431695,49.78776878929784,6.0,0.0,2.5,439.8460500887722,504.9745391648669,405.64466295144706,235.66529114242147,316.6642862574993,448.0769596113073
1920.0,26.511559648534327,-7.005984358459443,90.66119333645389,94.33947140307885,90.5227878777948,48.17078515502408,90.26908109738464,16.631505023281818,27.276370207542243,-8.918003745622741,27.069203651096966,-0.2598101989689212,1.065048178714554,1.2311698651569605,2.1046360268628206,3.3358058920197813,3.132070415862209,0.01238028065639302,0.0,31.441551715637445,49.79134704489934,6.0,0.0,2.5,439.86017404190994,505.052270949438,405.6062325818667,235.60717639924184,316.8052121418616,448.1088155362317
1930.0,26.496292689662205,-7.01972441772898,90.6770730223895,94.39957078623308,90.53874748159532,48.17361882779585,90.28529974716264,16.61130931005829,27.261142615183804,-8.937771303427326,27.053924984986654,-0.25911632489555814,1.065623196350718,1.2320831465079995,2.10406817363304,3.33615132014104,3.1307044850054533,0.012375559338540657,0.0,31.43170851704275,49.7950893644778,6.0,0.0,2.5,439.8735707307509,505.12740428163664,405.569629735562,235.551603392265,316.94196155081886,448.13864012401774
1940.0,26.48159760912779,-7.033062073838153,90.6926530242526,94.45767240471433,90.55440254580435,48.17661192958048,90.30119987926291,16.59205470777829,27.246496170267744,-8.956792075138821,27.039227047089536,-0.2585693027299385,1.0661879907464415,1.2329701918615408,2.1035384058536977,3.3365085977152384,3.129381147295927,0.012371127197248356,0.0,31.422419462256016,49.79897342959106,6.0,0.0,2.5,439.886303435658,505.1998344329013,405.5346889532085,235.49857402896967,317.07234017012007,448.1671551129795
1950.0,26.467494704370445,-7.045874449905682,90.70801746877066,94.51396477655294,90.56983735112598,48.179805845189485,90.3168659974297,16.57373572226834,27.232450946835737,-8.975039070137257,27.02512963036081,-0.25806194427684653,1.0667433947311689,1.233833861634848,2.1030449704561094,3.336878832090957,3.1280988929224987,0.012366976673796095,0.0,31.41369234301999,49.80304375805138,6.0,0.0,2.5,439.8985048533942,505.26977061917313,405.5013394027409,235.44805751112304,317.19680285837387,448.19446918285297
1960.0,26.453979768222474,-7.058158167000556,90.72318832304065,94.56848664354413,90.58507404569905,48.18321379094152,90.3323205127358,16.5563305960369,27.219001814488664,-8.992518062051488,27.011627820688187,-0.2575891992416928,1.0672892580985671,1.2346738636307892,2.102586877082236,3.3372607407130257,3.1268568622704347,0.01236309764712315,0.0,31.405522166753485,49.807317735696415,6.0,0.0,2.5,439.9101890635238,505.33725343917513,405.46957473341854,235.39999046773892,317.315665884691,448.22060002005645
1970.0,26.441045940609595,-7.069918125480229,90.73814697950844,94.62123076444425,90.60009416354384,48.186823342074376,90.34754524597297,16.539815770503594,27.2061411874228,-9.009238067817762,26.99871417281788,-0.2571488149581569,1.0678249378350917,1.2354893953618598,2.102163279276864,3.337652674638724,3.125655298335213,0.012359480336911291,0.0,31.397897270297616,49.811783810820366,6.0,0.0,2.5,439.9213639979223,505.40228947812955,405.4393976992494,235.35431143564625,317.4289870942463,448.2455662266896
1980.0,26.42868856238949,-7.08115675442258,90.752864968606,94.67217496804659,90.61486934218733,48.19061424118513,90.36251213246224,16.52417232880481,27.193863868802634,-9.025205050119267,26.98638359309737,-0.2567390993006029,1.0683498363312876,1.2362798904046233,2.1017736926024666,3.33805358300709,3.1244948700230655,0.012356118494436612,0.0,31.39080451594259,49.81642122105603,6.0,0.0,2.5,439.932036353781,505.46487146173104,405.4108058616591,235.31097284785315,317.53676332281435,448.2693811178932
1990.0,26.41690381880668,-7.091876257414128,90.76731795180224,94.72129843495345,90.62937534067973,48.19456707068144,90.37719722617257,16.509385172104032,27.18216556039424,-9.040423849781801,26.9746318858418,-0.2563586171655743,1.068863226112428,1.2370447380020697,2.101417177597323,3.3384619155993924,3.1233761570615,0.012353004566898827,0.0,31.384231665098014,49.82120948045542,6.0,0.0,2.5,439.942211313376,505.52499058217927,405.3837875815052,235.269936638044,317.63901131963047,448.2920558839213
2000.0,26.405687009991446,-7.102080088958189,90.7814873890109,94.76858842052525,90.64359372260584,48.198664851340816,90.39158239258236,16.495439978900606,27.171041076899847,-9.05490050671352,26.96345397159532,-0.25600601475974827,1.0693647755398847,1.2377838261493843,2.1010932555282893,3.3388770816776736,3.1222994791389045,0.012350134329398715,0.0,31.378166831664828,49.82613052074208,6.0,0.0,2.5,439.9518941777034,505.5826449902549,405.35832409336246,235.23116600029056,317.73577811267245,448.31360319084416
2010.0,26.395032423452054,-7.111772794707861,90.79535808858104,94.81403854705091,90.65750940617129,48.20289219280585,90.40565285863337,16.482321947627156,27.160484215254787,-9.068642432246802,26.952843753142407,-0.2556799873046316,1.0698539108888,1.2384967696660496,2.100800767766021,3.339297537432071,3.12126497220344,0.012347499695236632,0.0,31.37259800695915,49.83116798874988,6.0,0.0,2.5,439.96109087290046,505.63783931545487,405.3343932547248,235.19462248182407,317.82712838924203,448.3340374759522
2020.0,26.384933293191768,-7.120959960466394,90.80891666946604,94.85764751801896,90.67110912483827,48.207234449989194,90.41939567620534,16.470015145185585,27.150487723259896,-9.081658557610067,26.94279408061323,-0.2553792845189946,1.070330274819742,1.2391834397124777,2.1005388379506464,3.339722277663124,3.1202726450259277,0.012345094196717615,0.0,31.367512648217144,49.83630639775316,6.0,0.0,2.5,439.96980811232805,505.6905840494803,405.3119704912331,235.16026451971047,317.91313909293416,448.3533750056081
2030.0,26.375381960503656,-7.129648110010862,90.82215095148935,94.89941794082581,90.68438081583008,48.21167736828789,90.43279910929897,16.458502596937876,27.141043464769037,-9.093958943938333,26.933296916710074,-0.25510271855426936,1.0707935268029587,1.2398437350926446,2.100306514464879,3.3401502495575235,3.1193224145929666,0.012342910885951509,0.0,31.362897668685665,49.84153072298574,6.0,0.0,2.5,439.9780531948264,505.740894322398,405.29102908811086,235.12804777262457,317.9938951779385,448.3716335532944
2040.0,26.366369934925327,-7.137844509002946,90.8350497540793,94.93935614627041,90.69731341831076,48.2162069818155,90.44585243129865,16.447766439179475,27.132142482575823,-9.105554693644931,26.92434339889969,-0.25484915861147783,1.0712433542278808,1.2404775970682995,2.1001027979079403,3.3405803949762403,3.1184141136483667,0.012340942514575189,0.0,31.35873946990296,49.846826283504015,6.0,0.0,2.5,439.9858341538729,505.78878980392307,405.2715403634332,235.0979255501701,318.0694886654438,448.38883229049674
2050.0000000000005,26.3578880236233,-7.145557092743785,90.84760295104044,94.97747186094074,90.70989692729819,48.22080965684313,90.45854597766372,16.437788058079434,27.12377513105571,-9.116457851522,26.915923971538724,-0.25461753055657255,1.0716794944448529,1.2410850350612714,2.099926692302685,3.341011727363957,3.1175474987460254,0.012339181856779085,0.0,31.355024016419687,49.852178778729126,6.0,0.0,2.5,439.9931595809088,505.8342941785926,405.2534737103842,235.06984916569888,318.1400186053581,448.4049915397704
2060.0000000000005,26.349926368530785,-7.152794468999502,90.85980156341688,95.01377812378048,90.72212248637379,48.22547215525629,90.4708712375368,16.428548184677652,27.115931112684127,-9.126681356113748,26.90802842272277,-0.2544068114227116,1.0721017145860894,1.2416661026150553,2.0997771656757824,3.341443268290837,3.116722250165304,0.01233762149294276,0.0,31.35173690898836,49.85757434700679,6.0,0.0,2.5,440.0000385410452,505.87743494835,405.23679661094434,235.04376816726293,318.2055911348228,448.42013271463054
2070.0000000000005,26.3424744870038,-7.159565876541137,90.87163776207399,95.04829118149796,90.73398239006929,48.23018166634085,90.48282085521276,16.420026963184853,27.108599518755085,-9.136238985417831,26.900645924954823,-0.25421602420374256,1.072509827845893,1.2422209148576162,2.099653185179659,3.341874100037275,3.1159379739664845,0.012336254017343168,0.0,31.34886343476336,49.862999600120645,6.0,0.0,2.5,440.0064805446409,505.91824327914026,405.22147478594815,235.0196305123283,318.26631896850364,448.4342782521568
2080.0000000000005,26.335521318352104,-7.165881137302108,90.88310483424466,95.08103033013703,90.745470050136,48.234925818363024,90.49438859555458,16.412204010021696,27.101768876253864,-9.145145294382814,26.893765081950164,-0.2540442337790409,1.072903681308498,1.2427496331314185,2.099553698524649,3.3423033316560677,3.115194206044518,0.012335071927539356,0.0,31.346388610891207,49.86844163637255,6.0,0.0,2.5,440.01249551525865,505.9567537987675,405.20747236516286,234.99738272335284,318.32232080226106,448.4474515328417
2090.0000000000005,26.329055273273728,-7.171750607045452,90.89419714559428,95.112017739156,90.75657995729912,48.23969268637086,90.50556930487512,16.405058475965404,27.09542719772485,-9.153415548335488,26.887373978442675,-0.25389054353638585,1.0732831633456692,1.2432524724236405,2.09947765418478,3.34273012660842,3.114490416665408,0.01233406774244042,0.0,31.34429722992104,49.87388804853157,6.0,0.0,2.5,440.0180937534727,505.9930043732375,405.19475205411646,234.9769700517795,318.37372070789064,448.4596767941089
2100.0000000000005,26.32306427484036,-7.177185133753653,90.90491010269629,95.14127829729328,90.76730764352224,48.2444707928089,90.51635887260514,16.398569094901518,27.089562022382005,-9.161065667689,26.881460221301616,-0.2537540921625805,1.0736481793825734,1.2437296724545872,2.099423958814996,3.3431536312695838,3.1138260143952765,0.01233323375143692,0.0,31.34257389475215,49.8793269237185,6.0,0.0,2.5,440.02328590790887,506.0270359150277,405.1832752663103,234.95833660653693,318.4206476446493,448.4709790601824
2110.0000000000005,26.317535834730087,-7.182195985864212,90.91524012665876,95.16883937371335,90.77764965503769,48.249249141077655,90.526754202654,16.39271429684885,27.084160493583607,-9.168112125101745,26.876011016832862,-0.25363405201312617,1.073998720145393,1.244181574903093,2.0993916184518846,3.3435731933549775,3.1132003517679605,0.012332562846764173,0.0,31.341203101299755,49.88474687847014,6.0,0.0,2.5,440.0280829131141,506.05889205845546,405.1730023725543,234.94142564860311,318.4632345782794,448.481384001996
2120.0000000000005,26.31245706544852,-7.186794834640125,90.92518460946803,95.19473073230425,90.787603508827,48.25401719102405,90.5367531702319,16.387472205001586,27.079209370084104,-9.174571928919136,26.87101318223953,-0.2535296255633739,1.0743347435737371,1.244608486597974,2.099379510001109,3.3439879965990835,3.1126127276452253,0.012332047177694929,0.0,31.340169235729206,49.89013703102859,6.0,0.0,2.5,440.0324959885278,506.08861907376206,405.16389273561543,234.92617958460892,318.50161834221655,448.4909179236183
2130.0000000000005,26.307814735018688,-7.190993703635968,90.93474188511343,95.21898434342232,90.79716766333917,48.258764876229286,90.54635459143024,16.382820713934336,27.074695081399575,-9.180462549019069,26.866453200927477,-0.25344004299694234,1.0746562759823124,1.2450107954169651,2.099386584979203,3.344397380396168,3.1120623916136814,0.01233167934866009,0.0,31.339456631523888,49.89548702025468,6.0,0.0,2.5,440.03653659259874,506.1162656190653,405.1559048915345,234.91254017030425,318.5359390004514,448.4996076648196
2140.0000000000005,26.303595328545423,-7.194804907014941,90.94391119865574,95.24163417983942,90.8063414871624,48.26348262417366,90.55555819075725,16.378737574615684,27.07060378996038,-9.185801833740529,26.862317284604163,-0.25336456101911153,1.0749633693043297,1.2453889193556984,2.0994117924684046,3.3448007118241034,3.1115485488484285,0.012331451967776684,0.0,31.339049632841977,49.900787025162685,6.0,0.0,2.5,440.0402163779572,506.14188247107865,405.1489967500765,234.9004487320184,318.5663391415018,448.5074804893114
2150.0000000000005,26.299785098958026,-7.198241002326313,90.95269266161728,95.2627160195836,90.81512521414737,48.268161358863274,90.56436455545642,16.375200459405335,27.066921441944288,-9.190607941544158,26.85859142418916,-0.25330246418400293,1.075256101657739,1.2457433060826706,2.0994540862116957,3.3451973922943656,3.111070364666634,0.012331357688843756,0.0,31.338932638750688,49.90602776709801,6.0,0.0,2.5,440.0435471493303,506.1655222772801,405.1431257564411,234.8898463376564,318.59296331394296,448.5145639907295
2160.0000000000005,26.29637005484352,-7.201314795393046,90.9610872099319,95.28226742367384,90.82351990164204,48.27279246145599,90.5727750945576,16.372186922454716,27.06363375372485,-9.194899356706289,26.855261376552814,-0.25325305522625285,1.0755345773643448,1.2460744335833247,2.0995124249342227,3.345586858517548,3.1106269653515817,0.012331389208422291,0.0,31.3390900754294,49.91120046779048,6.0,0.0,2.5,440.04654088304073,506.18723956197186,405.13824885034455,234.8806736940707,318.6159581589947,448.52088613389566
2170.0000000000005,26.293336052420063,-7.204039255051953,90.96909661790014,95.30032750043489,90.83152744358601,48.27736784925935,90.58079204957689,16.36967455239494,27.060726306360262,-9.19869476401584,26.852312758548216,-0.25321566225869674,1.0757989320717116,1.246382813436662,2.0995857907531144,3.3459686041897765,3.1102174434643683,0.012331539378067972,0.0,31.33950651809857,49.916296932561295,6.0,0.0,2.5,440.04920965007943,506.2070903740452,405.1343227961877,234.87287153834285,318.63547128251764,448.5264750718839
2180.0000000000005,26.290668832433276,-7.206427476609519,90.97672337776272,95.3169366545162,90.8391504502174,48.281879906355584,90.58841837443933,16.367640989588665,27.05818458032854,-9.202013001468742,26.849731082388686,-0.2531896337781064,1.0760493217669072,1.2466689780484752,2.09967317405078,3.346342152099256,3.109840863618087,0.012331801114708996,0.0,31.340166682265703,49.92130947428728,6.0,0.0,2.5,440.0515655886836,506.22513202272194,405.1313042475167,234.8663806958099,318.6516509957983,448.5313590896093
2190.0000000000005,26.288354043749298,-7.208492656587736,90.98397071709672,95.33213653756815,90.84639226520628,48.286321517923625,90.59565775195182,16.366063967061393,27.055993980091714,-9.204873026282995,26.84750177998388,-0.25317433825068747,1.0762859253343298,1.2469334827785312,2.09977358075272,3.346707063531251,3.10949626372904,0.012332167442178264,0.0,31.341055466996124,49.92623095024192,6.0,0.0,2.5,440.0536208895388,506.24142299517047,405.12914985867445,234.86114217892873,318.66464594352465,448.535566561934
2200.0000000000005,26.286377284022944,-7.21024805339772,90.99084254796973,95.34596987178037,90.85325691464713,48.290686060676926,90.60251454228585,16.364921357327376,27.054139874437567,-9.207293860368338,26.845610243453677,-0.25316916333395056,1.0765089454503818,1.2471769062250295,2.0998860392351384,3.347062945460168,3.1091826590069336,0.012332631531733968,0.0,31.342157984649987,49.93105475085861,6.0,0.0,2.5,440.0553877641673,506.25602274402047,405.1278164065628,234.8570973121203,318.67460467990537,448.5391258818081
2210.0000000000005,26.284724137052407,-7.2117069505977724,90.9973434270346,95.35848029429536,90.85974906697695,48.29496739971654,90.60899374236884,16.36419121794745,27.052607633704103,-9.209294539922608,26.84404186246183,-0.25317351520891407,1.0767186075176762,1.247399848270041,2.100009602922876,3.3474094511929167,3.1088990455084744,0.012333186717320272,0.0,31.343459591993792,49.9357747953855,6.0,0.0,2.5,440.0568784167692,506.26899149636296,405.1272609071197,234.85418785182404,318.6816752598328,448.542065394115
2220.0000000000005,26.28338020724632,-7.212882622999757,91.0034785161667,95.3697122106788,90.86587399346013,48.29915988371124,90.61510094590538,16.36385183261956,27.05138266406032,-9.210894068938671,26.84278205861684,-0.253186818001268,1.0769151487651694,1.247602916800404,2.1001433333986586,3.3477462501990622,3.1086444034497163,0.012333826396281573,0.0,31.344945917867733,49.94038552583618,6.0,0.0,2.5,440.05810501823333,506.2803900754092,405.1274407217087,234.85235609494484,318.6860048673421,448.5444133348073
2230.0000000000005,26.28233115093784,-7.213788305885146,91.00925354455187,95.37971065771717,90.87163753014372,48.30325833902901,90.62084230492958,16.363881747963774,27.050450438601768,-9.212111376945527,26.841816316690064,-0.25320851317979987,1.077098836288181,1.2477867480353375,2.1002863396676075,3.3480730877029448,3.108417700311356,0.012334544259805505,0.0,31.346602887703117,49.94488189984207,6.0,0.0,2.5,440.05907968252615,506.2902797344687,405.1283136534444,234.85154497608056,318.68773947891,448.5461977759208
2240.0000000000005,26.28156270722484,-7.214437164745561,91.0146747707331,95.38852116852122,90.8770460397764,48.30725806331293,90.62622449132819,16.364259809684654,27.049796527958016,-9.212965277468241,26.84113021534976,-0.253238059161788,1.0772699352562904,1.2479519691365395,2.1004377201359,3.34838968927244,3.1082178938520486,0.012335333952157152,0.0,31.348416747135047,49.94925938289805,6.0,0.0,2.5,440.05981444334014,506.2987219941811,405.12983804043114,234.85169816335184,318.687023537348,448.54744657107295
2250.0000000000005,26.281060728598323,-7.214842265410539,91.01974894234169,95.39618963489085,90.88210637141933,48.31115481683406,90.63125465607415,16.36496519802563,27.049406630627104,-9.213474426930928,26.84070945763999,-0.2532749309261817,1.0774287446730568,1.2480992391145436,2.1005966363603057,3.3486958754748493,3.108043935184784,0.012336189503963748,0.0,31.350374083941063,49.953513938140304,6.0,0.0,2.5,440.06032123064983,506.30577847744786,405.131972845367,234.85276015287695,318.6839996358939,448.5481873012961
2260.0000000000005,26.28081120787293,-7.215016547631648,91.02448325888734,95.40276218375203,90.88682582313788,48.31494481365137,90.63594039160334,16.365977458270777,27.049266599604373,-9.213657288487639,26.840539897747348,-0.2533186197093756,1.077575563522928,1.2482292091650502,2.1007622506291077,3.348991459794157,3.1078947715232768,0.01233710496568886,0.0,31.352461846793915,49.957642016006105,6.0,0.0,2.5,440.0606118503084,506.3115107622659,405.1346777340521,234.8546763502908,318.67880824222925,448.5484472275638
2270.0000000000005,26.28080030420097,-7.214972799748067,91.02888533436864,95.40828505594713,90.89121210452114,48.31862471176321,90.64028969403792,16.36727653002947,27.049362468069365,-9.213532097177053,26.84060756683218,-0.2533686326075326,1.0777107123596716,1.2483425472644434,2.100933771546457,3.3492763188109,3.107769348861333,0.01233807467551438,0.0,31.354667362524367,49.96164054279723,6.0,0.0,2.5,440.06069796408696,506.31598023795806,405.13791314926954,234.85739314918544,318.67158743683154,448.5482532450504
