time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,26.28101436771636,-7.21472363474163,91.0329631595108,95.41280448829507,90.8952732988411,48.32219160183712,90.64431092508237,16.368842774364225,27.049680473662225,-9.213116827012128,26.84089869745684,-0.25342449246261367,1.0778345172584791,1.2484399192136617,2.1011104261097766,3.349550345323438,3.1076666145775054,0.012339093095602858,0.0,31.356978351205782,49.96550690770346,6.0,0.0,2.5,440.0605910706834,506.31924796627726,405.1416403786861,234.86085800428896,318.66247267143086,448.54763183948006
2290.0000000000005,26.28143996287005,-7.214281467541354,91.03672506442301,95.41636660035785,90.89901782564063,48.3256429950896,90.64801277437165,16.370656999122843,27.050207081433378,-9.212429159897853,26.841399746690676,-0.25348573752773973,1.0779473148903036,1.2485219941905406,2.1012914727979823,3.3498134669885227,3.10758551991886,0.01234015488931366,0.0,31.359382939556667,49.96923894890102,6.0,0.0,2.5,440.0603024877575,506.32137454886447,405.1458216170502,234.86501950024203,318.65159654511297,448.54660904610074
2300.0000000000005,26.28206388904264,-7.213658495105334,91.04017968325394,95.41901729079109,90.90245440533641,48.32897681081352,90.651404223883,16.372700480676997,27.050929004056833,-9.211486458216145,26.84209741647532,-0.253551921330768,1.0780494488675725,1.2485894402470954,2.101476197351811,3.350065637598906,3.107525022268648,0.012341254896703124,0.0,31.361869671743648,49.972834939359124,6.0,0.0,2.5,440.05984333590254,506.322420006872,405.1504200200111,234.86982741081013,318.639088610727,448.5452104133588
2310.0000000000005,26.282873199757127,-7.212866677758938,91.04333591948416,95.4208021389203,90.90559202446765,48.33219136316682,90.65449451301802,16.37495498371851,27.05183322062848,-9.210305739351952,26.842978672577257,-0.25362261243509465,1.0781412705944144,1.248642925066479,2.1016639171564058,3.350306842222885,3.1074840872901115,0.01234238816062733,0.0,31.364427518487844,49.976293571841154,6.0,0.0,2.5,440.05922452381935,506.3224436675107,405.15539975216086,234.87523275329832,318.6250751995932,448.54346096923206
2320.0000000000005,26.28385522141889,-7.211917721246947,91.0462029104861,95.42176630650323,90.90843990021843,48.335285346866094,90.6572931029717,16.377402780289174,27.05290699496328,-9.208903650965794,26.844030763045225,-0.253697394302094,1.0782231412236765,1.248683118026658,2.101853987750116,3.350537105776774,3.10746169106911,0.012343549965453626,0.0,31.36704588489709,49.979613942703445,6.0,0.0,2.5,440.05845673351246,506.3215040512603,405.16072603185773,234.88118784125163,318.60967925568883,448.541385188168
2330.0000000000005,26.284997569326755,-7.210823061304835,91.04878999443952,95.42195445051402,90.91100744731129,48.3382578226848,90.65980964351907,16.380026665194748,27.054137891158188,-9.207296449924854,26.84524123392959,-0.2537758650717024,1.0782954193690468,1.2487106758216835,2.102045781223861,3.3507564570455446,3.1074568219961507,0.012344735710639937,0.0,31.369714615879676,49.98279553556267,6.0,0.0,2.5,440.0575504077548,506.3196587730878,405.166365167505,234.88764632769167,318.5930201998623,448.53900696314577
2340.0000000000005,26.286288162539087,-7.209593849414205,91.05110667771635,95.42141063961878,90.91330424537792,48.34110820238743,90.66205394030003,16.382809969937796,27.055513787998954,-9.205499982830927,26.846597943845524,-0.25385763748317913,1.0783584721359072,1.2487262551227325,2.102238709955435,3.3509649650781674,3.1074684825732426,0.012345941050607392,0.0,31.37242400011911,49.98583820436642,6.0,0.0,2.5,440.056515738364,506.3169644484771,405.1722845893992,234.89456324453587,318.57521380805474,448.5363495795637
2350.0000000000005,26.287715237120988,-7.208240940204632,91.05316260343635,95.42017827667968,90.91534000750968,48.34383623325016,90.66403592331046,16.38573657436615,27.0570228917368,-9.203529668758621,26.848089076905485,-0.25394233866779814,1.0784126718324727,1.2487305086929128,2.1024322222363097,3.3511627309292225,3.1074956910834715,0.012347161869559822,0.0,31.375164772357554,49.98874215604758,6.0,0.0,2.5,440.0553626555919,506.3134766071421,405.1784528757791,234.90189503623557,318.55637210897754,448.53343569221903
2360.0000000000005,26.28926735807224,-7.206774880111651,91.05496752090853,95.41830002624653,90.91712454970317,48.34644198227039,90.66576561631187,16.388790916724304,27.058653747540188,-9.201400483803011,26.8497031543262,-0.25402960995756985,1.0784583849975131,1.2487240726368292,2.1026257827600703,3.3513498553968994,3.1075374831497347,0.012348394167426252,0.0,31.377928114280113,49.99150793287299,6.0,0.0,2.5,440.0541008185872,506.30924961312746,405.1848397744109,234.9095995892075,318.5366032968463,448.530287304618
2370.0000000000005,26.290933429683204,-7.205205897604003,91.05653125634906,95.41581774818845,90.9186677615908,48.34892582011463,90.66725310755328,16.391958001528906,27.06039524936977,-9.199126947760304,26.851429044455063,-0.25411910682794314,1.0784959825655016,1.2487075781619277,2.102818894123184,3.3515264722851112,3.107592913153535,0.012349634186656014,0.0,31.380705653852488,49.994136394550814,6.0,0.0,2.5,440.052739606998,506.3043365926813,405.1914162187986,234.91763625571969,318.51601166192904,448.5269257509568
2380.0000000000005,26.292702704318863,-7.203543894909046,91.05786368490072,95.41277243749708,90.91997957848129,48.351288404895854,90.66850852182722,16.395223405439538,27.062236648277494,-9.196723112936697,26.85325597121983,-0.25421049869407847,1.0785258323949745,1.2486816429507317,2.1030110837532936,3.351692726704025,3.107661055518027,0.012350878335960784,0.0,31.38348946317035,49.99662870019597,6.0,0.0,2.5,440.051288113846,506.2987893699342,405.1981543393815,234.92596587241448,318.49469753814003,448.5233716811303
2390.0000000000005,26.294564790275956,-7.201798440727259,91.05897470356048,95.40920416759293,90.92106995431406,48.35353066590466,90.66954199345464,16.398573281975075,27.064167559780536,-9.194202554230513,26.855173521649387,-0.25430346874424004,1.0785483073493565,1.2486468805621669,2.103201921053416,3.3518488016155823,3.107741005920352,0.01235212329154207,0.0,31.386272055415414,49.99898629026603,6.0,0.0,2.5,440.049755138966,506.2926584068032,405.2050274715487,234.93455077597105,318.47275726148007,448.51964504732325
2400.0000000000005,26.296509658024547,-7.1999787644436415,91.05987420503601,95.40515203984701,90.92194883555248,48.35565378682866,90.67036364023899,16.401994363951474,27.06617796960697,-9.19157836140107,26.857171651766485,-0.2543977137814295,1.0785637680029612,1.2486038804902262,2.103390984866573,3.351994865356799,3.1078318823589446,0.012353365806514569,0.0,31.38904638010524,50.0012108680026,6.0,0.0,2.5,440.0481491838103,506.28599275109457,405.212010158288,234.94335481276696,318.4502831456481,448.51576509355186
2410.0000000000005,26.298527644840455,-7.198093751928866,91.06057205438013,95.40065414065629,90.92262613785981,48.357659190005215,90.67098354021897,16.405473964205555,27.06825823786204,-9.188863133455811,26.85924069088914,-0.2544929441066301,1.0785725819897711,1.2485532306688116,2.1035779021874648,3.3521311328562766,3.1079328260618326,0.012354602938716638,0.0,31.39180581759473,50.003304382028766,6.0,0.0,2.5,440.0464784474573,506.2788399932567,405.219078148858,234.952343343864,318.4273634731511,448.5117503480358
2420.0000000000005,26.30060945903856,-7.196151941745312,91.06107806490385,95.3957474992215,90.92311172205939,48.359548519695466,90.67141170771998,16.40899997551935,27.070399102770203,-9.186068973642136,26.861371345513824,-0.25458888331633034,1.0785751101483794,1.248495501551982,2.1037623220828814,3.3522578236348632,3.108043002377177,0.01235583189804019,0.0,31.39454417255206,50.005269007918514,6.0,0.0,2.5,440.04475082289343,506.2712462246269,405.22620839516185,234.96148324811872,318.4040824923236,448.50761861638085
2430.0000000000005,26.30274618238577,-7.194161523077469,91.06140197661864,95.39046805347692,90.92341537263101,48.36132362605241,90.67165807196496,16.412560868401272,27.072591682617286,-9.183207486836238,26.863554701388797,-0.2546852681449536,1.0785717060729627,1.2484312457444346,2.1039439155198028,3.3523751612642374,3.1081616014850826,0.012357050045835313,0.0,31.397255666347636,50.00710713056975,6.0,0.0,2.5,440.04297389477375,506.26325600543527,405.2333790434016,234.97074291942687,318.38052043168034,448.5033869780276
2440.0000000000005,26.304929271482376,-7.1921303346870795,91.06155343587888,95.38485062019667,90.92354677741272,48.36298654926304,90.67173245690665,16.416145687559265,27.074827476667274,-9.180289778311362,26.865782224558007,-0.2547818482889852,1.0785627146171155,1.2483609964399491,2.104122373030729,3.3524833694706775,3.108287839025469,0.012358254881583344,0.0,31.399934928649255,50.00882132680374,6.0,0.0,2.5,440.04115493793546,506.25491233783725,405.2405694227793,234.98009226055817,318.35675352409487,448.4990717845871
2450.0000000000005,26.307150558532935,-7.190065864423104,91.06154197529965,95.37892886769527,90.92351550758168,48.36453950340854,90.67164456134942,16.419744047537108,27.07709836546117,-9.177326453350474,26.868045761787958,-0.25487838624309234,1.078548484817326,1.2482852825611226,2.1042974304211457,3.3525827129822683,3.108420956662042,0.012359444194271568,0.0,31.402576988293728,50.01041434768933,6.0,0.0,2.5,440.0393009164434,506.24625664242416,405.24776003206,234.98950267478668,318.3328540382488,448.49468865924575
2460.0000000000005,26.30940225035425,-7.187975250433851,91.06137699687366,95.3727352969896,90.92333100083889,48.365984861659,90.67140394229378,16.423346126432307,27.07939660939198,-9.17432761914182,26.870337539255445,-0.2549746570917364,1.0785293552751345,1.2482046120410055,2.1044688405306933,3.352673452571699,3.1085602224674056,0.012360615896813964,0.0,31.405177263511234,50.01188910239267,6.0,0.0,2.5,440.03741848401376,506.2373287444309,405.2549325223511,234.99894705215016,318.30889032420885,448.49025249945504
2470.0000000000005,26.311676927095945,-7.185865282644727,91.06106775457624,95.36630122342194,90.9230025440863,48.36732514077455,90.67101999778365,16.426942659026906,27.081714846972226,-9.171302887103993,26.87265016093303,-0.2550704483510913,1.0785056506198794,1.2481194679452765,2.104636366569693,3.3527558345149697,3.108704931298179,0.01236176798720232,0.0,31.4077315514661,50.0132486412607,6.0,0.0,2.5,440.03551398467215,506.2281668609626,405.2620696783097,235.0083997543518,318.2849268637924,448.48577748006227
2480.0000000000005,26.31396753620717,-7.183742408640342,91.06062334478621,95.35965682758824,90.92253926326816,48.3685629877445,90.6705019569504,16.430524924160636,27.084046088367877,-9.168261381412094,26.874976602212406,-0.25516555963696413,1.0785167402959015,1.2480755077234078,2.104876008218577,3.3529515159419847,3.1088544022247344,0.012363346275446168,0.0,31.410236015427017,50.01449614138352,6.0,0.0,2.5,440.03359345740216,506.2188076831844,405.2691553870169,235.01783658355515,318.26102436118094,448.4812770655845
2490.0000000000005,26.316267408235444,-7.181612719737643,91.06005264157184,95.35283080851816,90.92195006208925,48.369701141486246,90.66985881897344,16.434084753427726,27.08638373030402,-9.165211719662464,26.87731022514292,-0.2552598028219677,1.0784448318171205,1.2479365121615125,2.1049570899431784,3.352893602104691,3.1090079929774888,0.012363995288114393,0.0,31.41268717320878,50.01563486463505,6.0,0.0,2.5,440.03166262187193,506.20928592159066,405.2761746512261,235.02723481487,318.2372396776468,448.47676398116994
2500.0000000000005,26.31857021142692,-7.179481992257422,91.05936440960822,95.34585105637262,90.92124372810018,48.37074248536823,90.66909945913882,16.437614487676285,27.088721511733564,-9.162162070836416,26.87964473359002,-0.2553530012759211,1.0784161301805133,1.2478486085556582,2.1051251570682297,3.352973765623888,3.1091650725426767,0.012365156741020346,0.0,31.415081894536115,50.01666821554642,6.0,0.0,2.5,440.02972691765007,506.19963519757135,405.2831134994656,235.03657306664948,318.21362616366514,448.47225029768066
2510.0000000000005,26.320869988005064,-7.1773556554636,91.05856716754299,95.338744047876,90.92042880340512,48.37168996801324,90.66823249999891,16.441106999472765,27.091053548270768,-9.159120110518986,26.88197420837149,-0.25544499019906647,1.0783790375331834,1.2477521628673145,2.105278786347882,3.3530309492151966,3.109325044824064,0.012366234392260596,0.0,31.41741737967737,50.017599654755486,6.0,0.0,2.5,440.0277914715573,506.18988727040966,405.2899590231965,235.0458313795,318.19023348044,448.46774736495854
2520.0000000000005,26.323161132350055,-7.17523881163504,91.05766922353368,95.3315350662536,90.91951361615817,48.37254661215383,90.66726634297379,16.44455566662873,27.09337431040001,-9.15609304948191,26.88429308533448,-0.25553561611542364,1.0783452643411209,1.2476607925055812,2.105440155303276,3.3531009478088576,3.109487340177299,0.01236735802209596,0.0,31.419691148592047,50.01843270881199,6.0,0.0,2.5,440.0258611161637,506.1800723296612,405.2966993185082,235.05499114271015,318.16710779644825,448.4632658534483
2530.0000000000005,26.325438387744576,-7.173136239495705,91.05667866063366,95.32424811225508,90.91850626757785,48.373315501864845,90.66620915562504,16.447954363657004,27.095678619908814,-9.153087638497992,26.88659615188949,-0.2556247367427318,1.0782997027106522,1.2475570781294465,2.10557912332951,3.3531362014589563,3.1096514197581366,0.012368350121833432,0.0,31.421901029863136,50.01917095656802,6.0,0.0,2.5,440.023940391926,506.1702188765388,405.303323466845,235.0640350744019,318.14429185012443,448.4588157606132
2540.0000000000005,26.327696844231763,-7.171052396627999,91.05560332216783,95.31690615852239,90.91741461675228,48.37399976596686,90.66506885659693,16.451297453736117,27.097961647251264,-9.150110171949052,26.88887854449118,-0.2557122208427245,1.078236583298802,1.2474343984282807,2.105683801609179,3.35311820003746,3.109816761900983,0.012369140412402222,0.0,31.424045149375843,50.01981801069644,6.0,0.0,2.5,440.0220335483618,506.1603541078786,405.30982150518383,235.07294720324256,318.12182500935893,448.45440641558326
2550.0000000000005,26.329931909464214,-7.168991446313157,91.05445083630781,95.30953054114416,90.91624630496497,48.37460258340042,90.66385314047267,16.454579749960658,27.100218882460528,-9.147166525931825,26.891135719455967,-0.2557979474327112,1.0781872707881122,1.2473290908272672,2.105814881132376,3.3531439719596428,3.1099828970422063,0.012370084984622066,0.0,31.426121908681463,50.02037752610482,6.0,0.0,2.5,440.0201445687368,506.1505030049227,405.31618437429967,235.0817127639405,318.09974354345974,448.45004653479896
2560.0000000000005,26.332139327470443,-7.166957241109571,91.05322857619923,95.30214225466682,90.91500871712702,48.375127151947645,90.66256943906842,16.45779653274849,27.102446153167293,-9.144262134928963,26.8933634712446,-0.25588180619183726,1.078136378791302,1.2472233895502567,2.105941754415781,3.3531651439660366,3.1101493372529254,0.012371003659107245,0.0,31.428129984651093,50.020853162126166,6.0,0.0,2.5,440.0182771529318,506.14069026138816,405.3224038944546,235.09031824912907,318.078080511237,448.4457441867875
2570.0000000000005,26.334315162599005,-7.164953337663178,91.05194365399008,95.29476015197532,90.91370897502675,48.375576686244415,90.66122491514682,16.460943524429524,27.104639608347867,-9.14140201317656,26.895557916211512,-0.2559636970150905,1.0780842452450654,1.2471177240117044,2.1060645988309714,3.353182322842676,3.1103156711843467,0.01237189711125003,0.0,31.43006830915232,50.02124858511945,6.0,0.0,2.5,440.0164347309916,506.1309376527972,405.32847277635767,235.09875134455868,318.05686592602984,448.4415068230351
2580.0000000000005,26.336455778326403,-7.162983016460089,91.05060296348528,95.28740277560739,90.91235398020595,48.37595442419212,90.65982650541825,16.464016865700444,27.10679569736983,-9.13859078215512,26.897715471535708,-0.25604352954951537,1.0780289017199531,1.2470098429049616,2.106179081951884,3.3531889248568456,3.1104814717926046,0.012372739548236405,0.0,31.431936062819887,50.021567472292304,6.0,0.0,2.5,440.0146204807351,506.12126668201176,405.33438451712306,235.10700086124567,318.03612694500487,448.4373413179413
2590.0000000000005,26.338557840003396,-7.161049280094517,91.04921310625984,95.28008712649,90.91095034028125,48.37626357587624,90.65838084746477,16.467013099825124,27.108911171211034,-9.135832669162935,26.89983285685172,-0.2561212226916041,1.077973718939576,1.2469036692773248,2.106291353181564,3.3531950224588885,3.110646357647284,0.012373566774995164,0.0,31.433732641297524,50.02181345846918,6.0,0.0,2.5,440.01283732426407,506.1116968369995,405.3401333944276,235.1150567061105,318.01588794884407,448.43325396615614
2600.0000000000005,26.34061831572032,-7.15915485214407,91.04778044665832,95.27282913236928,90.90950442385784,48.37650736691842,90.65689433412216,16.469929190128994,27.11098308462625,-9.133131504651773,26.901907096077917,-0.256196705440459,1.0779171640968042,1.2467974478368076,2.1063980135837688,3.3531954614205763,3.1108099704769487,0.012374358528824214,0.0,31.435457683672325,50.021990182466425,6.0,0.0,2.5,440.01108792770367,506.10224623108553,405.34571449389847,235.12290991964684,317.99617045616395,448.4292504777149
2610.0000000000005,26.342634450380984,-7.157302201871403,91.04631107776784,95.26564369183104,90.90802232675486,48.3766889906795,90.65537308066355,16.472762468125666,27.113008768784876,-9.13049075805543,26.90393549036633,-0.2562699154241841,1.077859540250897,1.246691541826647,2.106499279438395,3.3531908212650423,3.110971973662272,0.012375115806833554,0.0,31.43711102341672,50.02210123588651,6.0,0.0,2.5,440.00937472195864,506.09293169501245,405.35112359506553,235.13055254592965,317.9769934618639,448.42533603063754
2620.0000000000005,26.34460375654521,-7.155493552666087,91.04481083095587,95.25854464870564,90.90650988161933,48.376811610560814,90.65382293455872,16.47551062158442,27.114985822165437,-9.127913549803791,26.905915608961397,-0.2563407987575488,1.0778012337568434,1.2465864063564234,2.106595560565685,3.3531819669221083,3.1111320546869967,0.012375840764771488,0.0,31.438692681982104,50.0221501663405,6.0,0.0,2.5,440.0076999104437,506.0837687313116,405.35635715173623,235.1379776003263,317.9583735233401,448.42151528807375
2630.0000000000005,26.34652401369135,-7.1537308829475705,91.04328528036488,95.25154481813523,90.90497266241427,48.376878362618754,90.65224947993708,16.47817169487928,27.1169121099031,-9.125402652310695,26.90784528852468,-0.256409310201434,1.0777424588154996,1.2464822927700268,2.106686960019672,3.3531692527896984,3.111289924009325,0.01237653377807874,0.0,31.440202869729088,50.02214048013543,6.0,0.0,2.5,440.0060654693877,506.07477154847766,405.3614122897012,235.14517907010412,317.9403247662858,448.4177923991261
2640.0000000000005,26.348393254768823,-7.152015938810223,91.04173973990216,95.24465601465414,90.90341598153624,48.37689234340581,90.65065803507018,16.480744066488683,27.118785749969533,-9.122960508119377,26.90972261937929,-0.2564754126400999,1.0776834664476014,1.2463794907952213,2.106773681471667,3.3531531722668886,3.1114453145690195,0.01237719583432764,0.0,31.44164196794725,50.02207562965009,6.0,0.0,2.5,440.004473158828,506.06595310426434,405.36628675993455,235.1521518564036,317.92285903716913,448.41417102520415
2650.0000000000005,26.350209756375293,-7.150350243285004,91.04017926461465,95.23788908123008,90.90184489127637,48.37685660392356,90.6490536540681,16.483226433592336,27.12060510316236,-9.120589243071437,26.9115459355245,-0.25653907677366306,1.0776242737099342,1.2462780156246145,2.1068554988545025,3.353133514479117,3.111597981117568,0.012377825416840524,0.0,31.443010517444687,50.02195900714492,6.0,0.0,2.5,440.00292453062053,506.0573251468181,405.3709789063061,235.1588917340277,317.90598600997515,448.4106543590312
2660.0000000000005,26.351972028878286,-7.148735105618982,91.03860865264541,95.23125391874572,90.90026418585028,48.3767741440812,90.64744112914153,16.48561779672275,27.122368763051767,-9.118290679521976,26.91331380460385,-0.25660028079738595,1.0775651074652657,1.2461781214061485,2.106932622865491,3.35311074427164,3.1117476995511617,0.012378423594724608,0.0,31.444309207398305,50.021793939142405,6.0,0.0,2.5,440.00142093653153,506.0488982559884,405.37548763387656,235.165395311344,317.8897132918885,448.40724514375074
2670.0000000000005,26.353678806484456,-7.147171630582592,91.03703244780115,95.2247595157214,90.89867840404992,48.376647907665244,90.64582499348246,16.48791744453183,27.124075545889877,-9.116066349593495,26.915025017831848,-0.25665901008648007,1.0775061159200587,1.246079967866242,2.10700513612244,3.3530851039886818,3.111894266257186,0.012378990703845518,0.0,31.445538864492505,50.02158368137242,6.0,0.0,2.5,439.9999635364021,506.040681884526,405.3798123776809,235.17165999027327,317.8740465280395,448.40394569213794
2680.0000000000005,26.355329037305072,-7.145660727772054,91.0354549427068,95.21841397924292,90.89709183247393,48.376480777803685,90.64420952471951,16.49012493867798,27.125724480529687,-9.113917508407496,26.91667857992663,-0.2567152568663005,1.0774474374857237,1.2459837001896417,2.10707312676501,3.3530568269546515,3.1120374974199887,0.012379527131070671,0.0,31.446700442381935,50.02133141425901,6.0,0.0,2.5,439.99855330634733,506.0326844005699,405.3839530720188,235.17768392652076,317.85898950492185,448.40075790582426
2690.0000000000005,26.35692186830772,-7.144203125621971,91.03388018307174,95.21222457989987,90.89550850991283,48.37627556982136,90.64259874965023,16.49224009076505,27.127314793143903,-9.11184515408263,26.918273693851518,-0.2567690196794956,1.0773892069965891,1.2458894565793863,2.10713669916822,3.3530261557476067,3.1121772280369817,0.012380033376158398,0.0,31.44779500569092,50.02104023578914,6.0,0.0,2.5,439.9971910512591,506.024913149778,405.387910104315,235.18346596879545,317.8445443062348,448.39768330459776
2700.0000000000005,26.35845665603265,-7.142799361479945,91.03231196965673,95.2061977285304,90.8939322292129,48.37603504014032,90.64099644581037,16.494262980258952,27.128845918224194,-9.109850013476716,26.919809771769188,-0.2568203039276113,1.0773315442999707,1.2457973547428576,2.107195952431776,3.3529933071746334,3.1123133123827205,0.012380509926262256,0.0,31.44882374338277,50.02071317072847,6.0,0.0,2.5,439.99587739581295,506.01737441947375,405.3916843499396,235.18900570567237,317.83071119699804,448.3947230049173
2710.0000000000005,26.3599329208992,-7.141449824096981,91.0307538663179,95.20033910332648,90.89236654570013,48.3757618609971,90.63940615100107,16.496193882998284,27.130317452067665,-9.107932602864992,26.921286388624303,-0.2568691200159492,1.0772745584885577,1.2457074979626273,2.107250984522759,3.352958482485386,3.1124456212812346,0.012380957276847232,0.0,31.449787918493257,50.02035314508771,6.0,0.0,2.5,439.9946128225668,506.0100736180622,405.3952770310376,235.19430327730507,317.8174890996532,448.3918778096668
2720.0000000000005,26.361350368278284,-7.140154734004511,91.02920920238793,95.19465360113888,90.89081477936426,48.375458636958335,90.63783116490944,16.49803330589367,27.131729174371056,-9.106093199857751,26.922703303657027,-0.25691548433673006,1.07721833938838,1.2456199646406467,2.1073018772910137,3.3529218419316607,3.112574043100095,0.01238137584526015,0.0,31.450688894001644,50.019963003191776,6.0,0.0,2.5,439.9933976544233,506.00301520161656,405.39868978510833,235.19935946611693,317.80487536626424,448.389148166242
2730.0000000000005,26.36270887411202,-7.138914156891872,91.02768107631591,95.18914538043697,90.8892800186128,48.37512789775042,90.6362745532002,16.49978196475547,27.13308103361738,-9.10433186249338,26.924060445813435,-0.25695941873533457,1.077163016627872,1.245534876952069,2.107348810621351,3.3528836875734203,3.112698482788462,0.01238176664039182,0.0,31.451528117449527,50.01954550048231,6.0,0.0,2.5,439.99223206660827,505.9962027336988,405.4019246208418,235.2041756383377,317.7928659269487,448.3865341946431
2740.0000000000005,26.364008470147706,-7.137728017309826,91.02617236232872,95.18381790642037,90.88776512704273,48.37477209348475,90.63473915460861,16.50144076236046,27.13437313214381,-9.102648448736431,26.925357898819,-0.2570009499412436,1.0771086655881867,1.2454522924412132,2.1073918770878746,3.352844169529088,3.1128188609439595,0.01238213017254676,0.0,31.452307106665216,50.019103298983055,6.0,0.0,2.5,439.9911160990232,505.9896389458672,405.4049838755637,235.20875368567988,317.78145543705665,448.38403571626463
2750.0000000000005,26.36524932423085,-7.13659611686262,91.02468572011843,95.17867401508488,90.88627275326832,48.374393588904574,90.63322759119154,16.503010759360905,27.135605706228738,-9.101042642455981,26.926595881268728,-0.2570401088425456,1.0770553557773463,1.245372260395026,2.107431174594011,3.352803434989037,3.1129351123918867,0.0123824669961957,0.0,31.453027431179123,50.018638961908955,6.0,0.0,2.5,439.99004967286766,505.9833258234881,405.4078701588257,235.2130959477188,317.7706374718037,448.3816522922966
2760.0000000000005,26.36643175208241,-7.135518123248289,91.0232235941518,95.17371588728048,90.8848053301272,48.37399467081906,90.631742267236,16.50449319302345,27.136779138108658,-9.099513937796589,26.92777475861233,-0.25707693099138845,1.077003154834482,1.2452948261188606,2.1074668150013904,3.352761641120251,3.1130471866031963,0.01238277776161364,0.0,31.45369072564148,50.01815496122202,6.0,0.0,2.5,439.9890325808227,505.97726456823193,405.41058638886176,235.2172052612044,317.76040440210176,448.37938320043327
2770.0000000000005,26.367556182487206,-7.134493602467842,91.02178823010168,95.1689451526777,90.88336509136536,48.37357753770425,90.63028538669981,16.50588942578429,27.137893920795445,-9.098061685035985,26.928895007977715,-0.25711145528697443,1.0769521543331335,1.2452200616079987,2.1074989715449925,3.352719033152991,3.1131550456195054,0.0123830634906804,0.0,31.45429865689863,50.01765366786742,6.0,0.0,2.5,439.9880645163196,505.9714557368212,405.4131356938721,235.22108482284847,317.7507477385364,448.3772275028385
2780.0000000000005,26.368623174776413,-7.13352200258737,91.02038167100775,95.16436284744168,90.88195406765497,48.37314430845117,90.6288589488122,16.50720097230669,27.1389506758482,-9.096685067447313,26.92995723591316,-0.25714372467695057,1.076902390958159,1.2451479739102715,2.107527725840228,3.3526756997505,3.113258664759304,0.012383324679338878,0.0,31.454852942603736,50.01713736051562,6.0,0.0,2.5,439.9871450589238,505.9658991821494,405.4155214643016,235.2247382607762,317.7416579511837,448.3751840117647
2790.0000000000005,26.3696334094735,-7.132602662415593,91.0190057610596,95.15996943850672,90.88057409044784,48.372697019061945,90.62746475213667,16.50842948545551,27.13995014390539,-9.095383113645482,26.930962168924687,-0.25717378581447287,1.076853904130806,1.2450785720126225,2.1075531799559144,3.352631751968537,3.1133580322343253,0.0123835619553301,0.0,31.455355342019686,50.01660822239495,6.0,0.0,2.5,439.9862736821645,505.96059408570136,405.417747326113,235.228169597325,317.7331245626087,448.37325130781886
2800.0000000000005,26.37058766017036,-7.1317348373688105,91.01766216389757,95.15576492115008,90.8792268104614,48.37223761830927,90.62610441362376,16.50957671609109,27.140893156377206,-9.094154734468248,26.931910625142816,-0.2572016880230308,1.0768067738348726,1.245011911142456,2.107575527512749,3.352587438655205,3.1134531469518048,0.012383776493670643,0.0,31.455807631970856,50.01606833780113,6.0,0.0,2.5,439.98544977740585,505.95553908544014,405.4198170640696,235.2313831408692,317.7251364174486,448.3714277946899
2810.0000000000005,26.371486785849807,-7.13091770645184,91.01635237013512,95.15174885159665,90.87791370524403,48.371767968607344,90.62477937631012,16.510644502720822,27.141780627774203,-9.092998732968113,26.932803506630474,-0.25722748295646625,1.07676102533927,1.2449479827120613,2.1075948662290167,3.352542848941078,3.113544017703228,0.01238396891455297,0.0,31.456211601489883,50.0155196933747,6.0,0.0,2.5,439.9846726604741,505.950732317388,405.42173460252246,235.23438345758493,317.7176817511947,448.3697117140936
2820.0000000000005,26.372331752412364,-7.130150352451835,91.01507768620397,95.14792027431024,90.87663606786776,48.37128985175127,90.62349089755479,16.51163480311294,27.14261357744696,-9.0919137760917,26.933641821121935,-0.25725122549096113,1.0767166897176983,1.2448867838427164,2.1076113186280447,3.3524981024707614,3.113630664859244,0.012384139994282926,0.0,31.456569071675915,50.014964183434806,6.0,0.0,2.5,439.9839415533938,505.9461713182824,405.4235040666677,235.23717545595977,317.7107479780948,448.3681011036377
2830.0000000000005,26.373123591017187,-7.129431800198232,91.01383926218936,95.14427786713554,90.87539503503538,48.37080496310443,90.62224007797968,16.512549634935795,27.14339308767012,-9.090898449272627,26.934426640065944,-0.2572729721397309,1.0766738038730304,1.2448283182290814,2.1076250277316086,3.3524533459606904,3.1137131171030488,0.01238429063657666,0.0,31.45688186046397,50.01440360546542,6.0,0.0,2.5,439.98325561983006,505.941853215342,405.42512966942365,235.2397642269496,317.7043220891187,448.3665938779805
2840.0000000000005,26.37386340560986,-7.128761009587777,91.01263808991001,95.1408199192673,90.87419158510099,48.37031491529979,90.62102785931516,16.51339108731804,27.14412031129169,-9.089951246456621,26.93515910626232,-0.25729278132075706,1.0766323914768403,1.2447725739134932,2.1076361204628777,3.352408694376371,3.1137914119208308,0.012384421658061306,0.0,31.45715179058521,50.013839663826495,6.0,0.0,2.5,439.9826139587644,505.9377746955942,405.4266157345908,235.2421550746157,317.69839057387065,448.36518781410246
2850.0000000000005,26.374552375003077,-7.128136873628249,91.01147500297182,95.13754432643658,90.87302653810528,48.36982123971234,90.6198550243819,16.51416132420212,27.144796473860566,-9.089070567319254,26.93584043598229,-0.2573107134873567,1.0765924540927694,1.2447195129630395,2.1076446904227857,3.3523642033858247,3.113865595696395,0.012384533687201242,0.0,31.457380692077553,50.013273971272206,6.0,0.0,2.5,439.98201560279193,505.93393199879387,405.42796670359746,235.24435352477224,317.69293939732256,448.36388054716105
2860.0000000000005,26.375191731736248,-7.127558237824019,91.0103506932052,95.13444866534755,90.87190057234216,48.36932538553572,90.6187222140622,16.514862554906586,27.14542285241313,-9.08825474488151,26.936471897719212,-0.25732683031611714,1.0765540141234475,1.2446691215399934,2.1076508798036446,3.3523200013436387,3.11393572209488,0.012384627643837636,0.0,31.45757038562812,50.01270804887537,6.0,0.0,2.5,439.9814595361484,505.9303210130116,405.42918708030766,235.2463652453393,317.68795419739973,448.3626696116213
2870.0000000000005,26.375782764913925,-7.127023897499896,91.00926571097501,95.13153018910072,90.87081422464296,48.36882872201744,90.61762992750988,16.51549703872024,27.146000778381733,-9.087502041705248,26.937054815085308,-0.2573411947532236,1.0765170850280474,1.2446213753658617,2.107654821222425,3.352276196588287,3.1140018520941046,0.012384704397583069,0.0,31.457722686129728,50.01214332835042,6.0,0.0,2.5,439.98094469239703,505.926937267694,405.4302814404661,235.24819605829555,317.6834202532112,448.36155243577014
2880.0000000000005,26.37632680058553,-7.126532615767246,91.00822048228797,95.12878589893232,90.86976790759805,48.36833253915307,90.61657853973155,16.516067058160388,27.14653161794975,-9.086810675461322,26.93759054712205,-0.25735387042152524,1.0764816635996604,1.2445762311578297,2.107656620537566,3.352232851695396,3.1140640524110954,0.012384764665176278,0.0,31.457839388154127,50.011581153644045,6.0,0.0,2.5,439.98046997118473,505.9237760247533,405.4312543818226,235.2498518668507,317.6793226654451,448.36052637962615
2890.0000000000005,26.376825210002274,-7.126083115842221,91.00721530528371,95.1262125182256,90.86876190598669,48.36783805053835,90.61556829783562,16.516574931222124,27.147016780408894,-9.086178808025297,26.93808049665237,-0.2573649218372225,1.076447761472802,1.244533662868777,2.107656419349433,3.3521900822182102,3.1141223960851803,0.012384809378354789,0.0,31.457922274018188,50.01102278371234,6.0,0.0,2.5,439.98003423136953,505.9208322434116,405.43211054827776,235.2513386881124,317.6756462728484,448.3595887189476
2900.0000000000005,26.377279395785315,-7.1256740937855625,91.00625035973427,95.12380654101752,90.86779638636625,48.36734639170436,90.6145993308964,16.51702299175662,27.147457704248414,-9.085604563575373,26.93852609635391,-0.2573744138801999,1.0764153651563,1.2444936157502384,2.107654315293886,3.352147931044124,3.1141769613790102,0.012384839214330992,0.0,31.457973102281755,50.01046939131487,6.0,0.0,2.5,439.9796363027318,505.9181006435061,405.43285459281987,235.2526626000941,317.6723757830499,448.3587366722144
2910.0000000000005,26.377690791688003,-7.125304218535632,91.00532571445723,95.12156424184256,90.86687140446092,48.36685862622079,90.61367165728835,16.517413591223658,27.14785585709027,-9.085086028655953,26.93892880864817,-0.25738241185257493,1.076384473566809,1.244456049679178,2.1076504353612364,3.3521064850404145,3.114227831559627,0.01238485502649247,0.0,31.45799361126376,50.00992206964935,6.0,0.0,2.5,439.9792749864433,505.9155757138572,405.4334911826164,235.253829745098,317.66949576246213,448.3579674007856
2920.0000000000005,26.378060850184223,-7.124972143312277,91.00444133663792,95.11948172015816,90.8659869145617,48.36637574487952,90.6127851943259,16.517749081289423,27.148212723227385,-9.0846212683864,26.939290113218966,-0.25738898099911006,1.0763550734012537,1.2444209109214812,2.1076448863589894,3.3520657972804706,3.1142750938944626,0.012384857552264336,0.0,31.457985509146,50.00938183202646,6.0,0.0,2.5,439.9789490656162,505.9132517697439,405.4340249663672,235.25484628266517,317.6669907518934,448.35727803309607
2930.0000000000005,26.378391049624735,-7.124676498991448,91.00359708752026,95.1175548759898,90.8651427651688,48.365898667117165,90.61193975375976,16.518031824132038,27.14852981083556,-9.084208317047741,26.939611514228258,-0.25739418681570214,1.076327151966585,1.2443881468158626,2.1076377807750504,3.352025927590913,3.1143188402023867,0.012384847565625455,0.0,31.45795048035376,50.00884961311908,6.0,0.0,2.5,439.9786572992933,505.91112292080527,405.4344605943587,235.25571841711405,317.66484519689504,448.35666565068425
2940.0000000000005,26.378682883423057,-7.124415903731574,91.00279273821276,95.11577945787332,90.86433871483676,48.365428246821295,90.61113505776807,16.518264179517303,27.14880864129741,-9.08384519196568,26.939894529576016,-0.2573980946382904,1.0763006802714634,1.2443576863601766,2.107629202390572,3.351986888750748,3.1143591657912117,0.012384825674030151,0.0,31.457890180714685,50.00832627560828,6.0,0.0,2.5,439.97839843208806,505.9091831283283,405.434802696032,235.25645236122847,317.6630435373525,448.3561273090064
2950.0000000000005,26.378937840053776,-7.124188981967393,91.00202797332858,95.11415112106963,90.86357443598276,48.36496526127274,90.61037074324456,16.51844847344188,27.14905072884952,-9.083529919995613,26.94014067058486,-0.25740076867606376,1.0762756678889438,1.2443295041259113,2.1076193117584094,3.3519488158843207,3.1143961680923127,0.012384792936701616,0.0,31.457806215897733,50.007812599427496,6.0,0.0,2.5,439.9781712103013,505.90742628761006,405.43505581798246,235.25705425345072,317.66157040971143,448.35566007703966
2960.0000000000005,26.379157427023927,-7.123994341329535,91.00130240196266,95.11266537693608,90.86284952560696,48.364510437397485,90.60964637181594,16.518587040232205,27.149257605345248,-9.083260505253406,26.940351466619873,-0.257402273313744,1.076252066328112,1.2443035078032878,2.1076081590135,3.3519116668167874,3.114429947858428,0.012384749766273566,0.0,31.45770017515161,50.00730930871828,6.0,0.0,2.5,439.9779743630612,505.9058461447744,405.4352245104316,235.25753026641976,317.6604103783072,448.35526098919377
2970.0000000000005,26.37934315071328,-7.123830591887611,91.00061554970314,95.11131763671908,90.86216349751543,48.364064430805456,90.60896142264734,16.518682187445734,27.149430799459346,-9.08303495617787,26.94052844440605,-0.2574026722198255,1.076229872130593,1.2442796580076878,2.107595884050361,3.351875542058049,3.1144606081435007,0.01238469710365281,0.0,31.45757360368032,50.0068170503875,6.0,0.0,2.5,439.9778066184303,505.9044363675633,405.4353132558893,235.25788651618035,317.6595481593242,448.35492708550106
2980.0000000000005,26.379496501080805,-7.123696359883468,90.99996687849574,95.11010327660084,90.86151580224941,48.36362783195176,90.6083153125988,16.518736176892617,27.149571821529463,-9.082851305252461,26.94067311279492,-0.2574020275540079,1.0762090387109893,1.2442578665613877,2.1075825421100904,3.351840408671478,3.1144882528454567,0.012384635391722004,0.0,31.45742799454769,50.006336401220665,6.0,0.0,2.5,439.9776667168513,505.90319062434855,405.4353264357056,235.2581290093836,317.65896875103846,448.35465544140334
2990.0000000000005,26.37961895957728,-7.123590280234112,90.99935579539091,95.10901762758373,90.86090583572872,48.36320117896986,90.60770740459027,16.51875124011019,27.149682171859823,-9.08270759817299,26.94078697098445,-0.2574004006077644,1.076189560853076,1.2442380938900095,2.1075682697853715,3.3518063636753808,3.1145129869299835,0.012384565551347072,0.0,31.457264802536827,50.00586788154368,6.0,0.0,2.5,439.9775534047652,505.9021025621532,405.43526836184714,235.2582636823304,317.6586573352752,448.35444315144446
3000.0000000000005,26.379712021349295,-7.1235109763075,90.99878163215465,95.10805589131076,90.86033291873935,48.36278495613056,90.60713698669414,16.518729608309854,27.149763362925277,-9.082601864914636,26.940871530782125,-0.25739785244797986,1.0761713821347478,1.2442202415961157,2.1075531061592705,3.3517733477553855,3.1145349183200164,0.012384487932181366,0.0,31.457085460173403,50.00541195260684,6.0,0.0,2.5,439.9774654154728,505.9011657001089,405.4351433332913,235.2582964825833,317.6585990731403,448.3542872864968
3010.0000000000005,26.379777158306183,-7.123457093643481,90.99824367089607,95.10721326974152,90.85979632279748,48.36237958958054,90.60660329872967,16.51867346001717,27.14981688223628,-9.082532168075945,26.940928279425936,-0.25739444272818446,1.0761545058239126,1.244204281405885,2.107537206111255,3.35174148751714,3.114554154982625,0.012384403563048069,0.0,31.45689134705213,50.00496901354933,6.0,0.0,2.5,439.97740150083854,505.90037359843046,405.43495553677457,235.258233227788,317.6587794559626,448.35418496541854
3020.0000000000005,26.379815819002065,-7.1234273001098805,90.99774115480457,95.10648497862849,90.85929528085128,48.361985456299806,90.6061055428776,16.518584924087122,27.14984419247821,-9.0824966026816,26.94095867965568,-0.2573902294595882,1.0761388685302309,1.24419010898385,2.1075205926479166,3.3517107016317667,3.1145708046113665,0.012384312696458124,0.0,31.456683795163883,50.00453941114444,6.0,0.0,2.5,439.9773604313261,505.89971986936,405.43470905453427,235.25807961181505,317.6591842890142,448.35413335525413
3030.0000000000005,26.379829446305745,-7.123420269069641,90.99727327032977,95.10586617867699,90.85882896936398,48.361602881555136,90.60564286546156,16.518466103039145,27.149846749144476,-9.082493273205216,26.940964187404767,-0.25738526989277943,1.076124454673648,1.244177675994296,2.1075033830729537,3.3516810590672494,3.114584976217924,0.012384216139100864,0.0,31.45646410083731,50.004123436207685,6.0,0.0,2.5,439.9773409818322,505.89919809098615,405.4344079080988,235.25784126865656,317.65979953208017,448.3541296367464
3040.0000000000005,26.379819443153224,-7.123434712308779,90.9968391777185,95.10535210410455,90.8583965390508,48.361232140536345,90.60521438830472,16.518319026561358,27.14982596625863,-9.082520338194685,26.940946217430053,-0.25737961912733454,1.076111221453329,1.2441669039276564,2.107485638240734,3.3516525421683907,3.1145967771266774,0.012384114363171604,0.0,31.456233499731297,50.00372132702057,6.0,0.0,2.5,439.97734195870777,505.8988019705369,405.4340559708058,235.25752364580865,317.66061161275,448.35417107097567
3050.0000000000005,26.37978720719645,-7.123469346312561,90.99643799009775,95.10493794485919,90.85799709372398,48.36087346515126,90.6048191868638,16.51814570154562,27.14978325129958,-9.082575964778128,26.9409061782689,-0.2573733315210802,1.0760991299915004,1.2441577194331674,2.107467427212125,3.3516251466452927,3.114606315750637,0.012384007889067725,0.0,31.455993197252607,50.00333327501016,6.0,0.0,2.5,439.97736217301,505.8985251890156,405.4336570640948,235.25713213854607,317.6616070928142,448.3542549316318
3060.0000000000005,26.379734099427488,-7.123522922059351,90.9960688018111,95.1046189648937,90.85762971880956,48.3605270458354,90.60445631931117,16.51794806955934,27.149719973804455,-9.08265836953984,26.940845440756807,-0.2573664595270202,1.07608815924321,1.2441500709324227,2.1074488510174274,3.3515989219498503,3.114613698850621,0.012383897422407156,0.0,31.45574434581704,50.00295942820401,6.0,0.0,2.5,439.9774004657936,505.898361551232,405.43321487767463,235.2566719741252,317.66277295513567,448.3543785659066
3070.0000000000005,26.379661459344128,-7.12359421083022,90.9957306720204,95.10439044163456,90.85729346487251,48.360193028436925,90.60412480980948,16.51772802657814,27.149637480479136,-9.082765798832156,26.940765353194426,-0.2573590541520048,1.0760782467821943,1.2441438599210823,2.1074299284181786,3.3515737883392607,3.114619032920235,0.012383783184005386,0.0,31.4554880545449,50.00259988714589,6.0,0.0,2.5,439.97745569558464,505.89830491061934,405.4327330062283,235.25614826594577,317.6640964686794,448.35453936531593
3080.0000000000005,26.37957059686628,-7.123682011579547,90.99542263761677,95.10424770328552,90.85698736055261,48.359871519419926,90.60382366154616,16.517487413714207,27.14953708724584,-9.08289653912226,26.940667233339095,-0.2573511648371323,1.0760693784507969,1.2441390447076583,2.1074107704865623,3.351549815194221,3.114622423341703,0.01238366593501659,0.0,31.455225386248344,50.002254710908176,6.0,0.0,2.5,439.97752674533353,505.8983492132865,405.4322149331557,235.25556598726027,317.6655652533961,448.3547347809729
3090.0000000000005,26.37946278796624,-7.123785154962206,90.99514372204416,95.1041861515314,90.85671042139603,48.35956259022089,90.6035518656028,16.517228012762814,27.149420074989443,-9.083048922523405,26.940552364108942,-0.2573428392933579,1.076061506177601,1.244135545421435,2.1073914190656144,3.3515269644870487,3.1146239738585053,0.012383546027274274,0.0,31.454957356733477,50.00192392201092,6.0,0.0,2.5,439.97761252611576,505.8984885240515,405.4316640231149,235.25492995807676,317.66716731210954,448.35496233190565
3100.0000000000005,26.379339278341877,-7.123902499810299,90.99489293063088,95.10420124584176,90.85646164517027,48.35926627592727,90.60330839621427,16.51695155076061,27.14928769320033,-9.083221322043473,26.94042199724357,-0.2573341235915336,1.076054593946859,1.2441332971142691,2.1073719372430832,3.3515052343573526,3.1146237869440907,0.012383423935244983,0.0,31.454684936831995,50.001607504825984,6.0,0.0,2.5,439.97771197421855,505.89871700729543,405.43108353047586,235.2542448578367,317.6688909990596,448.35521959805806
3110.0000000000005,26.37920128046216,-7.124032935874311,90.99466925671805,95.10428851891322,90.85624001799766,48.35898257837073,90.60309221692744,16.516659697024863,27.1491411571026,-9.083412155318513,26.940277350402997,-0.25732506211392087,1.0760485993174915,1.2441322284086749,2.10735237275956,3.3514846011682358,3.114621963444765,0.012383300040723777,0.0,31.45440905201656,50.001305409062574,6.0,0.0,2.5,439.9778240536178,505.8990289445644,405.4304765944464,235.25351521667864,317.6707250411138,448.3555042258288
3120.0000000000005,26.37904997130808,-7.124175385807007,90.99447168718572,95.10444358958733,90.85604451988077,48.35871146919209,90.60290228613715,16.516354061141726,27.148981645477967,-9.083619887440705,26.94011960496325,-0.25731569750007566,1.0760434923062905,1.2441322833364037,2.107332794669379,3.3514650780057824,3.114618602285831,0.012383174848039469,0.0,31.45413058253644,50.00101755319452,6.0,0.0,2.5,439.97794775802896,505.8994187489623,405.42984623595055,235.25274540925776,317.6726585527551,448.3558139323079
3130.0000000000005,26.37888649505206,-7.12432880282023,90.9942991984702,95.10466215066101,90.85587412071085,48.358452888385045,90.60273755305971,16.516036196124787,27.148810303309716,-9.083843027510625,26.93994990867664,-0.2573060707458126,1.0760392310087823,1.2441333931174026,2.107313245923139,3.351446639040541,3.1146138007427235,0.01238304870565292,0.0,31.453850364598168,50.0007438227654,6.0,0.0,2.5,439.97808210845886,505.89988095057856,405.42919536331686,235.25193966366515,317.6746810140364,448.3561465001397
3140.0000000000005,26.378711959444935,-7.124492173802992,90.99415076450374,95.10493998842183,90.85572778821074,48.35820674843967,90.60259696570103,16.515707594911703,27.14862823827984,-9.084080133194734,26.939769372130545,-0.2572962210745118,1.076035770673344,1.2441354866716827,2.107293760649374,3.3514292473210565,3.1146076540037835,0.012382921907363028,0.0,31.453569190101348,50.000484075035445,6.0,0.0,2.5,439.97822615657344,505.9004102185869,405.428526766596,235.25110205100015,317.6767822959392,448.3564997843733
3150.0000000000005,26.378527431893023,-7.124664522856108,90.9940253673466,95.10527300621976,90.85560449856362,48.35797294053435,90.60247948149608,16.51536968722928,27.148436517017192,-9.08432981560833,26.939579064941366,-0.2572861859418367,1.0760330816321395,1.2441385113503367,2.1072743986936024,3.35141291004394,3.1146002546320206,0.012382794894884136,0.0,31.453287807394304,50.00023814588252,6.0,0.0,2.5,439.9783789881187,505.90100138704975,405.4278431128751,235.25023647544236,317.67895268521283,448.3568717196296
3160.0000000000005,26.378333950641377,-7.1248449013244235,90.99392197752097,95.1056571702509,90.85550321671802,48.35775132587355,90.6023840474932,16.515023851816636,27.14823617605733,-9.08459072503939,26.93938002679845,-0.2572760013090374,1.0760311155190678,1.2441423937672884,2.1072551808826674,3.351397574649956,3.114591693785055,0.012382667878442725,0.0,31.4530069245792,50.00000583988128,6.0,0.0,2.5,439.9785397129911,505.9016493916544,405.4271469677264,235.24934670941235,317.6811827963394,448.3572602989376
3170.0000000000005,26.378132505161457,-7.1250324052496685,90.9938395828808,95.10608859770512,90.85542292532938,48.35754174614641,90.60230962955505,16.514671393226365,27.1480282024816,-9.084861576160904,26.939173247993622,-0.25726570099857327,1.076029843953962,1.2441470847763023,2.10723616240694,3.351383247183242,3.1145820592375975,0.012382541266277991,0.0,31.452727200888432,49.99978694260233,6.0,0.0,2.5,439.978707482705,505.9023493751344,405.42644075332726,235.24843632820307,317.6834637351208,448.3576636112813
3180.0000000000005,26.37792405543499,-7.12522615812145,90.99377717211784,95.1065634848464,90.8553626081515,48.357344023248,90.60225519539357,16.51431356826049,27.14781355324472,-9.085141122858259,26.938959688778787,-0.25725531750686054,1.0760292332583457,1.2441525298719234,2.107217385392093,3.351369915264016,3.114571436981936,0.012382415387530486,0.0,31.452449261172543,49.99958121933855,6.0,0.0,2.5,439.9788814733412,505.9030965954551,405.42572679853913,235.24750878187223,317.6857869184744,448.358079804042
3190.0000000000005,26.3777095204462,-7.125425321150715,90.993733745969,95.1070781515652,90.85532126130785,48.357157960593725,90.602219726042,16.513951570606764,27.147593143675124,-9.085428173204889,26.938740267839155,-0.2572448815071766,1.0760292396165727,1.244158663799398,2.1071988681522806,3.3513575319516797,3.1145599102361627,0.012382290428134388,0.0,31.45217368795789,49.99938841712026,6.0,0.0,2.5,439.97906089575287,505.9038864818799,405.4250073100195,235.24656735319093,317.6881441795459,448.358507105384
