time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3200.0000000000005,26.377489782211985,-7.125629089673168,90.99370831277233,95.10762902522035,90.85529788882701,48.35698334222326,90.60220221132502,16.513586536052628,27.147367851487633,-9.0857215842355,26.938515866319776,-0.2572344220644709,1.0760298363442966,1.2441654420162662,2.107180659042896,3.3513461010591623,3.1145475598009664,0.012382166747606392,0.0,31.451901023965487,49.99920826353912,6.0,0.0,2.5,439.97924499199127,505.9047146149499,405.42428438194753,235.2456151720343,317.69052773218976,448.3589438163857
3210.0000000000005,26.37726568404041,-7.125836694638906,90.99369989555404,95.10821265394468,90.85529150971932,48.35681993752991,90.60220165691898,16.51321954181708,27.147138515176767,-9.086020264038781,26.938287326179037,-0.25722396656124147,1.0760309700536816,1.2441727899875583,2.107162750320228,3.3513355403077862,3.1145344637623142,0.012382044372686469,0.0,31.451631773635427,49.99904047196014,6.0,0.0,2.5,439.9794330369384,505.90557674014974,405.42355999563887,235.24465521248248,317.69293017772696,448.35938831423147
3220.0000000000005,26.377038031195276,-7.126047402040513,90.99370753177848,95.10882570468577,90.85530115772247,48.35666750150897,90.60221708408291,16.512851607522407,27.14690593468904,-9.086323170881656,26.938055450860254,-0.2572135407694418,1.0760326189395455,1.2441806705620122,2.1071451923421662,3.3513258629041784,3.114520697529584,0.012381923668452867,0.0,31.451366403781837,49.99888474176879,6.0,0.0,2.5,439.979624337694,505.9064687652444,405.42283602149047,235.2436902954649,317.6953444983956,448.3598390508568
3230.0000000000005,26.376807593851503,-7.126260509916847,90.99373027170189,95.10946495310355,90.85532587963309,48.35652577546512,90.60224752792722,16.512483699586937,27.146670874412308,-9.086629309316832,26.937821008279432,-0.2572031689699088,1.076034753005006,1.2441890379288438,2.1071280160012886,3.3513170539301327,3.1145063340854207,0.012381804882771616,0.0,31.4511053462694,49.99874075897549,6.0,0.0,2.5,439.9798182314608,505.9073867468271,405.4221142273058,235.24272310047553,317.697764026533,448.36029454715975
3240.0000000000005,26.376575097142833,-7.126475358227252,90.99376719168714,95.11012732705758,90.85536474866538,48.35639449114535,90.60229205091724,16.512116718886148,27.146434053297277,-9.086937743049075,26.93758472090555,-0.2571928736919631,1.076037330318363,1.2441978334016164,2.107111224156636,3.3513090575582525,3.1144914429378705,0.012381688095081654,0.0,31.450848992887643,49.99860820121245,6.0,0.0,2.5,439.98001409295995,505.90832694308233,405.42139625583246,235.2417561311844,317.700182537213,448.360753412031
3250.0000000000005,26.37634123645724,-7.126691313861953,90.99381737955827,95.11080984717069,90.8554168497188,48.3562733692458,90.60234972786874,16.51175152143253,27.146196160176693,-9.087247574984758,26.93734728110628,-0.25718267614905693,1.0760403258038622,1.2442070184714196,2.1070948497781723,3.351301868249592,3.114476091540512,0.01238157355935246,0.0,31.450597706159726,49.99848673536098,6.0,0.0,2.5,439.9802113227696,505.90928573874805,405.4206836634809,235.24079177190688,317.70259409771256,448.36121431285915
3260.0000000000005,26.37610666822425,-7.12690777965139,90.99387994487806,95.1115096643944,90.85548128970177,48.35616212153781,90.60241965642291,16.51138890635815,27.145957844573168,-9.087557959204899,26.937109341931368,-0.25717259599719,1.076043701004872,1.2442165399734797,2.1070788956454063,3.3512954356188858,3.1144603443979566,0.012381461348957129,0.0,31.450351813557177,49.99837602029595,6.0,0.0,2.5,439.9804093543792,505.9102596916952,405.4199778980782,235.23983225453645,317.7049931561096,448.3616759932241
3270.0000000000005,26.375872014845207,-7.127124189351207,90.9939540160196,95.11222404324047,90.85555719457012,48.35606045187217,90.60250095398317,16.51102962311137,27.145719721677345,-9.0878680944831,26.93687152209136,-0.25716265152834694,1.0760474346244435,1.2442263653106556,2.107063394683446,3.3512897599941014,3.1144442634759413,0.012381351711620196,0.0,31.45011161186829,49.998275707743005,6.0,0.0,2.5,439.98060765068794,505.9112455107661,405.41928031257856,235.23887967781457,317.7073744911252,448.362137263244
3280.0000000000005,26.375637856674185,-7.127340016092545,90.99403875056684,95.1129503961328,90.85564371976211,48.35596805923439,90.60259276826665,16.510674361500037,27.145482364389512,-9.088177234651823,26.93663439795634,-0.2571528594393726,1.0760514911456447,1.2442364462522548,2.107048347511421,3.351284793763676,3.114427907344515,0.012381244701766237,0.0,31.449877362925463,49.99818544601328,6.0,0.0,2.5,439.9808057092768,505.9122400975469,405.41859214672667,235.2379359796741,317.7097332838032,448.36259701496334
3290.0000000000005,26.375404745617686,-7.1275547585522645,90.99413332040147,95.11368622852272,90.85574003521619,48.35588463482833,90.60269426209985,16.51032376936348,27.145246316878723,-9.088484670944922,26.93639851716868,-0.2571432352391412,1.0760558386870982,1.244246739400128,2.107033759030858,3.3512804984309863,3.114411332519605,0.01238114039665416,0.0,31.4496493022163,49.99810487615025,6.0,0.0,2.5,439.98100305275256,505.9132404782163,405.4179145600667,235.2370029858586,317.71206499263,448.3630541961607
3300.0000000000005,26.375173198860622,-7.127767946555196,90.9942369209819,95.11442916708164,90.85584533467306,48.35580986539748,90.6028046228026,16.509978445179172,27.14501208838905,-9.088789740065577,26.93616439241444,-0.25713379312065854,1.0760604560141378,1.244257214378882,2.1070196513917683,3.35127686577065,3.1143945928318915,0.012381038972043894,0.0,31.4494276360939,49.99803363587546,6.0,0.0,2.5,439.98119923432193,505.9142438372163,405.41724861828624,235.2360823890731,317.7143654078746,448.363507822248
3310.0000000000005,26.37494369611903,-7.127979145872644,90.99434877791053,95.11517697560669,90.8559588422446,48.35574343686568,90.60292306877197,16.509638935533303,27.144780150576533,-9.089091827657056,26.9359324987134,-0.257124545891827,1.0760653130102855,1.244267831193021,2.107006025244526,3.3512738564375475,3.114377738896146,0.012380940474224895,0.0,31.449212541843963,49.997971363596655,6.0,0.0,2.5,439.9813938368607,505.9152475351473,405.4165952895135,235.23517574138052,317.71663067041203,448.363956981464
3320.0000000000005,26.374716684360216,-7.1281879513318245,90.99446814056752,95.11592753408951,90.85607980602755,48.355685032240046,90.60304884302819,16.50930574091109,27.144550942197434,-9.089390362198003,26.93570327814717,-0.25711550509061,1.0760703802105915,1.2442785512654255,2.106992879106015,3.3512714303714404,3.1143608187743097,0.0123808449342498,0.0,31.44900417006301,49.99791769600057,6.0,0.0,2.5,439.98158647256446,505.91624908333733,405.41595545448246,235.23428447035388,317.7188572307048,448.36440082581566
3330.0000000000005,26.3744925843158,-7.12839398176834,90.99459427630575,95.11667881442905,90.85620749226067,48.3556343313229,90.60318120725464,16.50897932453495,27.14432487562032,-9.08968480652243,26.93547714638169,-0.25710668128948555,1.0760756394630109,1.2442893496206848,2.106980230896754,3.351269580517439,3.114343878456173,0.012380752495020403,0.0,31.44880264940912,49.99787226739329,6.0,0.0,2.5,439.98177677606895,505.91724611302374,405.4153299232652,235.23340990312175,317.721041789725,448.3648385583769
3340.0000000000005,26.374271778125703,-7.128596891637073,90.99472648764124,95.11742893456648,90.85634120256547,48.35559101647084,90.60331945920817,16.508660097463917,27.144102324607896,-9.089974673735524,26.935254480377637,-0.2570980836737249,1.0760810671201495,1.2443001956009894,2.1069680835338063,3.3512682791347954,3.114326960610496,0.012380663208044504,0.0,31.448608080675115,49.99783471654638,6.0,0.0,2.5,439.98196441458686,505.91823644052965,405.4147194082201,235.2325532246852,317.72318140225826,448.36526945700234
3350.0000000000005,26.374054624081428,-7.128796357027056,90.99486409167298,95.11817609381728,90.85648025330589,48.35555476564701,90.60346291187729,16.50834843635289,27.143883638896398,-9.09025950822564,26.935035633056646,-0.25708972044020584,1.0760866363816872,1.2443110553989225,2.106956431308276,3.351267486707198,3.1143101060856457,0.012380577072190682,0.0,31.448420543808368,49.99780467844749,6.0,0.0,2.5,439.98214907599504,505.9192179894373,405.41412455611896,235.23171552763088,317.7252733538038,448.36569284616337
3360.0000000000005,26.373841445230536,-7.128992086463256,90.99500644276408,95.11891863130785,90.85662399829143,48.35552526346476,90.6036109162828,16.508044671777498,27.143669133088693,-9.090538900132858,26.93482092208352,-0.25708159871123826,1.0760923280420922,1.2443219045528453,2.106945279399964,3.351267183952809,3.114293352551178,0.01238049414732328,0.0,31.44824009589865,49.99778179684994,6.0,0.0,2.5,439.98233047805303,505.920188857546,405.4135459282834,235.23089777804825,317.7273152446855,448.3661081181919
3370.0000000000005,26.37363253967976,-7.129183811334997,90.99515291279066,95.11965497411497,90.85677180900448,48.355502191830055,90.60376284160989,16.507749099008777,27.14345909671068,-9.090812472252082,26.934610640018143,-0.25707372461067735,1.0760981154372613,1.244332710466452,2.1069346157603728,3.3512673262268247,3.11427673569066,0.012380414390014891,0.0,31.448066773366065,49.99776571360866,6.0,0.0,2.5,439.98250835979906,505.9211472571343,405.4129840190736,235.2301008467892,317.72930491288326,448.36651471405247
3380.0000000000005,26.373428177696344,-7.129371287820504,90.99530289931147,95.1203836548709,90.85692308276654,48.355485234755456,90.60391808337901,16.507461975847548,27.143253791467615,-9.091079883608245,26.93440505152472,-0.2570661031804775,1.0761039767768446,1.2443434466870178,2.106924434864967,3.3512678815519847,3.1142602888521327,0.012380337792855347,0.0,31.447900592732314,49.99775607411714,6.0,0.0,2.5,439.98268248506207,505.9220915340253,405.41243925255645,235.2293255025532,317.7312404509574,448.3669121287069
3390.0000000000005,26.373228602532667,-7.129554297889968,90.9954558294172,95.12110331487357,90.85707724656544,48.35547408215064,90.60407606721779,16.50718352498984,27.14305345213121,-9.091340828302291,26.934204394237423,-0.2570587387518799,1.076109910627398,1.2443541106960296,2.106914767918499,3.351268878614529,3.114244042841924,0.01238026456195046,0.0,31.447741553357677,49.997752531255,6.0,0.0,2.5,439.9828526392466,505.9230201689789,405.4119119879444,235.22857241748827,317.73312019197454,448.36729990899
3400.0000000000005,26.373034029345217,-7.129732648528261,90.99561115798707,95.12181270435904,90.85723375532915,48.35546842762295,90.60423624717976,16.506913931850875,27.14285828543744,-9.091595036948092,26.93400887766896,-0.2570516345866168,1.0761158797496406,1.244364659063918,2.10690557293214,3.351270231996057,3.114228026052114,0.012380194470960202,0.0,31.447589635447457,49.99775474315936,6.0,0.0,2.5,439.9830186327849,505.92393177951936,405.411402514912,235.22784216178212,317.7349427235605,448.3676776561361
3410.0000000000005,26.372844650088048,-7.129906168000446,90.99576836304952,95.12251066389405,90.85739208725833,48.355467967987806,90.60439810098865,16.506653351111424,27.142668474961894,-9.091842270323808,26.933818688099592,-0.2570447931589684,1.0761218768756755,1.2443750834056893,2.1068968640090904,3.35127194741478,3.1142122648269077,0.012380127621193091,0.0,31.44744480342888,49.997762372446005,6.0,0.0,2.5,439.98318029588313,505.9248250964857,405.4109110657863,235.22713522147515,317.73670684293234,448.36804501619406
3420.0000000000005,26.37266063281941,-7.130074706440098,90.99592694792497,95.12319612890707,90.85755174596845,48.35547240458413,90.60456113218099,16.50640190620595,27.142484180460976,-9.092082320230928,26.93363398790805,-0.25703821616122013,1.0761278796435871,1.244385358267831,2.106888623004276,3.351273981272107,3.114196783361887,0.012380063922446845,0.0,31.44730700621085,49.997775087661466,6.0,0.0,2.5,439.9833374791892,505.92569896890535,405.4104378149156,235.2264519968632,317.7384115611914,448.3684016812827
3430.0000000000005,26.372482121422752,-7.130238136015464,90.99608644655545,95.12386813704859,90.85771226580152,48.355481447533634,90.60472487537929,16.506159690496645,27.14230553771696,-9.092315009697247,26.93345491538344,-0.257031904528219,1.0761338804056573,1.2443954755534083,2.106880857749469,3.351276333302878,3.1141816035376446,0.012380003435083392,0.0,31.447176179526537,49.99779256792078,6.0,0.0,2.5,439.98349005414974,505.9265523703932,405.40998288165247,235.22579280470708,317.74005609754647,448.3687473898988
3440.0000000000005,26.372309241851784,-7.130396345336123,90.99624640236269,95.1245257853152,90.85787319070637,48.355494802407456,90.60488887519264,16.505926771048962,27.14213266441312,-9.092540185325449,26.933281590712813,-0.2570258584971157,1.0761398570242298,1.2444054107940206,2.106873545888225,3.351278956682246,3.114166745899823,0.012379946040631832,0.0,31.44705224270558,49.99781448817606,6.0,0.0,2.5,439.9836379075004,505.9273843537167,405.409546334892,235.22515789141067,317.74163984743507,448.36908191557006
3450.0000000000005,26.372142093852275,-7.130549246840587,90.99640640347229,95.12516829585968,90.85803410940719,48.35551219392119,90.60505272129629,16.505703185807022,27.14196565251735,-9.092757727214405,26.93311410817197,-0.25702007761009327,1.0761457968709096,1.244415150773494,2.1068666803665086,3.351281831140003,3.1141522281501883,0.012379891708210309,0.0,31.446935106539566,49.99784054525218,6.0,0.0,2.5,439.9837809486119,505.9281941182445,405.40912819231215,235.2245474201524,317.74316241281224,448.36940508155385
3460.0000000000005,26.371980761154735,-7.130696767644736,90.99656604526317,95.12579494236292,90.8581946180004,48.35553334168935,90.60521601108803,16.505488948856055,27.1418045778066,-9.092967536554339,26.932952545848096,-0.25701456081674223,1.0761516947253191,1.2444246911988115,2.1068602670328667,3.3512849582316786,3.1141380668336653,0.01237984048147728,0.0,31.446824666604243,49.997870431206536,6.0,0.0,2.5,439.9839191005207,505.9289809328741,405.4087284255239,235.2239614905096,317.7446235554275,448.3697167423837
3470.0000000000005,26.371825306521465,-7.130838853974922,90.99672495386858,95.12640509235432,90.85835434341139,48.35555797646782,90.60537837306924,16.50528404946357,27.141649495360188,-9.093169541497389,26.932796961006655,-0.25700930641232844,1.076157531324946,1.2444340117925348,2.1068542817012,3.3512882934937345,3.114124276366572,0.012379792225774492,0.0,31.446720809080038,49.997903850996806,6.0,0.0,2.5,439.98405230431206,505.92974417869885,405.4083469615754,235.22340013227648,317.7460232102039,448.37001679267973
3480.0000000000005,26.371675774305334,-7.130975468748943,90.99688278161115,95.12699819485687,90.85851293882558,48.35558583810513,90.60553946225144,16.505088454863255,27.141500442072825,-9.093363693885236,26.93264739262121,-0.2570043121878598,1.076163297402012,1.2444431040679729,2.1068487175365247,3.3512918216044976,3.114110869321524,0.012379746906799823,0.0,31.446623411589368,49.997940520268735,6.0,0.0,2.5,439.9841805170343,505.93048333466805,405.40798368772965,235.22286331347584,317.7473614665324,448.3703051621855
3490.0000000000005,26.37153219214664,-7.1311065901598445,90.99703920101696,95.12757376833865,90.85867007770828,48.355616671695934,90.60569895418249,16.504902111220076,27.141357438243663,-9.093549967179683,26.93250386299508,-0.2569995754123511,1.076168986916844,1.244451963517622,2.106843572085784,3.351295535603405,3.1140978566987467,0.012379704514580404,0.0,31.44653234214968,49.99798016109696,6.0,0.0,2.5,439.9843037100607,505.9311979648512,405.4076384524293,235.22235094379656,317.74863855921456,448.3705818127266
3500.0000000000005,26.371394571395257,-7.131232211218162,90.99719390707985,95.12813140248137,90.85882545605713,48.355650229788864,90.60585654716893,16.50472494498024,27.141220488061325,-9.093728355831216,26.932366378231627,-0.25699509288097033,1.0761745816623212,1.2444605717760124,2.10683881712798,3.3512993889039926,3.1140852478855083,0.012379664886322883,0.0,31.446447460813147,49.99802250433606,6.0,0.0,2.5,439.9844218688228,505.93188771916687,405.4073110683967,235.221862877822,317.749854860508,448.37084673727054
3510.0000000000005,26.37126290802206,-7.131352338925524,90.99734661648797,95.12867075476339,90.858978791623,48.3556862723662,90.60601196148023,16.504556864130507,27.141089580517505,-9.093898874089744,26.932234929149374,-0.2569908609355025,1.0761800831350865,1.2444689334587449,2.106834461169131,3.351303394627876,3.114073050734212,0.012379628073709022,0.0,31.44636862035384,49.99806728957185,6.0,0.0,2.5,439.9845349920244,505.9325523290125,405.40700131495095,235.22139891842363,317.75101087163296,448.37109995816826
3520.0000000000005,26.37113718351596,-7.131466993449237,90.9974970672782,95.12919154767418,90.85912982355802,48.355724567183294,90.60616493897683,16.50439775955772,27.14096469031561,-9.094061554820941,26.93210949218997,-0.2569868755234665,1.0761854728629416,1.2444770302654458,2.1068304718620112,3.3513075021274568,3.1140612716245664,0.012379593887109745,0.0,31.446295667151844,49.998114265444485,6.0,0.0,2.5,439.9846430908816,505.9331916034643,405.40670894063175,235.22095882036737,317.7521072138015,448.3713415253696
3530.0000000000005,26.37101736578093,-7.13157620729703,90.99764501822362,95.12969356556613,90.85927831179677,48.35576488987584,90.60631524247341,16.5042475063143,27.140845778773237,-9.094216448331336,26.93199003032148,-0.2569831322127812,1.07619075198582,1.2444848667324542,2.1068268535881574,3.3513117203206115,3.1140499155346477,0.012379562351526143,0.0,31.446228441945323,49.99816318973193,6.0,0.0,2.5,439.9847461883564,505.9338054251719,405.40643366561727,235.22054229374433,317.7531446196191,448.3715715146959
3540.0000000000005,26.37090340999387,-7.131680024534205,90.99779024811416,95.13017665147532,90.8594240363324,48.35580702395748,90.60646265499898,16.504105964796565,27.14073279468182,-9.09436362124842,26.93187649389993,-0.2569796262396835,1.0761959125862517,1.2444924370646189,2.1068235914251647,3.351316028489784,3.1140389861136866,0.012379533377415262,0.0,31.44616678048868,49.9982138293168,6.0,0.0,2.5,439.98484431842775,505.93439374628673,405.406175183944,235.22014900715996,317.7541239250904,448.3717900261572
3550.0000000000005,26.370795259426416,-7.131778500024325,90.99793255519388,95.13064070426447,90.85956679664814,48.35585076092792,90.6066069792123,16.503972981921038,27.140625675133045,-9.09450315544467,26.931768821496547,-0.25697635251475504,1.0762009475531078,1.2444997365244093,2.106820670542177,3.351320407066586,3.114028485745416,0.012379506874722257,0.0,31.446110514233514,49.99826596024974,6.0,0.0,2.5,439.9849375253912,505.9349565847426,405.4059331657601,235.21977859088776,317.7550460617893,448.37199718238577
3560.0000000000005,26.3706928462666,-7.13187169867723,90.99807175652182,95.13108567562777,90.85970641107325,48.355895900295934,90.6067480367424,16.50384839225029,27.140524346343536,-9.094635146963071,26.93166694072378,-0.2569733056853352,1.0762058483341268,1.2445067588186058,2.1068180718882785,3.3513248307068846,3.114018415616719,0.012379482727618258,0.0,31.446059470976422,49.99831936776116,6.0,0.0,2.5,439.98502586316073,505.9354940203928,405.4057072594202,235.2194306399594,317.7559120491014,448.3721931269965
3570.0000000000005,26.3705960924364,-7.131959694708939,90.99820768738851,95.1315115672212,90.85984271619449,48.35594224967912,90.60688566758336,16.503732019166932,27.140428724476678,-9.094759704946798,26.9315707690582,-0.25697048014046686,1.0762106159009288,1.244513508760544,2.1068157937439262,3.35132930250447,3.114008775781281,0.01237946092119548,0.0,31.44601347554641,49.99837384631934,6.0,0.0,2.5,439.9851093945584,505.9360061912772,405.40549709376455,235.2191047172804,317.75672298649124,448.37237802302826
3580.0000000000005,26.370504910417207,-7.132042570871988,90.99834020071815,95.13191842769425,90.85997556625277,48.355989624863184,90.60701972947567,16.503623676012808,27.140338716471955,-9.09487695055901,26.93148021467088,-0.25696787005273336,1.0762152441907114,1.2445199831076224,2.106813819393871,3.3513338025014927,3.1139995652278807,0.01237944135158692,0.0,31.44597235046035,49.99842919966511,6.0,0.0,2.5,439.98518819062576,505.93649328978296,405.4053022802559,235.21880035674232,317.75748004560546,448.3725520513264
3590.0000000000005,26.370419203954988,-7.132120417809801,90.99846916631394,95.13230634992118,90.86010483238525,48.356037849669576,90.60715009713613,16.50352316703163,27.14025422074753,-9.094987016067535,26.93139517713254,-0.2569654694011092,1.0762197310733632,1.2445261832317565,2.106812138675408,3.3513383219071646,3.11399078194257,0.012379423952642202,0.0,31.44593591639375,49.99848524064321,6.0,0.0,2.5,439.98526233002394,505.93695555918765,405.4051224147116,235.21851706578167,317.75818446400126,448.37271540918533
3600.0000000000005,26.37033886995396,-7.132193332309328,90.99859447114893,95.13267546630942,90.86023040289776,48.35608675752388,90.60727666247945,16.503430290508618,27.1401751291436,-9.095090042313245,26.93131554934876,-0.2569632720542927,1.076224068365219,1.2445321035176515,2.1068107285958013,3.3513428321134526,3.1139824230135744,0.012379408582175518,0.0,31.44590399455893,49.99854179280902,6.0,0.0,2.5,439.98533189743176,505.93739328656267,405.4049570836256,235.2182543336016,317.75883752442365,448.372868306588
3610.000000000001,26.370263795919374,-7.132261419712563,90.99871601571223,95.1330259510304,90.86035217964769,48.356136186608126,90.60739933109777,16.503344833533617,27.140101324218723,-9.09518618223194,26.931241214888285,-0.25696127163485016,1.0762282528951672,1.2445377442638594,2.1068095748401663,3.351347319104025,3.113974484584054,0.012379395148177453,0.0,31.44587640184392,49.99859868528608,6.0,0.0,2.5,439.98539698563445,505.9378068090387,405.404805853246,235.2180116179606,317.75944058809284,448.3730109714256
3620.000000000001,26.37019386241389,-7.132324791593078,90.99883371598789,95.13335801601501,90.860470079993,48.35618598320747,90.60751802412994,16.503266576583655,27.140032681811643,-9.095275597517286,26.93117205052241,-0.2569594616155655,1.0762323040419417,1.2445431318792477,2.1068087062801646,3.3513518381594123,3.1139669619402235,0.01237938381176666,0.0,31.44585295470733,49.99865575631264,6.0,0.0,2.5,439.9854576935272,505.93819650631366,405.404668278818,235.21778835692447,317.75999506533486,448.37314364458155
3630.000000000001,26.37012894666424,-7.132383562459893,90.99894750386036,95.13367190182736,90.86058403716464,48.356236004630766,90.60763267853788,16.503195299504114,27.13996907473363,-9.095358453810604,26.931107929906727,-0.25695783550912665,1.0762361953265562,1.2445482396737866,2.1068080613843745,3.3513563010581606,3.113959849716147,0.012379374202480314,0.0,31.445833473667733,49.99871285620486,6.0,0.0,2.5,439.98551412302993,505.9385627869496,405.4045439167202,235.21758398442756,317.76050237602806,448.37326657274417
3640.000000000001,26.370068921073763,-7.132437851115014,90.99905732434813,95.1339678782224,90.86069399752368,48.356286115781984,90.60774324442497,16.503130778260243,27.139910371185053,-9.095434922763443,26.93104872201664,-0.2569563867874649,1.0762399259948692,1.2445530707068335,2.1068076282652024,3.351360698972036,3.1139531418833584,0.012379366241107732,0.0,31.445817780140885,49.99876984377471,6.0,0.0,2.5,439.98556638035456,505.93890609146234,405.40443231734537,235.21739792222428,317.76096397054727,448.37338001146486
3650.000000000001,26.37001364867866,-7.132487784905379,90.99916313407907,95.13424625423772,90.86079991908022,48.3563361847726,90.6078496836864,16.503072777082934,27.139856430072264,-9.095505188137965,26.930994286489213,-0.25695510857775616,1.0762435189915367,1.2445576555763544,2.106807440336952,3.351365095913306,3.1139468315252734,0.012379360113817718,0.0,31.445805690259306,49.998826581634034,6.0,0.0,2.5,439.9856145797697,505.93922690836627,405.404333009675,235.21722955952535,317.76138138035947,448.3734842343393
3660.000000000001,26.369962993031407,-7.1325334905572495,90.99926490352016,95.13450735482797,90.86090177363182,48.35638609163704,90.6079519718716,16.503021065230655,27.139807111164156,-9.09556943257621,26.93094448373552,-0.25695399427650045,1.0762469512053117,1.2445619714736351,2.106807440609905,3.35136941208354,3.113940911358932,0.012379355475527308,0.0,31.445797027786625,49.998882945431085,6.0,0.0,2.5,439.98565883530927,505.9395257381029,405.4042455343794,235.21707829656623,317.76175610890374,448.3735795131309
3670.000000000001,26.36991681492525,-7.132575097191705,90.99936261438408,95.13475152627257,90.86099954420371,48.35643572390563,90.60805009573424,16.50297541085564,27.13976227168262,-9.09562784204138,26.930899171556003,-0.25695303724359064,1.0762502317371765,1.2445660328029695,2.1068076346678093,3.351373667470779,3.113935373617829,0.012379352348533906,0.0,31.44579161883684,49.99893881900925,6.0,0.0,2.5,439.98569926355697,505.9398031031005,405.40416943157294,235.216943528974,317.7620896709432,448.37366612457095
3680.000000000001,26.36987496612544,-7.132612742213154,90.99945625923615,95.134979152322,90.8610932247156,48.35648497191357,90.6081440530608,16.502935570692443,27.139721759882686,-9.09568061418048,26.930858198744385,-0.256952230607169,1.0762533625367805,1.244569845830087,2.1068080130487807,3.351377858878868,3.113930209685488,0.01237935066595099,0.0,31.44578928429968,49.99899408961846,6.0,0.0,2.5,439.9857359887844,505.9400595717533,405.4041042204571,235.21682462076944,317.7623836600053,448.3737443626479
3690.000000000001,26.369837301954067,-7.132646559556632,90.99954584145016,95.13519062075552,90.86118281982505,48.35653373749551,90.60823385219264,16.502901310552602,27.139685427919144,-9.095727941563325,26.930821417913645,-0.2569515677114964,1.0762563455566838,1.2445734166270612,2.1068085663930445,3.3513819830201057,3.1139254108524055,0.012379350361702438,0.0,31.445789854727707,49.99904865690763,6.0,0.0,2.5,439.9857691325277,505.9402957094581,405.4040494394313,235.21672095805928,317.7626396140816,448.37381451387233
3700.000000000001,26.369803676338513,-7.1326766843599785,90.99963137367017,95.13538633463968,90.86126834343852,48.35658192929208,90.60831951067672,16.502872396739917,27.139653126745188,-9.095770018327924,26.93078868042053,-0.25695104198683794,1.0762591741410037,1.2445767412553894,2.1068092681678703,3.35138600942326,3.1139209680587454,0.012379351268621976,0.0,31.445793163665822,49.99910242793061,6.0,0.0,2.5,439.9857988176223,505.94051209638366,405.4040046293061,235.2166319268274,317.76285907103187,448.37387686699225
3710.000000000001,26.36977393463853,-7.132703259599339,90.99971287893695,95.13556673269473,90.86134981989807,48.356629458674554,90.60840105662706,16.502848584776245,27.139624698808205,-9.095807049694484,26.93075982907708,-0.2569506466276721,1.0762618553720589,1.2445798317884034,2.1068101177394123,3.351389949527816,3.113916871437626,0.012379353370992488,0.0,31.44579903975682,49.999155313067774,6.0,0.0,2.5,439.9858251742343,505.9407093563722,405.4039693110704,235.21655688320277,317.7630436433594,448.37393172716475
3720.000000000001,26.369747928293723,-7.132726422487393,90.99979038795122,95.13573224707602,90.861427281124,48.35667624765421,90.60847852551395,16.502829642376696,27.139599992957137,-9.095839232546835,26.93073471302847,-0.25695037515725966,1.0762643939775325,1.2445826973419298,2.1068111102555958,3.3513938075975247,3.11391311126798,0.012379356628726633,0.0,31.445807322697988,49.9992072340296,6.0,0.0,2.5,439.98584832761446,505.9408880973472,405.40394303076414,235.21649521407528,317.7631948661561,448.3739793871707
3730.000000000001,26.369725505763675,-7.132746312935524,90.99986393985427,95.13588332837101,90.86150076747296,48.35672222324183,90.60855196124945,16.50281533495496,27.139578855199517,-9.09586676747216,26.93071317853405,-0.2569502210731116,1.0762667850323235,1.2445853358640555,2.106812221520785,3.3513975573848405,3.1139096774079,0.012379360887781866,0.0,31.44581785289529,49.999258118051216,6.0,0.0,2.5,439.9858684056044,505.94104894728457,405.40392533111856,235.21644629896937,317.7633142926612,448.3740201452599
3740.000000000001,26.369706526476147,-7.132763060698096,90.99993357097256,95.13602039417907,90.86157031643921,48.35676731777068,90.60862140462307,16.50280544492739,27.13956114268697,-9.095889840542611,26.930695082980424,-0.2569501783493138,1.0762664920128315,1.244584817526455,2.1068084727686207,3.351393290295076,3.1139065604721248,0.012379336882556845,0.0,31.44583048233073,49.999307897682336,6.0,0.0,2.5,439.98588552683566,505.94119248814553,405.4039157879578,235.2164095623839,317.76340336377626,448.3740542780847
3750.000000000001,26.36969084759372,-7.1327767975914185,90.99999932357488,95.13614387706542,90.86163597130044,48.35681146684368,90.60868690222304,16.50279975274333,27.139546710404353,-9.095908640654727,26.93068028155108,-0.25695024096455654,1.0762708727959815,1.2445896542822246,2.1068142532723138,3.3514039075545385,3.113903750686964,0.012379369151350822,0.0,31.445845063216325,49.999356509133065,6.0,0.0,2.5,439.9858998118885,505.94131931892474,405.4039139741284,235.21638442280056,317.76346353448054,448.3740820664366
3760.000000000001,26.369678283356794,-7.132787694545016,91.00006129492505,95.1362543896182,90.86169783074384,48.35685462235557,90.60874855667011,16.502797985760196,27.139535370785104,-9.09592341213573,26.93066858667641,-0.2569504015154962,1.0762729205794503,1.2445917475217787,2.106815828286852,3.351407575808631,3.113901234274556,0.012379376975649356,0.0,31.445861424809493,49.99940390813134,6.0,0.0,2.5,439.9859114182997,505.9414302571281,405.4039193654304,235.21637015103704,317.76349662934643,448.3741038734684
3770.000000000001,26.369668685482026,-7.132795888104283,91.00011955096835,95.13635240773692,90.86175596178339,48.356896736017454,90.60880643822232,16.502799922739484,27.139526973816388,-9.095934350395282,26.93065984841433,-0.256950653972126,1.0762739022906136,1.2445925655991346,2.1068156630044297,3.351408228603564,3.1138990004968297,0.012379374828790252,0.0,31.44587942484208,49.99945004860484,6.0,0.0,2.5,439.9859204716733,505.94152594575905,405.4039315347204,235.21636615745376,317.7635041228139,448.3741199896283
3780.000000000001,26.369661920217016,-7.13280150149302,91.00017414729459,95.13643835517068,90.8618104209723,48.35693776100072,90.6088606063922,16.502805362957588,27.13952138409591,-9.09594163181157,26.9306539314448,-0.25695099288890333,1.076275928485499,1.2445945521523876,2.106817875580593,3.3514124277329804,3.1138970398129966,0.012379386897888518,0.0,31.445898933012927,49.99949488543473,6.0,0.0,2.5,439.98592708522096,505.9416069599293,405.4039500938472,235.2163719077304,317.7634873518846,448.3741306770479
3790.000000000001,26.369657840904615,-7.132804669668019,91.0002251600664,95.13651271575587,90.86186128552937,48.35697765872635,90.60891114151312,16.50281409092645,27.139518453523607,-9.09594544930468,26.930650687668553,-0.2569514124353418,1.0762778066537924,1.2445963313245865,2.1068201167732585,3.351416448097845,3.1138953413130253,0.012379399367337594,0.0,31.44591981415033,49.99953838302213,6.0,0.0,2.5,439.9859313833036,505.9416739458612,405.4039746283653,235.2163868256812,317.763447757494,448.3741362224362
3800.000000000001,26.369656302820083,-7.132805525720812,91.00027266982526,95.13657597362062,90.861908637002,48.357016395631206,90.6089581281592,16.502825895615615,27.13951803608203,-9.095945993082578,26.930649971032462,-0.25695190691777725,1.076279481540892,1.2445978422764994,2.106822263617953,3.351420105894452,3.113893894080632,0.012379411502961358,0.0,31.445941937557336,49.999580511129295,6.0,0.0,2.5,439.9859334887661,505.9417275466012,405.40400473330175,235.2164103461239,317.76338675287144,448.3741369084645
3810.000000000001,26.369657163234063,-7.132804200862779,91.00031676113385,95.13662861260785,90.86195256092392,48.35705394291176,90.60900165480675,16.50284057044655,27.1395199878918,-9.095943450568768,26.930651637589097,-0.2569524708055724,1.07628098153684,1.2445991208018732,2.1068243569814475,3.351423477783321,3.1138926872030814,0.01237942353335668,0.0,31.445965176925423,49.999621244600405,6.0,0.0,2.5,439.9859335228255,505.941768401468,405.4040400130445,235.21644191491376,317.7633057234085,448.3741330136167
3820.000000000001,26.369660281320503,-7.132800824482899,91.00035752237793,95.13667111628432,90.86199314662275,48.35709027629298,90.60904181364438,16.50285791308619,27.139524167112626,-9.095938006531185,26.93065554539932,-0.25695309868399363,1.0762822689483464,1.244600126188781,2.106826308464736,3.3514264346535168,3.1138917097726155,0.012379434927688605,0.0,31.44598941012282,49.99966056311871,6.0,0.0,2.5,439.98593160518345,505.9417971462307,405.40408008088787,235.2164809884221,317.7632060280236,448.3741248124432
3830.000000000001,26.36966551876872,-7.132795523613652,91.00039504513232,95.13670396549855,90.86203048657951,48.357125375927865,90.60907869992207,16.502877726249096,27.139530434553816,-9.095929842286692,26.93066155514456,-0.2569537852933763,1.0762834227196934,1.2446009525052957,2.1068282581491924,3.351429210654488,3.11389095094084,0.01237944649781016,0.0,31.44601451959784,49.99969845106267,6.0,0.0,2.5,439.9859278534729,505.9418144100521,405.4041245605538,235.2165270357472,317.7630889935906,448.3741125743457
3840.000000000001,26.369672740228467,-7.132788422511793,91.00042942355664,95.13672763648724,90.86206467582473,48.357159226202384,90.60911241134161,16.50289981824716,27.139538654115057,-9.095919135126962,26.930669530569975,-0.2569545255456092,1.0762844468402968,1.2446016070381607,2.1068301996051795,3.3514318066433404,3.113890399961005,0.01237945819490136,0.0,31.446040392607696,49.99973489728319,6.0,0.0,2.5,439.9859223828847,505.9418208132101,405.4041730871758,235.21657954023811,317.7629559111252,448.3740965627302
3850.000000000001,26.36968181324849,-7.1327796427178205,91.00046075416319,95.1367426007272,90.86209581170701,48.35719181549564,90.60914304782845,16.50292400280489,27.139548692716648,-9.095906058409012,26.93067933841709,-0.2569553145176542,1.0762853639237993,1.244602118511255,2.106832163073863,3.351434281585118,3.113890046192618,0.012379470185819872,0.0,31.446066921021096,49.999769894841165,6.0,0.0,2.5,439.985915306228,505.9418169670739,405.40422530690006,235.21663799907287,317.76280803693123,448.3740770351338
3860.000000000001,26.36969260849513,-7.132769302867359,91.00048913538808,95.13674932383572,90.86212399346448,48.35722313597472,90.60917071110121,16.502950099297834,27.13956042051353,-9.095890781276637,26.93069084863919,-0.2569561474464308,1.0762861733569222,1.244602488686825,2.106834133571399,3.351436622258224,3.1138898791249336,0.012379482371908996,0.0,31.446094001367495,49.999803440780234,6.0,0.0,2.5,439.9859067337147,505.941803472844,405.4042808773092,235.21670192391616,317.7626465908687,448.3740542428346
3870.000000000001,26.36970499975625,-7.132757518673941,91.00051466735373,95.13674826523965,90.8621493219873,48.35725318340018,90.60919550443599,16.502977932686917,27.139573710893185,-9.095873468662717,26.930703934401087,-0.2569570197382518,1.0762868788185875,1.244602724191428,2.106836104764513,3.3514388289559403,3.1138898883861974,0.012379494705567316,0.0,31.44612153472019,49.99983553590965,6.0,0.0,2.5,439.98589677298,505.94178092126873,405.4043394672404,235.2167708407904,317.762472756729,448.3740284308344
3880.000000000001,26.36971886417203,-7.132744402744777,91.00053745143941,95.13673987704355,90.86217189938779,48.35728195692656,90.60921753223472,16.503007333758774,27.13958844070124,-9.095854280995523,26.930718472306527,-0.256957926951884,1.0762874893650527,1.2446028377681653,2.1068380811233705,3.3514409188915355,3.113890063767898,0.012379507202919167,0.0,31.446149426750537,49.9998661845799,6.0,0.0,2.5,439.9858855288522,505.94174989132847,405.4044007572143,235.21684429078528,317.76228768047554,448.3739998374526
3890.000000000001,26.369734082338613,-7.132730064460532,91.00055758996882,95.13672460338191,90.86219182868845,48.357309458913214,90.60923689971226,16.50303813920084,27.139604490340048,-9.095833374070253,26.9307343424984,-0.2569588648414083,1.076288007310375,1.2446028342623223,2.1068400542135888,3.351442888475911,3.1138903952401247,0.012379519804518523,0.0,31.446177587701012,49.999895394474954,6.0,0.0,2.5,439.9858731032908,505.9417109495535,405.40446443955216,235.21692183029907,317.76209246964714,448.37396869408514
3900.000000000001,26.36975053847628,-7.132714609844868,91.0005751858332,95.13670287946228,90.86220921344483,48.35733569472342,90.60925371251929,16.503070191759207,27.139621743931052,-9.095810898837215,26.930751428823147,-0.25695982931409844,1.0762884414243132,1.244602725882802,2.10684202855504,3.3514447544378414,3.1138908729733137,0.012379532527310833,0.0,31.446205932385,49.999923176385096,6.0,0.0,2.5,439.9858595952163,505.94166464892845,405.40453021860566,235.2170030315268,317.76188819218345,448.37393522494574
3910.000000000001,26.369768120294168,-7.13269814168865,91.00059034239916,95.13667513184144,90.86222415765485,48.3573606725576,90.60926807665494,16.503103340008124,27.139640089174755,-9.095787001584483,26.930769618691535,-0.2569608164468491,1.076288792625286,1.244602515661578,2.106843993604615,3.351446509266193,3.113891487331516,0.01237954529999384,0.0,31.446234379985867,49.99994954402888,6.0,0.0,2.5,439.98584510062256,505.9416115293725,405.4045978102824,235.21708748180015,317.7616758779921,448.37389964731295
3920.000000000001,26.369786719344223,-7.1326807592113255,91.00060316295746,95.13664177679102,90.86223676520632,48.35738440323536,90.6092800979104,16.5031374387313,27.139659417698773,-9.095761823484338,26.930788803429273,-0.2569618224949295,1.076289069369339,1.2446022152458227,2.106845953924632,3.351448169170454,3.1138922289104585,0.012379558140316802,0.0,31.446262854203606,49.99997451381199,6.0,0.0,2.5,439.98582971229337,505.94155211579925,405.40466694277376,235.21717478477697,317.7614565160912,448.37386217084816
3930.000000000001,26.369806230835795,-7.132662558255049,91.00061375070864,95.13660322077776,90.86224713986485,48.357406900055935,90.60928988186151,16.503172348637065,27.13967962486798,-9.095735500840533,26.930808878087785,-0.2569628438774316,1.076289268942759,1.244601823269532,2.1068478925452387,3.3514497158147707,3.113893088525268,0.012379570939788077,0.0,31.446291283011927,49.999998104664144,6.0,0.0,2.5,439.9858135199301,505.9414869188303,405.4047373559381,235.21726455962272,317.7612310566028,448.37382299798173
3940.000000000001,26.36982655381273,-7.132643631108067,91.00062220837245,95.13655985947975,90.86225538488212,48.35742817859057,90.60929753347622,16.50320793652554,27.139700609956368,-9.09570816486456,26.93082974161787,-0.25696387718625147,1.0762894005672867,1.244601352071896,2.1068498162192437,3.351451168291139,3.1138940572346687,0.012379583729603624,0.0,31.446319598686216,50.00002033782721,6.0,0.0,2.5,439.98579661001753,505.9414164336793,405.4048088015787,235.21735644152253,317.7610004094998,448.3737823235672
3950.000000000001,26.36984759110108,-7.132624066569576,91.00062863805144,95.13651207779736,90.86226160286137,48.35744825653558,90.60930315698205,16.503244075149894,27.139722276089994,-9.095679941749722,26.930851296813895,-0.25696491917506137,1.076289462281924,1.2446008009656568,2.10685171016378,3.3514525111294367,3.11389512633875,0.012379596414710564,0.0,31.44634773766967,50.00004123668771,6.0,0.0,2.5,439.9857790658461,505.94134114027673,405.40488104318433,235.21745008136185,317.76076544538694,448.3737403350078
3960.000000000001,26.36986924934408,-7.132603949906353,91.00063314100659,95.13646024944744,90.86226589553272,48.35746715355333,90.60930685564259,16.503280643225708,27.139744530277326,-9.095650952631727,26.93087345034535,-0.2569659667709629,1.0762894662585407,1.2446001855132578,2.106853587625951,3.351453773139209,3.11389628738979,0.012379609065053023,0.0,31.446375640495887,50.0000608265941,6.0,0.0,2.5,439.98576096749787,505.9412615028593,405.4049538559,235.21754514575852,317.76052699552844,448.37369721217135
3970.000000000001,26.36989143912601,-7.132583362754474,91.00063581732036,95.13640473622979,90.86226836341729,48.35748489106277,90.60930873142136,16.503317525517673,27.139767283527945,-9.095621313434094,26.930896112877235,-0.25696701705606984,1.0762894079660064,1.24459950186933,2.106855429537468,3.3514549314067974,3.1138975322078526,0.012379621561006854,0.0,31.446403251774317,50.000079134647926,6.0,0.0,2.5,439.9857423917199,505.94117796917607,405.405027026602,235.2176413173644,317.76028585098834,448.37365312719766
3980.000000000001,26.369914074860123,-7.132562383211507,91.00063676583788,95.13634588824361,90.8622691057686,48.35750149212606,90.60930888492682,16.503354612642227,27.139790450736008,-9.095591135019788,26.930919198954467,-0.25696806728376487,1.076289295898966,1.2445987611611822,2.1068572427023464,3.351456003863529,3.1138988528769485,0.012379633935267248,0.0,31.446430520018964,50.000096189558406,6.0,0.0,2.5,439.9857234120321,505.94109097085135,405.40510035358807,235.21773829433477,317.76004276400965,448.3736082446913
3990.000000000001,26.36993707474471,-7.132541085885578,91.0006360840358,95.13628404385052,90.86226822044296,48.35751698130207,90.60930741528449,16.50339180094602,27.1398139506327,-9.095560523253424,26.93094262695516,-0.256969114854428,1.076289128458562,1.2445979627571413,2.106859014537871,3.351456977295012,3.1139002417453536,0.012379646106914973,0.0,31.446457397539007,50.000112021502495,6.0,0.0,2.5,439.98570409875305,505.9410009234367,405.405173646279,235.2178357900676,317.75979844866697,448.37356272184127
4000.000000000001,26.36996036082845,-7.132519541843294,91.0006338677699,95.13621952918214,90.86226580364723,48.35753138447603,90.60930441988542,16.50342899256725,27.139837705846656,-9.095529578922195,26.930966319152425,-0.25697015733584294,1.0762889159644815,1.2445971197213972,2.10686075617432,3.3514578758957168,3.113901691436092,0.012379658134673602,0.0,31.44648384038055,50.00012666193368,6.0,0.0,2.5,439.98568451893885,505.9409082259048,405.4052467252481,235.2179335333504,317.7595535805641,448.37351670827513
4010.000000000001,26.36998385899632,-7.132497818610034,91.00063021109833,95.13615265794864,90.86226194976264,48.35754472871236,90.60929999421222,16.50346609532653,27.139861642885048,-9.095498397760991,26.93099020169677,-0.2569711924409148,1.0762886564320275,1.2445962308053853,2.106862455042549,3.3514586858479345,3.113903194853187,0.012379669938315754,0.0,31.4465098082282,50.00014014341821,6.0,0.0,2.5,439.9856647364029,505.94081326050207,405.4053194220685,235.21803126814967,317.75930879729026,448.3734703461286
4020.000000000001,26.370007498822368,-7.132475980319782,91.00062520630169,95.13608373186833,90.86225675136637,48.357557042157055,90.60929423186381,16.503503022508085,27.13988569198402,-9.095467070646803,26.931014204466837,-0.25697221803199,1.0762883575979854,1.2445953059215078,2.1068641179743643,3.3514594238958724,3.11390474517026,0.012379681551906916,0.0,31.446535264236218,50.00015249954123,6.0,0.0,2.5,439.9856448118285,505.94071639337295,405.4053915788348,235.21812875301265,317.7590646999588,448.3734237703137
4030.000000000001,26.370031213665087,-7.132454087624694,91.00061894357545,95.13601304002248,90.86225029892412,48.35756835385388,90.60928722424806,16.503539692921947,27.139909787198288,-9.095435683482265,26.931038261160577,-0.2569732321293827,1.0762880137922453,1.2445943393986858,2.1068657259440373,3.351460065342723,3.113906335845948,0.012379692857881649,0.0,31.446560174988576,50.0001637647016,6.0,0.0,2.5,439.9856248026881,505.9406179738626,405.4054630482456,235.2182257612816,317.75882185272013,448.37337710834066
4040.000000000001,26.370054940502463,-7.132432197853973,91.00061151108046,95.13594085936376,90.86224268084189,48.35757869367188,90.60927906063792,16.503576030649583,27.13993386623387,-9.095404317413395,26.931062309128365,-0.25697423288704613,1.0762876367716716,1.2445933456414202,2.1068672944101565,3.3514606400515765,3.1139079606119924,0.012379703941590528,0.0,31.44658451032575,50.0001739740315,6.0,0.0,2.5,439.9856047633762,505.94051833521746,405.4055336931278,235.21832208041863,317.7585807843568,448.3733304806631
4050.000000000001,26.370078619900603,-7.132410365025408,91.00060299481468,95.13586745462477,90.86223398333841,48.35758809217049,90.60926982804534,16.503611964955553,27.13995787041308,-9.095373048875443,26.93108628933873,-0.25697521859871125,1.076287229296977,1.2445923285775973,2.1068688215924545,3.351461150170052,3.1139096134766944,0.012379714787380995,0.0,31.446608243249383,50.00018316326748,6.0,0.0,2.5,439.9855847452528,505.94041779456205,405.40560338621674,235.21841751178547,317.7583419889221,448.37328400073113
4060.000000000001,26.370102196030626,-7.1323886398527065,91.00059347841075,95.13579307803917,90.86222429024374,48.35759658044663,90.60925961102096,16.503647430253466,27.139981744686533,-9.095341949577007,26.931110146391724,-0.25697618769555675,1.0762867928361255,1.2445912905673462,2.106870303555582,3.351461594122928,3.1139112887295446,0.012379725367231392,0.0,31.446631349834888,50.000191368572416,6.0,0.0,2.5,439.9855647966076,505.9403166526568,405.4056720100764,235.21851187061333,317.75810592581627,448.37323777497625
4070.000000000001,26.370125616544264,-7.13236706986106,91.00058304314136,95.1357179696606,90.86221368300497,48.35760419005152,90.60924849166355,16.50368236590299,27.140005437506453,-9.095311086665332,26.93113382839261,-0.2569771387379092,1.0762863231658937,1.2445902273200535,2.1068717255887695,3.3514619529088234,3.113912980934764,0.012379735590086836,0.0,31.44665380908896,50.000198626450874,6.0,0.0,2.5,439.9855449627572,505.9402151943551,405.4057394567095,235.218604985448,317.7578730211614,448.37319190305504
4080.000000000001,26.370148832445235,-7.132345699487246,91.00057176795555,95.1356423577717,90.86220224072392,48.35761095292651,90.60923654966032,16.50371671601215,27.140028900695576,-9.095280522896871,26.931157286820874,-0.2569780704155278,1.0762858312953512,1.2445891520934944,2.106873103151108,3.351462255244602,3.1139146849224884,0.01237974554244153,0.0,31.446675602812093,50.000204973688255,6.0,0.0,2.5,439.98552528617927,505.9401136891756,405.4058056271347,235.2186966976251,317.7576436691172,448.373146478092
4090.000000000001,26.370171798131864,-7.132324570055573,91.00055972922081,95.13556645842412,90.86219003990014,48.35761690122297,90.60922386203107,16.503750429435797,27.14005208948489,-9.095250316588306,26.93118047656961,-0.2569789815477748,1.0762853236436003,1.2445880727725331,2.106874443078904,3.3514625158514373,3.113916395798812,0.012379755260401248,0.0,31.446696715523895,50.000210447155325,6.0,0.0,2.5,439.98550580645536,505.94001239084577,405.4058704313872,235.21878686131856,317.757418231779,448.3731015866173
4100.000000000001,26.37019447123334,-7.1323037199314285,91.00054700081817,95.13549047601168,90.86217715452642,48.35762206726548,90.60921050322705,16.503783459530098,27.14007496234828,-9.095220521831834,26.931203355779985,-0.2569798710681539,1.0762847921404857,1.2445869804257057,2.1068757241897957,3.3514627046155008,3.1139181089330488,0.012379764615702627,0.0,31.44671713431711,50.00021508376955,6.0,0.0,2.5,439.9854865604131,505.9399115380541,405.40593378802015,235.2188753428692,317.75719704083525,448.3730573088884
4110.000000000001,26.37021681252384,-7.132283184593632,91.00053365412451,95.13541460346472,90.86216365607245,48.35762648347696,90.60919654511704,16.503815764005367,27.140097480914378,-9.0951911886101,26.931225885753527,-0.2569807380135103,1.0762842483580228,1.2445858887760295,2.106876964089333,3.351462852865363,3.113919819953092,0.012379773708254136,0.0,31.446736848741693,50.00021892041815,6.0,0.0,2.5,439.9854675821968,505.93981135475735,405.40599562384386,235.2189620204277,317.756980398492,448.37301371907137
