time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4120.000000000001,26.370238786496536,-7.132262996142799,91.00051975661533,95.13533901899427,90.86214961208813,48.35763018160196,90.60918205558784,16.503847305458976,27.140119610520287,-9.095162362075028,26.931248031512748,-0.2569815815569428,1.0762837036486936,1.244584811232109,2.1068781803709067,3.3514629916030154,3.113921524818475,0.01237978263820958,0.0,31.446755850797896,50.00022199311593,6.0,0.0,2.5,439.9854489027381,505.9397120465527,405.40605587469383,235.2190467855252,317.7567685736085,448.3729708841432
4130.000000000001,26.370260359426872,-7.132243184869424,91.00050537554051,95.13526389579096,90.86213508988193,48.357633194415136,90.6091671022407,16.503878049310174,27.14014131831783,-9.095134085014365,26.931269759891386,-0.2569824009444801,1.0762830889146953,1.2445836681325646,2.106879233314793,3.3514629014473583,3.1139232196121505,0.012379790581514396,0.0,31.446774134446684,50.00022433891842,6.0,0.0,2.5,439.9854305516987,505.93961381187097,405.40611448184296,235.21912953713775,317.7565618164289,448.37292886757456
4140.000000000001,26.370281500628465,-7.132223778746436,91.00049057550929,95.13518939571316,90.86212015410041,48.35763555474375,90.60915174996096,16.503907965087365,27.14016257450203,-9.095106396251708,26.931291040770493,-0.25698319556227034,1.0762825231514033,1.2445825972459172,2.1068803517208865,3.3514629489668035,3.11392490064186,0.012379798879691447,0.0,31.446791695922457,50.00022599462034,6.0,0.0,2.5,439.98541255547775,505.9395168347084,405.4061713950176,235.2192101854024,317.7563603490969,448.37288772690874
4150.000000000001,26.370302183000007,-7.132204801882551,91.00047541679167,95.135115665706,90.86210486504241,48.35763729405443,90.6091360592288,16.503937026902747,27.140183352829965,-9.09507932997059,26.93131184761258,-0.2569839648580796,1.0762819291596355,1.2445815094438262,2.1068813807573834,3.3514628902012094,3.1139265645926466,0.012379806620481546,0.0,31.446808533565616,50.00022699574646,6.0,0.0,2.5,439.9853949382463,505.9394212807858,405.40622657120525,235.2192886531532,317.7561643625097,448.37284751285983
4160.000000000001,26.37032238201681,-7.132186276363655,91.00045995732167,95.13504284296108,90.86208928065032,48.3576384438075,90.6091200881231,16.50396521232409,27.14020362963408,-9.095052916999807,26.931332156459952,-0.25698470839915893,1.0762813220767862,1.244580422309668,2.106882346622621,3.3514627689322887,3.1139282083473554,0.012379813955494187,0.0,31.446824647541288,50.0002273774499,6.0,0.0,2.5,439.98537772149206,505.93932730345296,405.40627997463423,235.21936487260376,317.7559740239346,448.37280827112903
4170.000000000001,26.370342075641325,-7.13216822194721,91.00044425268355,95.13497105515552,90.86207345650435,48.3576390351941,90.609103892317,16.50399250224791,27.140223383733296,-9.095027184929107,26.931351945848505,-0.25698542582853173,1.076280722400288,1.2445793595854966,2.106883286282124,3.3514626458676204,3.1139298290071498,0.012379821099827172,0.0,31.44684003978176,50.00022717454101,6.0,0.0,2.5,439.9853609246511,505.93923504405194,405.40633157561064,235.21943878508912,317.75578947787,448.3727700426136
4180.000000000001,26.370361244447736,-7.132150655987516,91.00042835547929,95.13490041932351,90.86205744519009,48.35763909873236,90.60908752444672,16.504018880935803,27.140242596544528,-9.095002157964018,26.931371196922687,-0.25698611688886785,1.076280119644215,1.2445783091454583,2.1068841763496686,3.351462485495128,3.113931423915009,0.012379827914180533,0.0,31.44685471381388,50.000226420991446,6.0,0.0,2.5,439.9853445649396,505.9391446307853,405.4063813506229,235.21951034118595,317.7556108458272,448.3727328631711
4190.000000000001,26.370379871115432,-7.132133593930007,91.00041231694131,95.13483104520769,90.86204129790951,48.3576386652602,90.6090710357225,16.504044335646938,27.140261251603725,-9.094977857549791,26.931389892947696,-0.25698678137825937,1.0762795054129404,1.244577261237747,2.1068849977495674,3.3514622589873144,3.1139329905770583,0.012379834284752544,0.0,31.446868674959944,50.00022515102887,6.0,0.0,2.5,439.98532865775417,505.9390561823005,405.4064292819055,235.21957949955544,317.75543822912687,448.3726967645847
4200.000000000001,26.370397935993505,-7.132117053414845,91.00039618386458,95.13476304318384,90.86202506146398,48.35763776026903,90.60905447305193,16.504068848521285,27.14027932995729,-9.094954308374609,26.931408014735307,-0.25698741892193766,1.0762788988682723,1.244576238083526,2.106885785234177,3.351462023317703,3.1139345264892104,0.012379840413887856,0.0,31.446881923561246,50.00022339317764,6.0,0.0,2.5,439.98531322039054,505.9389698218232,405.40647534092955,235.21964620614943,317.75527176111075,448.3726617834945
4210.000000000001,26.37041543127333,-7.132101041102145,91.00038000327368,95.13469649259427,90.862008782778,48.35763641772485,90.60903788316072,16.5040924210208,27.14029682476232,-9.094931519351064,26.93142555516737,-0.25698802987824365,1.0762782988447597,1.244575238079512,2.106886534830041,3.351461772909553,3.1139360298418146,0.012379846277278608,0.0,31.446894474053863,50.00022118463807,6.0,0.0,2.5,439.985298260225,505.9388856269195,405.4065195373868,235.21971045746128,317.75511144845416,448.37262793282775
4220.000000000001,26.370432351879195,-7.132085561188092,91.00036381737151,95.13463145940396,90.86199250394709,48.35763466942308,90.60902130791347,16.50411505759797,27.140313731857624,-9.094909495898378,26.931442509829093,-0.2569886143086819,1.0762776984795668,1.2445742530121688,2.1068872317629337,3.3514614847751023,3.1139374991320885,0.012379851787410842,0.0,31.44690634173145,50.00021856020453,6.0,0.0,2.5,439.98528378224,505.93880365952464,405.4065618860177,235.21977225858112,317.75495727653856,448.3725952208154
4230.000000000001,26.37044867919366,-7.132070630396925,91.0003476661511,95.13456804282733,90.861976264986,48.35763253590028,90.60900478746413,16.504136740022375,27.140330033178607,-9.094888261546714,26.931458860461337,-0.25698917188088893,1.0762771024776407,1.2445732884237577,2.106887882721199,3.351461171144957,3.113938932111196,0.012379856981851829,0.0,31.446917524704133,50.00021554292697,6.0,0.0,2.5,439.9852698028085,505.93872403210486,405.4066023566904,235.21983155555927,317.7548093789493,448.37256368228975
4240.000000000001,26.370464404331507,-7.1320562565852015,91.00033158942493,95.13450631597733,90.86196010564272,48.35763004432079,90.60898836144929,16.504157465841274,27.140345720610902,-9.09486782686497,26.931474598724886,-0.25698970274368094,1.0762765008073216,1.2445723325562763,2.106888466427808,3.351460798984084,3.113940327109374,0.0123798617345939,0.0,31.446928032553387,50.000212162698965,6.0,0.0,2.5,439.9852563299212,505.93864681903614,405.4066409503048,235.2198883357433,317.754667785456,448.37253333275834
4250.000000000001,26.370479537697037,-7.132042429688397,91.00031562110232,95.13444629356064,90.86194405960995,48.35762723034895,90.60897206300584,16.50417726216523,27.140360805614048,-9.094848176924701,26.931489735827032,-0.25699020781257786,1.0762759353504046,1.2445714332312396,2.106889065101212,3.351460498332452,3.1139416837758365,0.012379866529283292,0.0,31.44693789461797,50.0002084577676,6.0,0.0,2.5,439.98524335545767,505.9385720139725,405.4066777251823,235.21994266486607,317.754532329396,448.3725041498879
4260.000000000001,26.3704940691199,-7.132029158627289,91.00029979505082,95.13438804470273,90.86192816072563,48.35762411524718,90.60895592594636,16.504196122669214,27.140375278612545,-9.09482932419809,26.931504262008986,-0.25699068642535394,1.0762753652141053,1.2445705431033909,2.106889597066396,3.3514601401697868,3.113943000547147,0.01237987088497871,0.0,31.446947115982937,50.00020445174704,6.0,0.0,2.5,439.9852308886726,505.93849969033573,405.4067126735982,235.21999452108332,317.754403064842,448.37247615294706
4270.000000000001,26.37050799209039,-7.132016449075934,91.00028414319945,95.13433162635489,90.86191244085764,48.35762072126198,90.60893998202852,16.504214046373306,27.140389133728508,-9.094811276340806,26.931518171210044,-0.2569911398937279,1.0762747911529489,1.2445696629025158,2.1068900625482394,3.3514597254507548,3.1139442761272305,0.012379874802246432,0.0,31.446955705046488,50.00020016897963,6.0,0.0,2.5,439.98521893553567,505.93842990530646,405.40674579839794,235.22004389686288,317.754280008379,448.3724493515892
4280.000000000001,26.370521312272,-7.132004295517561,91.0002686928135,95.13427705753456,90.86189692712605,48.35761707522794,90.60892425800206,16.504231050718943,27.140402377416358,-9.094794024944349,26.931531469691222,-0.25699156778824767,1.076274240847671,1.2445688242153123,2.10689051567221,3.3514593398875228,3.113945510066209,0.012379878599342134,0.0,31.44696368228904,50.00019563840448,6.0,0.0,2.5,439.9852074916843,505.9383626643215,405.4067771379943,235.22009083364145,317.7541630559227,448.3724237346036
4290.000000000001,26.370534031732728,-7.131992695887163,91.00025347159068,95.13422436720616,90.86188164710849,48.35761320176061,90.60890878115524,16.504247147388412,27.14041501246438,-9.094777566375795,26.93154416005583,-0.2569919709789588,1.076273710216976,1.2445680219928184,2.106890948050816,3.3514589700436344,3.1139467016879774,0.012379882226934548,0.0,31.446971064075512,50.00019088661924,6.0,0.0,2.5,439.9851965555965,505.93829798703456,405.4068067192866,235.22013535767104,317.7540521394826,448.37239929592033
4300.000000000001,26.370546153768924,-7.131981646462123,91.0002385036098,95.13417357704003,90.86186662476568,48.357609123285215,90.60889357515511,16.50426234898282,27.14042704282119,-9.094761895490704,26.9315562460892,-0.25699234956880446,1.07627317195101,1.2445672243396058,2.1068913060126895,3.3514585303522955,3.1139478505043026,0.012379885369742428,0.0,31.44697786640228,50.00018593790878,6.0,0.0,2.5,439.98518612546246,505.9382358853948,405.406834570368,235.22017749823345,317.753947185624,448.3723760282746
4310.000000000001,26.37055768271913,-7.131971143087185,91.00022381037923,95.13412470161978,90.86185188148944,48.357604860955234,90.60887866109859,16.50427666900822,27.140438473456012,-9.094747005815407,26.931567732607025,-0.25699270409120345,1.0762726426796378,1.244566450157386,2.1068916220905383,3.351458072247924,3.113948956189826,0.01237988821905434,0.0,31.446984105276726,50.00018081497871,6.0,0.0,2.5,439.9851761978384,505.9381763630748,405.40686072148213,235.22021728735615,317.7538481121079,448.3723539218852
4320.000000000001,26.37056862450608,-7.1319611799261216,91.00020941301861,95.13407775168444,90.86183743827101,48.35760043653431,90.60886405964878,16.504290123495423,27.140449310934216,-9.094732888797068,26.931578626019913,-0.25699303525510686,1.0762721246590077,1.2445657016953264,2.1068919007897526,3.3514576024850795,3.113950018492686,0.012379890801662585,0.0,31.446989798367607,50.000175541246506,6.0,0.0,2.5,439.98516676825574,505.93811941844086,405.4068852068932,235.22025476369063,317.7537548208122,448.3723329637282
4330.000000000001,26.37057898582207,-7.1319517507308205,91.00019532964212,95.13403273229261,90.86182331309917,48.35759586991526,90.60884978846947,16.50430272876241,27.14045956253717,-9.094719534950116,26.931588933470945,-0.2569933435702296,1.0762716431940482,1.2445650078500068,2.1068921918580954,3.3514571997081024,3.1139510372697288,0.012379893410238754,0.0,31.446994962738245,50.00017013801676,6.0,0.0,2.5,439.9851578311674,505.93806504400527,405.40690806161217,235.2202899671788,317.7536672115203,448.37231313966976
4340.000000000001,26.370588774689296,-7.13194284791382,91.00018157716441,95.13398964319055,90.86180952275409,48.35759118089277,90.6088358639872,16.504314502987313,27.14046923687979,-9.094706933052125,26.93159866344031,-0.2569936295840307,1.0762711574522985,1.2445643210232211,2.10689241573751,3.3514567367607317,3.1139520125152766,0.01237989557779169,0.0,31.446999616445623,50.000164626436174,6.0,0.0,2.5,439.98514938006673,505.938013225483,405.40692932394774,235.2203229427868,317.7535851713668,448.37229443300737
4350.000000000001,26.370598000146593,-7.131934462820595,91.00016817066171,95.1339484791093,90.86179608217806,48.35758638836938,90.60882230078745,16.504325465363877,27.14047834356866,-9.094695070588784,26.93160782540816,-0.2569938936450171,1.0762707035875383,1.2445636826390858,2.106892643712928,3.3514563263520136,3.1139529443480978,0.012379897723766431,0.0,31.447003777716706,50.000159026660974,6.0,0.0,2.5,439.9851414077679,505.93796394275694,405.4069490338193,235.22035373843167,317.7535085789632,448.3722768254215
4360.000000000001,26.37060667177691,-7.131926586397867,91.00015512301715,95.13390923082436,90.86178300411987,48.35758150987135,90.6088091112624,16.504335635335224,27.14048689271771,-9.094683934385044,26.9316164293734,-0.25699413670781723,1.0762702483484254,1.2445630538626162,2.1068928112891854,3.3514558651518014,3.1139538329659566,0.012379899469812407,0.0,31.44700746443056,50.00015335729955,6.0,0.0,2.5,439.9851339064844,505.9379171717149,405.4069672316606,235.22038240302703,317.7534373126118,448.3722602968045
4370.000000000001,26.37061480030174,-7.131919208704345,91.00014244596883,95.13387188429056,90.86177030018254,48.357576562664974,90.60879630664073,16.50434503388317,27.140494895574296,-9.094673509789517,26.93162448647448,-0.2569943591330457,1.076269771623921,1.2445624110394202,2.1068928798244437,3.3514552908638637,3.1139546786741468,0.012379900589625473,0.0,31.447010695120525,50.000147636624376,6.0,0.0,2.5,439.98512686723086,505.9378728821261,405.40698396025687,235.2204089896914,317.7533712371094,448.37224482569593
4380.000000000001,26.3706223974953,-7.131912318595994,91.00013014964831,95.1338364212172,90.86175798035066,48.357571563429474,90.60878389651441,16.504353683208763,27.14050236442072,-9.094663780802705,26.93163200888968,-0.25699456195371795,1.0762693413076765,1.244561832268678,2.106892983071305,3.351454815339983,3.1139554818758817,0.012379901869955443,0.0,31.447013488893617,50.00014188227988,6.0,0.0,2.5,439.985120280468,505.9378310388583,405.4069992647324,235.2204335549924,317.7533102124318,448.3722303877777
4390.000000000001,26.37062947434768,-7.1319059057547065,91.00011824175581,95.133802821904,90.8617460521995,48.35756652638548,90.60877188811612,16.504361603447023,27.140509310682926,-9.09465473254056,26.931639007958097,-0.25699474514294707,1.0762689394159275,1.2445612963846409,2.1068930866771534,3.351454383061794,3.11395624301912,0.012379903109689464,0.0,31.44701586257713,50.000136109187515,6.0,0.0,2.5,439.98511413716926,505.9377916067151,405.407013186442,235.22045615045545,317.7532541048963,448.3722169617336
4400.000000000001,26.3706360525634,-7.131899950703826,91.00010672239593,95.13377102866576,90.86173451564147,48.357561466838256,90.60876028080001,16.50436883002169,27.140515756561623,-9.094646336083938,26.931645505801956,-0.25699491020247933,1.07626854960107,1.2445607838876138,2.106893160589141,3.351453944476755,3.113956963361055,0.012379904133896604,0.0,31.447017842040736,50.000130333057655,6.0,0.0,2.5,439.98510841821866,505.93775450109655,405.4070257953739,235.22047686884423,317.753202680821,448.3722045038903
4410.000000000001,26.370642131747303,-7.131894452362928,91.00009560786054,95.13374106307111,90.86172338691149,48.3575563980138,90.60874909067095,16.504375367124453,27.140521702041095,-9.094638591452963,26.931651502312167,-0.25699505720473326,1.0762681500797378,1.244560269477759,2.10689316182774,3.351453431305499,3.1139576424864,0.012379904689912916,0.0,31.44701943490844,50.00012456828523,6.0,0.0,2.5,439.9851031260205,505.9377197402037,405.4070371016031,235.22049571858048,317.75315592381185,448.37219301435766
4420.000000000001,26.37064772586205,-7.131889398772842,91.00008490251022,95.13371289361407,90.86171267022864,48.35755133338165,90.60873832155201,16.50438123880582,27.14052716150521,-9.094631479910786,26.93165701179329,-0.25699518678243294,1.0762677843677493,1.2445598030292515,2.1068931767055408,3.351452979734793,3.1139582810272404,0.012379905285922048,0.0,31.44702065995881,50.00011882888237,6.0,0.0,2.5,439.9850982474617,505.9376872742884,405.4070471534373,235.22051276198127,317.7531136750829,448.3721824653472
4430.000000000001,26.370652852396372,-7.1318847732185295,91.00007460569363,95.13368647305299,90.86170236481945,48.35754628462763,90.60872797222957,16.504386473265185,27.14053215282134,-9.094624978182878,26.93166205206265,-0.2569952996890379,1.0762655669988093,1.2445572038089543,2.1068895158749994,3.351446719683953,3.113958880083415,0.012379884244998798,0.0,31.447021537556225,50.00011312677293,6.0,0.0,2.5,439.9850937686019,505.93765703467454,405.40705600650034,235.2205280729992,317.75307575295835,448.37217282229744
4440.000000000001,26.370657526392247,-7.131880562021991,91.00006471951119,95.13366176400176,90.86169247258609,48.357541263960734,90.60871804419986,16.50439109560449,27.140536691418447,-9.094619066171104,26.931666638482504,-0.2569953967321794,1.076264816460601,1.2445563087774127,2.106888676891736,3.3514449856691484,3.113959440475526,0.012379879747306815,0.0,31.447022086527625,50.00010747458487,6.0,0.0,2.5,439.98508967645,505.93762896485754,405.4070637105253,235.22054171704,317.75304198933634,448.37216405519627
4450.000000000001,26.37066176249419,-7.131876751538812,91.0000552446011,95.13363872847982,90.86168299405432,48.35753628216702,90.60870853760733,16.504395129830982,27.140540792285755,-9.09461372435021,26.931670785990057,-0.2569954785523123,1.0762642705321568,1.2445556579502208,2.106888190158245,3.3514438481084654,3.113959963059399,0.012379877282835192,0.0,31.44702232454648,50.000101883398365,6.0,0.0,2.5,439.9850859588312,505.9376030086687,405.4070703130168,235.22055375687415,317.75301222747544,448.3721561350554
4460.000000000001,26.370665575532584,-7.1318733280245965,91.00004618061804,95.1336173267239,90.86167392874913,48.35753134931628,90.60869945159955,16.504398599942476,27.14054447057863,-9.094608932978474,26.93167450969384,-0.25699554583485446,1.076263817373858,1.2445551216091817,2.106887838091039,3.3514429597002207,3.11396044872894,0.012379875574217788,0.0,31.44702226899267,50.00009636351149,6.0,0.0,2.5,439.9850826033082,505.9375791081332,405.4070758613089,235.22056425542297,317.75298630997065,448.3721490325017
4470.000000000001,26.370668980543886,-7.131870277563451,91.00003752620364,95.13359751716801,90.86166527518272,48.35752647476647,90.60869078431436,16.504401529987945,27.140547741638265,-9.094604672072249,26.931677824893946,-0.2569955992461246,1.07626344199866,1.2445546820375477,2.10688759274326,3.351442274780808,3.113960898418197,0.01237987445840112,0.0,31.44702193697549,50.000090924440656,6.0,0.0,2.5,439.98507959724503,505.93755720346894,405.4070804026336,235.22057327585875,317.7529640787048,448.3721427178318
4480.000000000001,26.370671992715778,-7.131867586110843,91.00002927905737,95.13357925666945,90.8616570309272,48.35752166719942,90.6086825329542,16.50440394397151,27.14055062093756,-9.094600921476173,26.931680747027656,-0.2569956394677888,1.07626311839036,1.244554308769858,2.1068874046109727,3.351441713380831,3.1139613130971058,0.012379873645681792,0.0,31.447021345312464,50.00008557495926,6.0,0.0,2.5,439.98507692785927,505.9375372333617,405.4070839840291,235.22058088140056,317.7529453754002,448.3721371610616
4490.000000000001,26.37067462731748,-7.131865239565968,91.0000214360204,95.13356250080595,90.86164919270435,48.35751693463169,90.60867469387607,16.50440586576576,27.14055312401276,-9.094597660952616,26.93168329160088,-0.25699566714695266,1.0762625056692816,1.244553607249382,2.1068866078399044,3.3514402150892866,3.1139616937646357,0.012379869224751618,0.0,31.447020510485345,50.0000803231199,6.0,0.0,2.5,439.9850745822776,505.93751913532384,405.40708665215266,235.2205871350565,317.752930042275,448.3721323321205
4500.000000000001,26.37067689965067,-7.131863223797552,91.00001399312649,95.13354720405869,90.86164175641953,48.35751228442081,90.6086672626256,16.50440731904888,27.140555266411983,-9.094594870248327,26.93168547413628,-0.2569956829505031,1.0762619531847688,1.2445529810841425,2.106885887784615,3.3514388688687573,3.1139620414449363,0.012379865223889132,0.0,31.44701944859844,50.00007517624999,6.0,0.0,2.5,439.9850725475944,505.937502845928,405.407088453164,235.22059209947125,317.7529179225469,448.37212820088274
4510.000000000001,26.370678825113,-7.131861524601732,91.00000694558848,95.13353331962183,90.86163471716819,48.357507723311016,90.60866023394496,16.504408327416172,27.140557063762586,-9.094592529006889,26.93168731024096,-0.2569956875302637,1.0762612477274482,1.244552183363588,2.106884828564055,3.351437011927643,3.113962357191884,0.012379859200626632,0.0,31.44701817546388,50.00007014101203,6.0,0.0,2.5,439.98507081080334,505.93748830053664,405.40708943294754,235.22059583717137,317.75290885979894,448.3721247370841
4520.000000000001,26.37068041903882,-7.131860127849564,91.00000028794135,95.1335208000284,90.86162806936393,48.35750325742373,90.60865360190016,16.504408914157466,27.14055853161035,-9.09459061697828,26.931688815444776,-0.2569956815166848,1.0762606175282752,1.2445514776522135,2.106883878465738,3.351435356117952,3.113962642073451,0.012379853790273938,0.0,31.447016706478166,50.00006522340027,6.0,0.0,2.5,439.98506935892794,505.93747543409887,405.40708963665287,235.220598409997,317.7529026994115,448.37212191063435
4530.000000000001,26.370681696470616,-7.131859019684498,90.99999401419502,95.13350959792672,90.8616218068894,48.35749889223098,90.60864736003892,16.50440910191321,27.140559685188087,-9.09458911432,26.931690004968935,-0.25699566554595776,1.0762609348298404,1.2445518722408035,2.106884746477343,3.3514366187181466,3.113962897155621,0.012379859035877964,0.0,31.44701505641376,50.00006042870552,6.0,0.0,2.5,439.98506817923294,505.9374641821664,405.40708910810633,235.2205998781887,317.75289929066184,448.3721196920149
4540.000000000001,26.37068267243671,-7.131858186277157,90.99998811772498,95.13349966521514,90.86161592298525,48.35749463266427,90.60864150127,16.50440891311996,27.140560539699944,-9.094588001227008,26.931690894009023,-0.256995640209027,1.076263588167384,1.244554972449475,2.1068901522919017,3.351445124741377,3.1139631235207688,0.012379890919297871,0.0,31.447013239711623,50.000055761639366,6.0,0.0,2.5,439.9850672589731,505.9374544797152,405.40708789066446,235.22060030153196,317.7528984836269,448.3721180518192
4550.000000000001,26.3706833618956,-7.131857613808563,90.99998259130243,95.13349095323913,90.86161041039274,48.35749048316171,90.60863601801715,16.504408369937437,27.140561110269346,-9.094587257999422,26.93169149768822,-0.25699560611604966,1.0762639905811615,1.2445554737476687,2.106891118001164,3.3514465917488327,3.113963322269212,0.012379896688378376,0.0,31.44701127044556,50.0000512263718,6.0,0.0,2.5,439.9850665855431,505.9374462614044,405.40708602697737,235.22059973917115,317.75290013012693,448.37211696074735
4560.000000000001,26.370683779521094,-7.131857288731169,90.99997742725729,95.1334834136224,90.86160526139213,48.357486447573365,90.60863090224781,16.504407493944086,27.140561411716075,-9.094586865332872,26.931691830824928,-0.25699556385063715,1.0762589256952164,1.2445496565124057,2.10688134872356,3.351431005235965,3.113963494491891,0.012379839356164575,0.0,31.44700916213941,50.000046826468406,6.0,0.0,2.5,439.98506614656606,505.93743946266767,405.4070835584387,235.22059824880247,317.7529040862841,448.372116390113
4570.000000000001,26.370683939758955,-7.131857197791248,90.99997261787792,95.13347699780216,90.86160046786044,48.357482529262825,90.60862614552931,16.504406306192777,27.140561458603923,-9.094586804256435,26.931691907985734,-0.25699551397821097,1.0762667001172483,1.2445586895872698,2.1068966829173807,3.3514553725046508,3.1139636412977785,0.01237992950727304,0.0,31.447006927846644,50.00004256497397,6.0,0.0,2.5,439.98506592973126,505.9374340186957,405.4070805254785,235.2205958868052,317.75291021172603,448.3721163117239
4580.000000000001,26.3706838575803,-7.131857327326031,90.99996815395309,95.13347165553182,90.86159602081267,48.357478731286506,90.60862173857775,16.504404828370866,27.140561266038382,-9.094587055093655,26.931691744282848,-0.25699545708744154,1.0762680853939968,1.2445603375131644,2.106899480526641,3.351459818039805,3.1139637637893105,0.01237994597342741,0.0,31.447004580863847,50.00003844453005,6.0,0.0,2.5,439.98506592218325,505.9374298634508,405.40707696978575,235.22059271137812,317.75291836058113,448.3721166963345
4590.000000000001,26.370683547222207,-7.131857664198151,90.99996402663653,95.13346733765064,90.8615919112139,48.35747505606736,90.60861767206607,16.504403080927602,27.1405608483542,-9.09458759917186,26.93169135406194,-0.2569953937207288,1.0762685333493591,1.2445609043110972,2.1069004155193847,3.3514613198304826,3.1139638630897246,0.012379951475034592,0.0,31.447002133495687,50.00003446717142,6.0,0.0,2.5,439.98506611190174,505.9374269321805,405.4070729303188,235.22058877743987,317.7529283956992,448.37211751620174
4600.000000000001,26.37068302263419,-7.131858195594703,90.99996022668917,95.13346399564045,90.86158812972292,48.35747150559354,90.60861393637369,16.50440108375443,27.14056021958946,-9.094588418205092,26.931690751374106,-0.25699532440933126,1.076268678434156,1.244561123358773,2.106900731352801,3.351461854711574,3.1139639402937527,0.01237995331967066,0.0,31.446999597591287,50.0000306344578,6.0,0.0,2.5,439.9850664870229,505.9374251613999,405.4070684450079,235.2205841385509,317.75294018327844,448.3721187441505
4610.000000000001,26.37068229739341,-7.131858909061805,90.9999567446507,95.13346158165416,90.86158466680729,48.35746808142601,90.60861052169922,16.50439885608489,27.140559393392543,-9.094589494414832,26.9316899498836,-0.25699524966648823,1.0762675962967605,1.2445599254993274,2.1068986199495567,3.3514585454488843,3.113963996482509,0.012379940884349416,0.0,31.446996984452767,50.00002694750082,6.0,0.0,2.5,439.9850670359766,505.9374244887894,405.4070635504197,235.22057884651647,317.75295359396256,448.37212035376234
4620.000000000001,26.370681384977647,-7.131859792204409,90.99995357072036,95.13346004789672,90.86158151253424,48.35746478473084,90.60860741784776,16.504396416863244,27.140558383309155,-9.094590810156433,26.93168896315329,-0.2569951699911144,1.076268076879893,1.2445605366663794,2.106899544314634,3.3514600809810133,3.113964032731432,0.012379946270284542,0.0,31.446994305074558,50.000023406991374,6.0,0.0,2.5,439.98506774732385,505.937424852386,405.4070582825661,235.2205729525124,317.7529684996312,448.3721223188236
4630.000000000001,26.370680298464244,-7.13186083304646,90.99995069490714,95.13345934715284,90.86157865686263,48.357461616290095,90.60860461452808,16.50439378435243,27.140557202467036,-9.094592348329511,26.931687804332128,-0.2569950858681977,1.0762682931421852,1.24456084388126,2.106899929234741,3.351460773116001,3.113964050108128,0.01237994847092902,0.0,31.446991569909983,50.00002001321542,6.0,0.0,2.5,439.9850686098919,505.9374261912301,405.4070526760433,235.2205665059087,317.7529847772302,448.37212461392687
4640.000000000001,26.3706790506012,-7.131862019899302,90.99994810708739,95.13345943300902,90.86157608959117,48.35745857651881,90.60860210129808,16.504390976232514,27.14055586365413,-9.09459409227651,26.93168648623069,-0.25699499776084167,1.0762682498827405,1.2445608524540877,2.1068997854716227,3.3514606379257104,3.1139640496603453,0.01237994755056924,0.0,31.446988788942576,50.00001676607803,6.0,0.0,2.5,439.9850696128112,505.93742844564713,405.40704676427544,235.22055955458245,317.75300230722485,448.37212721432405
4650.000000000001,26.370677653800954,-7.131863341390897,90.99994579700609,95.13346025977654,90.86157380038973,48.35745566549151,90.60859986759624,16.50438800959529,27.140554379312253,-9.094596025790622,26.93168502131526,-0.2569949061179386,1.0762680069560584,1.244560631369247,2.1068992315356887,3.351459862904936,3.113964032419453,0.012379944206587156,0.0,31.446985971693096,50.00001366512578,6.0,0.0,2.5,439.985070745486,505.93743155713514,405.40704057952166,235.22055214489333,317.75302097386754,448.3721300959363
4660.000000000001,26.370676120117768,-7.131864786474409,90.99994375432863,95.1334617826132,90.86157177885107,48.357452882963855,90.60859790279392,16.504384900927846,27.14055276151493,-9.09459813314487,26.931683421685605,-0.2569948113693385,1.0762676880804627,1.24456032347166,2.106898510926784,3.351458834398444,3.113963999398526,0.01237993987076403,0.0,31.446983127217493,50.000010709575065,6.0,0.0,2.5,439.9850719976265,505.93743546849294,405.407034152832,235.22054432162116,317.75304066538206,448.3721332354032
4670.000000000001,26.370674461259437,-7.1318663444304775,90.99994196863992,95.13346395750419,90.8615700144916,48.35745022838,90.60859619619562,16.504381666125653,27.140551021979583,-9.094600399076,26.931681699086965,-0.2569947139293731,1.076267380660304,1.244560029623818,2.10689779602616,3.3514578256499776,3.1139639515914848,0.012379935556969288,0.0,31.44698026412209,50.00000789832353,6.0,0.0,2.5,439.9850733592282,505.937440123802,405.4070275140858,235.2205361280236,317.753061273814,448.37213661005006
4680.000000000001,26.37067268854824,-7.131868004899275,90.99994042951523,95.1334667414306,90.86156849682574,48.35744770091401,90.60859473711412,16.504378320466458,27.140549172029488,-9.09460280883428,26.931679864871956,-0.2569946141937862,1.076266916717322,1.2445595553825872,2.1068967592446177,3.351456314627205,3.113963889970107,0.01237992934126329,0.0,31.446977390552888,50.000005229985504,6.0,0.0,2.5,439.9850748206051,505.93744546860927,405.4070206919208,235.2205276057153,317.75308269534565,448.3721401979648
4690.000000000001,26.37067081296,-7.131869757835773,90.99993912648776,95.13347009225693,90.86156721532201,48.3574452994535,90.60859351482499,16.50437487863536,27.140547222632208,-9.094605348133312,26.931677930038635,-0.2569945125421782,1.0762665411097656,1.2445591837051206,2.106895881129241,3.351455064834361,3.1139638154862563,0.012379924048214945,0.0,31.44697451422195,50.00000270288342,6.0,0.0,2.5,439.9850763723721,505.9374514497905,405.4070137138197,235.2205187948114,317.7531048299092,448.37214397793014
4700.000000000001,26.370668845071748,-7.131871593572782,90.9999380491357,95.13347396894953,90.86156615950345,48.35744302265357,90.60859251866908,16.504371354692466,27.140545184349016,-9.09460800321591,26.931675905180057,-0.25699440934147333,1.076266144237546,1.244558787674482,2.106894948304089,3.351453735978572,3.113963729067057,0.012379918424932732,0.0,31.446971642395,50.00000031510217,6.0,0.0,2.5,439.9850780054666,505.9374580157979,405.4070066060388,235.2205097337431,317.75312758165,448.372147929504
4710.000000000001,26.37066679508269,-7.131873502779797,90.99993718707161,95.13347833152665,90.86156531892735,48.357440868930496,90.60859173802979,16.50436776209358,27.140543067355615,-9.094610760827209,26.931673800504605,-0.25699430492329606,1.0762658289832918,1.244558486091795,2.1068941633136142,3.351452649405409,3.113963631616365,0.012379913662406455,0.0,31.446968781907916,49.99999806448534,6.0,0.0,2.5,439.9850797111578,505.9374651165988,405.40699939363566,235.2205004593557,317.7531508586575,448.3721520330196
4720.000000000001,26.370664672794447,-7.13187547650233,90.99993652999292,95.13348314116115,90.86156468324408,48.35743883649462,90.60859116239453,16.50436411367383,27.140540881423348,-9.094613608238888,26.931671625817128,-0.25699419963285663,1.0762653845031087,1.2445580349848469,2.1068931145141585,3.3514511494990047,3.113963524011605,0.012379907342685516,0.0,31.446965939167168,49.9999959486708,6.0,0.0,2.5,439.985081481044,505.9374727037803,405.4069921004521,235.220491006889,317.75317457314486,448.3721562695469
4730.000000000001,26.370662487462333,-7.131877506292881,90.99993606791709,95.1334883607638,90.86156424236655,48.357436923398325,90.60859078152019,16.50436042144929,27.140538635769804,-9.094616533444196,26.93166939036888,-0.256994093762728,1.0762682063963471,1.2445613607665889,2.1068984501702475,3.351459810936836,3.1139634070939235,0.012379938531130893,0.0,31.446963120062488,49.99999396514141,6.0,0.0,2.5,439.985083307177,505.9374807312146,405.40698474878417,235.22048140935408,317.7531986427361,448.3721606212728
4740.000000000001,26.37066024807564,-7.131879583940304,90.99993579069636,95.13349395406176,90.86156398621081,48.357435127502406,90.60859058518393,16.50435669702881,27.14053633934529,-9.094619524784266,26.93166710314449,-0.256993987609178,1.0762679773933015,1.2445611582118967,2.106897804637096,3.3514589628489926,3.113963281678375,0.012379934569135014,0.0,31.446960330181295,49.99999211119479,6.0,0.0,2.5,439.9850851818479,505.93748915410293,405.40697736006086,235.22047169872243,317.75322298780094,448.3721650708808
4750.000000000001,26.370657963474866,-7.131881701375903,90.99993568817618,95.13349988490364,90.86156390452605,48.35743344642759,90.60859056299181,16.504352951701833,27.14053400093869,-9.09462257081077,26.931664772968908,-0.2569938814594934,1.076267866331148,1.244561091525625,2.1068973822345174,3.351458473760143,3.1139631485838306,0.012379931913452638,0.0,31.44695757483555,49.999990383863405,6.0,0.0,2.5,439.9850870974624,505.9374979278326,405.40696995512025,235.22046190614944,317.75324753067736,448.37216960136686
4760.000000000001,26.37065564194121,-7.131883851050361,90.99993575049812,95.1335061190078,90.86156398741741,48.35743187769504,90.60859070492073,16.50434919596603,27.140531628777754,-9.094625660806114,26.93166240810572,-0.25699377557549496,1.076267747204586,1.2445610148764057,2.106896937253518,3.3514579521299237,3.1139630085866075,0.0123799291210283,0.0,31.44695485885694,49.99998878010167,6.0,0.0,2.5,439.9850890468974,505.9375070102856,405.4069625532565,235.2204520606572,317.75327219910235,448.37217419681787
4770.000000000001,26.370653291349218,-7.1318860257848655,90.99993596796611,95.13351262341233,90.86156422515552,48.357430418680046,90.6085910011219,16.504345439704707,27.140529230678187,-9.094628784589533,26.931660016406575,-0.2569936702024052,1.0762674929280818,1.2445607811926316,2.106896221828768,3.351457003021399,3.1139628624325177,0.012379924736103486,0.0,31.44695218667971,49.999987296720974,6.0,0.0,2.5,439.9850910233805,505.93751636114456,405.40695517258354,235.2204421896377,317.75329692483245,448.3721788421189
4780.000000000001,26.370650919186872,-7.131888218759684,90.99993633108302,95.13351936643528,90.86156460820865,48.35742906665121,90.60859144195197,16.504341692228763,27.14052681406524,-9.09463193248888,26.931657605332763,-0.25699356556964403,1.0762672208269002,1.2445605260395494,2.106895466512458,3.3514559925520078,3.113962710837808,0.012379920114026085,0.0,31.446949562379245,49.99998593043688,6.0,0.0,2.5,439.98509302046006,505.93752594180427,405.4069478301169,235.22043231897004,317.7533216434479,448.372183522911
4790.000000000001,26.370648532568367,-7.131890423489267,90.99993683051665,95.13352631759267,90.86156512721583,48.357427818756555,90.60859201794705,16.504337962299417,27.140524385985927,-9.09463509532452,26.931655181967432,-0.2569934618997536,1.0762668633004544,1.2445601711486325,2.1068945398101206,3.3514547109587527,3.1139625544925367,0.012379914482760228,0.0,31.446946989671343,49.99998467784496,6.0,0.0,2.5,439.9850950320137,505.93753571527776,405.4069405418009,235.2204224730293,317.75334629423514,448.3721882255585
4800.000000000001,26.37064613821843,-7.131892633861014,90.99993745716394,95.13353344770422,90.86156577304776,48.357426672064605,90.6085927198831,16.504334258111612,27.140521953094797,-9.094638264428397,26.931652753001128,-0.2569933593856604,1.076266352768318,1.2445596382826574,2.1068933102265843,3.3514529485092415,3.1139623940568275,0.012379907070236429,0.0,31.44694447192705,49.99998353547494,6.0,0.0,2.5,439.98509705223375,505.93754564630007,405.4069333224962,235.22041267470044,317.7533708202803,448.3721929372013
4810.000000000001,26.37064374251096,-7.131894844074793,90.99993820211424,95.13354072877037,90.86156653676339,48.35742562355654,90.60859353873053,16.504330587332333,27.140519521691974,-9.094641431593743,26.93165032476997,-0.25699325822188257,1.0762660245836546,1.2445593151511558,2.106892435011693,3.3514517501628487,3.113962230164548,0.012379901738945397,0.0,31.446942012194427,49.9999824997704,6.0,0.0,2.5,439.9850990756196,505.9375557011766,405.4069261860852,235.22040294545943,317.753395168107,448.3721976456487
4820.000000000001,26.370641351435424,-7.131897048687563,90.99993905669432,95.13354813410616,90.86156740967063,48.35742467014581,90.60859446571773,16.50432695710043,27.140517097690736,-9.094644589117932,26.931647903222867,-0.25699315857485766,1.0762656846056775,1.2445589771821717,2.106891534840172,3.351450512022344,3.113962063419544,0.012379896260533372,0.0,31.44693961319581,49.99998156713076,6.0,0.0,2.5,439.98510109699686,505.937565847947,405.4069191453751,235.2203933053436,317.7534192879075,448.3722023394719
4830.000000000001,26.370638970627287,-7.131899242573353,90.99994001245571,95.13355563824581,90.86156838330186,48.357423808689695,90.60859549230457,16.504323374031515,27.140514686647624,-9.094647729762983,26.931645493951795,-0.25699306059527766,1.076265286227521,1.2445585704142972,2.1068905191623952,3.3514490895766924,3.113961894398776,0.012379890103433086,0.0,31.446937277340336,49.999980733897594,6.0,0.0,2.5,439.98510311149926,505.93757605624967,405.40691221221704,235.22038377299208,317.7534431333141,448.37220700794086
4840.000000000001,26.370636605390768,-7.131901420923668,90.99994106117262,95.13356321687229,90.8615694494106,48.35742303599619,90.60859661017821,16.504319844268878,27.140512293786063,-9.094650846724788,26.931643102215286,-0.2569929644437252,1.0762650030328382,1.2445582955137406,2.106889728437469,3.3514480239512094,3.113961723652695,0.012379885268617054,0.0,31.446935006756576,49.99997999637765,6.0,0.0,2.5,439.9851051145256,505.9375862972223,405.4069053975624,235.22037436577455,317.75346666109874,448.37221164093626
4850.000000000001,26.37063426067062,-7.131903579250206,90.99994219487753,95.13357084694377,90.86157060001224,48.357422348841226,90.6085978112945,16.504316373463666,27.140509923968136,-9.094653933669974,26.93164073291009,-0.2569928702403104,1.0762649029419404,1.244558230968298,2.106889296240479,3.351447527208777,3.1139615517031984,0.01237988254139944,0.0,31.4469328032867,49.999979350859455,6.0,0.0,2.5,439.98510710179295,505.93759654366056,405.4068987114006,235.2203650997244,317.7534898315652,448.37221622907566
4860.000000000001,26.37063194107576,-7.131905713376398,90.99994340583497,95.13357850657451,90.86157182736366,48.357421743961424,90.60859908785852,16.504312966765383,27.14050758171791,-9.094656984705408,26.931638390594493,-0.2569927781239585,1.0762647071204263,1.2445580542968269,2.1068886773079143,3.3514467316047414,3.1139613790473737,0.01237987871827366,0.0,31.44693066848788,49.999978793606765,6.0,0.0,2.5,439.98510906930306,505.93760676986193,405.40689216279856,235.2203559895497,317.75351260853535,448.37222076359143
4870.000000000001,26.370629650835184,-7.131907819506864,90.99994468670408,95.13358617537529,90.86157312411287,48.35742121813888,90.60860043247239,16.5043096288357,27.140505271179304,-9.094659994433245,26.931636079446573,-0.25699268817675147,1.0762643965608658,1.2445577434798143,2.106887834966828,3.3514455784466426,3.1139612061459734,0.012379873584136168,0.0,31.446928603648587,49.99997832095204,6.0,0.0,2.5,439.98511101333025,505.9376169519916,405.4068857598236,235.22034704858515,317.75353496042817,448.37222523650007
4880.000000000001,26.370627393907597,-7.131909894102932,90.99994603033032,95.13359383414067,90.86157448310618,48.35742076813597,90.6086018379422,16.50430636390064,27.14050299622716,-9.094662957806008,26.931633803374336,-0.2569926005235743,1.0762633379916993,1.2445565661852662,2.1068855300275935,3.3514420962128604,3.1139610334275907,0.012379859857977325,0.0,31.44692660981775,49.999977929212555,6.0,0.0,2.5,439.985112930368,505.9376270677973,405.4068795098353,235.2203382890184,317.7535568559557,448.3722296402796
4890.000000000001,26.37062517379537,-7.1319119338255055,90.99994743000339,95.13360146526672,90.8615758975511,48.357420390849136,90.60860329744096,16.50430317575706,27.140500760284706,-9.094665870364564,26.931631565827413,-0.2569925152022279,1.0762659302175333,1.2445596090197242,2.1068903740239726,3.351449983043697,3.1139608612959693,0.012379888140654317,0.0,31.446924687822783,49.9999776147842,6.0,0.0,2.5,439.98511481761295,505.9376370970055,405.4068734196897,235.22032972183865,317.7535782601483,448.3722339683808
4900.000000000001,26.370622994025705,-7.1319139355792345,90.99994887867356,95.13360905037213,90.86157736049928,48.35742008281284,90.60860480399117,16.504300067987174,27.1404985667824,-9.094668727640451,26.931629370272613,-0.2569924323204873,1.0762658870359154,1.2445596028008492,2.1068900616024484,3.3514496644032974,3.1139606901723327,0.012379886127423387,0.0,31.446922838299884,49.99997737383649,6.0,0.0,2.5,439.9851166718608,505.9376470184836,405.4068674950796,235.22032135752204,317.75359915470983,448.3722382141319
4910.000000000001,26.370620857678453,-7.131915896583507,90.9999503699133,95.1336165733308,90.86157886547767,48.357419840763775,90.6086063510948,16.504297043642907,27.1404964187128,-9.094671525735407,26.931627219733834,-0.2569923519419035,1.0762656334245524,1.2445593516761655,2.106889340294179,3.351448691970345,3.1139605204213607,0.012379881714608014,0.0,31.446921061625574,49.99997720269101,6.0,0.0,2.5,439.98511849042166,505.9376568138945,405.4068617411426,235.2203132050536,317.7536195168456,448.37224237175167
4920.000000000001,26.37061876749745,-7.1319178143353374,90.9999518976176,95.13362401919697,90.86158040637424,48.35741966150465,90.60860793262152,16.50429410535719,27.140494318733488,-9.094674261187665,26.931625116898093,-0.25699227411831765,1.076265426773786,1.2445591532718183,2.106888714345219,3.3514478676170367,3.1139603523856936,0.01237987786536708,0.0,31.446919357976924,49.99997709775317,6.0,0.0,2.5,439.98512027093767,505.93766646636107,405.40685616220657,235.22030527229225,317.7536393270225,448.37224643611165
4930.000000000001,26.37061672595892,-7.131919686594699,90.99995345596768,95.13363137399405,90.86158197737224,48.35741954187717,90.60860954274065,16.504291255400403,27.140492269233924,-9.094676930884702,26.931623064184013,-0.2569921988902024,1.076265112765017,1.244558829132592,2.1068878820162684,3.3514467111488604,3.113960186388192,0.012379872806945564,0.0,31.446917727346715,49.99997705547162,6.0,0.0,2.5,439.9851220112525,505.9376759601925,405.4068507618634,235.2202975660805,317.7536585701427,448.37225040260216
4940.000000000001,26.370614735327155,-7.13192151139708,90.99995503935693,95.13363862477377,90.8615835728648,48.35741947874965,90.60861117583607,16.504288495721596,27.14049027239124,-9.09467953199055,26.931621063798197,-0.2569921263036008,1.0762646802101243,1.244558366314559,2.1068868217239336,3.3514451880384923,3.1139600227187363,0.012379866412733613,0.0,31.44691616955413,49.99997707233774,6.0,0.0,2.5,439.9851237092765,505.93768528102953,405.406845543176,235.2202900923963,317.753677231626,448.3722542670076
4950.000000000001,26.370612797585537,-7.131923287135692,90.9999566424246,95.13364575999871,90.8615851874876,48.357419469041815,90.60861282653744,16.504285827915623,27.140488330103896,-9.094682062032234,26.931619117668028,-0.2569920563801702,1.0762644107770194,1.2445580905196918,2.1068860851271816,3.3514441756468734,3.1139598616173383,0.012379861924405771,0.0,31.446914684234912,49.999977144927406,6.0,0.0,2.5,439.98512536301615,505.9376944163784,405.40684050869794,235.22028285625373,317.75369529663664,448.37225802566695
4960.000000000001,26.370610914454534,-7.1319250121550235,90.9999582600076,95.13365276867421,90.8615868160807,48.357419509648246,90.60861448968387,16.504283253282836,27.140486444008523,-9.094684518877898,26.931617227455355,-0.25699198914230686,1.0762643296317156,1.244558030856464,2.10688572175933,3.3514437526157947,3.1139597033403654,0.01237985963319055,0.0,31.446913270872244,49.99997726982093,6.0,0.0,2.5,439.9851269711149,505.93770335437614,405.4068356602232,235.22027586185968,317.7537127526647,448.37226167542417
4970.000000000001,26.37060908741625,-7.131926685074518,90.99995988726548,95.13365964062687,90.86158845381041,48.35741959754307,90.60861616044441,16.504280772796335,27.140484615502753,-9.094686900706904,26.931615394582906,-0.25699192459154574,1.0762642858136653,1.2445580127709883,2.106885436348351,3.3514434491193392,3.113959548128663,0.012379857804253982,0.0,31.44691192879452,49.99997744366868,6.0,0.0,2.5,439.98512853234087,505.93771208410107,405.4068309989135,235.22026911252573,317.7537295928936,448.37226521359474
4980.000000000001,26.370607317795745,-7.131928304727296,90.99996151962225,95.13366636655427,90.86159009610594,48.3574197298168,90.60861783425372,16.504278387234876,27.14048284582904,-9.094689205900806,26.931613620318743,-0.25699186273260466,1.076264262682891,1.2445580170317354,2.1068851965394884,3.3514432135712235,3.113959396195883,0.012379856247618335,0.0,31.4469106572634,49.99997766324384,6.0,0.0,2.5,439.985130045494,505.93772059568727,405.4068265256397,235.2202626109888,317.753745812504,448.3722686377855
4990.000000000001,26.370605606938614,-7.131929869925557,90.9999631527163,95.13367293754618,90.86159173861,48.3574199037368,90.60861950675768,16.504276097430477,27.140481136254373,-9.094691432809213,26.93161190595568,-0.2569918035891874,1.0762642436052907,1.2445580244105483,2.1068849699789025,3.3514429943894517,3.113959247742657,0.012379854773309327,0.0,31.446909455641787,49.99997792550772,6.0,0.0,2.5,439.9851315093613,505.9377288796678,405.4068222414263,235.22025636011276,317.7537614066284,448.3722719455309
5000.000000000001,26.37060395497363,-7.13193138063906,90.99996478251923,95.13367934754864,90.86159337730611,48.357420116018886,90.60862117396896,16.504273902465002,27.14047948681885,-9.094693581379943,26.931610251552193,-0.2569917470994483,1.0762642758400378,1.2445580895978243,2.1068848493041883,3.3514429389020126,3.1139591029221605,0.01237985392571276,0.0,31.446908322108072,49.999978226929954,6.0,0.0,2.5,439.9851329237072,505.937736930486,405.4068181437225,235.22025035811865,317.753776376733,448.3722751368017
5010.000000000001,26.37060236298583,-7.131932836158399,90.99996640522308,95.13368558963212,90.8615950083916,48.35742036420447,90.60862283209183,16.50427180282287,27.14047789853132,-9.094695650298775,26.93160865814604,-0.2569916932871479,1.0762643218737566,1.2445581692112997,2.106884761216973,3.3514429304282727,3.1139589618593613,0.012379853274229366,0.0,31.446907255932445,49.999978564755054,6.0,0.0,2.5,439.9851342871964,505.93774474112183,405.40681423308064,235.22024460686472,317.7537907231686,448.3722782096147
5020.000000000001,26.370600841082833,-7.131934226777672,90.99996801483833,95.13369163345969,90.86159662580724,48.35742065028671,90.60862447486721,16.50426981273074,27.14047638156215,-9.094697626317668,26.93160713593599,-0.2569916425903216,1.0762645045437913,1.2445584050639351,2.106884947071755,3.35144335213569,3.113958825164736,0.012379854237790623,0.0,31.44690626580513,49.99997894058828,6.0,0.0,2.5,439.985135591841,505.93775227205526,405.4068105373127,235.2202391445496,317.75380434633166,448.37228114417405
5030.000000000001,26.370599370314057,-7.1319355702387375,90.99996961208656,95.13369752387672,90.86159823044736,48.35742096177325,90.60862610365363,16.504267902385664,27.140474916594435,-9.094699534599101,26.931605665617408,-0.2569915940488272,1.0762643555949845,1.2445582562221356,2.1068844887480624,3.351442744970198,3.11395869197716,0.01237985142026325,0.0,31.446905330178254,49.99997934191322,6.0,0.0,2.5,439.9851368532748,505.9377595883963,405.406806996748,235.22023389300864,317.75381743656686,448.3722839781223
