time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5040.000000000001,26.370597960353525,-7.131936857655262,90.99997119219748,95.13370323241384,90.86159981746368,48.357421301369925,90.60862771340224,16.50426608573565,27.140473513381632,-9.094701362438002,26.931604256964,-0.25699154810490654,1.0762644360414393,1.2445583711877914,2.1068844853211086,3.3514428565089,3.1139585628562574,0.012379851280432314,0.0,31.446904457877565,49.99997977113475,6.0,0.0,2.5,439.9851380632695,505.93776665235833,405.4068036386952,235.2202288895085,317.7538299050436,448.3722866924607
5050.000000000001,26.370596621779782,-7.131938078187261,90.99997274806081,95.13370871785075,90.86160137968103,48.357421670476576,90.60862929672223,16.504264378049584,27.14047218258074,-9.094703095952466,26.93160292062636,-0.2569915051386716,1.0762644798940055,1.2445584422404676,2.106884417444314,3.3514428596847825,3.113958438928361,0.012379850767578929,0.0,31.446903657963333,49.99998022940412,6.0,0.0,2.5,439.9851392144412,505.9377734093961,405.4068004917104,235.2202241751408,317.75384165392654,448.3722892666247
5060.000000000001,26.370595333099104,-7.131939253239636,90.99997428486576,95.1337140490229,90.86160292246177,48.35742205843832,90.60863085949084,16.50426274559436,27.140470902323383,-9.0947047636285,26.93160163479746,-0.25699146422425656,1.0762645532626407,1.2445585462558864,2.10688441216746,3.3514429584233465,3.1139583183926467,0.012379850626487976,0.0,31.44690290739265,49.999980705969904,6.0,0.0,2.5,439.9851403226844,505.93777995609446,405.40679749068227,235.22021966077193,317.7538529006416,448.3722917429189
5070.000000000001,26.37059411477953,-7.131940364179116,90.99997579170741,95.1337191576037,90.86160443475491,48.35742247045465,90.6086323902211,16.50426121850387,27.140469693276525,-9.094706338545107,26.93160042014088,-0.2569914262024895,1.0762647838908463,1.2445588305117758,2.1068847216540645,3.3514435521658403,3.113958202785292,0.012379852340503194,0.0,31.44690222498224,49.999981205629865,6.0,0.0,2.5,439.98514137035534,505.93778620131593,405.4067946934487,235.22021542699292,317.7538634435004,448.37229408130344
5080.000000000001,26.3705929460584,-7.131941429091228,90.99997727543065,95.13372410515149,90.8616059235745,48.35742289772861,90.60863389640205,16.504259765127415,27.140468534381945,-9.094707848132883,26.93159925561847,-0.25699139017672223,1.0762646916393654,1.2445587403248606,2.106884404102406,3.351443144427267,3.113958090850636,0.012379850374073206,0.0,31.446901589645734,49.99998171972902,6.0,0.0,2.5,439.98514237652233,505.937792229621,405.4067920382692,235.22021138986327,317.75387349652647,448.37229632260136
5090.000000000001,26.37059183657502,-7.131942439667853,90.99997872963021,95.13372885897955,90.86160738244506,48.35742334161853,90.60863537136606,16.50425839915971,27.14046743533342,-9.094709279764627,26.9315981509376,-0.25699135654082284,1.0762647692127114,1.2445588452271028,2.106884424970115,3.351443270197218,3.113957983265402,0.012379850400909624,0.0,31.44690100951891,49.99998224929806,6.0,0.0,2.5,439.9851433322058,505.9377979983887,405.4067895513352,235.22020758623253,317.7538829706382,448.3722984480037
5100.000000000001,26.370590785750668,-7.131943396254201,90.99998015248023,95.13373341829504,90.86160880955337,48.35742380011152,90.60863681333127,16.5042571189868,27.140466395495643,-9.094710634267926,26.931597105476687,-0.2569913252286256,1.0762648701873092,1.2445589759430882,2.106884497617608,3.351443473560696,3.1139578800685217,0.01237985073671928,0.0,31.446900482911193,49.99998279219352,6.0,0.0,2.5,439.9851442381648,505.93780350795794,405.4067872290895,235.22020401217884,317.75389187143446,448.3723004587666
5110.000000000001,26.370589792740272,-7.131944299615498,90.99998154216067,95.13373778339444,90.86161020309495,48.35742427116446,90.60863822052856,16.504255922773723,27.14046541396739,-9.094711912816647,26.93159611834472,-0.2569912961580485,1.0762649252238394,1.2445590523256522,2.1068844862568046,3.351443538582457,3.113957781245571,0.012379850583565754,0.0,31.44690000796811,49.999983346259626,6.0,0.0,2.5,439.98514509513114,505.9378087602621,405.4067850677949,235.22020066315807,317.75390020153435,448.37230235668017
5120.000000000001,26.37058886433993,-7.131945142502161,90.99998289180176,95.1337419249076,90.8616115561616,48.357424754012015,90.6086395859244,16.5042548200459,27.140464497548912,-9.094713106552774,26.931595196344688,-0.25699126954333446,1.0762649558613844,1.2445590992085072,2.106884433985136,3.3514435331936427,3.113957687594992,0.012379850195278638,0.0,31.446899589684225,49.99998391050531,6.0,0.0,2.5,439.9851458987731,505.9378137179184,405.40678308532233,235.2201975651964,317.75390789503064,448.37230412864767
5130.000000000001,26.370587983732264,-7.1319459421163165,90.99998421057737,95.1337459022547,90.86161287804781,48.35742524428098,90.60864091918101,16.504253785543426,27.140463629231714,-9.094714237631647,26.931594322496668,-0.2569912447845013,1.0762650038104742,1.2445591651204997,2.106884420504352,3.3514435856248515,3.113957597579775,0.012379850038800488,0.0,31.446899212262167,49.99998448065321,6.0,0.0,2.5,439.98514666087465,505.9378184604428,405.40678123302513,235.2201946507136,317.7539151416466,448.372305807446
5140.000000000001,26.370587158076976,-7.131946691461906,90.9999854922718,95.1337496874645,90.86161416249472,48.3574257417726,90.60864221390524,16.504252829121697,27.14046281619244,-9.094715296704976,26.93159350398673,-0.2569912221264304,1.0762650939514062,1.2445592787262938,2.106884495375219,3.351443774101513,3.113957511896072,0.012379850405951694,0.0,31.446898881105085,49.99998505626388,6.0,0.0,2.5,439.9851473759508,505.93782295196263,405.4067795293407,235.22019194647945,317.7539218718392,448.3723073792164
5150.000000000001,26.37058638627571,-7.131947391730364,90.99998673576496,95.13375328313248,90.86161540839693,48.35742624478343,90.60864346903058,16.504251948573767,27.140462057285447,-9.094716285265065,26.93159273967903,-0.2569912014914735,1.0762651503807494,1.244559352279758,2.1068845098795634,3.351443862159321,3.113957430447027,0.012379850422788484,0.0,31.446898594295593,49.99998563555897,6.0,0.0,2.5,439.9851480446711,505.93782719720423,405.40677796992065,235.2201894469067,317.75392808638617,448.3723088462039
5160.000000000001,26.37058566699895,-7.131948043820216,90.9999879401501,95.1337566911232,90.86161661486189,48.35742675172662,90.60864468370345,16.504251141661598,27.140461351135947,-9.094717205102768,26.93159202820292,-0.25699118279197813,1.0762651951417554,1.2445594113235956,2.1068845071073863,3.3514439184309817,3.1139573532242317,0.012379850342410795,0.0,31.44689834994853,49.99998621689326,6.0,0.0,2.5,439.9851486686324,505.9378311996452,405.4067765503015,235.22018714625696,317.7539337971722,448.3723102111022
5170.000000000001,26.370584998942867,-7.131948648935861,90.99998910470593,95.13375991384106,90.8616177811824,48.35742726112375,90.6086458572548,16.504250406097015,27.140460696394594,-9.094718057975626,26.931591368216708,-0.25699116596155136,1.0762652447903631,1.2445594750438862,2.106884519373181,3.351443994417067,3.1139572801775897,0.012379850354599188,0.0,31.446898146203296,49.999986798723626,6.0,0.0,2.5,439.9851492489302,505.93783496340046,405.40677526593606,235.2201850386592,317.7539390194819,448.3723114765321
5180.000000000001,26.37058438721169,-7.131949202034376,90.99999022349485,95.13376293020835,90.86161890139977,48.35742777156452,90.60864698364716,16.504249748584243,27.140460098128077,-9.094718837283837,26.9315907648114,-0.2569911511688474,1.0762653001066085,1.2445595442755593,2.1068845488062315,3.351444093081791,3.113957211804392,0.012379850472336444,0.0,31.446897986242448,49.99998737917838,6.0,0.0,2.5,439.98514978173296,505.9378384624737,405.40677412881263,235.2201831425808,317.75394372291163,448.37231263267626
5190.000000000001,26.370583817389008,-7.131949716879376,90.99999130693448,95.13376579076157,90.8616199860201,48.35742828156999,90.60864807366849,16.504249148399936,27.140459541848937,-9.09471956189884,26.93159020348297,-0.256991137894488,1.076265303524047,1.244559552733224,2.106884481206158,3.3514440339393814,3.113957146965205,0.012379850023379704,0.0,31.446897857928207,49.99998795739475,6.0,0.0,2.5,439.98515027855217,505.93784176233777,405.40677309972574,235.22018140214897,317.7539480404728,448.3723137075476
5200.000000000001,26.370583294866865,-7.131950188435155,90.9999923492886,95.13376847471181,90.86162102927898,48.357428790116046,90.60864912146499,16.504248612658614,27.140459032931204,-9.094720224820378,26.93158968962438,-0.256991126307014,1.0762653538121827,1.244559614539231,2.1068845105040768,3.351444125043308,3.1139570861148083,0.0123798501477131,0.0,31.446897764819767,49.999988531995434,6.0,0.0,2.5,439.98515073492223,505.9378448372516,405.4067721918258,235.22017983688707,317.75395192215274,448.37231469076335
5210.000000000001,26.37058281816053,-7.131950618076529,90.99999335032808,95.13377098608656,90.86162203096316,48.35742929597546,90.60865012686419,16.504248138861954,27.140458569853656,-9.094720828030065,26.93158922171974,-0.2569911163284928,1.0762653926937376,1.2445596623419504,2.106884522470788,3.3514441848127383,3.1139570291529632,0.012379850174020875,0.0,31.446897705025837,49.99998910171496,6.0,0.0,2.5,439.9851511520898,505.9378476933063,405.4067714001812,235.22017844026908,317.75395537878944,448.37231558528293
5220.000000000001,26.37058238569745,-7.131951007115958,90.99999430988537,95.13377332866008,90.86162299091777,48.35742979809919,90.60865108974905,16.504247724665504,27.14045815101517,-9.09472137361348,26.931588798165897,-0.2569911078700784,1.0762654345388227,1.2445597127969947,2.1068845451156326,3.351444257912628,3.113956976002592,0.012379850266752116,0.0,31.446897676812966,49.99998966553244,6.0,0.0,2.5,439.9851515315812,505.9378503361679,405.4067707204927,235.22017720619328,317.7539584179028,448.37231639424346
5230.000000000001,26.37058200111565,-7.131951352403917,90.9999952228167,95.13377548489528,90.86162390398657,48.357430294729056,90.60865200491328,16.504247374535055,27.140457779996808,-9.094721856905894,26.931588422571288,-0.2569911010684791,1.0762654691794409,1.2445597541083506,2.106884559028752,3.351444313137103,3.113956927088154,0.012379850312188944,0.0,31.44689768197628,49.99999022131368,6.0,0.0,2.5,439.98515187002806,505.9378527443735,405.4067701606865,235.22017614715807,317.7539610374864,448.3723171106667
5240.000000000001,26.37058165243504,-7.131951664873725,90.99999609985137,95.13377750171789,90.86162478096819,48.35743078619555,90.60865288337747,16.50424707176029,27.140457444808582,-9.094722293525592,26.931588082922065,-0.2569910954942429,1.0762654819192463,1.2445597694961057,2.106884534048096,3.3514443035442016,3.1139568813149627,0.012379850132114649,0.0,31.446897711363988,49.99999076992498,6.0,0.0,2.5,439.98515217771666,505.93785497785063,405.4067696888951,235.22017521772193,317.753963332369,448.37231775775206
5250.000000000001,26.37058134363588,-7.131951941017064,90.99999693587016,95.13377936175992,90.8616256167252,48.35743127107685,90.60865371994487,16.50424682136827,27.140457149396234,-9.0947226783328,26.931587783182312,-0.25699109127435804,1.0762655253446076,1.2445598197099832,2.106884573600851,3.351444393310834,3.1139568390781083,0.0123798503345899,0.0,31.446897767192407,49.99999130966199,6.0,0.0,2.5,439.9851524510555,505.9378570153645,405.40676931452026,235.2201744318573,317.75396527168783,448.37231832786694
5260.000000000001,26.370581073140663,-7.131952182278155,90.99999773112451,95.1337810699818,90.86162641152193,48.35743174852888,90.60865451491615,16.50424662089995,27.140456892158987,-9.09472301341276,26.93158752175174,-0.2569910883270268,1.0762655378881465,1.24455983358847,2.1068845569963446,3.351444390584815,3.113956800253064,0.012379850210315927,0.0,31.446897847756304,49.99999183970465,6.0,0.0,2.5,439.9851526913888,505.93785886397217,405.40676903290154,235.2201737830888,317.75396686242954,448.3723188241317
5270.000000000001,26.370580839321494,-7.131952390113838,90.99999848598803,95.13378263118,90.86162716574522,48.3574322177987,90.60865526871576,16.504246467934934,27.140456671444696,-9.094723300917508,26.93158729697848,-0.2569910865570364,1.0762655702656794,1.2445598698144966,2.1068845833615906,3.351444453176087,3.113956764731193,0.012379850341623463,0.0,31.446897951396693,49.99999235931188,6.0,0.0,2.5,439.9851529001572,505.93786053039815,405.40676883940694,235.22017326499727,317.75396811836214,448.3723192497863
5280.000000000001,26.370580640515623,-7.131952565606127,90.99999920097929,95.13378404939806,90.86162787992696,48.35743267823466,90.60865598191178,16.504246360155264,27.140456485567125,-9.094723543043584,26.93158710717486,-0.256991085911352,1.0762655939044594,1.24455989540306,2.1068845966641683,3.3514444920672286,3.113956732472429,0.012379850399160838,0.0,31.446898076582045,49.99999286782207,6.0,0.0,2.5,439.98515307941256,505.93786202013774,405.40676872942873,235.22017287145437,317.75396906359305,448.37231960807907
5290.000000000001,26.37058047966992,-7.131952706068091,90.99999987147392,95.1337853099056,90.86162854943491,48.35743312776714,90.60865664983976,16.50424630068835,27.140456337408775,-9.094723736036256,26.931586955254524,-0.25699108650786684,1.076265620693831,1.2445599240948535,2.1068846205907374,3.351444544685592,3.11395670385256,0.012379850522400407,0.0,31.446898224239927,49.99999336280496,6.0,0.0,2.5,439.98515322662104,505.937863315414,405.40676870785666,235.22017261136185,317.75396969893166,448.37231989336624
5300.000000000001,26.370580346353577,-7.131952821909465,91.00000050860208,95.13378645684317,90.86162918544994,48.3574335685455,90.60865728385424,16.504246275769503,27.140456216587427,-9.094723893419427,26.931586830795805,-0.25699108797846293,1.0762656370137391,1.2445599402553964,2.1068846271527586,3.351444567408155,3.1139566777466223,0.012379850545937406,0.0,31.44689838755312,49.99999384712356,6.0,0.0,2.5,439.9851533494645,505.93786447174097,405.406768749926,235.22017244693933,317.7539700873465,448.3723201257655
5310.000000000001,26.37058024369187,-7.131952909894608,91.00000110765562,95.13378747525512,90.86162978325386,48.35743399876458,90.60865787919636,16.504246289115088,27.140456126182,-9.09472401118245,26.93158673689696,-0.25699109039362605,1.076265651440268,1.2445599537851235,2.1068846335708407,3.3514445873559646,3.1139566545406634,0.012379850571257138,0.0,31.446898567869535,49.99999431866331,6.0,0.0,2.5,439.98515344581,505.937865471082,405.40676886199407,235.22017238864967,317.75397020962606,448.37232029934967
5320.000000000001,26.370580170081748,-7.131952971415672,91.0000016692708,95.13378837053328,90.8616303434936,48.35743441797921,90.60865843654524,16.504246338489907,27.140456064578707,-9.094724091427565,26.931586671938856,-0.2569910936838369,1.0762656739655567,1.2445599762660753,2.1068846592366914,3.3514446355027667,3.113956634103357,0.012379850712164008,0.0,31.44689876375781,49.999994777047114,6.0,0.0,2.5,439.9851535171334,505.9378663208138,405.4067690400353,235.2201724305511,317.7539700703482,448.37232041726065
5330.000000000001,26.370580127223857,-7.131953004808224,91.0000021896662,95.13378913214666,90.86163086238808,48.3574348242405,90.60865895210787,16.50424642573995,27.140456033414345,-9.094724132022575,26.931586637580303,-0.2569910979073029,1.076265701128467,1.2445600037006348,2.106884697667784,3.3514447013684188,3.113956616711301,0.012379850930756012,0.0,31.446898975472948,49.99999522002662,6.0,0.0,2.5,439.985153562136,505.93786700861415,405.4067692868557,235.22017257804373,317.7539696810659,448.37232047629703
5340.000000000001,26.37058010689702,-7.131953017767046,91.00000267918787,95.13378979544922,90.86163135031933,48.35743522026132,90.60865943639469,16.50424654014762,27.140456024531268,-9.094724143593794,26.931586625630207,-0.256991102812151,1.0762657081373876,1.244560007539234,2.106884699335455,3.351444706874689,3.1139566015484994,0.012379850935285343,0.0,31.446899198166022,49.999995650895805,6.0,0.0,2.5,439.9851535876032,505.9378675777734,405.4067695827273,235.22017280147188,317.7539691062864,448.3723204922189
5350.000000000001,26.37058011136276,-7.131953008299718,91.0000031337792,95.13379034977736,90.86163180322464,48.35743560422941,90.60865988531896,16.504246684179464,27.14045604014464,-9.094724123255672,26.931586638321512,-0.25699110843049766,1.0762657212637197,1.2445600181355234,2.1068847159378934,3.3514447340734166,3.1139565888415075,0.012379851029727806,0.0,31.446899432460555,49.999996067603085,6.0,0.0,2.5,439.98515359149286,505.9378680160044,405.406769931952,235.2201731079176,317.7539683244904,448.3723204607803
5360.000000000001,26.370580142077763,-7.131952974804676,91.00000354943268,95.13379078659278,90.8616322170968,48.35743597400449,90.60866029486466,16.50424685928988,27.14045608166366,-9.094724069172514,26.931586677072247,-0.2569911147737116,1.076265734879715,1.2445600289762933,2.106884736675087,3.3514447656513804,3.1139565787866887,0.012379851150754404,0.0,31.4468996782968,49.99999646784363,6.0,0.0,2.5,439.9851535729409,505.93786831409375,405.4067703371644,235.2201735018141,317.75396730664056,448.37232037929687
5370.000000000001,26.370580191138902,-7.131952924647464,91.00000393706048,95.13379113938684,90.8616326028812,48.3574363331166,90.60866067609032,16.50424705584942,27.14045614125558,-9.094723991547482,26.931586734016182,-0.2569911216291416,1.0762657417683623,1.2445600318287904,2.1068847465113323,3.351444778340123,3.113956570645386,0.012379851209349722,0.0,31.446899931767405,49.99999685569679,6.0,0.0,2.5,439.9851535385158,505.9378685121344,405.40677078061617,235.2201739562428,317.7539661472191,448.3723202628648
5380.000000000001,26.370580260547765,-7.131952855897338,91.00000429258904,95.13379139769897,90.8616329565004,48.3574366795695,90.60866102490104,16.504247275936564,27.140456220871037,-9.094723887839566,26.931586811120912,-0.2569911290370328,1.0762657681986718,1.24456005705938,2.106884797145677,3.351444854205057,3.113956564663684,0.012379851509479808,0.0,31.44690019322508,49.99999722892324,6.0,0.0,2.5,439.9851534866494,505.9378685981521,405.40677126581613,235.22017447728928,317.75396482842115,448.37232010772726
5390.000000000001,26.370580351951457,-7.131952767710232,91.000004612411,95.13379155388968,90.86163327434583,48.35743701125392,90.6086613376832,16.504247520578247,27.140456322094405,-9.094723755984887,26.931586910000767,-0.2569911370670752,1.0762657590406968,1.244560040894953,2.106884780802098,3.351444821697052,3.1139565609559856,0.012379851417986424,0.0,31.4469004623665,49.99999758510097,6.0,0.0,2.5,439.9851534149808,505.937868563919,405.4067717943117,235.2201750681951,317.75396333991245,448.3723199107472
5400.000000000001,26.370580458102047,-7.131952665989842,91.00000490680115,95.13379163945126,90.86163356671861,48.35743733202429,90.60866162482716,16.50424778170799,27.14045643778689,-9.094723605282638,26.931587023457062,-0.256991145441134,1.0762657730821996,1.2445600514132018,2.106884811742807,3.3514448631560088,3.113956558850862,0.012379851605649616,0.0,31.446900736273847,49.99999792884478,6.0,0.0,2.5,439.9851533307549,505.9378684471254,405.40677235181846,235.22017570624007,317.75396172467657,448.3723196858568
5410.000000000001,26.370580583043267,-7.131952546943296,91.00000516740879,95.13379163239848,90.86163382526371,48.357437637713126,90.60866187794721,16.50424806348508,27.14045657187432,-9.094723430618957,26.93158715545768,-0.25699115426903063,1.0762657846831656,1.2445600589504302,2.1068848403591534,3.351444899309584,3.1139565588775007,0.012379851781362972,0.0,31.446901015611445,49.999998255430334,6.0,0.0,2.5,439.9851532306454,505.9378682224286,405.4067729451789,235.22017640361727,317.7539599668706,448.3723194254368
5420.000000000001,26.370580720557214,-7.131952416684442,91.00000540476135,95.13379156314238,90.86163406052545,48.35743793263322,90.60866210766056,16.50424835857126,27.140456718247247,-9.094723239952032,26.9315872998546,-0.25699116341689887,1.076265772279805,1.2445600386224354,2.1068848235996294,3.3514448622220647,3.1139565603046644,0.01237985169158418,0.0,31.44690129800284,49.99999856975575,6.0,0.0,2.5,439.98515311936126,505.937867925725,405.4067735614455,235.22017713946343,317.7539581159062,448.3723191412429
5430.000000000001,26.370580872147062,-7.131952273800607,91.00000561504045,95.13379142280913,90.8616342686859,48.357438214633696,90.60866231014364,16.504248668289335,27.140456878350108,-9.094723031400349,26.9315874581112,-0.256991172888263,1.076265786386019,1.2445600488424151,2.1068848605737163,3.351444909416132,3.113956563341023,0.01237985191882085,0.0,31.446901583330657,49.999998869435046,6.0,0.0,2.5,439.9851529956727,505.9378675471543,405.4067742026261,235.22017791784663,317.7539561627742,448.3723188305146
5440.000000000001,26.370581038471784,-7.131952117611888,91.00000579492516,95.13379120640741,90.86163444642838,48.357438481520155,90.60866248208615,16.504248992871908,27.140457052789827,-9.094722804173328,26.931587630844653,-0.2569911826515181,1.0762657906106132,1.2445600475314675,2.1068848801376014,3.351444927669069,3.113956568077525,0.012379852045101822,0.0,31.446901870812667,49.99999915212993,6.0,0.0,2.5,439.98515285912526,505.93786708213554,405.4067748689708,235.22017873988327,317.7539540842818,448.372318492134
5450.000000000001,26.370581214232637,-7.1319519528516935,91.00000595436128,95.1337909390112,90.8616346037129,48.35743873787732,90.60866263350285,16.504249326708873,27.14045723637859,-9.094722565028688,26.931587812827097,-0.25699119261543046,1.0762658084213577,1.244560061886672,2.1068849276051744,3.3514449894918465,3.113956573987675,0.012379852336226202,0.0,31.44690215922094,49.99999942297944,6.0,0.0,2.5,439.9851527144167,505.937866559224,405.4067755505847,235.220179589342,317.7539519449762,448.3723181360658
5460.000000000001,26.37058140049232,-7.131951778538337,91.0000060898843,95.13379061349042,90.86163473707738,48.357438981558175,90.60866276093249,16.504249670529134,27.140457430119763,-9.094722312659373,26.931588005079483,-0.2569912027678356,1.0762657923826575,1.2445600370608343,2.1068849102864413,3.351444947347276,3.1139565812342536,0.012379852247668022,0.0,31.4469024480934,49.999999679610816,6.0,0.0,2.5,439.9851525606487,505.9378659708213,405.40677624838366,235.22018046867132,317.75394973808625,448.37231776040613
5470.000000000001,26.37058159799781,-7.131951594509758,91.00000619860512,95.13379022523937,90.86163484363517,48.35743921044025,90.60866286150163,16.50425002411282,27.140457634695597,-9.094722046176798,26.931588208311585,-0.2569912131580736,1.0762658007957884,1.244560040471278,2.106884942378972,3.3514449828502495,3.1139565898797485,0.012379852450485476,0.0,31.446902736402706,49.99999991959055,6.0,0.0,2.5,439.9851523964393,505.93786531255887,405.4067769616252,235.2201813777376,317.75394746079945,448.3723173637495
5480.000000000001,26.37058180217452,-7.13195140439251,91.00000628959616,95.13378979750404,90.86163493246781,48.35743942920982,90.60866294432195,16.5042503833738,27.14045784567093,-9.09472177135808,26.93158841802809,-0.2569912236218101,1.076265811961733,1.2445600470576783,2.1068849808269983,3.351445027884677,3.113956599416575,0.012379852691295806,0.0,31.44690302382025,50.000000148391514,6.0,0.0,2.5,439.98515222649934,505.93786461103184,405.40677768358233,235.22018230443572,317.7539451302621,448.37231695478494
5490.000000000001,26.370582014819647,-7.131951206459178,91.00000635613736,95.13378931612833,90.86163499686333,48.357439633535535,90.60866300269282,16.504250749323603,27.140458064713247,-9.094721486031233,26.931588635935807,-0.2569912341720624,1.0762658256795918,1.2445600566158366,2.1068850255922964,3.3514450822081328,3.1139566102007494,0.012379852970067853,0.0,31.446903309146197,50.00000036112692,6.0,0.0,2.5,439.9851520494133,505.9378638510247,405.40677841528094,235.22018325245097,317.75394275344166,448.37231653027777
5500.000000000001,26.37058223271808,-7.131951003965412,91.00000640680352,95.13378880108256,90.8616350453949,48.35743982813938,90.60866304520222,16.504251118891318,27.140458288735825,-9.094721194217072,26.93158885891189,-0.2569912447880256,1.0762658169198205,1.2445600401995822,2.10688502715636,3.3514450673559426,3.1139566217456283,0.012379852995518194,0.0,31.446903592577428,50.000000563068966,6.0,0.0,2.5,439.98515186748,505.93786305474583,405.40677915171864,235.22018421241663,317.75394035064943,448.37231609613855
5510.000000000001,26.370582457251658,-7.131950795749788,91.00000643492017,95.13378824104518,90.86163507139833,48.35744000843931,90.608663065206,16.504251492316712,27.1404585189966,-9.094720894276977,26.93158908824904,-0.25699125542558926,1.0762658097564974,1.2445600256667475,2.106885032882371,3.3514450585491184,3.113956634288489,0.012379853046087796,0.0,31.446903872394326,50.00000074921928,6.0,0.0,2.5,439.98515167937046,505.9378622110975,405.40677989263287,235.2201851859876,317.75393790514306,448.37231564999144
5520.000000000001,26.37058268533835,-7.13195058431279,91.00000644925036,95.13378765425188,90.86163508363332,48.357440179713926,90.60866307146576,16.504251867465257,27.140458752556498,-9.0947205900394,26.93158932095997,-0.2569912660659952,1.0762658066328832,1.24456001584747,2.1068850471372094,3.3514450629846797,3.113956647447284,0.012379853147152104,0.0,31.446904149536408,50.000000925414206,6.0,0.0,2.5,439.9851514881777,505.9378613395888,405.4067806349868,235.22018616622415,317.753935444044,448.37231519748747
5530.000000000001,26.370582917901167,-7.131950368913635,91.00000644346056,95.13378702996873,90.86163507578202,48.35744033725416,90.6086630576968,16.504252243878568,27.14045899020053,-9.094720280481853,26.931589557870485,-0.25699127668212896,1.0762658118113773,1.2445600157137806,2.1068850784970494,3.3514450942108303,3.1139566614777814,0.012379853349227483,0.0,31.446904421884422,50.00000108648948,6.0,0.0,2.5,439.985151292967,505.9378604297017,405.4067813768596,235.2201871529044,317.75393297701106,448.3723147371075
5540.000000000001,26.370583152840453,-7.131950151528257,91.00000642547651,95.13378638442633,90.86163505575901,48.35744048619937,90.60866303179891,16.504252620420914,27.140459229977072,-9.09471996814642,26.931589796984596,-0.25699128726989784,1.0762658001993763,1.2445599962187004,2.1068850774444696,3.35144507366317,3.1139566759831268,0.012379853361123704,0.0,31.446904690833264,50.00000123812839,6.0,0.0,2.5,439.9851510954527,505.93785949869806,405.40678211720206,235.22018814180865,317.753930502622,448.37231427261537
5550.000000000001,26.37058339041004,-7.131949931886709,91.00000638949841,95.13378570982364,90.86163501778344,48.357440621954936,90.6086629880337,16.504252995849754,27.140459472010523,-9.094719652871106,26.93159003845946,-0.2569912977401714,1.0762657893133531,1.24455997766519,2.1068850784161346,3.3514450560813245,3.113956691143656,0.012379853385240554,0.0,31.446904953864415,50.00000137535381,6.0,0.0,2.5,439.9851508954708,505.93785853991847,405.4067828529501,235.2201891306049,317.7539280218838,448.37231380383525
5560.000000000001,26.37058362914579,-7.131949711268021,91.00000634295264,95.13378501877571,90.86163496926781,48.35744074966897,90.60866293378824,16.504253370013146,27.140459714978295,-9.094719336378716,26.93159028093272,-0.2569913081480877,1.07626579472919,1.2445599780377743,2.10688511163538,3.3514450896731542,3.1139567066854936,0.012379853599015417,0.0,31.44690521296229,50.000001503791,6.0,0.0,2.5,439.9851506943645,505.9378575657378,405.4067835846403,235.22019011774,317.7539255487007,448.37231333325934
5570.000000000001,26.370583868862123,-7.131949489998306,91.00000628076432,95.13378430549278,90.86163490515784,48.357440864905406,90.60866286405705,16.504253741006835,27.14045995856432,-9.094719019081026,26.931590524123735,-0.25699131842333145,1.0762657954664392,1.2445599731302297,2.1068851361139407,3.3514451092441706,3.1139567227365976,0.012379853761631594,0.0,31.446905465288864,50.00000161862454,6.0,0.0,2.5,439.98515049206594,505.9378565718469,405.40678430769407,235.22019109899807,317.75392309558345,448.37231286150944
5580.000000000001,26.370584108753956,-7.131949268672031,91.0000062093576,95.13378358040286,90.86163483186131,48.357440972551785,90.60866278521316,16.504254109510782,27.140460202107217,-9.094718701839495,26.931590767329297,-0.2569913285956318,1.0762657949616323,1.244559966870572,2.106885158364052,3.351445125234624,3.1139567390545,0.012379853911233408,0.0,31.446905713179035,50.00000172521709,6.0,0.0,2.5,439.9851502894692,505.9378555682396,405.40678502456655,235.22019207517192,317.7539206528973,448.37231238987175
5590.000000000001,26.370584348044197,-7.13194904800099,91.00000612441956,95.13378284005967,90.86163474508744,48.35744106848483,90.6086626930218,16.504254473017852,27.140460444708413,-9.094718385824647,26.93159100968,-0.25699133856869594,1.0762657887775005,1.244559954191511,2.106885169727762,3.351445123919274,3.113956755724889,0.012379853996920749,0.0,31.446905953586903,50.00000181911878,6.0,0.0,2.5,439.985150087236,505.9378545534147,405.40678572973775,235.2201930403725,317.7539182363243,448.3723119201096
5600.000000000001,26.37058458661868,-7.131948828099951,91.00000603160542,95.13378209172612,90.86163465047264,48.3574411573012,90.6086625930754,16.50425483297863,27.14046068638517,-9.094718071014029,26.931591251159865,-0.25699134841670457,1.0762657913139275,1.2445599516943682,2.106885198264836,3.351445149959204,3.1139567725809534,0.012379854183525612,0.0,31.446906189170814,50.000001905327046,6.0,0.0,2.5,439.98514988545,505.93785353336153,405.40678642672657,235.22019399750755,317.7539158421736,448.37231145215594
5610.000000000001,26.37058482332013,-7.131948610120388,91.00000592733765,95.13378133417488,90.86163454446255,48.357441235183046,90.60866248187924,16.504255186394914,27.140460925866694,-9.094717759062915,26.9315914905252,-0.2569913580522325,1.0762657794543675,1.2445599327120098,2.106885198683861,3.351445131395871,3.1139567896462768,0.01237985420485543,0.0,31.446906416717127,50.000001979729234,6.0,0.0,2.5,439.9851496849692,505.93785250922525,405.40678710912647,235.22019493928232,317.7539134870667,448.3723109884676
5620.000000000001,26.370585058497245,-7.131948393607843,91.00000581642175,95.1337805723988,90.86163443184192,48.35744130644338,90.60866236416803,16.50425553534967,27.14046116362911,-9.094717449351094,26.93159172821837,-0.256991367535079,1.0762657807731644,1.2445599290743572,2.106885224901988,3.351445153976345,3.113956806810995,0.012379854377712118,0.0,31.44690663912678,50.00000204701553,6.0,0.0,2.5,439.98514948568976,505.9378514843673,405.4067877817941,235.22019587041527,317.7539111578532,448.372310528135
5630.000000000001,26.37058529058224,-7.131948180057918,91.00000569595971,95.13377980683616,90.86163430973757,48.35744136756392,90.60866223713384,16.50425587643508,27.140461397998283,-9.094717144059416,26.931591962589195,-0.25699137675809425,1.0762657699739435,1.244559911599986,2.1068852273222647,3.3514451389222506,3.113956824069012,0.01237985441057109,0.0,31.44690685309621,50.00000210342267,6.0,0.0,2.5,439.98514928886374,505.93785046181296,405.4067884375889,235.2201967824232,317.75390887811693,448.37231007440533
5640.000000000001,26.37058551969447,-7.131947969360681,91.0000055686164,95.13377904064333,90.86163418080343,48.35744142082552,90.60866210340473,16.504256210587926,27.140461629159997,-9.094716842945727,26.93159219380705,-0.2569913857657866,1.0762657647085867,1.2445599006714694,2.1068852404462857,3.351445141117755,3.1139568413431813,0.012379854506150126,0.0,31.44690706005508,50.00000215142455,6.0,0.0,2.5,439.98514909439047,505.9378494439955,405.4067890786906,235.2201976773445,317.7539066411129,448.37230962690376
5650.000000000001,26.37058574630196,-7.131947761037566,91.00000543635241,95.13377827495769,90.86163404698881,48.35744146821958,90.6086619649014,16.504256539191942,27.14046185764129,-9.094716545323648,26.93159242238419,-0.2569913945880557,1.0762657726899214,1.2445599051758822,2.106885279378292,3.3514451845541746,3.113956858609259,0.0123798547532197,0.0,31.446907261575745,50.00000219316405,6.0,0.0,2.5,439.98514890194303,505.9378484309688,405.4067897081512,235.220198558498,317.7539044386891,448.372309184624
5660.000000000001,26.370585968382688,-7.131947556989132,91.00000529719728,95.1337775126899,90.86163390634864,48.357441506678185,90.60866181974691,16.50425685836433,27.140462081326586,-9.094716253948889,26.93159264622433,-0.256991403144184,1.076265752144258,1.244559876880584,2.106885262199471,3.351445139080055,3.113956875802215,0.01237985467029556,0.0,31.446907454266007,50.000002225392336,6.0,0.0,2.5,439.9851487131766,505.93784742861976,405.40679031800573,235.22019941603273,317.75390229582325,448.3723087516223
5670.000000000001,26.37058618742113,-7.131947355801913,91.0000051541687,95.13377675365513,90.86163376187635,48.357441539765766,90.60866167087153,16.50425717142224,27.140462301806977,-9.094715966748822,26.931592866894675,-0.2569914114918106,1.076265751489322,1.2445598717055546,2.1068852837645373,3.351445155470092,3.1139568929257546,0.012379854814822988,0.0,31.446907641406085,50.000002251924286,6.0,0.0,2.5,439.9851485269023,505.9378464341914,405.4067909152378,235.2202002581436,317.75390019187915,448.3723083248677
5680.000000000001,26.370586401152096,-7.131947159604009,91.00000500585081,95.13377600213158,90.86163361218125,48.357441564715934,90.6086615169546,16.504257474256292,27.140462516732185,-9.094715686785037,26.93159308206114,-0.25699141955107047,1.0762657421815054,1.2445598567170877,2.1068852880184123,3.3514451447355,3.1139569098821136,0.012379854857266514,0.0,31.446907819592468,50.00000226984122,6.0,0.0,2.5,439.98514834497655,505.93784545511943,405.4067914915444,235.22020107431103,317.75389815292533,448.3723079088646
5690.000000000001,26.370586611387058,-7.131946966687393,91.00000485462728,95.13377525625242,90.86163345962248,48.35744158479264,90.60866136028851,16.504257770534878,27.140462728012437,-9.094715411569213,26.931593293612792,-0.2569914274036478,1.0762657395883843,1.2445598496145422,2.1068853051607945,3.351445154775337,3.1139569267131835,0.012379854975196582,0.0,31.446907992184887,50.000002282622006,6.0,0.0,2.5,439.9851481659252,505.9378444867066,405.4067920545048,235.22020187376324,317.7538961560191,448.3723074999472
5700.000000000001,26.370586815670073,-7.131946779301131,91.00000469959379,95.13377452139571,90.8616333033206,48.357441597516406,90.60866120006409,16.504258055982177,27.140462933113955,-9.094715144401844,26.93159349903007,-0.25699143494546206,1.0762657283906445,1.2445598327586471,2.1068853050006195,3.3514451377592667,3.1139569433012886,0.012379854991033556,0.0,31.446908155807137,50.00000228767061,6.0,0.0,2.5,439.9851479918437,505.9378435375785,405.4067925955397,235.2202026454484,317.753894229091,448.37230710299815
5710.000000000001,26.37058701609158,-7.131946595535965,91.0000045425449,95.13377379426849,90.86163314504563,48.35744160585267,90.60866103798327,16.50425833455199,27.14046313421841,-9.09471488244111,26.931593700476007,-0.25699144228184423,1.0762657305423895,1.2445598314617494,2.1068853306641047,3.351445162125854,3.1139569597155865,0.01237985515832994,0.0,31.44690831384321,50.000002288125415,6.0,0.0,2.5,439.9851478209379,505.9378426014309,405.40679312268713,235.2202033994252,317.75389234657933,448.372306713805
5720.000000000001,26.370587208780066,-7.131946418958818,91.00000438270547,95.13377308419872,90.86163298405923,48.3574416064605,90.6086608734129,16.50425859970329,27.14046332734832,-9.094714630868111,26.931593893990687,-0.2569914492300427,1.0762657175782264,1.2445598129177966,2.106885326093911,3.351445139011708,3.113956975748523,0.012379855147403165,0.0,31.446908461326075,50.000002280512554,6.0,0.0,2.5,439.9851476564896,505.9378416925712,405.4067936230096,235.22020411870045,317.753890550923,448.3723063400668
5730.000000000001,26.37058739725046,-7.1319462463014816,91.00000422187873,95.13377238407564,90.86163282212698,48.357441603289374,90.60866070801339,16.504258857703633,27.140463516141335,-9.094714384944323,26.93159408318889,-0.2569914559656468,1.076265710287599,1.2445598010567596,2.106885332268289,3.351445133325048,3.1139569915587826,0.012379855199298372,0.0,31.446908603315993,50.00000226898203,6.0,0.0,2.5,439.985147495561,505.93784079909614,405.4067941090432,235.2202048193965,317.7538888019971,448.37230597474047
5740.000000000001,26.370587581456448,-7.131946077592261,91.00000406021331,95.1337716942121,90.86163265939719,48.35744159643559,90.60866054193276,16.504259108517374,27.14046370055385,-9.094714144726707,26.931594268026075,-0.25699146250212834,1.0762657097753712,1.2445597971561213,2.1068853513434687,3.3514451484995904,3.113957007140063,0.012379855326679193,0.0,31.446908739833987,50.00000225363584,6.0,0.0,2.5,439.9851473382152,505.93783992134206,405.406794580769,235.22020550140968,317.75388709988067,448.3723056178967
5750.000000000001,26.37058775864985,-7.131945915425831,91.00000389783779,95.1337710220439,90.86163249602272,48.35744158410069,90.60866037539358,16.50425934771158,27.140463877779247,-9.094713913871088,26.93159444570394,-0.2569914687155688,1.0762657040545889,1.244559787424504,2.106885359601327,3.351445147025831,3.113957022322663,0.012379855389964112,0.0,31.44690886770473,50.00000223263595,6.0,0.0,2.5,439.985147186687,505.93783907009856,405.40679502951775,235.22020615310004,317.75388547385256,448.3723052749671
5760.000000000001,26.370587928664246,-7.131945759877851,91.00000373548232,95.13377036896289,90.86163233273246,48.35744156676196,90.60866020912272,16.504259575244816,27.14046404766442,-9.094713692576931,26.931594616065343,-0.25699147458971083,1.0762656931425665,1.2445597718815706,2.106885357045277,3.351445128926848,3.113957037077927,0.01237985538916248,0.0,31.44690898708416,50.00000220651543,6.0,0.0,2.5,439.98514704122886,505.9378382468034,405.4067954552149,235.22020677424553,317.7538839243471,448.372304946271
5770.000000000001,26.3705880941376,-7.131945608538615,91.00000357346163,95.1337697283339,90.86163216981655,48.35744154653935,90.60866004333978,16.504259795498456,27.140464212914864,-9.09471347732,26.9315947818049,-0.2569914802682547,1.076265686836958,1.2445597617823614,2.1068853630883067,3.351445124870668,3.1139570515531765,0.012379855438537502,0.0,31.446909101260303,50.0000021774531,6.0,0.0,2.5,439.9851468995788,505.93783744147606,405.4067958666169,235.22020737627463,317.753882422752,448.37230462654094
5780.000000000001,26.370588253660344,-7.131945462664588,91.00000341214464,95.1337691043621,90.86163200765482,48.35744152274298,90.6086598784577,16.5042600062755,27.140464372097984,-9.094713269966404,26.93159494149232,-0.2569914856775313,1.076265686304708,1.2445597585119983,2.106885379880473,3.3514451383924717,3.113957065656764,0.012379855550614672,0.0,31.44690920874666,50.0000021447724,6.0,0.0,2.5,439.985146762988,505.9378366599749,405.4067962594102,235.2202079533888,317.7538809835126,448.3723043185694
5790.000000000001,26.370588405794265,-7.13194532368675,91.00000325220815,95.13376850172337,90.86163184693514,48.35744149494934,90.60865971519561,16.504260205461833,27.14046452376012,-9.094713072409775,26.931595093674424,-0.25699149074443994,1.0762656784109,1.2445597469095344,2.1068853815592368,3.351445128468771,3.113957079275408,0.012379855573311045,0.0,31.446909308181265,50.00000210806292,6.0,0.0,2.5,439.9851466325256,505.9378359085943,405.4067966295414,235.22020849992387,317.7538796208194,448.37230402519066
5800.000000000001,26.37058855330056,-7.131945188960231,91.00000309339696,95.13376791271507,90.86163168737802,48.35744146486803,90.60865955320516,16.50426039746759,27.140464670718114,-9.094712880980753,26.931595241160515,-0.25699149563621404,1.076265671834962,1.244559736944001,2.1068853853777822,3.351445122321783,3.1139570925901494,0.012379855608218889,0.0,31.446909402708567,50.000002069071854,6.0,0.0,2.5,439.9851465059962,505.9378351762573,405.40679698565447,235.22020902746883,317.7538783056622,448.37230374089006
5810.000000000001,26.37058869339452,-7.131945061106478,91.00000293678718,95.1337673460024,90.86163153005012,48.35744143140977,90.60865939361376,16.504260578059814,27.140464810137185,-9.094712699372051,26.931595381118424,-0.2569915002071639,1.0762674622308257,1.2445618051165903,2.106888906211584,3.351450711328174,3.1139571054034088,0.01237987630819198,0.0,31.446909489548037,50.00000202672732,6.0,0.0,2.5,439.9851463856797,505.93783447477585,405.4067973194981,235.22020952480275,317.7538770664488,448.372303471196
5820.000000000001,26.370588827462235,-7.131944938768015,91.00000278220745,95.13376679792565,90.86163137483135,48.35744139549666,90.60865923627027,16.504260749504283,27.14046494345964,-9.094712525704892,26.931595514986405,-0.2569915045247626,1.0762673440151034,1.2445616663697847,2.1068886901776973,3.351450356547482,3.113957117796237,0.01237987505021132,0.0,31.446909570317587,50.00000198197807,6.0,0.0,2.5,439.98514627051577,505.9378337989288,405.4067976356404,235.22020999784888,317.7538758876409,448.3723032133115
5830.000000000001,26.370588955556567,-7.131944821930688,91.0000026299589,95.13376626861196,90.86163122198931,48.35744135736593,90.60865908143721,16.504260911927588,27.14046507073123,-9.094712359919583,26.93159564280831,-0.25699150859560405,1.0762671941693074,1.2445614911828955,2.1068884116346003,3.351449902817496,3.113957129766681,0.012379873424457151,0.0,31.446909645186736,50.00000193507856,6.0,0.0,2.5,439.9851461604093,505.9378331486533,405.4067979343358,235.22021044691283,317.75387476880127,448.3723029671424
5840.000000000001,26.370589077713213,-7.131944710563913,91.00000248028138,95.13376575824662,90.8616310717624,48.35744131724135,90.60865892934977,16.504261065468768,27.140465191993968,-9.094712201961501,26.931595764624618,-0.256991512425202,1.0762670336116766,1.2445613037419212,2.1068881115301554,3.351449415272077,3.1139571413104337,0.012379871671537543,0.0,31.44690971432124,50.000001886268926,6.0,0.0,2.5,439.98514605533114,505.9378325240244,405.40679821586747,235.22021087231013,317.75387370919503,448.37230273260656
5850.000000000001,26.370589193982937,-7.131944604615399,91.00000233338595,95.13376526695299,90.86163092436024,48.357441275336384,90.60865878021458,16.504261210271522,27.14046530730488,-9.094712051756346,26.931595880490818,-0.2569915160178198,1.0762668744526294,1.2445611180474716,2.106887813571801,3.351448931619273,3.11395715242445,0.012379869930757592,0.0,31.446909777889573,50.00000183577788,6.0,0.0,2.5,439.98514595524006,505.9378319250513,405.40679848055765,235.2202112743972,317.753872707909,448.37230250959374
5860.000000000001,26.370589304430315,-7.131944504030173,91.00000218946198,95.1337647947989,90.86163077997078,48.35744123185509,90.60865863421613,16.50426134650428,27.14046541673465,-9.09471190921198,26.93159599047617,-0.25699151937766374,1.0762667232974226,1.244560941733983,2.106887530691648,3.3514484724256306,3.113957163106928,0.012379868278108832,0.0,31.446909836064375,50.000001783824814,6.0,0.0,2.5,439.9851458600824,505.93783135167416,405.4067987287565,235.22021165357484,317.75387176392434,448.37230229796745
5870.000000000001,26.370589409127938,-7.131944408728771,91.00000204868176,95.13376434180643,90.86163063876499,48.35744118699256,90.6086584915221,16.50426147433717,27.140465520361705,-9.094711774226312,26.931596094657767,-0.25699152251132773,1.0762665834479457,1.2445607786161297,2.1068872693566343,3.351448047972764,3.1139571733575613,0.01237986675159444,0.0,31.44690988901908,50.000001730619374,6.0,0.0,2.5,439.9851457698068,505.93783080378506,405.40679896082605,235.22021201026124,317.75387087617054,448.372302097574
5880.000000000001,26.37058950816203,-7.1319443186382605,91.00000191119811,95.13376390793952,90.86163050089436,48.35744114093819,90.60865835228054,16.504261593954254,27.140465618278057,-9.094711646679512,26.93159619312632,-0.2569915254229045,1.0762664538019853,1.2445606274154135,2.1068870274133804,3.351447654828794,3.113957183176689,0.012379865338566848,0.0,31.44690993693297,50.000001676362096,6.0,0.0,2.5,439.98514568433706,505.9378302812058,405.4067991771559,235.22021234492107,317.75387004347874,448.3723019082368
5890.000000000001,26.37058960162307,-7.131944233667865,91.0000017771504,95.13376349312767,90.86163036649695,48.3574410938715,90.60865821662593,16.504261705546355,27.14046571057957,-9.09471152644659,26.9315962859765,-0.2569915281212616,1.0762663387609546,1.2445604932178465,2.106886813483768,3.3514473067016146,3.1139571925662457,0.012379864089692875,0.0,31.446909979982248,50.00000162124462,6.0,0.0,2.5,439.98514560360474,505.9378297837181,405.40679937813934,235.22021265802329,317.7538692646529,448.3723017297672
5900.000000000001,26.37058968961477,-7.131944153721406,91.00000164665795,95.13376309724792,90.86163023569074,48.357441045963526,90.60865808467257,16.50426180931248,27.140465797375228,-9.09471141338571,26.931596373316207,-0.25699153061003693,1.076266233918758,1.2445603709243485,2.1068866189490554,3.351446989873404,3.1139572015286205,0.012379862954336872,0.0,31.446910018350536,50.00000156544951,6.0,0.0,2.5,439.9851455275221,505.9378293110452,405.40679956419666,235.22021295008727,317.75386853839245,448.3723015619552
5910.000000000001,26.370589772242653,-7.131944078697984,91.00000151981585,95.13376272016023,90.86163010857827,48.35744099737968,90.60865795652,16.504261905465512,27.14046587877725,-9.094711307350563,26.931596455256624,-0.2569915328964498,1.07626562296494,1.2445596634857958,2.106885433092731,3.3514450965785274,3.1139572100666286,0.012379855993633192,0.0,31.446910052218183,50.00000150914991,6.0,0.0,2.5,439.9851454560079,505.93782886290046,405.40679973575567,235.22021322164153,317.7538678633651,448.37230140458223
5920.000000000001,26.370589850821535,-7.131944007390302,91.00000139585865,95.13376235738752,90.86162998436625,48.35744094837537,90.60865783134669,16.504261995894296,27.140465956107157,-9.094711206619875,26.931596533119887,-0.2569915350291012,1.076265616607042,1.2445596552625016,2.10688543035979,3.3514450856222915,3.113957218282061,0.012379855984517091,0.0,31.446910082737816,50.00000145256672,6.0,0.0,2.5,439.98514538793967,505.93782843335754,405.40679989643314,235.2202134777565,317.7538672268876,448.3723012550928
5930.000000000001,26.37058992538323,-7.131943939777955,91.00000127480499,95.13376200887596,90.86162986308192,48.35744089899646,90.60865770917938,16.50426208066949,27.140466029399967,-9.094711111147888,26.931596606940857,-0.25699153700986693,1.07626569083068,1.2445597402993136,2.1068855849473187,3.3514453252466323,3.113957226175193,0.012379856899473,0.0,31.44691010996786,50.0000013957511,6.0,0.0,2.5,439.98514532328056,505.93782802231954,405.40680004635857,235.22021371861132,317.7538666285778,448.3723011134191
5940.000000000001,26.370589994822975,-7.1319438768684895,91.0000011575952,95.13376167873759,90.86162974567495,48.35744084926398,90.6086575909884,16.504262158270592,27.14046609754925,-9.094711022375918,26.9315966756106,-0.25699153880390213,1.076265677265042,1.2445597239175916,2.1068855671347166,3.3514452910523085,3.1139572336533594,0.012379856801001244,0.0,31.446910133072837,50.000001338767326,6.0,0.0,2.5,439.9851452629809,505.93782763503873,405.40680018269086,235.2202139400844,317.7538660786981,448.37230098169846
5950.000000000001,26.370590058155667,-7.13194381953582,91.00000104521213,95.13376137079457,90.86162963313215,48.35744079931391,90.60865747777673,16.504262227400034,27.14046615957184,-9.094710941584653,26.93159673814304,-0.25699154038346705,1.0762656519266307,1.2445596940378256,2.1068855256229244,3.35144521966075,3.1139572406322773,0.012379856562772674,0.0,31.44691015138505,50.00000128181182,6.0,0.0,2.5,439.9851452079193,505.9378272763056,405.4068003029942,235.22021413861845,317.7538655860011,448.3723008618204
5960.000000000001,26.37059011668345,-7.1319437666170415,91.00000093680897,95.13376108056065,90.86162952459735,48.35744074934195,90.60865736866259,16.504262289916255,27.14046621677845,-9.094710867066794,26.93159679584993,-0.2569915417793709,1.0762656356639353,1.2445596747412304,2.106885501357892,3.351445176099123,3.1139572472103114,0.012379856425487256,0.0,31.446910166017343,50.00000122504116,6.0,0.0,2.5,439.98514515694416,505.93782694024674,405.4068004108138,235.22021431920913,317.7538651381228,448.3723007512789
5970.000000000001,26.37059017054279,-7.131943717977265,91.00000083241659,95.13376080769734,90.86162942010128,48.35744069947333,90.60865726367312,16.504262346050837,27.140466269309407,-9.094710798639424,26.931596848870885,-0.2569915430082119,1.0762655954448408,1.2445596278268212,2.106885429689314,3.3514450575161354,3.1139572533961,0.012379856009275728,0.0,31.44691017714706,50.00000116858149,6.0,0.0,2.5,439.98514510995216,505.93782662633834,405.40680050662235,235.22021448246255,317.7538647335121,448.37230064978286
5980.000000000001,26.370590220886303,-7.131943672561079,91.00000073112649,95.13376054801574,90.86162931872668,48.35744064974534,90.60865716186899,16.504262397400453,27.14046631832069,-9.094710734796822,26.93159689836397,-0.2569915441071089,1.0762656137709368,1.2445596486753283,2.10688547224446,3.351445120919789,3.113957259284029,0.012379856263940683,0.0,31.446910185673968,50.00000111242406,6.0,0.0,2.5,439.98514506595774,505.93782632919033,405.4068005934224,235.22021463270556,317.75386436135494,448.37230055510594
5990.000000000001,26.37059026481928,-7.131943633002436,91.00000063574768,95.1337603127177,90.86162922330033,48.3574406005003,90.6086570661268,16.504262440112484,27.140466360921447,-9.094710679304626,26.93159694142997,-0.2569915449988116,1.076265587328374,1.244559617866963,2.106885426456051,3.3514450443230137,3.11395726462122,0.01237985599897198,0.0,31.446910189601116,50.000001057066875,6.0,0.0,2.5,439.9851450274589,505.93782606290455,405.406800664038,235.22021475940332,317.7538640480055,448.37230047281054
