time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477,278.4264934443477
10.000000000000002,22.625333979187964,-10.119811089357256,62.43635118471305,70.25080036187632,62.29447412196091,23.656730450941662,62.07931605374089,12.55626877697472,23.343281137476033,-0.3635144761001925,23.174936193052417,-0.20929683685068312,0.7450536243341318,1.1099303433094971,1.8320376935547396,2.941968036864236,3.948666164121444,0.011022216422223431,0.0,18.19421048236802,24.537905137389256,6.0,0.0,2.5,443.74173150609215,496.44227240635286,395.7428939155068,229.52970925503212,454.6596585123284,455.1329364166384
10.00000000000002,22.625333979187957,-10.119811089356688,62.43635118471308,70.25080036187649,62.29447412196094,23.656730450941723,62.079316053740925,12.556268776976424,23.343281137476016,-0.3635144761009883,23.174936193052407,-0.20929683684965997,0.7450536243341328,1.1099303433094927,1.832037693554723,2.941968036864216,3.9486661641214127,0.011022216422223431,0.0,18.19421048236808,24.537905137389373,6.0,0.0,2.5,443.74173150609215,496.44227240635286,395.7428939155072,229.529709255034,454.6596585123274,455.1329364166394
20.000000000000004,20.889178616292515,-17.552009246139903,69.30157325144012,78.02005998913432,69.18243201481998,32.49113911814277,68.95976891045022,10.628256332090643,21.557476432523305,-16.9925306746581,21.37099400165648,-0.07051400033316213,0.8319570680808585,0.8971601827460942,1.8940928833345747,2.7912530660806687,3.3550445968557905,0.01006084608285676,0.0,23.09842872002912,33.62528007257282,6.0,0.0,2.5,437.68060136068135,500.5368355575207,411.36340269139066,223.09962569533604,433.25132584542496,458.2813502102357
20.000000000000043,20.889178616292515,-17.552009246139903,69.30157325144012,78.02005998913398,69.18243201481998,32.4911391181426,68.95976891045024,10.62825633208928,21.557476432523305,-16.9925306746581,21.37099400165648,-0.07051400033316213,0.8319570680808549,0.897160182746087,1.8940928833345825,2.7912530660806687,3.3550445968558047,0.010060846082856763,0.0,23.098428720029236,33.62528007257288,6.0,0.0,2.5,437.68060136068135,500.5368355575204,411.3634026913911,223.09962569533585,433.2513258454248,458.2813502102357
30.000000000000004,21.91050240814716,-16.411032193864287,70.95645076653787,77.44265487527679,70.82809704446174,35.19795390879807,70.58578557995347,12.870449531264,22.625419824483135,-15.374283859528418,22.42010325327792,-0.06351986394065534,0.855571958379368,0.8740521329717053,1.9951339894736175,2.8691861224453232,3.35352987477542,0.0106516907018608,0.0,24.753233152449585,36.52559002267311,6.0,0.0,2.5,436.9122640066177,498.1894339347153,416.1318378744943,228.82504824671463,357.95612999318337,456.5722738000888
30.000000000000064,21.910502408147167,-16.411032193864116,70.95645076653787,77.44265487527679,70.82809704446174,35.19795390879807,70.58578557995347,12.870449531265136,22.62541982448315,-15.374283859528418,22.420103253277933,-0.06351986394133746,0.8555719579021059,0.8740521324841315,1.9951339883606964,2.869186120844828,3.35352987477544,0.010651690695918987,0.0,24.753233152449525,36.52559002267311,6.0,0.0,2.5,436.9122640066177,498.1894339347153,416.1318378744946,228.825048246713,357.9561299931828,456.5722738000888
40.00000000000001,23.494174830108776,-14.098741755571098,73.47662778092935,76.97421043618544,73.33607910126509,37.43404331498744,73.07689986516256,16.19914187094423,24.255488399723767,-13.009113649061874,24.041267938430465,-0.0924913811670649,0.8825144618373094,0.9104192984254995,2.0607445911276447,2.9711638895531443,3.3667027771618265,0.011538394793875018,0.0,26.577538957609136,38.76772217638734,6.0,0.0,2.5,436.47431575244656,495.1209485001093,416.2174862170557,237.61858854182967,328.75413611928747,453.79386980813774
40.000000000000085,23.494174830108793,-14.098741755571098,73.47662778092938,76.97421043618561,73.3360791012651,37.43404331498766,73.07689986516259,16.199141870941844,24.25548839972377,-13.009113649061817,24.04126793843048,-0.09249138116604173,0.8825144618373094,0.910419298425492,2.0607445911276607,2.9711638895531527,3.3667027771618363,0.01153839479387502,0.0,26.577538957609192,38.76772217638734,6.0,0.0,2.5,436.47431575244656,495.1209485001093,416.2174862170564,237.61858854182896,328.754136119287,453.7938698081385
50.00000000000001,24.6700488238002,-12.409520073001488,77.04666253336346,78.80990259742549,76.90074056202492,39.98437903816955,76.63162324016604,18.67601885066045,25.44817049940384,-11.351497717033284,25.236155658370595,-0.15562421827081607,0.9187440266191496,0.9684271588650166,2.0646233852963327,3.0330505441613487,3.301300967716279,0.012115085655272638,0.0,28.391557823557093,41.29742646632184,6.0,0.0,2.5,436.20024153609694,494.359784661332,414.4241419080721,244.00657788550305,325.07131373231147,451.6146630675464
50.00000000000011,24.670048823800204,-12.40952007300166,77.04666253336349,78.80990259742526,76.90074056202495,39.98437903816944,76.63162324016606,18.67601885066108,25.448170499403847,-11.351497717033284,25.236155658370603,-0.1556242182705887,0.9187440266191498,0.968427158865025,2.064623385296328,3.0330505441613527,3.301300967716282,0.01211508565527264,0.0,28.391557823557093,41.29742646632184,6.0,0.0,2.5,436.2002415360968,494.3597846613317,414.4241419080712,244.00657788550257,325.07131373231147,451.61466306754687
60.00000000000001,25.269277649961843,-11.543075804442536,80.1793077987831,81.25553829944016,80.03251606278222,42.23069061986445,79.758217258038,19.70238204957792,26.046875123951484,-10.54082876348599,25.83866433286571,-0.188063216087528,0.9511227777035717,1.0092964100991857,2.0629891854332807,3.0722855955324655,3.230167195606768,0.012351702062064618,0.0,29.744192322554117,43.58289093162568,6.0,0.0,2.5,436.07121076225377,494.9925568564525,413.27941278710153,246.25877263020587,328.80932088417165,450.4862456862312
60.00000000000013,25.269277649961847,-11.543075804442536,80.17930779878314,81.25553829943942,80.03251606278225,42.23069061986439,79.75821725803803,19.702382049579736,26.046875123951487,-10.54082876348599,25.83866433286571,-0.188063216086789,0.9511227777035645,1.009296410099174,2.0629891854332945,3.0722855955324686,3.230167195606796,0.012351702062064618,0.0,29.744192322554166,43.58289093162563,6.0,0.0,2.5,436.07121076225377,494.992556856452,413.279412787102,246.2587726302052,328.80932088417165,450.4862456862312
70.00000000000001,25.549761317003853,-11.145423098220476,82.34890832544899,83.18161638506137,82.20280043860109,43.76412533973337,81.92686456046924,19.809523714162367,26.323901726995903,-10.170347458532206,26.11784028335301,-0.1963607733616186,0.9740864967335736,1.0341898461311303,2.0708684006449247,3.1050582467760552,3.1876617294134735,0.01243033412189249,0.0,30.529011921045598,45.16832819846383,6.0,0.0,2.5,436.00287318950006,495.8277528907871,412.6288753715015,246.03090782389708,329.3753664022804,449.96526352448547
70.00000000000014,25.549761317003856,-11.14542309822076,82.348908325449,83.18161638506093,82.2028004386011,43.764125339732914,81.92686456046928,19.80952371416328,26.323901726995913,-10.170347458532206,26.117840283353015,-0.1963607733616186,0.9740864967335651,1.034189846131127,2.070868400644902,3.1050582467760286,3.1876617294134744,0.012430334121892492,0.0,30.529011921045598,45.16832819846383,6.0,0.0,2.5,436.00287318950006,495.82775289078654,412.6288753715013,246.03090782389873,329.37536640228035,449.96526352448547
80.00000000000001,25.767783135701578,-10.851154025767867,83.79753719217649,84.38324051753216,83.65166389443924,44.73171606039677,83.37505836946691,19.621456767310804,26.54154900418884,-9.88127966023154,26.336250453852752,-0.20935705552250283,0.9896772448575852,1.0527902173996404,2.0870240322480664,3.139814249647707,3.172563849439144,0.012501991746503068,0.0,30.97676088585024,46.17173267627112,6.0,0.0,2.5,435.92939606748473,496.28323481418334,412.07343538809454,245.13811223593945,326.2303255521483,449.5460471657563
80.00000000000017,25.767783135701578,-10.851154025767414,83.79753719217649,84.38324051753273,83.65166389443924,44.73171606039688,83.37505836946691,19.621456767307905,26.541549004188845,-9.88127966023154,26.336250453852752,-0.20935705552250283,0.9896772448575731,1.0527902173996555,2.0870240322480806,3.1398142496477366,3.172563849439212,0.012501991746503072,0.0,30.97676088585024,46.17173267627112,6.0,0.0,2.5,435.9293960674856,496.2832348141836,412.0734353880936,245.1381122359373,326.2303255521483,449.5460471657563
90.00000000000001,26.002554101093303,-10.540397103303404,84.94068340253354,85.18662823538739,84.79449888508773,45.4211722487612,84.51729375227046,19.407216736165253,26.778547406259047,-9.568483023222429,26.57329709082613,-0.2278809451437951,1.0019185130510353,1.0714085115608367,2.1054100497999704,3.176818561360807,3.1707354639917584,0.01259771270311756,0.0,31.286978718326964,46.87692572478687,6.0,0.0,2.5,435.8424866591784,496.4379493348762,411.39008891687394,244.26371451726217,321.8800254960228,449.0819642506765
90.00000000000021,26.002554101093313,-10.540397103303404,84.94068340253354,85.18662823538824,84.79449888508773,45.42117224876097,84.51729375227046,19.407216736165367,26.77854740625905,-9.568483023222429,26.57329709082613,-0.2278809451437951,1.0019185130510475,1.0714085115608525,2.1054100497999606,3.1768185613608138,3.1707354639917265,0.01259771270311756,0.0,31.286978718326964,46.87692572478687,6.0,0.0,2.5,435.8424866591784,496.437949334877,411.3900889168734,244.26371451726243,321.8800254960227,449.0819642506765
100.0,26.24939015701628,-10.214853898484762,86.01205746071244,85.87118302847283,85.86538056209075,46.01472505533468,85.58750972044045,19.218988500390992,27.028514450070137,-9.24076446356628,26.82304961951758,-0.2394459715612811,1.0132446286943069,1.0914902756511655,2.122597067817269,3.214087343468435,3.172074395903969,0.01270429305629343,0.0,31.550121773212595,47.47508318147612,6.0,0.0,2.5,435.7507084086226,496.4888882157056,410.5738144044584,243.49666509658863,317.6087675978531,448.5998311589667
100.00000000000024,26.24939015701629,-10.214853898484762,86.01205746071251,85.87118302847203,85.86538056209075,46.0147250553345,85.5875097204405,19.218988500390825,27.028514450070148,-9.24076446356628,26.82304961951759,-0.23944597156094005,1.0132446296661428,1.091490276698049,2.12259706985314,3.2140873465511888,3.1720743959039868,0.012704293068478626,0.0,31.550121773212595,47.47508318147612,6.0,0.0,2.5,435.7507084086224,496.4888882157049,410.5738144044584,243.49666509658843,317.60876759785253,448.59983115896574
110.0,26.493084341206448,-9.894735669972247,87.07715750869095,86.54382595013537,86.93001850497235,46.57852544803069,86.65145173994708,19.04568546765961,27.27509169218204,-8.919663127220302,27.069578997100347,-0.2522883372773208,1.024419539719312,1.1124462984570074,2.137915247213779,3.2503615456707866,3.172881246058012,0.012809385238412132,0.0,31.7898572246998,48.03970111137653,6.0,0.0,2.5,435.6595420848112,496.53562544088373,409.6894358890964,242.78718356220816,313.69742534389184,448.1182402033437
110.00000000000026,26.49308434120645,-9.894735669972247,87.07715750869096,86.54382595013595,86.93001850497235,46.57852544803109,86.65145173994709,19.0456854676612,27.27509169218205,-8.919663127220302,27.06957899710036,-0.2522883372768092,1.02441953971932,1.1124462984570067,2.1379152472137823,3.2503615456707893,3.172881246057991,0.012809385238412132,0.0,31.7898572246998,48.03970111137653,6.0,0.0,2.5,435.6595420848112,496.53562544088425,409.6894358890969,242.7871835622084,313.6974253438918,448.1182402033437
120.0,26.725414970447776,-9.591566329469174,88.1320901172554,87.21798421323042,87.98457304961741,47.12257766585674,87.70530396054973,18.87650633739719,27.509273952312764,-8.616670601648478,27.304455213679585,-0.2957061700304848,1.0354569577832375,1.1334962140621363,2.151577377663222,3.2850735917253586,3.1725834348133817,0.012908059862123265,0.0,32.00799805410628,48.58375650610731,6.0,0.0,2.5,435.57083416326793,496.601844506578,408.7887861407573,242.1039860511096,310.1304576568453,447.6135078320648
120.00000000000028,26.725414970447787,-9.591566329469233,88.13209011725546,87.2179842132307,87.98457304961745,47.1225776658569,87.70530396054977,18.876506337394915,27.50927395231277,-8.616670601648478,27.30445521367959,-0.29570617003008687,1.0354569587682956,1.13349621514047,2.1515773797100413,3.285073594850511,3.1725834348133564,0.01290805987440299,0.0,32.00799805410628,48.58375650610731,6.0,0.0,2.5,435.57083416326793,496.60184450657823,408.78878614075666,242.1039860511108,310.13045765684524,447.6135078320648
130.00000000000003,26.94673513173265,-9.305079259875981,89.16285787594575,87.87849154832237,89.01501883165645,47.64311460203612,88.73503462154038,18.71078439407501,27.731735477985517,-8.330592088898754,27.52811328910851,-0.3732590010305898,1.0462304821518162,1.1542438071757015,2.1640454095063486,3.3182892166820506,3.1716617641049965,0.01300116185520984,0.0,32.20437017193302,49.10391807284413,6.0,0.0,2.5,435.48394381400624,496.67692038747794,407.8968698019857,241.44671453073428,306.7914086551758,447.0794320691512
130.0000000000003,26.946735131732652,-9.305079259876775,89.16285787594576,87.87849154832237,89.01501883165649,47.64311460203572,88.7350346215404,18.710784394075176,27.73173547798552,-8.330592088898754,27.52811328910852,-0.37325900103098775,1.0462304821518211,1.1542438071756869,2.1640454095063726,3.31828921668206,3.1716617641049907,0.01300116185520984,0.0,32.20437017193308,49.10391807284413,6.0,0.0,2.5,435.4839438140053,496.67692038747725,407.89686980198616,241.4467145307329,306.79140865517627,447.0794320691512
140.00000000000003,27.16053381045264,-9.030113537079615,90.16682952865384,88.51672578499625,90.01868952958665,48.13982360581008,89.7379590529388,18.55238685414901,27.946881397404557,-8.055519892755854,27.744152310166253,-0.46211959616022114,1.056710335779882,1.1746695191890195,2.1756236361552515,3.3502931553442714,3.170493409503429,0.013090945145004067,0.0,32.38175636061362,49.59950581905588,6.0,0.0,2.5,435.398304391678,496.74950827065607,407.01805602044846,240.8250415316864,303.59320347430486,446.539872080035
140.00000000000034,27.160533810452648,-9.030113537080013,90.16682952865389,88.51672578499625,90.0186895295867,48.13982360580974,89.73795905293882,18.55238685414679,27.94688139740456,-8.055519892755854,27.74415231016626,-0.4621195961616991,1.056710336778898,1.1746695202995607,2.1756236382121057,3.350293158511666,3.170493409503449,0.013090945157380275,0.0,32.38175636061362,49.59950581905582,6.0,0.0,2.5,435.3983043916784,496.7495082706566,407.01805602044846,240.82504153168523,303.59320347430486,446.5398720800344
150.00000000000003,27.36465333050876,-8.769285520099798,91.14278465676836,89.13570085780442,90.9943766070811,48.61376249249138,90.71286656670358,18.40386913802564,28.151336226182377,-7.7955541511465185,27.95034935298087,-0.6520444107351295,1.0668752610756658,1.1946381453470007,2.186106567606819,3.3807447129538195,3.1688284809840086,0.013176177186602522,0.0,32.542659998545275,50.07175620809636,6.0,0.0,2.5,435.3148740265796,496.82467678767995,406.1581558060325,240.2445879595374,300.62793480623526,445.87427559135614
150.00000000000037,27.36465333050877,-8.769285520100198,91.14278465676836,89.13570085780435,90.9943766070811,48.61376249249168,90.71286656670361,18.403869138027744,28.151336226182384,-7.7955541511465185,27.950349352980872,-0.6520444107351295,1.0668752600697815,1.1946381442206286,2.186106565545639,3.3807447097662675,3.1688284809839358,0.013176177174179344,0.0,32.542659998545275,50.07175620809658,6.0,0.0,2.5,435.31487402657865,496.82467678768006,406.1581558060332,240.24458795953856,300.62793480623515,445.87427559135614
160.00000000000003,27.55815544682192,-8.52339194453134,92.08410334706308,89.73158507536851,91.9354590303124,49.06340823508288,91.65315002213984,18.26594121318664,28.345269608295283,-7.550244554682592,28.14576791537484,-0.8665327828181261,1.076662338685221,1.2139524118070038,2.195553265955801,3.4095056777628048,3.1667362693547574,0.013256506334286235,0.0,32.687881044796825,50.51943349183324,6.0,0.0,2.5,435.2344947508524,496.90181039403154,405.3277273592524,239.70692119878703,297.8758921879931,445.1886552695231
160.0000000000004,27.558155446821928,-8.523391944531454,92.08410334706312,89.7315850753684,91.93545903031244,49.063408235082925,91.65315002213987,18.265941213184416,28.34526960829529,-7.550244554682592,28.145767915374844,-0.8665327828190356,1.076662339697929,1.2139524129488517,2.1955532680209755,3.409505680969827,3.1667362693547974,0.013256506346755358,0.0,32.687881044796825,50.51943349183324,6.0,0.0,2.5,435.2344947508524,496.90181039403126,405.32772735925215,239.70692119878476,297.87589218799246,445.1886552695223
170.00000000000003,27.73893476345874,-8.294643780973502,92.98517821718823,90.30283886387728,92.83633571276387,49.48733661603109,92.5532185285848,18.138771680308707,28.526083655166246,-7.322636692638979,28.328249349793825,-1.2189181665200408,1.0859959683362732,1.232427475070304,2.203893613177186,3.4363210882474897,3.1642116439086543,0.013330916619595186,0.0,32.81846246923715,50.94133148491255,6.0,0.0,2.5,435.1585960349786,496.9827898936277,404.5339725888408,239.21198640691003,295.343016138526,444.32621514489966
170.00000000000043,27.73893476345875,-8.294643780973443,92.98517821718829,90.30283886387765,92.83633571276393,49.487336616031314,92.55321852858482,18.13877168030888,28.526083655166257,-7.322636692638979,28.328249349793836,-1.2189181665208366,1.085995968336266,1.2324274750703017,2.203893613177226,3.436321088247528,3.16421164390871,0.013330916619595186,0.0,32.81846246923715,50.94133148491261,6.0,0.0,2.5,435.1585960349795,496.98278989362825,404.53397258884144,239.21198640690767,295.3430161385264,444.32621514489944
180.00000000000003,27.901547646968805,-8.089601142683307,93.8297327394375,90.84506482900169,93.6807519558907,49.87976684546027,93.39685201809728,18.021536288943423,28.688478142023,-7.11911765351465,28.492264004330465,-1.6690805969004143,1.0947220036671124,1.249624417025395,2.210929600827538,3.4605540178529326,3.1611258440597054,0.01339661929075682,0.0,32.93321009114965,51.33227276735556,6.0,0.0,2.5,435.0897869582872,497.0744065536501,403.7953195016213,238.75893585571143,293.12658385091987,443.35039820201246
180.00000000000043,27.901547646968808,-8.089601142683817,93.82973273943753,90.84506482900224,93.68075195589071,49.87976684546038,93.39685201809728,18.021536288943764,28.688478142023005,-7.11911765351465,28.49226400433047,-1.6690805969005282,1.0947220036671257,1.249624417025393,2.2109296008275163,3.460554017852909,3.1611258440596464,0.013396619290756822,0.0,32.93321009114965,51.33227276735578,6.0,0.0,2.5,435.0897869582872,497.0744065536509,403.79531950162215,238.758935855714,293.1265838509193,443.35039820201246
190.00000000000003,28.04636616208292,-7.90747438817675,94.60561097241374,91.34645969299497,94.45653318936192,50.23601287038014,94.17189349542434,17.914332061438074,28.83325440629767,-6.938391842289036,28.638236972937836,-2.1755310769546554,1.1027156397077398,1.265337369558089,2.216905199661981,3.4822425692200696,3.1578790069060707,0.01345433135975713,0.0,33.03213710285786,51.68753188913229,6.0,0.0,2.5,435.02821965948783,497.16808908239886,403.1212475319668,238.34864454012256,291.1458804602421,442.3170416148183
190.00000000000048,28.04636616208293,-7.907474388177091,94.60561097241376,91.34645969299488,94.45653318936195,50.236012870380414,94.17189349542438,17.914332061437335,28.83325440629768,-6.938391842289036,28.638236972937843,-2.1755310769547687,1.10271563970774,1.265337369558086,2.2169051996619813,3.482242569220068,3.157879006906068,0.013454331359757132,0.0,33.03213710285786,51.68753188913229,6.0,0.0,2.5,435.02821965948806,497.1680890823992,403.1212475319672,238.34864454012305,291.14588046024204,442.3170416148181
200.00000000000003,28.164515676658677,-7.758608475210052,95.29385065342002,91.80616637136676,95.14475942918051,50.54922232925827,94.85946376306852,17.816564945034997,28.951010458990687,-6.7918844142138814,28.757101935193266,-2.9081838627786847,1.1097669124384786,1.2790333599685624,2.221294221376461,3.500327581345024,3.154110599363422,0.013499312184639171,0.0,33.11398467908447,52.000902312597816,6.0,0.0,2.5,434.97874151018334,497.27799517124635,402.5299559767775,237.9812596436365,289.56186287754105,440.9933960346816
200.00000000000048,28.16451567665868,-7.758608475210052,95.29385065342007,91.80616637136713,95.14475942918055,50.5492223292585,94.85946376306855,17.81656494503642,28.951010458990687,-6.7918844142138814,28.757101935193266,-2.9081838627789693,1.1097669134777728,1.2790333611663618,2.221294223456697,3.5003275846230597,3.1541105993634098,0.013499312197281147,0.0,33.11398467908447,52.000902312597816,6.0,0.0,2.5,434.97874151018334,497.27799517124674,402.5299559767782,237.98125964363604,289.56186287754264,440.99339603468127
210.00000000000003,28.25809686303137,-7.6407911303988385,95.8755390212429,92.20419423821085,95.72648270995664,50.81208241758543,95.44064289100349,17.72828705894773,29.044248225236185,-6.676194224703806,28.851114983418128,-3.5495165000559723,1.115728609143348,1.2904469463913617,2.224600873017593,3.515047819408954,3.1504505581404727,0.013533483230834031,0.0,33.17764791740643,52.26499573348411,6.0,0.0,2.5,434.939611543393,497.38833456298687,402.0361680600374,237.65861388025544,288.28857483104275,439.8380740001673
210.0000000000005,28.258096863031373,-7.64079113039827,95.87553902124291,92.20419423821043,95.72648270995668,50.812082417585145,95.44064289100352,17.728287058946307,29.04424822523619,-6.676194224703806,28.85111498341813,-3.549516500056825,1.1157286080980553,1.2904469451823888,2.224600870933469,3.5150478161158585,3.150450558140516,0.013533483218155076,0.0,33.17764791740643,52.26499573348411,6.0,0.0,2.5,434.939611543393,497.3883345629862,402.0361680600372,237.65861388025425,288.2885748310427,439.8380740001671
220.00000000000003,28.334410745601488,-7.545288542896061,96.35588073155827,92.53264795666824,96.20685993639091,51.027037047456815,95.92057218115036,17.65122034713528,29.12040256427979,-6.581901879818872,28.927763067894844,-4.046402605669754,1.1206595153610113,1.299867442744924,2.2273639642450163,3.52723140698994,3.1474603647600055,0.013561173743747663,0.0,33.22636805053526,52.48128782965364,6.0,0.0,2.5,434.9069352876179,497.4809743597475,401.628840369928,237.38317798602588,287.20823279468726,438.92260889656166
220.00000000000057,28.334410745601495,-7.545288542896061,96.3558807315583,92.53264795666767,96.20685993639096,51.02703704745676,95.92057218115042,17.65122034713164,29.120402564279797,-6.581901879818872,28.927763067894848,-4.046402605669414,1.1206595153610033,1.2998674427449086,2.227363964245069,3.5272314069899786,3.147460364760063,0.013561173743747663,0.0,33.22636805053526,52.48128782965364,6.0,0.0,2.5,434.90693528761807,497.4809743597473,401.62884036992887,237.38317798602287,287.20823279468715,438.9226088965624
230.00000000000003,28.38723319249445,-7.477962301538297,96.73998696156592,92.80848934523016,96.59105116565757,51.19767964603432,96.30441832520782,17.585318147764042,29.173108625857385,-6.516748397202321,28.98059905394508,-4.790790083230036,1.1245437464834651,1.3072299167512045,2.2289003869045785,3.5361303036557827,3.144502216755493,0.013578369400385483,0.0,33.26228116793908,52.653734140174834,6.0,0.0,2.5,434.8863011879339,497.5768316124936,401.3038640561615,237.15305027425768,286.43523045827885,437.6708188730143
230.0000000000006,28.387233192494453,-7.477962301538297,96.73998696156592,92.80848934523088,96.59105116565757,51.197679646034544,96.30441832520782,17.585318147764042,29.173108625857385,-6.516748397202321,28.98059905394508,-4.790790083229808,1.1245437464834815,1.3072299167512198,2.228900386904576,3.536130303655795,3.1445022167554577,0.013578369400385483,0.0,33.26228116793908,52.653734140174834,6.0,0.0,2.5,434.8863011879339,497.57683161249446,401.3038640561613,237.15305027425768,286.4352304582788,437.67081887301407
240.00000000000003,28.421037804033585,-7.4348519302101295,97.02264406781289,93.02120797150019,96.87381152513146,51.32311018380443,96.5869503236754,17.529345028542195,29.206679215424384,-6.475295041620143,29.014274998918495,-5.292793667903368,1.1274221652679128,1.312523556099718,2.229801384463284,3.542324940563002,3.14196850983609,0.013587838956061651,0.0,33.285025062681086,52.78158570765254,6.0,0.0,2.5,434.8731654816887,497.663253247497,401.0677931199549,236.9650692303292,285.91453526718874,436.8200809283043
240.00000000000065,28.421037804033585,-7.4348519302101295,97.02264406781289,93.02120797150025,96.87381152513149,51.32311018380449,96.58695032367545,17.5293450285414,29.206679215424384,-6.475295041620143,29.014274998918495,-5.292793667903196,1.1274221642092104,1.3125235548671883,2.2298013823694034,3.5423249372365917,3.1419685098360888,0.013587838943301882,0.0,33.285025062681086,52.78158570765254,6.0,0.0,2.5,434.8731654816887,497.66325324749766,401.0677931199551,236.96506923032712,285.9145352671887,436.82008092830426
250.00000000000003,28.443688552669084,-7.406084955190521,97.221873440104,93.17318144343017,97.07312399394915,51.410731625555854,96.78611733113797,17.483814036924855,29.2291428969848,-6.447576503786479,29.036806485513345,-5.652586210544712,1.1294584995471018,1.316260070148437,2.2305002906115137,3.5467603607599507,3.1402307939443155,0.013593784529738558,0.0,33.29843937675156,52.87125227986013,6.0,0.0,2.5,434.8641911539655,497.7277173586819,400.8996363140759,236.81727310374683,285.5157432173055,436.2084492989631
250.00000000000065,28.443688552669084,-7.406084955190521,97.221873440104,93.17318144342936,97.07312399394915,51.4107316255562,96.78611733113799,17.483814036924173,29.2291428969848,-6.447576503786479,29.036806485513345,-5.652586210544712,1.1294584984855802,1.3162600689113644,2.2305002885152247,3.5467603574265887,3.1402307939443697,0.013593784516962588,0.0,33.29843937675156,52.87125227986013,6.0,0.0,2.5,434.8641911539655,497.7277173586812,400.8996363140752,236.81727310374447,285.5157432173055,436.2084492989631
260.00000000000006,28.45955896466842,-7.385990923789336,97.36153522656655,93.27955758930544,97.21284505556821,51.471251735310155,96.92574359620873,17.44865643437288,29.24488846074008,-6.4281571334893215,29.052594902551768,-5.91719085492349,1.1308857779611128,1.3189230161840189,2.2310527830753686,3.549975799259388,3.139110835454736,0.013597932963709708,0.0,33.30637997719117,52.933173521366086,6.0,0.0,2.5,434.8578129239791,497.7728424684505,400.7784669479965,236.70553108122732,285.2115841873152,435.75742800368965
260.0000000000007,28.45955896466842,-7.385990923789336,97.36153522656657,93.27955758930534,97.21284505556822,51.471251735310375,96.92574359620872,17.448656434373902,29.24488846074008,-6.4281571334893215,29.052594902551768,-5.917190854924229,1.1308857779611128,1.3189230161840353,2.231052783075324,3.549975799259359,3.1391108354547104,0.013597932963709708,0.0,33.30637997719117,52.933173521366086,6.0,0.0,2.5,434.8578129239791,497.7728424684505,400.7784669479953,236.70553108122945,285.2115841873152,435.757428003689
270.00000000000006,28.470894440861397,-7.3716574356760125,97.46029896506441,93.35446053485543,97.31165046614905,51.51342163271869,97.0244849932204,17.422459711116687,29.256141579857665,-6.4142830420366295,29.063876151856,-6.11080428098802,1.1318948656750505,1.3208422641126836,2.2314669412814614,3.552309205394145,3.1383738129031835,0.013600940258147046,0.0,33.31124961967316,52.976250341096154,6.0,0.0,2.5,434.8532311777848,497.80434113374974,400.6903005569234,236.62319203883408,284.98600468139927,435.4264014902412
270.0000000000007,28.470894440861397,-7.3716574356760125,97.46029896506441,93.35446053485543,97.31165046614905,51.51342163271869,97.0244849932204,17.422459711116687,29.256141579857665,-6.4142830420366295,29.063876151856,-6.11080428098802,1.1318948656750505,1.3208422641126836,2.2314669412814614,3.552309205394145,3.1383738129031835,0.013600940258147046,0.0,33.31124961967316,52.976250341096154,6.0,0.0,2.5,434.8532311777848,497.80434113374974,400.6903005569234,236.62319203883408,284.98600468139927,435.4264014902412
280.00000000000006,28.479027286783463,-7.361377834223731,97.53076812358846,93.4077617814844,97.38214935717936,51.54316113869498,97.09493956787944,17.403251545538694,29.26421786629092,-6.404328067907727,29.071971763976304,-6.251107170034175,1.1326143292984512,1.322231493381646,2.231765012590916,3.5539965059725613,3.1378699827803964,0.013603113371875364,0.0,33.31434535617996,53.00658544382446,6.0,0.0,2.5,434.84993897511913,497.8266386549568,400.6259863311014,236.56317573914365,284.8217578349268,435.18582790202686
280.0000000000007,28.479027286783463,-7.361377834223731,97.53076812358846,93.4077617814844,97.38214935717936,51.54316113869498,97.09493956787944,17.403251545538694,29.26421786629092,-6.404328067907727,29.071971763976304,-6.251107170034175,1.1326143292984512,1.322231493381646,2.231765012590916,3.5539965059725613,3.1378699827803964,0.013603113371875364,0.0,33.31434535617996,53.00658544382446,6.0,0.0,2.5,434.84993897511913,497.8266386549568,400.6259863311014,236.56317573914365,284.8217578349268,435.18582790202686
290.00000000000006,28.484863421369607,-7.354002330105401,97.58131581777286,93.44596200078541,97.4327185425129,51.56431461431828,97.14547769374859,17.389234597767143,29.270013795200533,-6.397185123200757,29.07778135055725,-6.352242793598066,1.1331300187060795,1.323237621337507,2.2319768600723826,3.5552144814098887,3.137516809826984,0.013604671839922635,0.0,33.31636418824371,53.02814293483482,6.0,0.0,2.5,434.84757556037385,497.84260486644735,400.57913266313454,236.5195444323703,284.70298121396104,435.01201089506657
290.0000000000007,28.484863421369607,-7.354002330105401,97.58131581777286,93.44596200078541,97.4327185425129,51.56431461431828,97.14547769374859,17.389234597767143,29.270013795200533,-6.397185123200757,29.07778135055725,-6.352242793598066,1.1331300187060795,1.323237621337507,2.2319768600723826,3.5552144814098887,3.137516809826984,0.013604671839922635,0.0,33.31636418824371,53.02814293483482,6.0,0.0,2.5,434.84757556037385,497.84260486644735,400.57913266313454,236.5195444323703,284.70298121396104,435.01201089506657
300.00000000000006,28.48905321606905,-7.348708119421189,97.61766611419257,93.47343309463139,97.46908444890659,51.5794346779274,97.18182170511113,17.379015683646287,29.274174607742044,-6.392057937043319,29.08195191180676,-6.425083283396759,1.133500709438548,1.3239659761947151,2.2321278870461403,3.5560938632408554,3.137266552750796,0.01360578718574424,0.0,33.317703440013645,53.04354371627801,6.0,0.0,2.5,434.84587818873206,497.8540990770401,400.5450674039643,236.48782789452227,284.6171284579993,434.8866129995731
300.0000000000007,28.48905321606905,-7.348708119421189,97.61766611419257,93.47343309463139,97.46908444890659,51.5794346779274,97.18182170511113,17.379015683646287,29.274174607742044,-6.392057937043319,29.08195191180676,-6.425083283396759,1.133500709438548,1.3239659761947151,2.2321278870461403,3.5560938632408554,3.137266552750796,0.01360578718574424,0.0,33.317703440013645,53.04354371627801,6.0,0.0,2.5,434.84587818873206,497.8540990770401,400.5450674039643,236.48782789452227,284.6171284579993,434.8866129995731
310.00000000000006,28.49206513238447,-7.344902931396518,97.64384192665673,93.49321812067728,97.49527159903315,51.59027315367524,97.20799335792897,17.37157026949751,29.27716558186628,-6.388372616426807,29.08494986937436,-6.477603530370345,1.1337677109340232,1.324493209889985,2.2322364697860504,3.5567296796760357,3.1370885282541003,0.013606588239526754,0.0,33.31860392015864,53.054579645500205,6.0,0.0,2.5,434.84465719461576,497.8623871829645,400.5203359226516,236.46477471286448,284.5549995456569,434.7960921402142
310.0000000000007,28.49206513238447,-7.344902931396518,97.64384192665673,93.49321812067728,97.49527159903315,51.59027315367524,97.20799335792897,17.37157026949751,29.27716558186628,-6.388372616426807,29.08494986937436,-6.477603530370345,1.1337677109340232,1.324493209889985,2.2322364697860504,3.5567296796760357,3.1370885282541003,0.013606588239526754,0.0,33.31860392015864,53.054579645500205,6.0,0.0,2.5,434.84465719461576,497.8623871829645,400.5203359226516,236.46477471286448,284.5549995456569,434.7960921402142
320.00000000000006,28.49423405249828,-7.342163215287144,97.66271092809544,93.50748113604749,97.5141488237568,51.5980585860608,97.226859569505,17.366150935413543,29.27931938903366,-6.385718977308329,29.08710868534228,-6.5155262951385,1.1339600807259729,1.324874663638122,2.232314553522189,3.5571892171603112,3.1369615894088287,0.013607163188230072,0.0,33.31921698286868,53.06250475805035,6.0,0.0,2.5,434.8437773545912,497.86836630378895,400.50239477019903,236.448027034454,284.5099964006809,434.7306783518106
320.0000000000007,28.49423405249828,-7.342163215287144,97.66271092809544,93.50748113604749,97.5141488237568,51.5980585860608,97.226859569505,17.366150935413543,29.27931938903366,-6.385718977308329,29.08710868534228,-6.5155262951385,1.1339600807259729,1.324874663638122,2.232314553522189,3.5571892171603112,3.1369615894088287,0.013607163188230072,0.0,33.31921698286868,53.06250475805035,6.0,0.0,2.5,434.8437773545912,497.86836630378895,400.50239477019903,236.448027034454,284.5099964006809,434.7306783518106
330.00000000000006,28.495798323588627,-7.340187433047959,97.67632617663645,93.51777256819514,97.5277700308375,51.60366080525768,97.2404729192886,17.362210721858617,29.28087276119564,-6.383805203172358,29.088665655354827,-6.542937018495479,1.1340989161038548,1.3251508116256718,2.232371015070748,3.55752182669642,3.136870846255743,0.013607577977352812,0.0,33.319639305927005,53.06820615995349,6.0,0.0,2.5,434.8431426075954,497.8726818830184,400.48938458858953,236.43586832095545,284.4773880825779,434.6833704623163
330.0000000000007,28.495798323588627,-7.340187433047959,97.67632617663645,93.51777256819514,97.5277700308375,51.60366080525768,97.2404729192886,17.362210721858617,29.28087276119564,-6.383805203172358,29.088665655354827,-6.542937018495479,1.1340989161038548,1.3251508116256718,2.232371015070748,3.55752182669642,3.136870846255743,0.013607577977352812,0.0,33.319639305927005,53.06820615995349,6.0,0.0,2.5,434.8431426075954,497.8726818830184,400.48938458858953,236.43586832095545,284.4773880825779,434.6833704623163
340.00000000000006,28.49692782142304,-7.33876111545709,97.68615927049203,93.52520450982931,97.5376074406294,51.607698150585975,97.25030470391552,17.35934865514389,29.28199439598252,-6.382423380594389,29.089789880353177,-6.562761963182197,1.1341990725113114,1.3253506067082774,2.232411612975327,3.557762219683604,3.1368057917787815,0.01360787607348644,0.0,33.3199332973976,53.07231418473015,6.0,0.0,2.5,434.8426838179556,497.87579850998486,400.47995219634976,236.42704629687927,284.45376134628555,434.64914103936167
340.0000000000007,28.49692782142304,-7.33876111545709,97.68615927049203,93.52520450982931,97.5376074406294,51.607698150585975,97.25030470391552,17.35934865514389,29.28199439598252,-6.382423380594389,29.089789880353177,-6.562761963182197,1.1341990725113114,1.3253506067082774,2.232411612975327,3.557762219683604,3.1368057917787815,0.01360787607348644,0.0,33.3199332973976,53.07231418473015,6.0,0.0,2.5,434.8426838179556,497.87579850998486,400.47995219634976,236.42704629687927,284.45376134628555,434.64914103936167
350.00000000000006,28.497744053421837,-7.3377303841496655,97.69326598812222,93.53057556774449,97.54471728430771,51.6106113061,97.25741050931427,17.35727123188218,29.282804950030567,-6.381424824591363,29.090602301492652,-6.577105976436314,1.1342728320122442,1.3254968866547647,2.23244367868722,3.5579405653419847,3.136759045026284,0.013608107955921656,0.0,33.320139752586044,53.0752778787562,6.0,0.0,2.5,434.84235229408847,497.878051053539,400.473114897226,236.42064809446535,284.43664391251133,434.62436773847696
350.0000000000007,28.497744053421837,-7.3377303841496655,97.69326598812222,93.53057556774449,97.54471728430771,51.6106113061,97.25741050931427,17.35727123188218,29.282804950030567,-6.381424824591363,29.090602301492652,-6.577105976436314,1.1342728320122442,1.3254968866547647,2.23244367868722,3.5579405653419847,3.136759045026284,0.013608107955921656,0.0,33.320139752586044,53.0752778787562,6.0,0.0,2.5,434.84235229408847,497.878051053539,400.473114897226,236.42064809446535,284.43664391251133,434.62436773847696
360.00000000000006,28.49833424898783,-7.3369851269912365,97.69840513703512,93.53445942928384,97.54985869757076,51.61271531283848,97.26254901736108,17.355764106727747,29.283391042063126,-6.380702805350609,29.091189741349787,-6.587487077460764,1.134324700759416,1.3256011012151887,2.2324639843051286,3.5580650855203166,3.136725386600713,0.01360825798471519,0.0,33.32028575608871,53.07741813287686,6.0,0.0,2.5,434.84211252851054,497.879679943375,400.4681594751339,236.41600916958896,284.42424338742154,434.6064349793066
360.0000000000007,28.49833424898783,-7.3369851269912365,97.69840513703512,93.53445942928384,97.54985869757076,51.61271531283848,97.26254901736108,17.355764106727747,29.283391042063126,-6.380702805350609,29.091189741349787,-6.587487077460764,1.134324700759416,1.3256011012151887,2.2324639843051286,3.5580650855203166,3.136725386600713,0.01360825798471519,0.0,33.32028575608871,53.07741813287686,6.0,0.0,2.5,434.84211252851054,497.879679943375,400.4681594751339,236.41600916958896,284.42424338742154,434.6064349793066
370.00000000000006,28.498761195837425,-7.336446028747275,97.70212308580669,93.53726915899043,97.553578286652,51.614236043449296,97.26626651299456,17.35467109903709,29.283815021292064,-6.380180502839721,29.091614694468905,-6.595001835134895,1.134361647964576,1.3256759036777723,2.23247754319444,3.558153446872212,3.1367011157832505,0.013608359579843975,0.0,33.32038958193539,53.07896492339614,6.0,0.0,2.5,434.8419390555375,497.88085838472506,400.4645683536109,236.4126464378294,284.4152600584727,434.5934517311357
370.00000000000074,28.498761195837425,-7.336446028747275,97.70212308580669,93.53726915899043,97.553578286652,51.614236043449296,97.26626651299456,17.35467109903709,29.283815021292064,-6.380180502839721,29.091614694468905,-6.595001835134895,1.134361647964576,1.3256759036777723,2.23247754319444,3.558153446872212,3.1367011157832505,0.013608359579843975,0.0,33.32038958193539,53.07896492339614,6.0,0.0,2.5,434.8419390555375,497.88085838472506,400.4645683536109,236.4126464378294,284.4152600584727,434.5934517311357
380.00000000000006,28.49907015892177,-7.336055917520013,97.70481377212889,93.53930253035504,97.55627016122536,51.6153358202302,97.26895687715168,17.353878614699283,29.28412183726348,-6.3798025378497405,29.09192221461045,-6.600442745719647,1.1343892141593268,1.3257310506901767,2.2324889873593348,3.5582200380495115,3.1366835946923537,0.013608443021362653,0.0,33.32046373444268,53.08008347053783,6.0,0.0,2.5,434.8418135057335,497.88171123602336,400.46196611095405,236.4102091351741,284.4087521296076,434.5840504738169
380.00000000000074,28.49907015892177,-7.336055917520013,97.70481377212889,93.53930253035504,97.55627016122536,51.6153358202302,97.26895687715168,17.353878614699283,29.28412183726348,-6.3798025378497405,29.09192221461045,-6.600442745719647,1.1343892141593268,1.3257310506901767,2.2324889873593348,3.5582200380495115,3.1366835946923537,0.013608443021362653,0.0,33.32046373444268,53.08008347053783,6.0,0.0,2.5,434.8418135057335,497.88171123602336,400.46196611095405,236.4102091351741,284.4087521296076,434.5840504738169
390.00000000000006,28.49929378970318,-7.3357735568853855,97.70676140521027,93.54077435220897,97.55821865505838,51.6161314595642,97.27090428024013,17.353304167728254,29.284343914187485,-6.379528964237068,29.09214480090121,-6.604382488064346,1.1344092568916408,1.3257710975449075,2.2324974485048314,3.5582685460497387,3.136670936377616,0.013608504484291462,0.0,33.32051686895937,53.08089264762151,6.0,0.0,2.5,434.8417226232186,497.882328571375,400.4600806619689,236.4084428731257,284.4040377028568,434.5772425489032
390.00000000000074,28.49929378970318,-7.3357735568853855,97.70676140521027,93.54077435220897,97.55821865505838,51.6161314595642,97.27090428024013,17.353304167728254,29.284343914187485,-6.379528964237068,29.09214480090121,-6.604382488064346,1.1344092568916408,1.3257710975449075,2.2324974485048314,3.5582685460497387,3.136670936377616,0.013608504484291462,0.0,33.32051686895937,53.08089264762151,6.0,0.0,2.5,434.8417226232186,497.882328571375,400.4600806619689,236.4084428731257,284.4040377028568,434.5772425489032
400.00000000000006,28.49945570355075,-7.335569159665397,97.70817158789005,93.54183995394669,97.55962946131088,51.61670730853911,97.27231429814128,17.352887792276704,29.284504703122742,-6.379330891420864,29.092305958513176,-6.607235794645817,1.1344236817347313,1.325800004915474,2.2325034058840214,3.5583034107994957,3.1366617852672385,0.013608547947510256,0.0,33.32055504577585,53.08147827145911,6.0,0.0,2.5,434.8416567625303,497.88277546146793,400.4587144941085,236.40716288882,284.4006221702592,434.5723117344553
400.00000000000074,28.49945570355075,-7.335569159665397,97.70817158789005,93.54183995394669,97.55962946131088,51.61670730853911,97.27231429814128,17.352887792276704,29.284504703122742,-6.379330891420864,29.092305958513176,-6.607235794645817,1.1344236817347313,1.325800004915474,2.2325034058840214,3.5583034107994957,3.1366617852672385,0.013608547947510256,0.0,33.32055504577585,53.08147827145911,6.0,0.0,2.5,434.8416567625303,497.88277546146793,400.4587144941085,236.40716288882,284.4006221702592,434.5723117344553
410.00000000000006,28.49957294390807,-7.3354210990660835,97.7091926907408,93.54261164439693,97.56065101589807,51.61712414914149,97.27333528268463,17.3525860532111,29.28462112910288,-6.379187468972532,29.09242265124823,-6.60930235599011,1.1344339339816625,1.3258207196725078,2.2325073387489285,3.558328058421436,3.136655165041065,0.013608577092439587,0.0,33.320582527998965,53.08190217493143,6.0,0.0,2.5,434.84160916550337,497.88309921076245,400.45772470859765,236.40623544678317,284.39814784617147,434.5687403690183
410.00000000000074,28.49957294390807,-7.3354210990660835,97.7091926907408,93.54261164439693,97.56065101589807,51.61712414914149,97.27333528268463,17.3525860532111,29.28462112910288,-6.379187468972532,29.09242265124823,-6.60930235599011,1.1344339339816625,1.3258207196725078,2.2325073387489285,3.558328058421436,3.136655165041065,0.013608577092439587,0.0,33.320582527998965,53.08190217493143,6.0,0.0,2.5,434.84160916550337,497.88309921076245,400.45772470859765,236.40623544678317,284.39814784617147,434.5687403690183
420.00000000000006,28.49965784715236,-7.3353139019536675,97.70993217898858,93.54317046200691,97.56139083137111,51.61742595720824,97.27407468573728,17.35236739653567,29.284705442621156,-6.379083605374376,29.092507157920835,-6.61079916920562,1.134441636344527,1.3258360497104027,2.232510734625816,3.5583467843362184,3.1366503752472967,0.01360860153489084,0.0,33.320602342873656,53.082209089358166,6.0,0.0,2.5,434.84157465665953,497.8833336068103,400.4570075944631,236.4055634470301,284.39635528771447,434.5661535536258
420.00000000000074,28.49965784715236,-7.3353139019536675,97.70993217898858,93.54317046200691,97.56139083137111,51.61742595720824,97.27407468573728,17.35236739653567,29.284705442621156,-6.379083605374376,29.092507157920835,-6.61079916920562,1.134441636344527,1.3258360497104027,2.232510734625816,3.5583467843362184,3.1366503752472967,0.01360860153489084,0.0,33.320602342873656,53.082209089358166,6.0,0.0,2.5,434.84157465665953,497.8833336068103,400.4570075944631,236.4055634470301,284.39635528771447,434.5661535536258
430.00000000000006,28.49971933998286,-7.335236263591525,97.710467758021,93.54357518459737,97.56192664748899,51.617644508078335,97.27461020342288,17.35220895810488,29.284766508338585,-6.37900838026377,29.092568363546228,-6.6118833833552335,1.1344469270359945,1.3258468183481409,2.2325126282814187,3.5583594466295594,3.1366469085747344,0.013608615785566082,0.0,33.320616645180905,53.082431335588005,6.0,0.0,2.5,434.841549661109,497.8835033650767,400.45648806537264,236.4050765581624,284.3950567452051,434.56427975948446
430.00000000000074,28.49971933998286,-7.335236263591525,97.710467758021,93.54357518459737,97.56192664748899,51.617644508078335,97.27461020342288,17.35220895810488,29.284766508338585,-6.37900838026377,29.092568363546228,-6.6118833833552335,1.1344469270359945,1.3258468183481409,2.2325126282814187,3.5583594466295594,3.1366469085747344,0.013608615785566082,0.0,33.320616645180905,53.082431335588005,6.0,0.0,2.5,434.841549661109,497.8835033650767,400.45648806537264,236.4050765581624,284.3950567452051,434.56427975948446
440.00000000000006,28.499763873317203,-7.335180037739235,97.71085563603475,93.54386829410055,97.56231469722294,51.61780276578378,97.27499803714315,17.35209417262979,29.2848107323768,-6.37895390200697,29.09261268887568,-6.61266866200657,1.1344508910701927,1.325854773248212,2.2325142602742187,3.558369033522431,3.136644399093924,0.013608627693868593,0.0,33.32062697724126,53.08259226647476,6.0,0.0,2.5,434.8415315590765,497.883626309988,400.45611171602343,236.4047238394865,284.39411609449496,434.5629225840056
440.00000000000074,28.499763873317203,-7.335180037739235,97.71085563603475,93.54386829410055,97.56231469722294,51.61780276578378,97.27499803714315,17.35209417262979,29.2848107323768,-6.37895390200697,29.09261268887568,-6.61266866200657,1.1344508910701927,1.325854773248212,2.2325142602742187,3.558369033522431,3.136644399093924,0.013608627693868593,0.0,33.32062697724126,53.08259226647476,6.0,0.0,2.5,434.8415315590765,497.883626309988,400.45611171602343,236.4047238394865,284.39411609449496,434.5629225840056
450.00000000000006,28.499796131549697,-7.335139310025681,97.71113660071872,93.54408061129078,97.56259578631192,51.617917390441214,97.27527896983116,17.352011004185385,29.284842766580308,-6.378914440076471,29.09264479644132,-6.61323753364178,1.1344537561100694,1.3258605287405276,2.2325154299761705,3.5583759587166974,3.1366425819929584,0.013608636243470954,0.0,33.3206344471281,53.08270882606894,6.0,0.0,2.5,434.84151844648466,497.8837153665141,400.45583905182167,236.4044682873728,284.39343461085537,434.56193940999367
450.00000000000074,28.499796131549697,-7.335139310025681,97.71113660071872,93.54408061129078,97.56259578631192,51.617917390441214,97.27527896983116,17.352011004185385,29.284842766580308,-6.378914440076471,29.09264479644132,-6.61323753364178,1.1344537561100694,1.3258605287405276,2.2325154299761705,3.5583759587166974,3.1366425819929584,0.013608636243470954,0.0,33.3206344471281,53.08270882606894,6.0,0.0,2.5,434.84151844648466,497.8837153665141,400.45583905182167,236.4044682873728,284.39343461085537,434.56193940999367
460.00000000000006,28.499819498661303,-7.33510980783484,97.71134012561821,93.54423440774326,97.56279940133801,51.61800041520655,97.27548247160013,17.351950747714852,29.284865971413975,-6.378885854789303,29.09266805441252,-6.6136496413776635,1.13445583064754,1.3258646973564632,2.2325162756680386,3.558380973024501,3.1366412661420244,0.013608642427030342,0.0,33.320639850684984,53.082793251187006,6.0,0.0,2.5,434.8415089480199,497.8837798749914,400.45564150882,236.40428314307485,284.392940892564,434.56122716536686
460.00000000000074,28.499819498661303,-7.33510980783484,97.71134012561821,93.54423440774326,97.56279940133801,51.61800041520655,97.27548247160013,17.351950747714852,29.284865971413975,-6.378885854789303,29.09266805441252,-6.6136496413776635,1.13445583064754,1.3258646973564632,2.2325162756680386,3.558380973024501,3.1366412661420244,0.013608642427030342,0.0,33.320639850684984,53.082793251187006,6.0,0.0,2.5,434.8415089480199,497.8837798749914,400.45564150882,236.40428314307485,284.392940892564,434.56122716536686
