time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499836422658728,-7.335088440558137,97.7114875302943,93.54434579792836,97.56294687129133,51.618060544468506,97.27562985955024,17.351907099030257,29.284882777892744,-6.378865151439641,29.092684899372205,-6.613948117040309,1.1344573320760687,1.3258677153564706,2.232516886071524,3.5583846014279943,3.1366403132289804,0.013608646891950682,0.0,33.320643759608686,53.0828543951244,6.0,0.0,2.5,434.841502068381,497.88382659877385,400.4554984274623,236.40414903195216,284.3925832972367,434.5607113065836
470.00000000000074,28.499836422658728,-7.335088440558137,97.7114875302943,93.54434579792836,97.56294687129133,51.618060544468506,97.27562985955024,17.351907099030257,29.284882777892744,-6.378865151439641,29.092684899372205,-6.613948117040309,1.1344573320760687,1.3258677153564706,2.232516886071524,3.5583846014279943,3.1366403132289804,0.013608646891950682,0.0,33.320643759608686,53.0828543951244,6.0,0.0,2.5,434.841502068381,497.88382659877385,400.4554984274623,236.40414903195216,284.3925832972367,434.5607113065836
480.00000000000006,28.49984868278249,-7.335073014839622,97.71159432156512,93.54442644546911,97.56305370985082,51.61810410410055,97.27573663870345,17.351875473076404,29.284894952870367,-6.378850153489624,29.092697102444514,-6.6141643403770445,1.134458421265696,1.325869902517073,2.2325173310003343,3.558387233517408,3.136639621879993,0.013608650143426475,0.0,33.320646589488945,53.08289868913687,6.0,0.0,2.5,434.8414970010279,497.883860367926,400.45539475647655,236.4040518627268,284.3923242225754,434.56033760284873
480.00000000000074,28.49984868278249,-7.335073014839622,97.71159432156512,93.54442644546911,97.56305370985082,51.61810410410055,97.27573663870345,17.351875473076404,29.284894952870367,-6.378850153489624,29.092697102444514,-6.6141643403770445,1.134458421265696,1.325869902517073,2.2325173310003343,3.558387233517408,3.136639621879993,0.013608650143426475,0.0,33.320646589488945,53.08289868913687,6.0,0.0,2.5,434.8414970010279,497.883860367926,400.45539475647655,236.4040518627268,284.3923242225754,434.56033760284873
490.00000000000006,28.499857563745525,-7.335061745596818,97.71167166813852,93.54448494605043,97.563131090692,51.61813565211486,97.27581397653475,17.351852566639764,29.284903772184645,-6.378839289272548,29.092705941726823,-6.614320998965013,1.1344592144930965,1.325871493901783,2.2325176621047675,3.558389156006551,3.1366391233346587,0.013608652552748271,0.0,33.320648638008265,53.08293076874981,6.0,0.0,2.5,434.84149347988006,497.8838849656476,400.4553196640797,236.40398148409875,284.3921365210924,434.56006685017286
490.00000000000074,28.499857563745525,-7.335061745596818,97.71167166813852,93.54448494605043,97.563131090692,51.61813565211486,97.27581397653475,17.351852566639764,29.284903772184645,-6.378839289272548,29.092705941726823,-6.614320998965013,1.1344592144930965,1.325871493901783,2.2325176621047675,3.558389156006551,3.1366391233346587,0.013608652552748271,0.0,33.320648638008265,53.08293076874981,6.0,0.0,2.5,434.84149347988006,497.8838849656476,400.4553196640797,236.40398148409875,284.3921365210924,434.56006685017286
500.00000000000006,28.499863993057517,-7.3350536300885665,97.71172766706908,93.54452725833545,97.5631871144197,51.618158493327485,97.27586996912216,17.35183597974094,29.284910156833863,-6.378831424239024,29.09271234098873,-6.6144343899614455,1.1344597828858722,1.3258726382084518,2.232517890277199,3.5583905284856514,3.1366387616083773,0.01360865422596202,0.0,33.320650120136634,53.08295399531153,6.0,0.0,2.5,434.84149086356734,497.8839027086647,400.4552652994632,236.40393052323708,284.3920006626349,434.5598708730398
500.00000000000074,28.499863993057517,-7.3350536300885665,97.71172766706908,93.54452725833545,97.5631871144197,51.618158493327485,97.27586996912216,17.35183597974094,29.284910156833863,-6.378831424239024,29.09271234098873,-6.6144343899614455,1.1344597828858722,1.3258726382084518,2.232517890277199,3.5583905284856514,3.1366387616083773,0.01360865422596202,0.0,33.320650120136634,53.08295399531153,6.0,0.0,2.5,434.84149086356734,497.8839027086647,400.4552652994632,236.40393052323708,284.3920006626349,434.5598708730398
510.00000000000006,28.499868653418293,-7.335047750375736,97.71176825733399,93.54455793415462,97.56322772266496,51.618175049106576,97.27591055480096,17.351823955923635,29.28491478482572,-6.378825723173121,29.092716979585056,-6.6145165902833005,1.1344601984814138,1.3258734717170972,2.2325180622551697,3.5583915339722667,3.1366384988521614,0.013608655478905673,0.0,33.32065119408156,53.082970830276,6.0,0.0,2.5,434.84148896253714,497.88391557917487,400.45522589177045,236.4038935822912,284.3919021814164,434.55972880437383
510.00000000000074,28.499868653418293,-7.335047750375736,97.71176825733399,93.54455793415462,97.56322772266496,51.618175049106576,97.27591055480096,17.351823955923635,29.28491478482572,-6.378825723173121,29.092716979585056,-6.6145165902833005,1.1344601984814138,1.3258734717170972,2.2325180622551697,3.5583915339722667,3.1366384988521614,0.013608655478905673,0.0,33.32065119408156,53.082970830276,6.0,0.0,2.5,434.84148896253714,497.88391557917487,400.45522589177045,236.4038935822912,284.3919021814164,434.55972880437383
520.0000000000001,28.49987203037556,-7.335043484598088,97.711797670865,93.54458016159144,97.56325714922552,51.618187045879274,97.27593996500994,17.351815242677105,29.284918138337567,-6.378821592096188,29.09272034078113,-6.614576154069823,1.134460497657048,1.3258740736078087,2.2325181833484367,3.558392256956246,3.1366383089629286,0.013608656365387528,0.0,33.32065197212785,53.082983029261406,6.0,0.0,2.5,434.841487593293,497.883924903172,400.45519733385385,236.40386681259392,284.391830809868,434.55962585880366
530.0000000000001,28.49987447669772,-7.3350403957398385,97.71181897848109,93.54459626243079,97.56327846586073,51.61819573622097,97.27596126978143,17.35180893075693,29.284920567678824,-6.378818599473789,29.092722775681796,-6.614619304207452,1.1344840237132,1.325901751831995,2.232564141742847,3.558465893574842,3.136638171358181,0.013608936619320083,0.0,33.320652535624674,53.08299186603767,6.0,0.0,2.5,434.8414865992865,497.883931655972,400.45517664585134,236.40384742051276,284.3917791056076,434.5595512814324
540.0000000000001,28.499876247590198,-7.335038160044064,97.71183440271673,93.54460791809908,97.56329389707342,51.618202027298416,97.27597669242233,17.351804361597146,29.28492232628112,-6.378816433111865,29.09272453830445,-6.614650540901039,1.1344756463611176,1.3258920932307448,2.2325474105550347,3.5584395037857792,3.136638071693858,0.013608834709599364,0.0,33.32065294348166,53.08299826287566,6.0,0.0,2.5,434.8414858792096,497.8839365450482,400.4551616701877,236.4038333826711,284.39174167716334,434.55949729434013
550.0000000000001,28.499877530960713,-7.335036539722922,97.71184558046988,93.54461636497241,97.56330507988237,51.61820658611384,97.27598786902544,17.351801050297468,29.284923600733567,-6.378814863157572,29.09272581568012,-6.6146731776627234,1.134470254225152,1.3258858871423276,2.232536621528739,3.558422508671067,3.136637999470056,0.013608768999895174,0.0,33.320653239079206,53.08300289866384,6.0,0.0,2.5,434.84148535753417,497.88394008834246,400.4551508163268,236.40382320940392,284.39171455308696,434.559458170612
560.0000000000001,28.499878460555685,-7.335035366044963,97.7118536770576,93.54462248332531,97.56331318011848,51.618209888323754,97.27599596476274,17.351798651746606,29.28492452387288,-6.3788137259739415,29.092726740933376,-6.614689574659792,1.134466882243286,1.3258820156406168,2.2325298570045065,3.5584118726451237,3.136637947164,0.013608727806575058,0.0,33.320653453159025,53.08300625656455,6.0,0.0,2.5,434.8414849796919,497.88394265472687,400.4551429545803,236.40381584038383,284.3916949058123,434.5594298312662
570.0000000000001,28.49987913453688,-7.335034515053848,97.71185954725492,93.54462691928323,97.56331905301283,51.61821228248209,97.2760018343976,17.351796912713496,29.284925193171773,-6.378812901487663,29.092727411766354,-6.614701462555786,1.1344616929470714,1.3258760011081034,2.232519551575128,3.558395552683232,3.136637909244283,0.013608665017894633,0.0,33.3206536083718,53.08300869114117,6.0,0.0,2.5,434.8414847058136,497.88394451544406,400.4551372544343,236.4038104975856,284.39168066084966,434.5594092850601
580.0000000000001,28.49987962277387,-7.335033898568555,97.71186379978136,93.5446301327276,97.56332330742512,51.618214016872635,97.276006086446,17.351795652930775,29.284925678018173,-6.378812304222038,29.092727897722515,-6.614710074461016,1.1344616221623267,1.3258759548451204,2.2325193446546927,3.5583952994998134,3.136637881779885,0.013608663778042922,0.0,33.32065372079683,53.08301045475855,6.0,0.0,2.5,434.8414845074463,497.88394586327183,400.45513312528846,236.40380662718073,284.391670341511,434.55939440087406
590.0000000000001,28.49987997631586,-7.33503345224608,97.71186687907283,93.54463245966944,97.56332638808328,51.61821527276442,97.27600916539267,17.351794740702985,29.284926029105343,-6.378811871729795,29.09272824961385,-6.614716310492952,1.1344615025325258,1.325875841431419,2.2325190602604468,3.558394901691865,3.136637861882708,0.013608662060013151,0.0,33.32065380220104,53.08301173181525,6.0,0.0,2.5,434.8414843636691,497.8839468393361,400.4551301353568,236.4038038245696,284.3916628693579,434.5593836229659
600.0000000000001,28.499880232292316,-7.335033129071574,97.71186910860543,93.54463414445758,97.56332861860525,51.618216182076935,97.27601139467538,17.351794080215257,29.284926283304262,-6.378811558590883,29.092728504394817,-6.614720825632048,1.1344614278353775,1.3258757732472972,2.2325188778059526,3.5583946510532503,3.1366378474787693,0.013608660959086425,0.0,33.32065386114027,53.08301265644633,6.0,0.0,2.5,434.84148425960393,497.8839475460272,400.45512797050407,236.4038017953661,284.39165745914573,434.55937581933057
610.0000000000001,28.49988041761275,-7.335032895091444,97.71187072272781,93.54463536419469,97.56333023344396,51.61821684039268,97.27601300861679,17.351793602032956,29.284926467337844,-6.378811331886254,29.092728688849785,-6.614724094505391,1.1344613721552894,1.325875722012786,2.23251874256316,3.558394464575946,3.1366378370517665,0.013608660142840078,0.0,33.320653903809784,53.083013325856655,6.0,0.0,2.5,434.84148418427776,497.8839480576463,400.45512640319646,236.4038003262678,284.39165354225054,434.55937016965294
620.0000000000001,28.499880547337572,-7.335032729914871,97.71187185995232,93.54463621916993,97.56333137164236,51.61821730244191,97.27601414618113,17.35179326670209,29.284926596158844,-6.378811173196084,29.092728817938394,-6.614726400724634,1.1344340618659448,1.3258438137189172,2.2324649804015357,3.5583087941204523,3.136637830027476,0.013608332434217805,0.0,33.32065393449045,53.08301379452831,6.0,0.0,2.5,434.8414841337343,497.88394841126,400.4551252892501,236.40379929518048,284.39165073405906,434.559366186272
630.0000000000001,28.499880643635056,-7.335032609916823,97.71187268989651,93.54463685058884,97.5633322014944,51.618217642252205,97.27601497557212,17.351793020844696,29.28492669179787,-6.378811055381675,29.09272891382242,-6.614728085351942,1.1344608679109165,1.3258751495801406,2.2325177188832694,3.5583928684634105,3.136637824287504,0.01360865391328454,0.0,33.32065395603024,53.08301414099776,6.0,0.0,2.5,434.84148409210496,497.88394868096714,400.45512449095344,236.40379853990376,284.39164876253125,434.5593632727041
640.0000000000001,28.49988071330579,-7.3350325245486365,97.71187329841725,93.54463730672104,97.5633328102744,51.618217890739054,97.2760155840128,17.351792839963764,29.284926760977346,-6.37881097016185,29.092728983170545,-6.614729308785286,1.1344612953604605,1.3258756543072174,2.232518550490472,3.558394204797689,3.136637820391268,0.013608658985294024,0.0,33.3206539720357,53.083014393825295,6.0,0.0,2.5,434.8414840597087,497.88394886806367,400.4551239015476,236.4037979844968,284.39164729348204,434.5593611574597
650.0000000000001,28.49988076538647,-7.335032457283545,97.71187375172595,93.54463765546744,97.56333326380826,51.61821807559477,97.27601603729664,17.35179270526504,29.284926812699997,-6.3788109064465175,29.092729035008137,-6.614730230985344,1.1344600148417334,1.325874161597811,2.2325160230882486,3.5583901846860595,3.136637817228388,0.013608643581342622,0.0,33.32065398402148,53.083014581731724,6.0,0.0,2.5,434.84148404091087,497.8839490214153,400.4551234611973,236.40379757086268,284.39164619260896,434.5593595640791
660.0000000000001,28.49988080175265,-7.335032409863059,97.71187406872657,93.54463789252769,97.56333358095357,51.61821820512216,97.27601635426707,17.35179261096863,29.28492684880993,-6.378810861963928,29.09272907119409,-6.614730869322557,1.134459781527981,1.3258738916991584,2.2325155591563672,3.5583894508555254,3.1366378154567998,0.013608640754799428,0.0,33.32065399227247,53.08301471362637,6.0,0.0,2.5,434.84148402849536,497.8839491180133,400.4551231545124,236.4037972813524,284.39164542375573,434.5593584604245
670.0000000000001,28.49988082810816,-7.335032376864093,97.71187429821043,93.54463806609942,97.563333810515,51.61821829865289,97.27601658370041,17.351792542873113,29.284926874981767,-6.3788108297237605,29.09272909742741,-6.614731335027727,1.134461157233875,1.3258755014838015,2.232518262749817,3.558393764233619,3.1366378139468005,0.013608657236121605,0.0,33.3206539983434,53.083014808681696,6.0,0.0,2.5,434.84148401734825,497.88394919099846,400.4551229314527,236.40379707220333,284.39164486678453,434.55935765564305
680.0000000000001,28.499880847371,-7.335032382960946,97.71187447594778,93.54463815870764,97.5633339883203,51.618218369864046,97.27601676139187,17.351792491036065,29.284926894083657,-6.378810806192803,29.09272911667426,-6.614731674188818,1.134461100554493,1.325875436326396,2.232518148887512,3.558393585213908,3.1366378128564,0.013608656543627248,0.0,33.32065400337899,53.08301488042599,6.0,0.0,2.5,434.8414839617385,497.88394918225936,400.455122752858,236.4037969125443,284.39164441547325,434.55935706920064
690.0000000000001,28.499880862036512,-7.335032334821392,97.71187459671012,93.54463828868819,97.56333410914166,51.61821841902031,97.27601688215165,17.351792456187013,29.28492690867735,-6.378810788215333,29.092729131191348,-6.614731946417408,1.1344612164690768,1.3258755733699668,2.2325183745441017,3.5583939479140687,3.13663781207902,0.013608657919997682,0.0,33.32065400668739,53.08301493026818,6.0,0.0,2.5,434.8414840023103,497.88394928096545,400.4551226351272,236.4037968050132,284.39164411406176,434.55935660073175
700.0000000000001,28.499880872669245,-7.335032325476277,97.7118746928959,93.54463835082272,97.56333420536428,51.61821845751041,97.2760169783128,17.35179242891985,29.284926919228777,-6.378810775217346,29.092729141771265,-6.614732136595364,1.1344612517201316,1.3258756154288167,2.2325184426518114,3.558394058080628,3.1366378117235807,0.013608658336195236,0.0,33.32065400949557,53.083014969019295,6.0,0.0,2.5,434.8414839915801,497.88394929499106,400.45512253825206,236.4037967206338,284.39164386513755,434.5593562724055
710.0000000000001,28.49988088140032,-7.335032308936945,97.7118747606014,93.54463841823333,97.56333427311388,51.61821848639255,97.27601704603791,17.351792408394488,29.28492692791537,-6.378810764516629,29.09272915047745,-6.614732283199032,1.134461018833122,1.3258753437398,2.23251798277888,3.55839332651868,3.1366378107718087,0.0136086555327162,0.0,33.32065401099612,53.0830149990789,6.0,0.0,2.5,434.8414839966955,497.88394934180633,400.45512247846926,236.4037966578,284.39164373536954,434.5593560179837
720.0000000000001,28.499880886446828,-7.335032303179218,97.711874805264,93.54463844914481,97.56333431779821,51.61821850534716,97.27601709070008,17.351792394011454,29.28492693292008,-6.378810758351506,29.09272915549744,-6.614732363286862,1.1344608708402406,1.325875171124687,2.2325176910426774,3.5583928621673646,3.136637810638488,0.013608653754082954,0.0,33.320654011906754,53.08301501882028,6.0,0.0,2.5,434.84148399368047,497.88394935153246,400.4551224385919,236.40379661417933,284.391643638479,434.55935587836063
730.0000000000001,28.499880890196987,-7.3350322984431955,97.71187483880409,93.54463847455763,97.5633343513504,51.618218519140605,97.27601712423433,17.351792383357918,29.284926936640105,-6.37881075376896,29.09272915922678,-6.614732428790545,1.1344610251028506,1.32587535169508,2.2325179941132958,3.5583933458083754,3.1366378104402224,0.013608655601467836,0.0,33.32065401271876,53.08301503288976,6.0,0.0,2.5,434.84148399215826,497.8839493622695,400.45512240657297,236.40379658181664,284.3916435581786,434.55935576507005
740.0000000000001,28.499880893222677,-7.335032294622748,97.71187486555769,93.54463849486439,97.56333437811423,51.61821853007558,97.27601715098393,17.351792374972206,29.28492693964318,-6.37881075006959,29.092729162236928,-6.61473248271426,1.1344611280005903,1.3258754721813355,2.232518196194304,3.5583936683756394,3.1366378102765524,0.013608656833310391,0.0,33.3206540133732,53.083015044017145,6.0,0.0,2.5,434.8414839909289,497.88394937088947,400.4551223807089,236.40379655627564,284.39164349199194,434.5593556719504
750.0000000000001,28.49988089562012,-7.335032291602544,97.71187488639117,93.54463851060527,97.56333439896291,51.61821853856139,97.27601717182213,17.35179236856999,29.284926942024363,-6.378810747136299,29.09272916462333,-6.614732525826128,1.1344607960052149,1.3258750843486744,2.2325175425326327,3.5583926268813078,3.136637810148664,0.013608652848877138,0.0,33.32065401388269,53.08301505265183,6.0,0.0,2.5,434.84148398994387,497.8839493774888,400.4551223604139,236.4037965367237,284.3916434392978,434.5593555975506
760.0000000000001,28.49988089728529,-7.33503228949894,97.7118749007026,93.54463852141193,97.5633344133015,51.618218544392896,97.27601718615382,17.351792364289224,29.28492694367877,-6.378810745098292,29.092729166281188,-6.614732555456214,1.134459606044681,1.3258736937335591,2.2325152005696,3.5583888943031594,3.1366378100579206,0.013608638573153505,0.0,33.32065401425211,53.0830150585727,6.0,0.0,2.5,434.84148398926817,497.883949382013,400.45512234642825,236.40379652359368,284.39164340373526,434.55935554637455
770.0000000000001,28.499880898446257,-7.335032288033971,97.71187491075571,93.5446385289847,97.56333442334822,51.61821854848222,97.27601719619432,17.35179236131802,29.284926944832083,-6.378810743677548,29.092729167437113,-6.6147325759336,1.1344602194014377,1.3258744106669156,2.2325164074418327,3.558390818108749,3.1366378099940975,0.013608645929881927,0.0,33.32065401451695,53.08301506272909,6.0,0.0,2.5,434.8414839887957,497.88394938516245,400.4551223366496,236.403796514463,284.39164337927514,434.5593555109808
780.0000000000001,28.49988089927777,-7.335032289522643,97.71187491890761,93.54463853138594,97.5633344314944,51.61821855166437,97.27601720433393,17.351792359020294,29.28492694565349,-6.378810742665678,29.092729168268253,-6.614732590681399,1.134460683147552,1.3258749526980933,2.232517319977019,3.5583922726751123,3.1366378099612766,0.013608651492499431,0.0,33.32065401477183,53.08301506588958,6.0,0.0,2.5,434.84148398447024,497.8839493818805,400.45512232808574,236.4037965073388,284.3916433572812,434.5593554854959
790.0000000000001,28.49988090002392,-7.335032286115791,97.71187492476571,93.54463853929197,97.56333443736578,51.61821855406134,97.2760172102032,17.351792357355635,29.28492694639891,-6.3788107417474285,29.092729169006688,-6.614732604951257,1.1344601159421592,1.32587428988096,2.23251620361654,3.5583904934975,3.1366378099086254,0.01360864468759742,0.0,33.32065401493486,53.08301506832112,6.0,0.0,2.5,434.8414839880384,497.8839493891669,400.45512232240327,236.40379650219143,284.39164334268816,434.55935546099226
800.0000000000001,28.499880900545374,-7.335032285391207,97.71187492898439,93.54463854271937,97.563334441577,51.618218555865326,97.27601721441216,17.351792356068415,29.28492694691723,-6.378810741108907,29.092729169526788,-6.614732613286492,1.134460664061003,1.325874930512123,2.2325172821959085,3.558392212708031,3.136637809873579,0.013608651262221143,0.0,33.32065401502166,53.08301507020951,6.0,0.0,2.5,434.8414839879305,497.8839493908772,400.45512231872846,236.40379649824985,284.3916433344888,434.5593554464669
810.0000000000001,28.49988090088647,-7.335032285448791,97.71187493264289,93.5446385441385,97.5633344452365,51.61821855723349,97.27601721806846,17.351792355089003,29.284926947254668,-6.378810740693268,29.09272916986517,-6.614732620018003,1.134460651268019,1.325874915599497,2.2325172569978995,3.5583921725973964,3.136637809887967,0.013608651108712611,0.0,33.32065401515689,53.08301507152902,6.0,0.0,2.5,434.84148398702473,497.88394938993775,400.4551223145903,236.4037964951941,284.39164332281763,434.5593554349324
820.0000000000001,28.49988090122373,-7.335032284548959,97.7118749349958,93.54463854721166,97.56333444758988,51.61821855827702,97.27601722042131,17.351792354352085,29.28492694759076,-6.378810740279221,29.092729170201647,-6.614732625578597,1.1344607271678009,1.3258750043209238,2.2325174062860373,3.5583924106069613,3.136637809834585,0.01360865201869118,0.0,33.32065401519782,53.08301507263718,6.0,0.0,2.5,434.8414839876324,497.8839493927047,400.45512231270703,236.40379649294732,284.39164331930147,434.55935542526703
830.0000000000001,28.499880901396967,-7.33503228521721,97.71187493715868,93.54463854708234,97.56333444976013,51.618218559058725,97.27601722258969,17.351792353795645,29.284926947761456,-6.378810740068957,29.092729170374607,-6.61473262902598,1.1344603180005142,1.3258745261325071,2.2325166010854613,3.558391127217969,3.136637809852734,0.013608647110538184,0.0,33.320654015285925,53.083015073375634,6.0,0.0,2.5,434.8414839861681,497.8839493906372,400.4551223101124,236.40379649120288,284.39164331176863,434.5593554193607
840.0000000000001,28.499880901617523,-7.335032284065505,97.71187493845507,93.54463854978512,97.5633344510474,51.61821855967276,97.27601722387661,17.351792353367387,29.284926947981837,-6.378810739797473,29.09272917059356,-6.614732632625703,1.134460910966122,1.3258752191615548,2.232517767928875,3.5583929870904294,3.136637809812288,0.0136086542231722,0.0,33.32065401529644,53.08301507404741,6.0,0.0,2.5,434.84148398745054,497.8839493937373,400.4551223092843,236.40379648990648,284.3916433107193,434.5593554131009
850.0000000000001,28.499880901723696,-7.335032283899977,97.7118749392532,93.54463855047412,97.5633344518424,51.618218560067874,97.27601722467136,17.35179235303997,29.284926948087296,-6.3788107396675855,29.092729170699656,-6.614732633805659,1.1344611193049123,1.3258754626550036,2.232518177913107,3.5583936405681107,3.136637809807311,0.013608656722250345,0.0,33.32065401529303,53.08301507449232,6.0,0.0,2.5,434.84148398745697,497.8839493941242,400.45512230884856,236.40379648894532,284.3916433101652,434.55935541096704
860.0000000000001,28.49988090171284,-7.335032286451734,97.71187494012302,93.54463854739201,97.56333445270269,51.61821856030639,97.27601722552932,17.351792352816517,29.284926948071583,-6.378810739686912,29.092729170691936,-6.614732633499841,1.1344616182155296,1.325876045719521,2.2325191597681284,3.5583952054876486,3.1366378098228536,0.013608662707353477,0.0,33.32065401534294,53.08301507467456,6.0,0.0,2.5,434.84148398347463,497.8839493885649,400.4551223074822,236.40379648824643,284.3916433062091,434.5593554114723
870.0000000000001,28.499880901856216,-7.335032283809085,97.71187494076243,93.54463855134144,97.56333445335474,51.61821856057901,97.27601722618236,17.35179235265889,29.284926948218487,-6.378810739505923,29.092729170830495,-6.614732637181078,1.1344609579989726,1.3258752741528053,2.23251786045526,3.558393134608065,3.136637809805781,0.01360865478720038,0.0,33.32065401536272,53.08301507494826,6.0,0.0,2.5,434.84148398728297,497.8839493941762,400.4551223068834,236.40379648773973,284.39164330413985,434.5593554052762
880.0000000000001,28.49988090192378,-7.3350322836518,97.71187494102348,93.54463855180381,97.56333445361184,51.61821856077113,97.27601722643968,17.351792352516725,29.28492694828605,-6.378810739422704,29.092729170898764,-6.614732637571649,1.1344612090680937,1.3258755675799463,2.2325183545298426,3.558393922109788,3.13663780979593,0.013608657798861085,0.0,33.32065401534237,53.08301507519678,6.0,0.0,2.5,434.8414839873686,497.8839493946734,400.45512230704475,236.40379648733875,284.3916433054044,434.5593554044897
890.0000000000001,28.499880901058003,-7.335032315218939,97.71187494348378,93.54463851193628,97.5633344560577,51.61821856052876,97.27601722886897,17.351792352613074,29.284926947399505,-6.378810740514837,29.09272917011232,-6.614732621168514,1.1344614258325776,1.3258758204970382,2.232518781568415,3.5583946020654533,3.1366378098347054,0.013608660402613758,0.0,33.320654015746754,53.08301507429536,6.0,0.0,2.5,434.8414839398519,497.88394933033777,400.4551222988114,236.40379648722563,284.3916432809659,434.55935543250496
900.0000000000001,28.499880902226923,-7.335032284042826,97.71187494663107,93.5446385532726,97.56333445921955,51.61821856173776,97.2760172320353,17.35179235257806,29.284926948588986,-6.378810739049527,29.092729171194428,-6.6147326552799655,1.1344611182838271,1.325875461617767,2.2325181757507413,3.5583936373685083,3.1366378098101078,0.013608656709999264,0.0,33.320654015943035,53.08301507539079,6.0,0.0,2.5,434.8414839860295,497.8839493921296,400.45512229536325,236.40379648667056,284.3916432653287,434.559355375576
910.0,28.499880902704252,-7.3350322826162815,97.71187494643117,93.5446385562182,97.56333445901443,51.61821856271592,97.27601723183744,17.351792352193172,29.284926949067035,-6.378810738460629,29.092729171680528,-6.614732653298631,1.1344616760096633,1.325876113367724,2.2325192732662904,3.5583953866340146,3.1366378097057055,0.013608663399560446,0.0,33.32065401564478,53.08301507704948,6.0,0.0,2.5,434.84148398713035,497.883949396899,400.4551223005841,236.4037964857065,284.3916432902081,434.55935537756216
920.0,28.499880902484165,-7.335032283015323,97.71187494543878,93.54463855483245,97.56333445802905,51.61821856256466,97.27601723085347,17.351792351871723,29.28492694884444,-6.378810738734842,29.092729171458497,-6.614732646314224,1.1344611962977968,1.3258755526944497,2.2325183293180495,3.5583938820125,3.1366378097593555,0.013608657645345612,0.0,33.32065401553325,53.083015077024015,6.0,0.0,2.5,434.84148398702933,497.8839493955929,400.4551223027223,236.40379648502795,284.3916432970863,434.55935538922085
930.0,28.49988090232397,-7.335032283140606,97.71187494451328,93.54463855443193,97.56333445709993,51.61821856223769,97.27601722992527,17.35179235174121,29.28492694868297,-6.378810738933794,29.092729171297076,-6.6147326433886064,1.1344613917985784,1.3258757811692654,2.2325187140664124,3.558394495235678,3.1366378097664382,0.013608659990525847,0.0,33.32065401547237,53.08301507670808,6.0,0.0,2.5,434.8414839872152,497.88394939576506,400.455122303875,236.403796484826,284.3916432998772,434.55935539426815
940.0,28.49988090221604,-7.3350322832704355,97.71187494371758,93.54463855388293,97.56333445630345,51.618218561927726,97.27601722912962,17.35179235174354,29.284926948575183,-6.378810739066523,29.09272917118908,-6.61473264181376,1.1344614238400987,1.3258758186089252,2.2325187771404096,3.558394595749335,3.1366378097761456,0.01360866037494402,0.0,33.32065401542047,53.08301507640135,6.0,0.0,2.5,434.8414839872685,497.8839493955948,400.4551223047152,236.4037964849544,284.3916433010209,434.55935539703586
950.0,28.499880902147854,-7.335032283356723,97.71187494311165,93.54463855342397,97.56333445569794,51.61821856167933,97.27601722852467,17.35179235181488,29.28492694850764,-6.378810739149742,29.092729171121263,-6.614732640913303,1.1344613864403772,1.3258757748937782,2.23251870355454,3.558394478448318,3.1366378097835184,0.013608659926364184,0.0,33.32065401538563,53.08301507615096,6.0,0.0,2.5,434.84148398729536,497.88394939540007,400.4551223052951,236.40379648522216,284.391643301691,434.5593553986333
960.0,28.499880902103275,-7.3350322834156145,97.71187494267463,93.5446385530879,97.56333445526137,51.618218561496064,97.27601722808848,17.35179235189554,29.28492694846364,-6.378810739203971,29.09272917107708,-6.6147326402955855,1.1344613479743568,1.3258757299340946,2.23251862786528,3.558394357799375,3.1366378097879526,0.013608659464978764,0.0,33.32065401536539,53.08301507596383,6.0,0.0,2.5,434.8414839873111,497.8839493952527,400.45512230569454,236.40379648550197,284.3916433022644,434.55935539972313
970.0,28.499880902071993,-7.335032283454666,97.71187494236239,93.54463855284286,97.56333445494889,51.618218561365325,97.27601722777617,17.35179235197353,29.28492694843277,-6.378810739241999,29.092729171046088,-6.614732639814689,1.1344613543803324,1.3258757374186,2.2325186404773567,3.5583943778959566,3.136637809790912,0.013608659541854484,0.0,33.320654015353455,53.08301507582917,6.0,0.0,2.5,434.8414839873235,497.88394939514,400.4551223059791,236.40379648574873,284.3916433027988,434.5593554005637
980.0,28.499880902048822,-7.335032283484509,97.71187494213649,93.54463855266675,97.56333445472312,51.61821856127057,97.2760172275506,17.351792352039865,29.28492694840988,-6.378810739270193,29.09272917102312,-6.614732639426734,1.1344613383521958,1.3258757186843428,2.232518608939256,3.558394327623599,3.1366378097927643,0.013608659349608143,0.0,33.320654015346406,53.083015075732526,6.0,0.0,2.5,434.8414839873327,497.8839493950604,400.45512230618766,236.4037964859451,284.3916433032628,434.5593554012363
990.0,28.499880902024923,-7.3350322839256705,97.71187494199074,93.54463855208292,97.56333445457776,51.618218561202475,97.2760172274052,17.35179235208801,29.284926948385976,-6.378810739299638,29.092729171000684,-6.614732638944133,1.134461306300227,1.3258756812155883,2.232518545868695,3.558394227084283,3.1366378097893275,0.013608658965155982,0.0,33.32065401534476,53.083015075658295,6.0,0.0,2.5,434.84148398669663,497.8839493942749,400.4551223062862,236.4037964860932,284.3916433035926,434.55935540205934
1000.0,28.4998809020194,-7.335032283532143,97.7118749418964,93.54463855244681,97.56333445448392,51.618218561158926,97.2760172273115,17.351792352125983,29.28492694838071,-6.378810739306118,29.092729170993792,-6.614732639025817,1.1349373729009389,1.325875646259958,2.232518486996156,3.558394133256113,3.1353220170737144,0.013608658606293282,0.0,33.320654015344246,53.083015075610255,6.0,0.0,2.5,434.8414839873285,497.88394939492406,400.455122306352,236.40379648620572,284.39164330355584,434.5593554019461
1010.0,28.53370251089881,-7.2936054757703905,97.42236161768493,93.15978036357842,97.27499235142696,51.47454734310703,96.98892219056908,17.32835791535217,29.309695115133945,-6.348309039608409,29.119366011464034,-6.583184103126881,1.1237445036162907,1.3109690432509042,2.2213850127732657,3.53235405602417,3.1433782720687846,0.013526294134630397,0.0,33.2589685827561,52.94244536064252,6.0,0.0,2.5,434.8257441953514,497.5332556093742,400.6132100889589,236.3860396117168,284.18009897407825,434.19807032037374
1020.0,28.568426279526047,-7.250596475376085,97.00921701268216,92.64946799913668,96.86248000401392,51.24289492072671,96.57763106536616,17.302620665747895,29.33841657183212,-6.312962395663135,29.14942951928188,-6.5460089574545455,1.113243779973319,1.298665138968126,2.214574010905744,3.5132391498738693,3.1558578750451862,0.013475476894717934,0.0,33.167527218328125,52.69891039513056,6.0,0.0,2.5,434.81035732949255,497.09448665058846,400.72200580153066,236.38095663437247,284.0232159352131,433.82003190170224
1030.0000000000002,28.5972045184769,-7.214564824291018,96.58191300811725,92.13883829254864,96.43572452129072,50.99378548916462,96.15207109157332,17.2812886619825,29.36183193536808,-6.284164537388733,29.174094038779984,-6.51553109213654,1.103147147637224,1.2874749310669185,2.207855455060931,3.4953303861278497,3.1685078401501774,0.013429159321539208,0.0,33.069245481116866,52.435037369949725,6.0,0.0,2.5,434.7982318743941,496.66879311328336,400.7971975621069,236.3896272743881,284.01647435602604,433.64122625283954
1040.0000000000002,28.619612084203773,-7.186475776297925,96.17186307603657,91.6600459223796,96.02617013649089,50.75122506978215,95.74364319348464,17.26203685981892,29.379412530220968,-6.2625537864540775,29.192816382269875,-6.492408722999016,1.0938950211830551,1.277380254787421,2.2016105654881373,3.4789908202755586,3.1803699193301065,0.013387029690092686,0.0,32.972149733840695,52.17808033678534,6.0,0.0,2.5,434.78885561156784,496.2791105463469,400.8598663705632,236.40138555330768,284.0790470905609,433.5923849805111
1050.0000000000002,28.637245232993397,-7.1644190727472505,95.78940759441183,91.2201984755042,95.6441586795923,50.52351885496239,95.36267017901248,17.24340626531165,29.392735459503232,-6.2461830813467145,29.20716671748825,-6.474693330301989,1.085467787151335,1.268205015018947,2.1958647153200115,3.4640697303389585,3.1913150913763606,0.013348169225969776,0.0,32.88006544486905,51.93710325458636,6.0,0.0,2.5,434.78140982881774,495.9273349264497,400.91767528327046,236.4108670351546,284.1619324556991,433.611161288064
1060.0000000000002,28.651556139986837,-7.14656823992425,95.43906401932209,90.82087429227539,95.29420859234237,50.314095272590286,95.01366171041784,17.225804244990968,29.403227259117436,-6.233295026136943,29.218573002518184,-6.460616989607217,1.0779039389359737,1.2599623367087958,2.190745919908176,3.450708256616972,3.2013133378316194,0.013313259766432243,0.0,32.79499201159115,51.715658908967725,6.0,0.0,2.5,434.7752924692179,495.61172113717333,400.97206422267107,236.41838177805488,284.24509210350675,433.65972066264754
1070.0000000000002,28.66350462779385,-7.131698358969969,95.122441514022,90.4617251467772,94.97793260673474,50.12423579656144,94.69822915174126,17.209880889227577,29.4118070989253,-6.222758145393128,29.22796216937233,-6.449033037253798,1.0711668083078976,1.2526073352337523,2.186219100422484,3.438826435656236,3.210355669149688,0.013282207670317002,0.0,32.717786172818535,51.51501690912596,6.0,0.0,2.5,434.7701342601599,495.33004400422686,401.0228801407171,236.4253106185786,284.3233096829141,433.7198831459264
1080.0000000000002,28.673674030958782,-7.119062705171814,94.83907198958377,90.14106354225488,94.69486743766863,49.95387552769228,94.41591315907715,17.195927792684643,29.41901161882464,-6.213912056523668,29.23588120564268,-6.439265041579972,1.0652002943650274,1.2460789228705669,2.1822298104615165,3.4283087333320834,3.2184639372219848,0.013254758094633896,0.0,32.64855263999442,51.33505904659569,6.0,0.0,2.5,434.7657145562505,495.07983083788577,401.0698976520789,236.43242974197204,284.3960094688345,433.7838243554884
1090.0000000000002,28.682435748354184,-7.108188467305979,94.58714855419011,89.8562704179576,94.44321103395886,49.80209779049392,94.16491861599575,17.18392676529527,29.42516663645855,-6.206355879274213,29.2426663939,-6.430897196916988,1.0599352973886504,1.2403031927021473,2.178718347025052,3.4190215397271992,3.225688915305114,0.013230563045495814,0.0,32.586952231619925,51.17478848588712,6.0,0.0,2.5,434.76188882863573,494.858370536284,401.1130636708749,236.43992470217688,284.46322926862524,433.8478770520236
1100.0000000000002,28.690049288083888,-7.09874751948405,94.36418238843454,89.60425099869171,94.22047900194303,49.66753039870889,93.94276928240423,17.173707133176833,29.43048992987764,-6.199821714337872,29.24854517246967,-6.423648313616525,1.0552925117590677,1.2351957059256846,2.1756142309147775,3.4108099368404625,3.23209906147726,0.013209177940602735,0.0,32.532423394314094,51.0327358515554,6.0,0.0,2.5,434.7585526211852,494.6628530902189,401.1524384769895,236.44769752355631,284.5249026064088,433.9099713320256
1110.0000000000002,28.69670884555776,-7.090495574488557,94.16745002681955,89.38179521124435,94.02395182496582,49.548619964406896,93.74675396037219,17.165048669595137,29.435138254047455,-6.1941167729678455,29.253682980281816,-6.4173139483115165,1.051211722247681,1.2306947373133337,2.1728864781725874,3.4035812154859206,3.2377694649451287,0.013190387343107846,0.0,32.484318713998725,50.90724454437474,6.0,0.0,2.5,434.7556258447953,494.49053567340616,401.1881401257585,236.45556467884035,284.58098126767976,433.9688369393276
1120.0000000000002,28.702564974353045,-7.08324368431056,93.99424361495127,89.18578709779369,93.8509251618246,49.44379327978976,93.57417626365107,17.15772922182674,29.439228776711907,-6.189096984456455,29.258204731190038,-6.4117397768864075,1.047628078793141,1.2267326655887856,2.1704896421201867,3.3972223077089723,3.242775157021894,0.013173885414848449,0.0,32.441979687934406,50.79664059382048,6.0,0.0,2.5,434.7530457596415,494.3388429986086,401.220326558036,236.46334152507052,284.63154085980227,434.0237313290229
1130.0000000000002,28.707736545276514,-7.076842887440364,93.84199457515824,89.01331095123999,93.69883355615448,49.351541420116966,93.4224780899819,17.151543431144148,29.442850699002022,-6.184652686059735,29.26220650715995,-6.406807119842256,1.0444835673667832,1.2232488998917974,2.1683850273108254,3.3916339272026232,3.2471874457088608,0.01315940751610415,0.0,32.40477477967346,50.69932121842601,6.0,0.0,2.5,434.75076250778926,494.2054174150384,401.2491883146921,236.47087100388524,284.6767868401674,434.07428500396475
1140.0000000000002,28.712318995665427,-7.071173765715855,93.70832773521472,88.86169207788527,93.56530460035555,49.27045934732973,93.28929370095943,17.146309293343904,29.446073177071696,-6.180698871634945,29.265763560277065,-6.402423043708153,1.0417260502908126,1.2201886171581118,2.1665382018264565,3.3867268189845685,3.251072408181705,0.013146716120045449,0.0,32.37211725614861,50.61379623338638,6.0,0.0,2.5,434.7487358027957,494.08812876512246,401.2749421095112,236.47803145567656,284.71701587517674,434.1203780007432
1150.0000000000002,28.716389956379484,-7.066139293355264,93.5910802753015,88.72850756150342,93.44817791469859,49.19926175377674,93.17246869155376,17.141869685405595,29.448950632667227,-6.177168655792457,29.268935694189917,-6.398513705441019,1.039308454369401,1.2175018502631512,2.1649174232167328,3.3824192734798846,3.2544902904038846,0.01313559186705216,0.0,32.343472343911515,50.53870419444917,6.0,0.0,2.5,434.7469327161329,493.98506935597374,401.2978221739875,236.48473684610303,284.7525830941321,434.1620555836708
1160.0000000000002,28.720013383890866,-7.061659623301296,93.48830244066906,88.61157986380266,93.34550589137427,49.136786340028486,93.07006076373912,17.138091483694723,29.451526574561942,-6.174008572246123,29.27177116263096,-6.395019532481456,1.0371893087825117,1.2151442461701285,2.163495260215932,3.37863950638606,3.2574955003653314,0.013125843749276568,0.0,32.318358596282735,50.47281530660376,6.0,0.0,2.5,434.74532599398526,493.8945391507046,401.3180717341165,236.49093364364728,284.78387551034064,434.19947249828977
1170.0000000000002,28.72324261623297,-7.057668258940566,93.39824908434025,88.50896394723952,93.25554526680891,49.08199046266095,92.98033134591681,17.134863458463087,29.453836359949356,-6.171175177210728,29.274309503615413,-6.391891719602995,1.0353322894506445,1.2130766727903826,2.1622482081707126,3.375324880961096,3.260136784444412,0.013117306954940414,0.0,32.29634621703241,50.415027394841445,6.0,0.0,2.5,434.7438927698333,493.8150298066984,401.3359350536784,236.49659603399203,284.81129269210726,434.2328558184912
1180.0000000000002,28.726122676209982,-7.054109113689663,93.3193665367344,88.41892991730515,93.17674401994707,49.03394430795572,92.90173254636106,17.13209361777541,29.455909221701265,-6.1686325563556474,29.276583633256912,-6.389089641502949,1.0337041822556283,1.211262981172069,2.1611530864041493,3.3724160675762183,3.2624576019585465,0.013109821047260524,0.0,32.277053804118964,50.36435829477017,6.0,0.0,2.5,434.7426136818039,493.7452065633622,401.3516508614574,236.50172052196191,284.8352314308853,434.26247927317513
1190.0000000000002,28.728692046207374,-7.050934312256402,93.25027766248272,88.33994465530854,93.10772645557229,48.99182260465187,92.832892292834,17.12970643089642,29.45776979326065,-6.166350449958543,29.278621431001124,-6.3865788943317625,1.0322778179014416,1.2096735720310383,2.160193799607732,3.3698673716387706,3.26449654656874,0.013103270901492528,0.0,32.26014443728491,50.31993680810865,6.0,0.0,2.5,434.7414720871307,493.6838907518472,401.365447431466,236.5063205884366,284.8560748462639,434.28864375873246
1200.0000000000002,28.7309840372646,-7.048102517471307,93.18976602676928,88.27065375174544,93.04727739536925,48.95489550801449,92.77259857882285,17.12764015295579,29.45943924734236,-6.164302853087918,29.28044693153813,-6.384329823386793,1.0310271551922112,1.20827973754775,2.1593516278370215,3.367631365384772,3.2662877485093538,0.013097527665071404,0.0,32.245321471918146,50.28099284102938,6.0,0.0,2.5,434.7404534202875,493.63004405727486,401.3775389703797,236.51042182768424,284.8741843891422,434.31166228302095
1210.0000000000002,28.733027818504667,-7.0455775031988415,93.13676050464701,88.20986316208388,92.99432680952579,48.922519614809005,92.71978414634071,17.125844417198323,29.460936121683567,-6.162467000531592,29.28208119636536,-6.382316446555137,1.0299303795078607,1.2070573943115297,2.1586122967481263,3.365669691059656,3.267861360364861,0.013092491472263136,0.0,32.232324442382485,50.24684774948798,6.0,0.0,2.5,434.7395449773222,493.58275232126726,401.388123295255,236.5140577805884,284.88989397068843,434.3318480379536
1220.0000000000002,28.73484920793407,-7.04332729229958,93.09032045006877,88.1565227994804,92.94793500605793,48.89412924015886,92.67351172257318,17.124278126084278,29.46227692696724,-6.160822619502028,29.28354296180532,-6.380515653895657,1.0289683488584187,1.2059853259502982,2.1579632071184194,3.3639485330687178,3.2692439342773034,0.013088074437065255,0.0,32.220925139260146,50.21690501728057,6.0,0.0,2.5,434.7387353803936,493.54121218976775,401.39738066211663,236.51726651735785,284.90350757724576,434.34950465895423
1230.0000000000002,28.736471250609764,-7.041323359400508,93.04962141876115,88.10971053900637,92.90727837199059,48.86922797081877,92.63295980456408,17.12290764471419,29.463476560053195,-6.1593514215449545,29.28484908770169,-6.378906653288992,1.028124211692608,1.205044795515149,2.1573931083567466,3.3624379038718955,3.2704588274760007,0.013084198465755485,0.0,32.21092388384403,50.19064126192001,6.0,0.0,2.5,434.7380144498998,493.50471814733726,401.405473499754,236.52008797131165,284.9152980416546,434.3649196886233
1240.0000000000002,28.737914638278696,-7.0395401186905815,93.01394221309737,88.06861794188933,92.8716364341088,48.84738099709256,92.59740975822643,17.121705315744293,29.46454858099256,-6.158036761800132,29.286014864583045,-6.377470590803455,1.0273838880054982,1.2042201522593332,2.1568935184762488,3.361113670735582,3.2715265539745304,0.013080803668512152,0.0,32.20214618914616,50.16759809408467,6.0,0.0,2.5,434.73737300666926,493.47265124433926,401.4125467755208,236.52256194467432,284.9255074882389,434.37835979852787
1250.0000000000002,28.739198023769774,-7.037954500722265,92.98265268736856,88.03253681771464,92.84037967856688,48.82820789309864,92.56623367277103,17.120648237953162,29.465505398970453,-6.15686341016027,29.287054226801764,-6.376190287148518,1.026733002385944,1.20349527171854,2.156452670194056,3.359947941912596,3.272465123946223,0.013077811449180354,0.0,32.19443966407658,50.14737447599976,6.0,0.0,2.5,434.7368027860524,493.44446859914456,401.4187289411555,236.52472671655465,284.9343489458987,434.390068482258
1260.0000000000002,28.740338260970073,-7.036545719460548,92.95520268288905,88.00084752197,92.81295849825624,48.81137606069882,92.53888333872077,17.119717290810343,29.4663584004228,-6.1558173935010245,29.287979904710355,-6.375050049421475,1.0261618841631694,1.2028594354057955,2.156066319241056,3.3589257546468514,3.273290312654753,0.013075189878343482,0.0,32.187671244509545,50.12961979034094,6.0,0.0,2.5,434.7362962300371,493.4196947174107,401.4241331540487,236.52661814264823,284.942008593829,434.4002642403004
1270.0000000000002,28.74135056746425,-7.035294946538329,92.9311122479141,87.97300773864755,92.78889342324803,48.79659493357327,92.51488050469082,17.118896372479355,29.4671180140432,-6.154885915423505,29.288803510161344,-6.374035565135841,1.0256597718421976,1.2023005678853362,2.155725909866911,3.3580264777522477,3.2740159748303888,0.013072881769342983,0.0,32.181724777494594,50.11402772097768,6.0,0.0,2.5,434.7358466113876,493.39791248973125,401.4288586040889,236.52826913174545,284.948647930152,434.40914249023166
1280.0000000000002,28.74224869117453,-7.034185218573896,92.90996262687341,87.94854326962003,92.76776611944558,48.78361063779539,92.49380789999981,17.118171797890454,29.467793791348367,-6.154057257012994,29.289535636406235,-6.373133778633758,1.0252189467858666,1.2018100860699774,2.15542748274686,3.3572375688168377,3.2746542378503767,0.013070858562153733,0.0,32.17649881609975,50.100330622822405,6.0,0.0,2.5,434.73544778024393,493.3787567160876,401.43299199411433,236.529709436392,284.95440673665576,434.4168749119066
1290.0000000000002,28.743045029831094,-7.0332012201761245,92.89138838514685,87.9270391914173,92.7492115212932,48.77220131521619,92.47530138773809,17.117531835016564,29.468394450446915,-6.153320722800174,29.29018591844228,-6.372332816315236,1.024830795971508,1.2013783011894896,2.155163651986181,3.356541953175671,3.275215739388249,0.013069071555325086,0.0,32.171904713824965,50.088294589549605,6.0,0.0,2.5,434.7350942201658,493.3619072224981,401.43660892539145,236.53096563904455,284.95940548007883,434.4236120910716
1300.0000000000002,28.743750738142836,-7.032329184980654,92.87507071859945,87.90813267801293,92.73291114784995,48.76217316329286,92.45904329804108,17.116966354916883,29.468927920490952,-6.152666585949192,29.290763091944367,-6.3716219136905465,1.0244904549062182,1.200999867356468,2.1549335540394483,3.3559334213959167,3.2757097982949186,0.013067512139139531,0.0,32.16786501647164,50.07771528517992,6.0,0.0,2.5,434.7347809473292,493.3470835575542,401.4397752215429,236.53206125929313,284.9637478538504,434.42948527651595
1310.0000000000002,28.74437584312772,-7.031556728768577,92.86073111181236,87.89150600440456,92.71858676732306,48.75335665051716,92.44475610867086,17.11646654823653,29.46940139686216,-6.152086020339198,29.291275062090584,-6.3709913303137,1.0241906924445028,1.2006666223611866,2.1547301771453022,3.355396799506489,3.2761445932475173,0.01306613487849548,0.0,32.16431194419022,50.0684139517511,6.0,0.0,2.5,434.7345034975155,493.3340396856239,401.44254816755694,236.53301698771256,284.96752300303626,434.4346085327071
1320.0000000000002,28.74492933289616,-7.030872775012199,92.84812631328604,87.87688112583022,92.70599537694584,48.74560353775775,92.43219743753679,17.116024718696167,29.469821383342868,-6.151571048650793,29.291728957127265,-6.37043228356788,1.02392666246471,1.2003731608313668,2.154550493069516,3.3549236539008827,3.2765272913444727,0.01306491888287764,0.0,32.1611861954288,50.060234277187135,6.0,0.0,2.5,434.7342578307655,493.3225599789504,401.4449776080007,236.53385091947732,284.97080753772065,434.4390809096556
1330.0000000000002,28.745419254390505,-7.030267321851795,92.83704369268429,87.86401451257933,92.69492456479196,48.73878408598267,92.42115541616157,17.115634115229852,29.470193744944808,-6.151114477423164,29.292131190977027,-6.369936871359755,1.0236949796014905,1.200115761139678,2.1543936577893543,3.354509418929032,3.2768641888181325,0.013063856845247385,0.0,32.15843584148001,50.05303944299925,6.0,0.0,2.5,434.734040465108,493.31245528031377,401.4471068341328,236.53457883340528,284.97366705065974,434.44298761582246
1340.0000000000002,28.745852800520503,-7.029731548464326,92.82729723558595,87.8526927148048,92.68518850831114,48.73278468674789,92.4114446982252,17.115288794128958,29.470523758618594,-6.150709834742031,29.292487524112744,-6.369497996987548,1.0234908411361487,1.1998890070898078,2.1542550608043345,3.3541440678941425,3.277160804068164,0.01306291889946053,0.0,32.15601537348698,50.04670964099069,6.0,0.0,2.5,434.7338480996243,493.30355954510367,401.4489735735594,236.53521445244135,284.97615812441785,434.4464030182865
