time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.74623639854744,-7.029257496940089,92.81872410567424,87.84272857958943,92.67662453983408,48.727505778494795,92.40290303365488,17.11498351165619,29.4708161670511,-6.150351304168339,29.292803124659955,-6.369109293759379,1.0233111476680514,1.199689457502976,2.1541329995551304,3.353822457058106,3.2774219890996847,0.013062093062606145,0.0,32.1538848842805,50.041139866099456,6.0,0.0,2.5,434.73367790508735,493.29572700120434,401.45061062108766,236.53576969701464,284.97832920144424,434.44939126542425
1360.0000000000002,28.746575790523785,-7.028838073920326,92.81118174866097,87.83395798247251,92.6690902532317,48.7228601201424,92.39538838252264,17.11471363632552,29.47107523181872,-6.150033659478993,29.293082629190053,-6.368765050018908,1.0231529836812372,1.1995138643694572,2.1540255637652495,3.353539428134707,3.277652004755821,0.013061366304652397,0.0,32.15200937801467,50.03623810332164,6.0,0.0,2.5,434.7335273285631,493.2888296305149,401.4520465259636,236.53625490636887,284.9802218722885,434.4520085796128
1370.0000000000002,28.74687613842358,-7.028466901940249,92.8045453278615,87.8262368814576,92.66246094188253,48.71877123144759,92.38877635944318,17.114475074587745,29.471304811871317,-6.149752168367286,29.29333022897053,-6.368460102838128,1.0230137202849907,1.1993592980451626,2.1539309298224327,3.353290227867596,3.2778545989915333,0.013060726311806662,0.0,32.15035815489426,50.03192367689741,6.0,0.0,2.5,434.7333940762785,493.28275486047096,401.45330606779834,236.53667904412976,284.98187141443896,434.4543061285783
1380.0000000000002,28.747125185445835,-7.028157347595311,92.79868948397576,87.81945011647485,92.65661145252393,48.71516553060036,92.38294213249843,17.114262851480078,29.47149214459271,-6.149522478484983,29.293532391115093,-6.368211118639977,1.0228909037496543,1.199222666698798,2.153846505160986,3.353069171859784,3.278032055587059,0.013060154683546134,0.0,32.14890132347728,50.02812051039797,6.0,0.0,2.5,434.73328639780976,493.277436165189,401.45442979531487,236.53704884924431,284.9834819050711,434.45525448184634
1390.0000000000002,28.74732393480831,-7.027909675972239,92.793475610885,87.81345649893342,92.65140325616899,48.711965859776456,92.37774748157612,17.114072257711257,29.471636269824756,-6.1493457663274285,29.293689550651763,-6.368017560804219,1.0227821955195162,1.199100854604392,2.153771221173076,3.3528720757774684,3.278187761250964,0.013059640468049484,0.0,32.14760753960309,50.02474916108986,6.0,0.0,2.5,434.7332014701652,493.272778206087,401.45548373017846,236.53737389076176,284.98519444189503,434.456577461139
1400.0000000000002,28.747489448965656,-7.027703986609822,92.78882808564607,87.8081398797022,92.64676071404051,48.709121829037535,92.37311693066499,17.113904982934287,29.471753759437732,-6.149201712600132,29.293818492440504,-6.367858756536293,1.0226860102198685,1.1989925857685388,2.153705090681673,3.3526976764502114,3.2783255495295287,0.013059185368567155,0.0,32.14645953298873,50.02175426406444,6.0,0.0,2.5,434.7331298504728,493.2686673012671,401.45646371202497,236.5376705485908,284.9867367987374,434.4579420651763
1410.0000000000002,28.74763044292597,-7.027528987906862,92.78470085244146,87.80343235980848,92.6426378331047,48.706600629933966,92.36900462394665,17.113762568209438,29.471852651859965,-6.1490804611621,29.293927422593686,-6.3677245989256335,1.0226010931135876,1.1988967859770243,2.1536470798051104,3.3525438657821347,3.2784473714715108,0.013058785049296587,0.0,32.14544492297597,50.019099816276935,6.0,0.0,2.5,434.7330684959083,493.26503867500185,401.4573566087745,236.5379501191856,284.98812330867463,434.45923152538177
1420.0000000000002,28.747751397871912,-7.027378932045281,92.78104957503217,87.79927645145686,92.63899035723023,48.70437292583375,92.3653664481355,17.113643329370575,29.471936716191077,-6.148977390591938,29.294020282405437,-6.367610233720143,1.0225262909314967,1.1988122698556682,2.1535961361940914,3.35240840604976,3.2785547284029213,0.013058433469635354,0.0,32.14455107870714,50.01675456014266,6.0,0.0,2.5,434.73301574987454,493.2618423931031,401.4581606847837,236.5382151796948,284.9893858919028,434.4604366087944
1430.0000000000002,28.747855387271287,-7.027249959413496,92.7778280253719,87.79561587385882,92.6357721303376,48.702409431182105,92.36215638812595,17.11354374889521,29.472008385715434,-6.148889517356679,29.29409965809528,-6.367512475631372,1.022460522278611,1.1987378587711788,2.1535514244486342,3.352289283219813,3.2786491118004704,0.013058125044706456,0.0,32.14376520794372,50.01468761051722,6.0,0.0,2.5,434.7329703457119,493.2590321724204,401.45888056818006,236.53846381036635,284.99053698160685,434.4615565158964
1440.0000000000002,28.747944938874884,-7.027138892109633,92.77499074190956,87.79239650938541,92.63293775210293,48.70068174246149,92.3593291749941,17.113460266201344,29.47206962886512,-6.148814427908974,29.29416765118242,-6.367428736363934,1.0224027476046034,1.198672406717706,2.153512176991283,3.352184583708989,3.278731978726438,0.013057854430246697,0.0,32.14307513530372,50.012869045636926,6.0,0.0,2.5,434.73293124736045,493.2565644448008,401.4595228158829,236.53869386231665,284.99158087862963,434.4625881472506
1450.0000000000002,28.748022197963472,-7.027043102627545,92.7724951499424,87.78956824500392,92.63044470022132,48.69916335374052,92.35684240498551,17.113389941284595,29.4721221007382,-6.148750092901081,29.294226033568144,-6.367356833604788,1.022352012367606,1.1986148594044908,2.153477692456645,3.352092551861136,3.27880466934106,0.013057616769493414,0.0,32.14246971672691,50.01127091463309,6.0,0.0,2.5,434.7328974656692,493.25439931003297,401.46009407319826,236.53890435902105,284.9925210794759,434.463529333942
1460.0000000000002,28.74808897613653,-7.026960319302873,92.77030239776884,87.7870856650037,92.62825416864072,48.69783016439237,92.35465737785914,17.11333045723302,29.472167181967773,-6.148694819520358,29.294276288498963,-6.367294940564989,1.0223075168659987,1.1985643370657657,2.15344747082998,3.352011807895745,3.2788683958538454,0.013057408519504852,0.0,32.14193893535338,50.00986780630984,6.0,0.0,2.5,434.7328682488322,493.25250085793147,401.4606008591393,236.53909536950025,284.993363170888,434.46438097976335
1470.0000000000002,28.748146790244,-7.026888658745008,92.76837743482761,87.78490808597736,92.62633114675747,48.69666050033152,92.35273917692452,17.113279968910092,29.472206009626326,-6.148647213592483,29.29431964358841,-6.367241545303614,1.0222685295808265,1.1985200296077871,2.153421025182676,3.351941054790463,3.278924233503404,0.013057226289610348,0.0,32.14147385786242,50.00863687164463,6.0,0.0,2.5,434.7328429378754,493.2508371502704,401.4610494094045,236.5392675991164,284.9941141848876,434.4651466488935
1480.0000000000002,28.748196916183176,-7.026826536131523,92.76668870336658,87.78299906818745,92.6246441119796,48.69563491038025,92.35105636307432,17.113236978398618,29.472239523921857,-6.148606122324281,29.29435711905615,-6.367195391312976,1.0222343705524135,1.198481179133401,2.153397864838394,3.3518790439717945,3.278973140142456,0.01305706671853834,0.0,32.141066517922525,50.007557612272365,6.0,0.0,2.5,434.73282097947657,493.24937973273256,401.4614456608476,236.53942211163695,284.99478182995904,434.4658316483504
1490.0000000000002,28.74824042425004,-7.0267726206860734,92.7652081365891,87.78132635453528,92.62316502816192,48.69473614062253,92.34958097360828,17.11320026660792,29.472268501124248,-6.148570593930458,29.294389561286724,-6.367155436184987,1.0222044078576982,1.1984470769947928,2.153377490143612,3.3518245671384053,3.2790159594039,0.013056926438378825,0.0,32.14070988785522,50.00661184984143,6.0,0.0,2.5,434.7328019115851,493.24810353947896,401.46179512679294,236.53956015010723,284.9953737412844,434.4664420990724
1500.0000000000002,28.74827822354877,-7.026725783756717,92.76391076741288,87.77986134278302,92.62186895505288,48.69394887910397,92.3482881330522,17.113168833110535,29.472293592059867,-6.148539830434231,29.294417682678446,-6.367120802531758,1.0221782268697328,1.1984172636480777,2.1533597639904727,3.3517770276385503,3.2790534366035797,0.013056804319621453,0.0,32.14039775917246,50.0057834560846,6.0,0.0,2.5,434.7327853390548,493.2469864199788,401.46210289781976,236.53968304088312,284.9958973340192,434.4669843765576
1510.0000000000002,28.75436805018984,-7.019383761863878,92.69028208505951,87.69704086578467,92.5479421093248,48.67775847169793,92.2729836482174,17.115299828342017,29.47923746442208,-6.1400268089582815,29.30096565965228,-6.359057122905369,1.0216514913040478,1.1963354589191595,2.15660229156668,3.352937750485839,3.2818801509369018,0.013065418592309842,0.0,32.15146088903873,49.99627622938556,6.0,0.0,2.5,434.7297936418938,493.1841187094808,401.6190876722578,236.55722789870023,284.7664223418088,434.01761244835416
1520.0000000000002,28.765483657622674,-7.005813757770284,92.57992900522741,87.56679193442386,92.43720740016352,48.652702170010336,92.16106922299635,17.14784367790736,29.491498939566306,-6.124998050795796,29.3128506364708,-6.3444243982270905,1.0207128988192562,1.1931768741268525,2.160480412377584,3.3536572865044363,3.2856029255473223,0.013078768245003505,0.0,32.17457497181442,49.97530722829322,6.0,0.0,2.5,434.72460138495165,493.0803327406324,401.850267968846,236.66036843813487,284.5282695294571,433.5548601937279
1530.0000000000002,28.77773290348502,-6.990619672390324,92.46206681401965,87.4264295769551,92.31892864772205,48.628296422986175,92.04160031787335,17.20915817307622,29.504990959459157,-6.108466225471204,29.32597607199249,-6.328269446812044,1.0197371849832202,1.1897205937889086,2.1640385546940455,3.3537591484829545,3.288846575245896,0.013094116239784225,0.0,32.20674511436164,49.95413521846922,6.0,0.0,2.5,434.71926182138134,492.967622982903,402.1084483733064,236.8404367667662,284.41661673144466,433.1692509640087
1540.0000000000002,28.78789865252812,-6.9778357925819705,92.34445442972552,87.29000369015641,92.20090599030702,48.60636419003316,91.92241677074524,17.28773270091142,29.516363316240763,-6.094535870034349,29.33700780059099,-6.314695538865692,1.0187579145658323,1.1860959039666932,2.1669686642411947,3.353064568207888,3.2913261534138605,0.013108417205771475,0.0,32.243059186803464,49.93528468545628,6.0,0.0,2.5,434.7151081505581,492.86100519230047,402.37747195195857,237.06623488764657,284.44381721677735,432.9084216004289
1550.0000000000002,28.79498026389524,-6.968831199565557,92.22742453946029,87.15984118401941,92.08348520241422,48.58536819678682,91.80389398389441,17.37409745518943,29.52458354406181,-6.084469073972173,29.344917120536223,-6.304965874046047,1.017833403563456,1.18245548124559,2.1694724949784816,3.3519279762240712,3.293199028926445,0.013121615164023742,0.0,32.279781282361455,49.91735970744571,6.0,0.0,2.5,434.7123727315261,492.7638459901532,402.64875981634174,237.31297852269097,284.5687450326004,432.7672164467436
1560.0000000000002,28.79924039262952,-6.963348468774484,92.11188601271704,87.03641324804265,91.96757727468434,48.56432832298475,91.68695775972941,17.462560787727398,29.52992382040255,-6.077930261988456,29.34997175676056,-6.298748910479674,1.0169474213430698,1.1788767167065524,2.171606152219136,3.3504828689256883,3.294647096406172,0.01313345995877826,0.0,32.3149099073716,49.89927228220165,6.0,0.0,2.5,434.71083173984346,492.6760500017962,402.91472888712656,237.5656008557384,284.75124452654404,432.717635205721
1570.0000000000002,28.801244927151117,-6.960698819742162,92.00020176285774,86.9210858383431,91.85554544771665,48.54346951551685,91.57397591412588,17.54987306035332,29.532962173062803,-6.074210384935896,29.352744515721778,-6.295338881748478,1.0161403000487743,1.1754847976572145,2.173477732998849,3.3489625306560638,3.2957678486871487,0.013144400889881626,0.0,32.34765987666708,49.88115192822124,6.0,0.0,2.5,434.7102172545369,492.5975800298112,403.1690235284582,237.81514006071023,284.9655846755604,432.7329143717996
1580.0000000000002,28.801503327863728,-6.9602450997666665,91.89496213534429,86.81556732837856,91.74998053373209,48.52359149579462,91.46753841852355,17.63403183770015,29.53421402913908,-6.072677809365017,29.35374728116984,-6.294105706573646,1.0154262251937975,1.1723453173540488,2.1751123262184726,3.3474576435725214,3.2966034956736,0.01315447633773256,0.0,32.37786253175102,49.86377676866925,6.0,0.0,2.5,434.7103154416087,492.52871736569153,403.4073196562844,238.0558248210748,285.19599597654786,432.7932091427649
1590.0000000000002,28.80042887701128,-6.961468510954944,91.79813357705913,86.72111506550954,91.65284918771488,48.50550078034928,91.36960834801982,17.713732651595308,29.534094996250666,-6.0728235324708075,29.353393260588444,-6.294541068452247,1.0148281008597533,1.1695094667079478,2.1765616422652463,3.3460711089731943,3.297180188584089,0.013163878451535865,0.0,32.405612859227915,49.84797724715799,6.0,0.0,2.5,434.71095608498626,492.4696013689671,403.6272840372161,238.2837912149088,285.4316015050032,432.8837314730476
1600.0000000000002,28.79836762937255,-6.963935899096157,91.71085608166464,86.6382665673645,91.56529100142244,48.489777232623446,91.28132021754672,17.78817317710525,29.532952398548883,-6.074222351498122,29.352027977775336,-6.29622008064996,1.0143505355813007,1.1669909298970471,2.1778553934101,3.344846323307147,3.297525072425078,0.013172660040990283,0.0,32.43111151190016,49.83437040899105,6.0,0.0,2.5,434.7119947802732,492.41999825580666,403.82810214176135,238.4966211323741,285.6642650350644,432.99293851619257
1610.0000000000002,28.795617945392554,-6.967274636131492,91.63355831320774,86.56691606907907,91.48773364097849,48.47674685580592,91.20309577094127,17.856957168101815,29.531085740217904,-6.076507682373972,29.34994956336276,-6.2987762055927305,1.0139929353120698,1.164787260412887,2.1790255331398294,3.3438127935527167,3.297668728356193,0.013180899718063403,0.0,32.454598682602295,49.82331692921923,6.0,0.0,2.5,434.71330575475776,492.37931950349576,404.0099907529981,238.69308676702485,285.8879689471779,433.1117893838373
1620.0000000000002,28.792436514450287,-6.971164338236632,91.56614378954441,86.50649192752594,91.4200792088316,48.4665263850647,91.13483078992483,17.920007525621656,29.528752836981948,-6.079363979601169,29.347414836698206,-6.301893703096256,1.013751118688994,1.1628856822789533,2.180103735414797,3.34298941769375,3.2976431355429523,0.01318869650146017,0.0,32.47632229216663,49.81496129966558,6.0,0.0,2.5,434.71478048186555,492.3467317693876,404.1738268769135,238.8729015600386,286.09854788244706,433.2334073477381
1630.0000000000002,28.789039141458456,-6.9753354908596075,91.50815467808019,86.45612249916041,91.36186822876641,48.45907684626018,91.07605942559712,17.97748051091446,29.526170550570825,-6.082525800828988,29.344639960645434,-6.305306790318582,1.013613801823616,1.161261564455205,2.1811092076038774,3.3423707720590827,3.297479539096396,0.013196097165967128,0.0,32.49651952349927,49.80928545835292,6.0,0.0,2.5,434.7163279493804,492.3212679061269,404.32088795665896,239.03647240772068,286.29340861503505,433.35275816888895
1640.0000000000002,28.785600968252822,-6.979568988731501,91.45889661275507,86.41476549684022,91.31240461168811,48.45424835795512,91.02607942904989,18.02968993692997,29.5235149940296,-6.0857775451571,29.341800535037542,-6.3087995181834335,1.0135684965817222,1.15988685241646,2.182058293137568,3.3419451455540283,3.297207003596499,0.013203151285099482,0.0,32.51540554477975,49.80615480391958,6.0,0.0,2.5,434.717874852587,492.30191551345234,404.4526719979698,239.18468059048317,286.47122570424926,433.4662995228336
1650.0000000000002,28.78225749355775,-6.98369487585552,91.41753021312412,86.38129923443654,91.27084727926928,48.45181465329097,90.98404396505956,18.07704627994809,29.52092257413652,-6.08895218281009,29.33903253234953,-6.312204628337668,1.0136039330199258,1.1587339898392055,2.1829679603252323,3.3417019501644374,3.296851799112687,0.013209928243863462,0.0,32.533167315068056,49.805353970143194,6.0,0.0,2.5,434.71936514911664,492.28767565860505,404.5707730041577,239.31870501209212,286.63165874798466,433.5716555668232
1660.0000000000002,28.779106671996477,-6.987589665684709,91.3831383173603,86.3545900601556,91.23627746614842,48.451499667723965,90.94902904131875,18.120010443500348,29.518492123669372,-6.091928658629627,29.33643435459648,-6.315401039215884,1.0137052954698782,1.1577712450244404,2.183844392101204,3.341615637125644,3.2964369941233462,0.013216444299522014,0.0,32.54996113201281,49.8066144892814,6.0,0.0,2.5,434.7207592778335,492.27760625714126,404.676794814512,239.43988671660668,286.775111468595,433.6673522933121
1670.0000000000002,28.776212180512296,-6.991172399305468,91.35477591339448,86.33353842324783,91.20774869129856,48.45299838735036,90.92008355209555,18.159060023719803,29.51628819543096,-6.0946278751271725,29.334070091538752,-6.318309856340079,1.013859827098292,1.1569696715156736,2.1846944679238227,3.341664139439496,3.2959823933486683,0.01322272879352821,0.0,32.56591294573343,49.809636483116776,6.0,0.0,2.5,434.72203257624096,492.2708476812071,404.7722920062282,239.5496286636125,286.90253042351407,433.7526193383332
1680.0000000000002,28.77360780920069,-6.9943992967201325,91.33150849848701,86.31711115513043,91.18432513679218,48.45599384317734,90.89626768620175,18.19466538259684,29.514345471610685,-6.097007307767967,29.33197393007113,-6.320888964215556,1.014055016883808,1.156301416502213,2.1855215762629414,3.3418229927651546,3.295504619694678,0.01322879630799536,0.0,32.58112062493467,49.814106290402265,6.0,0.0,2.5,434.72317322570274,492.26663735362655,404.85872891048615,239.6493232034807,287.0152350255067,433.8272461733998
1690.0000000000002,28.77130284111161,-6.997257016589799,91.31244215391796,86.30436342336297,91.16511172555408,48.460171342349675,90.87668299681384,18.227273404775985,29.512674153879203,-6.099054415069872,29.330155568217386,-6.323126377821779,1.0142804653574178,1.1557421217908668,2.186329566052753,3.34207168784362,3.295017307334142,0.01323466877321231,0.0,32.59565762290458,49.81971115811831,6.0,0.0,2.5,434.72418002307813,492.2643158021308,404.9374516700906,239.740301403814,287.11477242213414,433.8914734417336
1700.0000000000002,28.769287982499527,-6.9997557792544285,91.29674781067453,86.2944529736675,91.1492783802504,48.465230679184174,90.86049662535994,18.25729682037121,29.511265896791883,-6.100779378607968,29.328606185202265,-6.325032904894556,1.0145246183604204,1.1552673808213614,2.1871157614243413,3.3423831422457027,3.294531331972357,0.01324033194427233,0.0,32.60957745673568,49.82615178929308,6.0,0.0,2.5,434.72505904575695,492.26332603455296,405.0096691259645,239.82379836156335,287.2027936523271,433.94590210883456
1710.0000000000002,28.767541335862443,-7.001921642942875,91.28368039879619,86.28664933035235,91.13607916074021,48.47089643649707,90.84696038427347,18.285107609467502,29.510099780083124,-6.102207791257912,29.327304444333624,-6.326634763391269,1.0147799537360531,1.1548587795194103,2.1878822981287134,3.342741077648124,3.2940550957292354,0.01324580316449293,0.0,32.62291849979681,49.83315291634148,6.0,0.0,2.5,434.7258215493002,492.2632098190944,405.0764409098932,239.90093052683,287.28094979049,433.991404999124
1720.0000000000002,28.76603380990893,-7.003789995553575,91.27259192151409,86.28033720115536,91.12486532434474,48.476925812147726,90.83542374888776,18.31103368361136,29.509147713616677,-6.103374037358037,29.32622191792647,-6.3279669068713815,1.0150383946911523,1.154498709158454,2.1886264676613,3.343125176819754,3.293594798290338,0.013251072255739474,0.0,32.63570858454392,49.84047137884784,6.0,0.0,2.5,434.72648129056887,492.26360057660605,405.13867310830983,239.9726831097772,287.35081173983286,434.0290373603062
1730.0000000000002,28.76473352509356,-7.0054000200225355,91.26293872193664,86.27501565182837,91.11509257967064,48.48311384764463,90.82534103918961,18.33535773072896,29.508378834949035,-6.104315905048566,29.325327487544527,-6.329067608824517,1.0152945248944862,1.154174009389468,2.1893479454427744,3.3435219548322426,3.2931547180161496,0.013256144689596324,0.0,32.647968964447784,49.847901596437566,6.0,0.0,2.5,434.72705271747446,492.2642150954835,405.19712006782544,240.03990454942388,287.4138120456499,434.0599462245748
1740.0000000000002,28.763608990092912,-7.006790675840989,91.25428197779776,86.2702924942928,91.10632156946329,48.489295551792566,90.81627183075943,18.35831806555956,29.507762675371648,-6.105070706376523,29.324590499079015,-6.329974578371719,1.015544049459124,1.1538741278552782,2.1900458404027554,3.3439199682580334,3.292737493798517,0.013261023141901144,0.0,32.65971738274533,49.855277933987225,6.0,0.0,2.5,434.72754970689294,492.2648440781776,405.2523929642544,240.1033077867449,287.4712101489857,434.0852874485682
1750.0000000000002,28.762631094618527,-7.007998162760998,91.24628230841216,86.26587474722707,91.09821246659699,48.4953451396903,90.80787548436504,18.380110972618358,29.50727114059749,-6.105672849303402,29.323982724581853,-6.33072254419909,1.0157836877661692,1.1535908622190931,2.190718879738704,3.3443097419577974,3.2923444058373663,0.013265708045102142,0.0,32.670970161765865,49.86247414231366,6.0,0.0,2.5,434.7279847962752,492.26534203422455,405.3049733681123,240.16347678983175,287.52407689792614,434.10615703765006
1760.0000000000002,28.761774129649673,-7.009054563228632,91.23868962945049,86.26155597072841,91.0905148179837,48.50117286604268,90.79990093099192,18.4008943285163,29.50687951951732,-6.106152600533903,29.323479350292885,-6.331342037078571,1.0160106209022972,1.1533175651514316,2.1913646693434217,3.344682234494853,3.29197566018012,0.01327019260715672,0.0,32.68174342568528,49.869400342280414,6.0,0.0,2.5,434.7283688830561,492.26561671105554,405.3552304571712,240.22087753439587,287.57329513424327,434.12354248835993
1770.0000000000002,28.76101613837888,-7.009987440203247,91.23133023123432,86.25720197531966,91.08305461191632,48.50672029074235,90.79217368936975,18.42079201284025,29.50656682470955,-6.106535667277967,29.323059299704383,-6.331858991052343,1.0162272183895753,1.1530543282974897,2.1919903349790104,3.3450446632765,3.291630653799476,0.013274526862071563,0.0,32.69205365180528,49.875998371236726,6.0,0.0,2.5,434.7287110182368,492.2656185744244,405.40343958467554,240.27587174329048,287.6195708484438,434.13829389063574
1780.0000000000002,28.76033882618172,-7.010819480950715,91.22409243479946,86.25273623453289,91.07571992305864,48.51195465032367,90.78458146924592,18.439898985350283,29.506315695189087,-6.106843315595711,29.322705121146075,-6.332294880876417,1.016428515628875,1.152793603414844,2.1925859482586487,3.345379551673493,3.291308242767738,0.013278656508463426,0.0,32.701917799848445,49.88223616984556,6.0,0.0,2.5,434.7290191841463,492.26533116325794,405.4498010921181,240.32873279268887,287.66345200071845,434.1511139971527
1790.0000000000002,28.759727256743776,-7.011569697477455,91.21691270714518,86.24812542693718,91.06844701652211,48.51686320199195,90.77706024229306,18.45828640323145,29.506112087745866,-6.10709274798387,29.32240267581408,-6.332667105328198,1.0166178464698292,1.1525377645075638,2.193158597853748,3.345696362361312,3.2910069147213266,0.01328262913978491,0.0,32.71135319994778,49.88810209346058,6.0,0.0,2.5,434.72929912508965,492.2647612301169,405.4944575215375,240.37966174028125,287.70535124801177,434.1625619344295
1800.0000000000002,28.75916945167161,-7.012253065923517,91.20976305836368,86.24336756421837,91.0612077352429,48.52144796292737,90.76958160353432,18.476006579405688,29.505944874057278,-6.107297596580224,29.32214072680141,-6.332989492556635,1.0167944663714434,1.1522849491380367,2.1937060220168543,3.345990971154891,3.2907250007914315,0.013286434599025294,0.0,32.720377354485834,49.893599579198046,6.0,0.0,2.5,434.72955587608135,492.26393176979815,405.5375086236992,240.428802772862,287.7455687151071,434.1730651406879
1810.0,28.75865596443495,-7.01288146629406,91.2026402295406,86.23848126302101,91.05399867915779,48.525721124128665,90.76214193167117,18.493097437984886,29.505805412487963,-6.107468447508666,29.321910513145223,-6.333272824019787,1.0169594836988418,1.1520356653667605,2.194229640103267,3.3462653054700278,3.2904607893513447,0.01329008400085639,0.0,32.7290076860366,49.8987424816782,6.0,0.0,2.5,434.7297932985061,492.2628751852332,405.5790238798144,240.47625703786855,287.7843150065349,434.18293724696247
1820.0,28.758179436679583,-7.013464161982712,91.19555694787152,86.23349755631686,91.04683245229276,48.529701400366086,90.75475362048704,18.509586567425455,29.505687108995744,-6.107613378655969,29.321705310938167,-6.33352537444398,1.0171137383241742,1.1517902947183152,2.194730157652612,3.346520452370927,3.290212614652861,0.013293583277529743,0.0,32.73726143489915,49.90355135056405,6.0,0.0,2.5,434.7300143852992,492.2616285320398,405.6190528869016,240.5220950664784,287.82173258784684,434.1923982536839
1830.0,28.75773423079515,-7.014008237110318,91.18853515200051,86.22845352946268,91.03973088294681,48.53341104229088,90.7474382912548,18.5254942956052,29.505585047448015,-6.107738412472088,29.321520066691853,-6.333753362928633,1.0172579341963484,1.1515491802939528,2.195207982319781,3.3467571626137342,3.289978922855717,0.013296935869622472,0.0,32.745155426327074,49.908050355943836,6.0,0.0,2.5,434.73022145015193,492.2602298041982,405.6576326656555,240.56636623826407,287.85791276921964,434.2015928076413
1840.0,28.75731606965205,-7.014519068387074,91.18160100794128,86.22338784077027,91.03272003469166,48.53687376560544,90.74022179653493,18.540836338203007,29.5054956345339,-6.1078479509251915,29.32135104428268,-6.333961387380327,1.0173932897314362,1.1513133093451535,2.195664709118163,3.3469780184633167,3.2897582992186107,0.013300151887515358,0.0,32.75270602908574,49.91226517192604,6.0,0.0,2.5,434.73041624502713,492.2587155219514,405.6947936147232,240.6091067979284,287.89291147950587,434.21060820562246
1850.0,28.756921750040945,-7.015000673342797,91.17478126486259,86.21833747589227,91.02582655966931,48.54011309906178,90.73313057206344,18.55562562807148,29.50541631168965,-6.107945128381914,29.32119554023814,-6.334152774867675,1.0175205701496248,1.151083186126756,2.1961010854467693,3.347184271573525,3.289549488990996,0.013303235934229492,0.0,32.75992898855719,49.91622126421572,6.0,0.0,2.5,434.73060009647446,492.2571190160268,405.7305632353392,240.65034543688927,287.9267607223371,434.21948912494656
1860.0,28.756548878436124,-7.015456043893948,91.16810087325985,86.21333580912938,91.01907531415817,48.54315139512693,90.72618925010147,18.5698738050848,29.505345295465013,-6.108032129659591,29.321051625870894,-6.334329898953513,1.017640484652641,1.1508592562617592,2.196517891351394,3.347377147613153,3.2893513948157627,0.013306192565461802,0.0,32.76683942264117,49.91994287278016,6.0,0.0,2.5,434.7307740116356,492.2554695951436,405.76496898049106,240.69010774236477,287.9594782676964,434.2282505326891
1870.0,28.756195655488895,-7.015887422187801,91.16158159900797,86.20841156280818,91.01248797121588,48.54600923821721,90.71941927235368,18.58359218058064,29.50528136497972,-6.108110450397021,29.320917936536368,-6.3344944390434526,1.017753846094519,1.1506420733407576,2.196916289922962,3.34755836326372,3.289163068368136,0.013309028514263428,0.0,32.773451808949915,49.92345239514992,6.0,0.0,2.5,434.7309387587367,492.2537922004704,405.79803984351946,240.72841905425577,287.991074465665,434.236887846869
1880.0,28.755860713119404,-7.016296502705302,91.1552412150305,86.20358831819753,91.00608221186529,48.54870506078021,90.71283808295455,18.596792322496807,29.505223699891182,-6.1081810955510605,29.320793511370088,-6.334647577615498,1.017861220840124,1.1504318964077849,2.1972970657879145,3.347728962195699,3.288983698025694,0.01331174815654948,0.0,32.7797799324444,49.92676998516748,6.0,0.0,2.5,434.7310949380548,492.2521073907407,405.8298071129396,240.76530619636927,288.02155714646005,434.2453847332672
1890.0,28.75554297837666,-7.016684604936643,91.14909330204878,86.19888457124374,90.99987152540915,48.55125506983858,90.70645893025228,18.609486410482475,29.505171747146385,-6.108244742632394,29.32067766103206,-6.33479016298537,1.0179632080061762,1.1502290031671043,2.197661213851565,3.3478902170186697,3.2888125923293265,0.013314357134674484,0.0,32.7858369067323,49.92991347190616,6.0,0.0,2.5,434.73124303527385,492.2504316177841,405.86030466440894,240.80079847704584,288.05093489604167,434.2537190612544
1900.0,28.755241574483225,-7.017052799709404,91.14314736104586,86.19431405637505,90.99386532195571,48.55367328939576,90.70029098147674,18.621687375292023,29.50512512383472,-6.108301860717289,29.320569871411777,-6.334922827817422,1.018060184052664,1.1500334025274852,2.198009369652784,3.3480427721802686,3.2886491630116392,0.013316858946809744,0.0,32.79163517979214,49.93289839925853,6.0,0.0,2.5,434.7313834589668,492.24877763356807,405.88956882006687,240.83492804989112,288.07921902633166,434.26186711572063
1910.0,28.754955747576677,-7.017402001964342,91.13740915786765,86.18988626056517,90.98806927706208,48.55597172403884,90.69433966895429,18.633408918239013,29.50508354623922,-6.10835279736483,29.320469733057788,-6.335046075976493,1.0181526219622392,1.1498451977818571,2.19834247893991,3.348187676721768,3.2884929081348906,0.013319259027459543,0.0,32.797186568142024,49.935738190829966,6.0,0.0,2.5,434.7315165695346,492.2471549802559,405.91763804456986,240.86772990720917,288.1064246077007,434.2698064210746
1920.0,28.75468481769636,-7.017733033477724,91.1318811906648,86.18560701239245,90.98248579965245,48.558160549093714,90.6886071603832,18.6446654054846,29.505046781761937,-6.108397837511916,29.320376893585223,-6.335160341101584,1.0182408421940912,1.149664310264318,2.1986612402188195,3.3483255504831373,3.2883433974895486,0.013321561385708823,0.0,32.80250226518257,49.93844434250001,6.0,0.0,2.5,434.7316426975356,492.2455704835472,405.9445523838475,240.8992415107909,288.1325707504342,434.27751753351595
1930.0,28.754428145501816,-7.018046665245265,91.12656323609976,86.18147912549904,90.97711457854177,48.56024835909103,90.68309290691012,18.65547172084615,29.505014617201944,-6.108437242335299,29.32029102601831,-6.335266025567648,1.0183251323168114,1.1494906191059904,2.198966344505379,3.348456963611369,3.288200258784961,0.013323770061101596,0.0,32.80759287557828,49.94102667688487,6.0,0.0,2.5,434.7317621564608,492.2440287579696,405.9703529263896,240.92950229469,288.15768042329665,434.28498496259726
1940.0,28.7541851103913,-7.018343639068348,91.12145285228598,86.17750297700752,90.97195308539868,48.56224241531294,90.67779414663929,18.66584316505856,29.504986839452933,-6.108471272898669,29.320211809072028,-6.335363524753461,1.0184057326628613,1.1493239485774434,2.1992584286593466,3.3485823772367898,3.288063165631573,0.01332588884459252,0.0,32.812468477295965,49.9434935976023,6.0,0.0,2.5,434.73187526105033,492.2425326497771,405.9950813929834,240.95855330039183,288.1817800171124,434.29219746759617
1950.0,28.7539551046708,-7.018624708799678,91.11654585321538,86.17367702258605,90.96699704977053,48.56414886376911,90.67270638138643,18.675795255220805,29.50496322980231,-6.108500197136436,29.32013892187389,-6.3354532335373515,1.0184828694957857,1.1491641082231605,2.199538133219265,3.348702241442425,3.287931826580695,0.013327921615031196,0.0,32.81713862537214,49.94585232369235,6.0,0.0,2.5,434.7319822761016,492.2410836063876,406.018779678134,240.9864365453059,288.2048992693305,434.2991484017552
1960.0,28.75373752171416,-7.018890588111844,91.11183687065017,86.16999839600179,90.96224102124074,48.565972945924216,90.66782393991765,18.685343502401054,29.50494355276217,-6.10852430353674,29.32007203201916,-6.335535560998267,1.0185567196625709,1.149010862297056,2.1998060130575654,3.3488168753546215,3.2878059814518954,0.013329871801813095,0.0,32.82161238777263,49.94810908372324,6.0,0.0,2.5,434.7320835273504,492.23968209712655,406.041489092692,241.01319431506676,288.22706925774725,434.3058345358086
1970.0,28.753531765299936,-7.019142006596836,91.10731964435472,86.16646321552196,90.95767865981927,48.56771918971708,90.66314026843608,18.694503344386817,29.50492756715106,-6.108543887564905,29.320010806716077,-6.33561091669759,1.0186274505999224,1.1488639720506344,2.200062615230703,3.348926587281337,3.287685390089361,0.013331742838700693,0.0,32.825898382937794,49.95026933769782,6.0,0.0,2.5,434.7321792904758,492.23832782537534,406.06325034671295,241.0388689249423,288.2483229798101,434.312256153895
1980.0,28.753337244779136,-7.019379765541657,91.10298737383044,86.16306687396457,90.95330308782376,48.56939155421736,90.65864828301669,18.703289989004418,29.50491502163485,-6.10855925712616,29.3199549082752,-6.3356797162301755,1.0186951797648407,1.1487231530293311,2.200308384240009,3.34903153726934,3.287569828339074,0.013333537583372624,0.0,32.830004805602755,49.95233791621007,6.0,0.0,2.5,434.73226971455085,492.2370198574077,406.0841031354548,241.06350222727065,288.2686942294709,434.31841647417906
1990.0,28.753153383697025,-7.019604313211346,91.09883294904905,86.15980468359419,90.94910712055376,48.57099356801899,90.65434059981621,18.711718372450665,29.504905665446994,-6.108570719431782,29.319904002418976,-6.3357423709967975,1.0187601229369792,1.1485882513901058,2.2005439784115595,3.3491322298016653,3.287459093065467,0.0133352602276548,0.0,32.83393947606584,49.95431916971472,6.0,0.0,2.5,434.7323554723837,492.23575742344906,406.10408606632393,241.0871354523382,288.2882170878092,434.3243204420141
2000.0,28.752979614231013,-7.019816599488991,91.09484916946477,86.1566712873572,90.94508348559948,48.572528409893096,90.65020975546035,18.71980299774276,29.50489924138888,-6.108578589574223,29.31985775513559,-6.335799292075535,1.0188223215110477,1.1484589208052025,2.2007696746355894,3.349228595440792,3.2873529807174284,0.013336912675444092,0.0,32.83770982625134,49.95621705082698,6.0,0.0,2.5,434.73243642363065,492.23453878505927,406.1232363604926,241.10980872610136,288.30692569147675,434.32997554464976
2010.0,28.752815391198208,-7.020017200633504,91.09102890714092,86.15366163674213,90.94122498594493,48.57399900280359,90.64624836945632,18.727557934226358,29.50489550215992,-6.108583170521001,29.31981584450751,-6.335850875662743,1.0188819164123748,1.148334950348706,2.2009859586385043,3.3493209089872105,3.287251304626777,0.013338498122234303,0.0,32.84132294883136,49.9580352111501,6.0,0.0,2.5,434.7325129639893,492.23336262405735,406.1415897853661,241.13156103485625,288.32485337303785,434.335389617076
2020.0,28.752660188537,-7.020206760238352,91.08736517676147,86.15077065235958,90.93752456989169,48.57540807057944,90.64244921412023,18.734996766756865,29.504894206678635,-6.108584757621259,29.319777959011816,-6.33589750516461,1.018939018314868,1.1482161078564443,2.201193244088929,3.349409351945374,3.287153884326328,0.013340019336526612,0.0,32.8447856067433,49.95977706897361,6.0,0.0,2.5,434.73258533697566,492.2322274420103,406.15918070267855,241.15243007063168,288.34203296719846,434.34057171767057
2030.0,28.752513501771457,-7.020385898372467,91.08385124341712,86.14799343778925,90.93397543881792,48.57675817256438,90.63880532207571,18.742132570637292,29.50489512350933,-6.108583634407637,29.31974379991084,-6.335939548254203,1.0189937247957874,1.14810216272246,2.201391904828653,3.3494940675511136,3.2870605441877205,0.013341478861148457,0.0,32.848104257749924,49.9614458337868,6.0,0.0,2.5,434.7326537715709,492.2311317965245,406.17604190196766,241.17245213956903,288.3584959451778,434.34553079350974
2040.0,28.752374851097347,-7.020555200293529,91.08048060479248,86.14532522298985,90.93057102926856,48.57805175267646,90.63530996795757,18.748977927079125,29.504898034448917,-6.108580068201944,29.319713085036327,-6.335977352213489,1.0190461445241237,1.1479929104939224,2.2015823341192746,3.349575244613197,3.286971117659632,0.01334287935298244,0.0,32.851285069571816,49.963044580292255,6.0,0.0,2.5,434.73271849264734,492.2300742285578,406.1922048808656,241.1916622036084,288.37427322333485,434.3502766182744
2050.0000000000005,28.75224377908944,-7.020715226907157,91.07724706775277,86.14276148134218,90.92730508958896,48.57929113457181,90.6319567452364,18.75554487811644,29.504902732294507,-6.108574312849896,29.319685546092668,-6.336011247252202,1.019096363476122,1.1478881369775944,2.2017648649756274,3.3496530019532216,3.2868854428325167,0.013344223108996543,0.0,32.854333926059326,49.96457622284055,6.0,0.0,2.5,434.7327797099408,492.2290533752572,406.20769959530577,241.21009374058815,288.38939416663425,434.3548185238553
2060.0000000000005,28.75211985335441,-7.020866508333313,91.07414473144921,86.14029789566479,90.92417166283488,48.58047855268615,90.62873954846323,18.76184496956984,29.5049090244541,-6.10856660429755,29.31966093211716,-6.336041542248324,1.0191444736087585,1.1477876486295062,2.2019398353761237,3.349727484005629,3.2868033637511185,0.013345512454990514,0.0,32.857256450138834,49.96604356110623,6.0,0.0,2.5,434.73283762185935,492.2280679320559,406.22255465554656,241.2277788608776,288.4038869969844,434.35916569237946
2070.0000000000005,28.752002665236223,-7.021009545541972,91.07116798737896,86.13793036457082,90.92116508676956,48.58161615785264,90.62565257310345,18.76788925403406,29.504916731941176,-6.108557161822887,29.3196390083452,-6.336068526145027,1.0191905672274353,1.1476912658578793,2.202107576172619,3.3497988420304985,3.2867247301386984,0.01334674967031594,0.0,32.860058014454296,49.96744928462903,6.0,0.0,2.5,434.732892415995,492.2271166625292,406.2367973557679,241.2447483125276,288.41777872178244,434.36332703013863
2080.0000000000005,28.75189182923333,-7.021144811194346,91.06831150855596,86.13565499431053,90.9182799829404,48.58270602210297,90.62269030434145,18.773688306640334,29.50492568923175,-6.108546188210937,29.31961955591516,-6.3360924683130975,1.019234723415592,1.1475988071296743,2.202268382312439,3.3498671894421137,3.286649397320629,0.013347936812075356,0.0,32.86274375289838,49.968795979237534,6.0,0.0,2.5,434.7329442692,492.22619839555455,406.2504537327924,241.26103152335153,288.43109513798987,434.3673110881359
2090.0000000000005,28.751786982185564,-7.021272750573019,91.06557023496009,86.13346808705678,90.9155112420281,48.583750141968665,90.61984750215602,18.779252244581695,29.504935743884385,-6.108533870219333,29.319602371353607,-6.336113619184573,1.0192770269171103,1.1475101095909852,2.2024225541955813,3.3499326637865665,3.286577226133234,0.013349075964957892,0.0,32.865318572183405,49.97008613172852,6.0,0.0,2.5,434.7329933480516,492.22531202034617,406.2635486291372,241.27665665421176,288.44386086658494,434.37112602511746
2100.0000000000005,28.751687782312064,-7.021393782732844,91.06293935769875,86.13136612790953,90.91285400791523,48.58475044035896,90.61711918513832,18.784590746546368,29.504946755968543,-6.108520379278332,29.319587265889336,-6.336132211096924,1.0193175535269614,1.1474250120046976,2.202570366649612,3.349995378654309,3.286508082847119,0.013350169052613587,0.0,32.86778716232283,49.9713221329672,6.0,0.0,2.5,434.73303980934855,492.2244564806834,406.2761057532397,241.29165065239508,288.456099396581,434.3747795953718
2110.0000000000005,28.751593908145555,-7.02150830179653,91.06041430247265,86.12934577133126,90.91030366105939,48.58570876787781,90.61450061362024,18.78971307275424,29.50495859738018,-6.108505872329488,29.31957406466361,-6.3361484592646775,1.0193563774695242,1.1473433624566154,2.2027120853854494,3.350055447842065,3.286441839073324,0.013351217937029527,0.0,32.87015400675375,49.97250628031958,6.0,0.0,2.5,434.73308380061275,492.2236307689065,406.28814773896767,241.30603930702907,288.4678331354412,434.3782791522019
2120.0000000000005,28.751505058323197,-7.021616636827105,91.05799071820938,86.12740388879001,90.90785580711632,48.586626901906016,90.61198727825744,18.794628071875763,29.504971151806224,-6.108490491869191,29.319562606493456,-6.336162562070911,1.019393574357382,1.1472650220201006,2.2028479728287995,3.3501129948489003,3.286378371534062,0.01335222445268472,0.0,32.8724233857771,49.97364077755799,6.0,0.0,2.5,434.73312552398227,492.22283401154783,406.2996961789284,241.31984726799473,288.4790834502142,434.3816315568279
2130.0000000000005,28.751420946176776,-7.0217192632883885,91.05566443949265,86.12553724992483,90.90550623896227,48.587506553221374,90.60957486109075,18.799344249359024,29.50498431027269,-6.108474371402451,29.319552739965765,-6.336174705874214,1.0194292115801262,1.1471898490289276,2.2029782730643026,3.3501681220932302,3.286317562845225,0.013353190318773932,0.0,32.87459940853739,49.97472774339639,6.0,0.0,2.5,434.73316491511247,492.22206500185257,406.3107717720965,241.3330982368797,288.489870785907,434.3848437703903
2140.0000000000005,28.751341306823395,-7.021816376821107,91.05343151603488,86.12374313640618,90.90325096657534,48.5883493645461,90.60725926624485,18.803869720673216,29.50499797813611,-6.108457626877907,29.319544328796027,-6.336185058413378,1.019463350481006,1.1471177094673115,2.203103205722172,3.3502209151894835,3.2862592986876606,0.013354117098949524,0.0,32.87668599330851,49.97576920870399,6.0,0.0,2.5,434.7332022995277,492.2213231397095,406.32139422883097,241.34581483276037,288.5002145365972,434.3879215584291
2150.0000000000005,28.751265889098534,-7.021908331427653,91.05128816502956,86.12201869268074,90.90108616907327,48.589156904070926,90.60503657147086,18.80821224046059,29.505012066514688,-6.108440367185267,29.319537245157964,-6.336193777017002,1.0194960648886005,1.1470484894676063,2.2032230185198105,3.350271507987417,3.286203471862835,0.013355006517153224,0.0,32.878686877270354,49.97676711383923,6.0,0.0,2.5,434.7332377197093,492.22060745279856,406.33158238985067,241.35801867874488,288.5101333539504,434.39087107968743
2160.0000000000005,28.751194455456336,-7.021995417066307,91.04923074048452,86.1203612282899,90.89900816361639,48.589930686803655,90.60290299571912,18.812379308486413,29.50502649503768,-6.108422690787393,29.319531370756582,-6.336201007282682,1.0195273836622691,1.1469820323759643,2.2033378569703945,3.350319889346359,3.286149977955073,0.013355859675970302,0.0,32.88060566968352,49.977723330522736,6.0,0.0,2.5,434.73327128669126,492.2199171016911,406.3413544181073,241.36973069443096,288.51964509242333,434.39369796125817
2170.0000000000005,28.751126785574566,-7.022077906074003,91.047255806716,86.11876820445887,90.89701347973998,48.59067214326291,90.60085497575729,18.816378002767006,29.50504119173731,-6.10840468585252,29.319526597848323,-6.336206881821568,1.0195574410587454,1.1469183108035643,2.2034480892042474,3.350366400007811,3.286098718016976,0.013356679017072414,0.0,32.88244577209434,49.97863962586729,6.0,0.0,2.5,434.7333030980808,492.2192512900137,406.35072743482624,241.38097062717856,288.5287666030134,434.3964074345816
2180.0000000000005,28.751062668909917,-7.0221560507339404,91.04536002162465,86.1172371245127,90.89509874144765,48.59138266359844,90.59888904512272,18.82021521354505,29.50505609041056,-6.108386433486203,29.319522825432884,-6.33621152494527,1.0195862242204174,1.146857137328136,2.203553764799015,3.350410902127151,3.2860495979032063,0.01335746504889756,0.0,32.88421048992291,49.97951771593073,6.0,0.0,2.5,434.7333332597401,492.2186092007301,406.35971807656495,241.39175770889904,288.5375142238604,434.39900466445215
2190.0000000000005,28.751001909923964,-7.022230155196553,91.04354021507966,86.11576559613523,90.89326074645255,48.59206356544189,90.59700191563881,18.82389747720396,29.505071132503257,-6.108368005423472,29.319519962226853,-6.336215049005944,1.019613799649737,1.146798420782606,2.2036550977298983,3.350453518512504,3.286002523370583,0.0133582192672716,0.0,32.88590295372967,49.980359227548654,6.0,0.0,2.5,434.7333617596427,492.21799002101307,406.3683421123036,241.4021101887882,288.54590351088285,434.4014944557
2200.0000000000005,28.750944324492785,-7.0223002733990825,91.0417933454844,86.11435149731153,90.89149642222867,48.59271611244959,90.59519043207304,18.827431080077872,29.505086265658935,-6.108349465806384,29.31951792331133,-6.33621755852232,1.0196402282200907,1.1467420760213696,2.20375228989887,3.3504943659202397,3.285957412418835,0.01335894309149558,0.0,32.88752617055354,49.98116571848465,6.0,0.0,2.5,434.73338895369994,492.21739324432417,406.3766146612194,241.41204562268533,288.5539491815771,434.4038809853632
2210.0000000000005,28.750889736827595,-7.022366774087914,91.04011646392836,86.11299244357286,90.88980279012618,48.59334151284895,90.5934515363764,18.830822052387305,29.50510144010224,-6.10833087561474,29.319516629576142,-6.336219150863825,1.0196655540083277,1.1466879976744278,2.2038455055516555,3.3505335032260835,3.2859141804438354,0.013359637699987104,0.0,32.88908301437118,49.98193868562987,6.0,0.0,2.5,434.733414680525,492.2168178642111,406.3845502963912,241.42158086243845,288.56166575409566,434.40616950050094
2220.0000000000005,28.750837983568008,-7.02242981974689,91.03850678183481,86.11168639929389,90.8881770331088,48.59394091810736,90.59178233531472,18.8340761738703,29.505116613672303,-6.1083122864998245,29.319516009245465,-6.336219914372748,1.0196898279748097,1.146636099804493,2.2039349161111192,3.3505710159156123,3.2858727467843134,0.013360304319226564,0.0,32.89057624202695,49.98267954476188,6.0,0.0,2.5,434.73343907480734,492.2162632745337,406.392162834367,241.4307320577134,288.5690666098604,434.4083634973192
2230.0000000000005,28.75078891067381,-7.022489593442344,91.03696160808175,86.110431334726,90.88661643275171,48.59451543577268,90.59018003737387,18.83719898754464,29.505131748194724,-6.108293745228934,29.319515996364096,-6.33621993022723,1.0197130919833493,1.1465862909783393,2.2040206737166645,3.350606964695004,3.285833035817996,0.013360944047041088,0.0,32.892008488674435,49.98338966393391,6.0,0.0,2.5,434.7334622163888,492.2157287876431,406.3994655848748,241.4395147044004,288.57616486473086,434.41046712346207
2240.0000000000005,28.750742372619083,-7.022546270919406,91.03547835830616,86.10922529229036,90.88511837847133,48.595066122389134,90.58864196175632,18.840195811240392,29.505146809348673,-6.108275293848465,29.31951652990241,-6.336219273543236,1.0197353804281857,1.1465384772203169,2.204102911738945,3.3506413889592617,3.2857949751163207,0.013361557862807792,0.0,32.893382279486275,49.98407034694651,6.0,0.0,2.5,434.73348417628256,492.2152137301468,406.40647129213113,241.44794367357275,288.5829730137455,434.41248419958254
2250.0000000000005,28.750698233036243,-7.022600024295059,91.03405456127325,86.10806639749926,90.88368037399006,48.5955939841046,90.58716554508263,18.84307172516281,29.505161766947165,-6.108256969340232,29.319517554204133,-6.33621801282294,1.019756756913326,1.146492603179216,2.2041818234645194,3.350674426643735,3.2857584947863447,0.013362147102847804,0.0,32.89470002246395,49.984722835733976,6.0,0.0,2.5,434.7335050092876,492.21471745415056,406.4131921188345,241.4560331758115,288.58950300257345,434.4144183374828
2260.0000000000005,28.750656362300607,-7.022651006748673,91.03268782947875,86.10695283014756,90.88230000759977,48.59609998864795,90.58574831077705,18.84583163613888,29.50517659385388,-6.108238804948712,29.31951901753297,-6.336216211744045,1.0197772451962763,1.146448573640596,2.2042575149026975,3.350706088543294,3.28572352866962,0.013362712570956193,0.0,32.89596403942244,49.98534832445472,6.0,0.0,2.5,434.73352478397294,492.21423931930303,406.41963979073137,241.46379694085647,288.59576630417547,434.4162730333936
2270.0000000000005,28.750616638707147,-7.022699369060035,91.03137587354851,86.10588284155517,90.88097496673495,48.59658506131132,90.58438788407827,18.84848024682975,29.50519126652839,-6.108220829513016,29.319520872824143,-6.336213928234315,1.019796874053318,1.1464063039694474,2.2043301001427724,3.35073640411222,3.285690012751533,0.013363255114388788,0.0,32.897176551857285,49.98594795508603,6.0,0.0,2.5,434.73354355371646,492.2137787064956,406.4258255351861,241.47124813066768,288.6017739312622,434.41805161308207
