time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
2280.0000000000005,28.750578947852528,-7.022745250984087,91.03011650700468,86.10485475741955,90.87970304277859,48.59705008260704,90.5830819969773,18.851022045606385,29.505205764213304,-6.108203068462728,29.31952307688364,-6.336211215457354,1.0198156923559425,1.1463657376332652,2.2043997344778585,3.3507654721111235,3.2856578862503114,0.013363775824283945,0.0,32.89833967704993,49.986522814355794,6.0,0.0,2.5,434.7335613718273,492.2133350178914,406.4317600568575,241.4783993104029,288.6075363744847,434.4197572456424
2290.0000000000005,28.750543181438527,-7.0227887900991846,91.02890763178547,86.10386697671775,90.8784821163463,48.59749589699612,90.58182847285964,18.853461352841578,29.505220068823416,-6.1081855439537085,29.3195255899416,-6.336208122362393,1.019833733840582,1.1463268054266529,2.2044665372661862,3.350793342692839,3.285627089500284,0.013364275571591424,0.0,32.899455451409835,49.98707394244991,6.0,0.0,2.5,434.7335782804228,492.2129076887072,406.4374536219405,241.4852625767152,288.61306361359345,434.4213927250524
2300.0000000000005,28.750509238342907,-7.022830092357936,91.02774721151268,86.10291790099454,90.87731013068915,48.59792331431345,90.58062520027309,18.855802303191524,29.50523416503606,-6.108168274757418,29.319528376401625,-6.336204692761896,1.0198510263304523,1.1462894361034943,2.204530618588623,3.3508200546921167,3.28559757080284,0.01336475515801909,0.0,32.900525815666754,49.98760234469239,6.0,0.0,2.5,434.73359435439056,492.21249610073215,406.4429161458236,241.49184951398445,288.6183656018832,434.4229616921671
2310.0000000000005,28.750477021573207,-7.022869297890509,91.02663331687138,86.10200606826265,90.8761851368166,48.59833310185076,90.5794701774328,18.858048874331526,29.505248039084385,-6.108151277739296,29.319531402349675,-6.336200968397577,1.0198676067580026,1.1462535725491356,2.2045920983700587,3.3508456709191945,3.2855692726343197,0.013365215451483722,0.0,32.90155264130766,49.98810896315735,6.0,0.0,2.5,434.73360960473127,492.212099750945,406.4481570213959,241.49817126375376,288.62345129908925,434.4244662257663
2320.0000000000005,28.750446440843504,-7.022906507525988,91.02556408670883,86.10113003138986,90.8751052547904,48.598726002246046,90.5783614738865,18.860204879165224,29.50526167991485,-6.108134566440697,29.31953463787647,-6.3361969860822,1.0198835003490525,1.146219149024735,2.2046510745155894,3.3508702235403245,3.2855421451504,0.013365657175750167,0.0,32.90253771563687,49.988594715680726,6.0,0.0,2.5,434.73362408846555,492.2117180961872,406.4531853167916,241.5042385103769,288.62832966666764,434.42590921413904
2330.0000000000005,28.75041741059747,-7.022941830504806,91.02453773667816,86.10028838944633,90.87406868222456,48.599102722340554,90.57729723877988,18.86227397007264,29.50527507793463,-6.108118152613429,29.31953805525957,-6.336192779936766,1.0198987378215978,1.1461861098276154,2.204707654666712,3.3508937644943275,3.2855161402116284,0.013366081109802846,0.0,32.90348274995711,49.98906047471934,6.0,0.0,2.5,434.7336378379951,492.2113505944745,406.45800970033696,241.51006149061433,288.6330091846786,434.4272932511429
2340.0000000000005,28.75038985062793,-7.022975351589707,91.02355254593904,86.09947984961816,90.87307368092895,48.59946394162346,90.57627568724578,18.86425966487656,29.50528822622132,-6.108102044737734,29.319541630049617,-6.336188380053841,1.019913343567493,1.146154395395424,2.2047619287352407,3.3509163241306643,3.285491208899864,0.01336648792086726,0.0,32.90438938996755,49.98950707932971,6.0,0.0,2.5,434.73365091157615,492.21099681499265,406.4626385191616,241.51565006655173,288.6374980477629,434.42862066486896
2350.0000000000005,28.750363683825626,-7.023007233310068,91.02260686901008,86.09870300653188,90.87211858876809,48.59981030597498,90.5752951124341,18.866165328357734,29.50530111735369,-6.1080862519050925,29.319545338474235,-6.336183815692777,1.0199273483713345,1.1461239565747667,2.204814003793435,3.3509379603682015,3.2854673087442254,0.013366878376788164,0.0,32.90525920837763,49.98993532647376,6.0,0.0,2.5,434.73366323718847,492.21065607922185,406.4670797356956,241.52101367272184,288.6418040156308,434.4298940982809
2360.0000000000005,28.750338840113145,-7.023037381075881,91.02169912952824,86.09795687338152,90.87120181350444,48.60014243915214,90.57435387924522,18.867994191856557,29.505313748803346,-6.108070777212673,29.319549161086247,-6.33617911078926,1.019940772903425,1.1460947400933692,2.2048639564686763,3.3509586965620457,3.2854443959750754,0.013367253056119098,0.0,32.90609371392395,49.9903459855783,6.0,0.0,2.5,434.73367513215055,492.2103283038408,406.4713409979392,241.5261613703746,288.64593455977496,434.4311151369635
2370.0000000000005,28.750315250900545,-7.023066078340037,91.02082779493315,86.09724002079014,90.8703218072013,48.600460930778475,90.57345039856794,18.86974935092149,29.505326115907767,-6.108055626372277,29.31955307900125,-6.3361742885865056,1.0199536485816387,1.1460667007117311,2.2049118915801165,3.350978592291848,3.2854224277267536,0.01336761270148288,0.0,32.90689434765511,49.990739787656366,6.0,0.0,2.5,434.7336863130069,492.2100126671716,406.47542966383565,241.53110184563644,288.6498969632797,434.43228670859935
2380.0000000000005,28.750292852397937,-7.023093311543562,91.01999143201213,86.09655139717857,90.86947712209539,48.60076634569174,90.5725831833564,18.87143376168018,29.505338216320297,-6.108040802258358,29.31955707469822,-6.336169370649543,1.0199659952999045,1.1460397907378153,2.2049578853440894,3.3509976760819047,3.2854013678138343,0.013367957883903069,0.0,32.90766248898001,49.991117426512965,6.0,0.0,2.5,434.73369695400135,492.209708850218,406.4793526738412,241.53584338891332,288.65369791362616,434.4334104338977
2390.0000000000005,28.750271584584887,-7.02311916797612,91.0191886280606,86.0958898953063,90.86866633124542,48.60105923576282,90.57175076835722,18.873050305738214,29.505350049781843,-6.108026305188105,29.319561133809888,-6.3361643746617355,1.0199778309386685,1.1460139587910465,2.2050020075793544,3.351015966370401,3.2853811766541208,0.013368289129126751,0.0,32.908399477636294,49.99147958458252,6.0,0.0,2.5,434.73370706103714,492.20941642717145,406.48311684451824,241.54039408614312,288.65734410634093,434.43448838594986
2400.0000000000005,28.750251390767055,-7.023143715835715,91.01841804449037,86.09525444818841,90.86788808255777,48.601340121417934,90.57095176511129,18.874601715504408,29.505361616244233,-6.108012135220236,29.319565242825767,-6.336159317251941,1.0199891731028252,1.1459891577157593,2.2050443275665415,3.3510334852823007,3.285361819173431,0.01336860695578124,0.0,32.9091065845293,49.991826903982485,6.0,0.0,2.5,434.7337166622052,492.2091349664856,406.4867286225563,241.54476160534415,288.66084182418047,434.43552248337176
2410.0000000000005,28.75023221831936,-7.023167019243829,91.01767839120168,86.09464406846342,90.86714107295997,48.60160950353952,90.57018483557025,18.876090620576804,29.50537291764691,-6.107998289978525,29.31956939071578,-6.3361542119960745,1.0200000548102106,1.1459653596487296,2.2050849442214315,3.351050303870161,3.28534325862726,0.013368912058243532,0.0,32.909785030843466,49.99216000336662,6.0,0.0,2.5,434.73372578228793,492.2088641168568,406.4901942164064,241.548953327494,288.6641971712032,434.436514449785
2420.0000000000005,28.75021401668042,-7.023189143817092,91.01696844231363,86.09405775974265,90.86642406413728,48.60186785712165,90.5694487079538,18.877519531921223,29.50538395548126,-6.1079847676355135,29.319573566548677,-6.336149072348404,1.020010479482292,1.145942507283158,2.205123893941679,3.351066401224837,3.285325463445901,0.0133692047503314,0.0,32.91043598313087,49.99247946747926,6.0,0.0,2.5,434.7337344387637,492.20860345280687,406.49351952047704,241.55297630028164,288.66741579681826,434.4374659122973
2430.0000000000005,28.750196739910475,-7.02321013377599,91.01628699527939,86.09349455508321,90.86573584155597,48.60211564612774,90.56874213540303,18.87889088091697,29.505394733836017,-6.107971563181991,29.31957776276617,-6.336143907611756,1.020020490093279,1.1459205892516189,2.205161299044343,3.3510818882959614,3.2853084039414853,0.013369485859018551,0.0,32.911060566449464,49.99278587244129,6.0,0.0,2.5,434.733742671836,492.2083525735214,406.4967103057954,241.55683735198068,288.670503496757,434.4383790987156
2440.0000000000005,28.75018034378311,-7.023230056481849,91.01563292795758,86.09295357451737,90.86507527161842,48.60235330477877,90.56806395347672,18.88020697823117,29.505405256583916,-6.1079586718731775,29.319581971661098,-6.336138727272157,1.0200300828064348,1.1458995446853135,2.2051971747626515,3.3510967194479653,3.2852920476894245,0.013369755565133009,0.0,32.9116598542646,49.99307975054472,6.0,0.0,2.5,434.7337504810493,492.208111140174,406.4997719635247,241.56054296867407,288.6734653433782,434.4392550881221
2450.0000000000005,28.750164788814857,-7.023249015273905,91.01500515041273,86.09243391446601,90.8644412533923,48.60258125853579,90.5674130315632,18.88147005322241,29.50541553025828,-6.107946085705009,29.31958618925087,-6.336133536231444,1.0200392840822146,1.145879347245488,2.2052316020983134,3.3511109493438007,3.2852763630167243,0.013370014441283086,0.0,32.91223487870275,49.99336162739928,6.0,0.0,2.5,434.7337577977457,492.2078787466816,406.5027097449702,241.56409941040403,288.6763065488087,434.4400956343487
2460.0000000000005,28.750150038832498,-7.023266873397176,91.01440261322834,86.0919348714782,90.86383272680632,48.60279991781192,90.56678828081432,18.882682263492367,29.505425563290828,-6.107933794347559,29.319590412585413,-6.336128338120544,1.020048105277175,1.1458599613442852,2.2052646323155303,3.3511245936598155,3.2852613286794186,0.013370262879064492,0.0,32.91278664015147,49.99363200783739,6.0,0.0,2.5,434.7337649246308,492.2076552645484,406.5055287088692,241.5675127354816,288.679031917963,434.44090193289856
2470.0000000000005,28.75013606325687,-7.023283847942081,91.01382432263247,86.09145547886072,90.86324868798374,48.60300966740516,90.5661886702884,18.883845634221984,29.505435366753392,-6.10792178423668,29.319594644016743,-6.336123130044598,1.0200565645682635,1.145841353787974,2.2052963270905264,3.3511376808785007,3.2852469140246763,0.013370501326432563,0.0,32.91331607571419,49.993891367777046,6.0,0.0,2.5,434.7337715920152,492.2074400984452,406.50823362795,241.5707886324652,288.6816460999811,434.4416760841192
2480.0000000000005,28.750122488950385,-7.023300458504934,91.01326927081537,86.09099508277728,90.86268812136797,48.603210855537895,90.56561315845904,18.884962138222928,29.50544465652647,-6.107910403443611,29.319598527354103,-6.336118350405684,1.0200646712982142,1.1458234844545103,2.205326718587327,3.3511502030418368,3.2852330811309254,0.0133707300515941,0.0,32.91382409732199,49.99414015541947,6.0,0.0,2.5,434.73377787303656,492.2072331592698,406.510829145945,241.57393265057377,288.6841514550612,434.44234408591586
2490.0000000000005,28.750101727433197,-7.023324923045266,91.01272732056113,86.0905575063839,90.86214092428979,48.60340005573016,90.565051646068,18.886032915134248,29.50544598417846,-6.107908776952796,29.319594331763195,-6.336123514368467,1.0200723363113122,1.1458060348166852,2.2053553286365197,3.3511613634532047,3.2852193360829225,0.01337094531427474,0.0,32.91430947502079,49.99437555076469,6.0,0.0,2.5,434.7337889659808,492.20704994463296,406.5133306237239,241.5769497769564,288.68665953288485,434.44272545289385
2500.0000000000005,28.750075618902535,-7.023356267065992,91.01218621121208,86.09012806179476,90.86159479922588,48.6035720045021,90.56449183162668,18.887059868544892,29.50544099050975,-6.107914894637816,29.31958405705042,-6.336136160559477,1.020079502387917,1.1457888244854986,2.205382551267,3.3511713757524975,3.28520607257346,0.013371148988816065,0.0,32.91477044645137,49.9945922889297,6.0,0.0,2.5,434.7338020015464,492.2068787627013,406.5157518861806,241.57984749145493,288.6891339212132,434.44326694190113
2510.0000000000005,28.75004758539775,-7.023390196113439,91.01165108758748,86.08970534447518,90.86105485839555,48.6037285952159,90.56393879372611,18.8880463401548,29.505433256503657,-6.107924369479464,29.31957124515116,-6.336151929542496,1.0200862633851615,1.145772097860013,2.2054086532096315,3.3511807510696445,3.2851934893709216,0.013371343921965996,0.0,32.91520928273559,49.99479168222536,6.0,0.0,2.5,434.73381556531984,492.206712592316,406.51808588832574,241.5826339187852,288.69152304736184,434.4438459609305
2520.0000000000005,28.75001877870174,-7.023425161031753,91.0111303587531,86.08929598761938,90.86052950378476,48.60387441977314,90.56340090497476,18.888994453916663,29.5054239752476,-6.107935739841594,29.31955708117268,-6.336169362680721,1.0200927237929909,1.145756019774566,2.2054336334672975,3.351189653241864,3.2851814105498183,0.013371530852151288,0.0,32.91562854619491,49.994978317233354,6.0,0.0,2.5,434.733829345117,492.20655402961415,406.52032763989376,241.58531325352865,288.6938371297361,434.44444431806016
2530.0000000000005,28.749989576461584,-7.023460719230569,91.01062948596456,86.08890499204443,90.8600241937705,48.604013054625455,90.56288359975134,18.8899048913014,29.50541354306969,-6.107948520188188,29.319541957230687,-6.336187977356531,1.0200989610415707,1.145740663887464,2.2054575278053328,3.3511981916927973,3.285169693998179,0.013371710111237884,0.0,32.9160299623083,49.99515597628982,6.0,0.0,2.5,434.7338431353492,492.2064058525049,406.52247654532096,241.58788632025937,288.69607910862504,434.4450572187096
2540.0000000000005,28.749960257120605,-7.0234964295152045,91.01015107941174,86.08853478115513,90.85954153354025,48.60414664444989,90.56238945977313,18.89077805423875,29.505402261684097,-6.107962340893437,29.319526168601815,-6.336207410142094,1.0201050175799338,1.1457260506526243,2.205480397166542,3.351206447819166,3.285158282790792,0.013371881981943784,0.0,32.91641472428557,49.99532698199221,6.0,0.0,2.5,434.7338569658919,492.2062694409476,406.52453427459534,241.590353719859,288.698245113831,434.44567627523134
2550.0000000000005,28.749931099515777,-7.023531862450227,91.00969615280609,86.0881861313719,90.85908253061824,48.60427641036097,90.56191947007144,18.891614530210745,29.505390435074364,-6.107976829551035,29.31951001242816,-6.336227295312938,1.0201109236711,1.145712185237176,2.2055023191058813,3.3512145043430577,3.285147160548928,0.013372046854161044,0.0,32.916783736651325,49.99549267613304,6.0,0.0,2.5,434.7338708471008,492.206145071034,406.5265032231848,241.59271685826604,288.70033068495746,434.44629200367007
2560.0000000000005,28.749902343376203,-7.023566922111968,91.00926478884675,86.08785846426558,90.85864726071955,48.60440304871111,90.56147368360065,18.89241525257711,29.505378328372284,-6.107991661351264,29.319493747751384,-6.336247314038474,1.020116688309406,1.1456990428092186,2.205523350050992,3.3512223928602114,3.285136329270373,0.013372205040886822,0.0,32.91713778599319,49.99565383956656,6.0,0.0,2.5,434.73388435616687,492.2060317535848,406.52838627132263,241.59497825765632,288.7023331449962,434.44689682512393
2570.0000000000005,28.749874195830014,-7.023601261269732,91.00885651289624,86.08755110788536,90.85823524217768,48.60452695692152,90.56105159631156,18.89318140678313,29.505366173966003,-6.108006551597896,29.319477600148005,-6.3362671886769695,1.0201223171941327,1.1456865974831232,2.2055435381712267,3.35123013565435,3.285125792436319,0.013372356840269856,0.0,32.917477587840885,49.99581093712401,6.0,0.0,2.5,434.7338975453832,492.2059288728535,406.530186655672,241.5971412309944,288.7042517248972,434.4474846008778
2580.0000000000005,28.749846810973647,-7.023634686885657,91.00847044777808,86.08726293490878,90.85784559073673,48.60464832220799,90.56065230214304,18.893914326930823,29.505354150221685,-6.108021281776075,29.31946174170769,-6.33628670741831,1.0201278114464682,1.1456748145250517,2.205562928043615,3.3512377425686664,3.2851155560761067,0.013372502544708093,0.0,32.91780379535652,49.99596421647914,6.0,0.0,2.5,434.73391035051174,492.20583547160766,406.5319078956186,241.5992095715922,288.7060872662607,434.4480513485509
2590.0000000000005,28.74982029880016,-7.023667049845528,91.00810546645398,86.08699267371736,90.85747717249654,48.604767182290175,90.56027464651338,18.89461541441392,29.505342390445957,-6.108035688573011,29.31944629972737,-6.336305713583556,1.0201331730713292,1.1456636597147585,2.205581565525868,3.351245225240626,3.2851056251322417,0.013372642465758647,0.0,32.918117002556244,49.99611376752006,6.0,0.0,2.5,434.7339227435928,492.2057505987125,406.5335536003788,241.60118730303884,288.7078415900708,434.4485945286373
2600.0000000000005,28.74979473436275,-7.023698272373508,91.00776027991004,86.08673890505327,90.85712869179773,48.604883479120986,90.55991731415688,18.89528610456,29.505330992252674,-6.108049652402485,29.319431366094783,-6.336324094075508,1.0201383890579805,1.1456530811269128,2.205599465313884,3.3512525464407963,3.2850960049993034,0.013372776730917826,0.0,32.91841775604928,49.99625958212562,6.0,0.0,2.5,434.7339346676752,492.2056732217442,406.5351274421108,241.6030785719204,288.7095173922376,434.4491128218656
2610.0000000000005,28.749770157705328,-7.023728302162056,91.00743351570912,86.08650019601214,90.85679876952553,48.60499709865184,90.55957890676184,18.89592788223996,29.50532001860112,-6.108063096133151,29.319416997889167,-6.336341778639735,1.0201434648775136,1.145643048276722,2.2056166800336805,3.351259728310403,3.2850866997543147,0.013372905709658768,0.0,32.91870658795284,49.99640158870767,6.0,0.0,2.5,434.73394610945417,492.2056023647559,406.5366330958508,241.6048876756581,288.7111177403674,434.44960579355353
2620.0000000000005,28.74974658885557,-7.023757094814528,91.00712384863513,86.0862752156333,90.85648607438397,48.60510790172236,90.5592580757925,18.89654213988973,29.50530951058242,-6.108075969424192,29.31940323078118,-6.336358723371519,1.0201483915699123,1.1456335174467926,2.2056332272667194,3.351266744713512,3.285077712622012,0.013373029558729118,0.0,32.91898397209917,49.99653968716143,6.0,0.0,2.5,434.73395709107854,492.205537168363,406.538073979441,241.60661865135395,288.71264587958086,434.4500735927173
2630.0000000000005,28.74972402804457,-7.023784657723809,91.00682998354552,86.08606268888529,90.8561893053219,48.605215747993725,90.5589535037096,18.897130247680764,29.505299489309664,-6.10808824640975,29.319390080614944,-6.336374908769017,1.0201531656630327,1.14562445131908,2.205649132453243,3.351273583772323,3.285069043131592,0.01337314848507236,0.0,32.919250366178574,49.99667377435185,6.0,0.0,2.5,434.7339676003165,492.2054768332477,406.5394534134171,241.60827547014696,288.71410528194554,434.4505168728136
2640.0000000000005,28.749702460607534,-7.023811068406133,91.00655068648561,86.08586138423345,90.8559072227964,48.60532051251505,90.5586639355414,18.897693518447284,29.50528996051132,-6.108099920071368,29.31937754822704,-6.33639033380166,1.0201577856082549,1.145615814649109,2.2056644223560067,3.351280237005116,3.2850606879473667,0.013373262699668305,0.0,32.91950620381215,49.99680376537157,6.0,0.0,2.5,434.7339775498457,492.20542057148407,406.5407746001218,241.60986193580143,288.7154996919129,434.4509367553088
2650.0000000000005,28.74968186063609,-7.023836176032944,91.00628483170696,86.08567041912988,90.85563869573956,48.60542208418565,90.55838822571502,18.898233195491,29.50528091783082,-6.108110998196081,29.31936562161578,-6.3364050132407215,1.0201622468095504,1.1456075769228584,2.205679113638322,3.35128669056118,3.285052648284109,0.013373372356964416,0.0,32.91975190127272,49.99692958018437,6.0,0.0,2.5,434.7339872400031,492.20536804405594,406.5420404746068,241.61138164271716,288.71683237403994,434.4513343120013
2660.0000000000005,28.749662190870907,-7.0238602026246895,91.00603138839703,86.0854886910571,90.85538268833439,48.60552038261261,90.55812532499043,18.89875043733105,29.50527234293936,-6.108121503237953,29.319354278386104,-6.336418974649632,1.020166551564004,1.1455997088251104,2.2056932338597472,3.3512929426848577,3.2850449150161163,0.013373477669671176,0.0,32.91998784826097,49.997051175428446,6.0,0.0,2.5,434.7339964093241,492.2053184765722,406.543253819812,241.6128379368968,288.7181068111945,434.45171111661847
2670.0000000000005,28.749643417967462,-7.02388305792914,91.00578946618381,86.08531554314693,90.85513830574446,48.605615347041685,90.5578743264763,18.899246293119063,29.505264219757173,-6.108131454895897,29.319343497632516,-6.336432243758623,1.0201706996599231,1.145592188242882,2.2057068007827665,3.3512989890256484,3.2850374845531376,0.013373578792392891,0.0,32.92021440481341,49.99716851823786,6.0,0.0,2.5,434.7340052802656,492.20527166576016,406.5444170787656,241.61423384034865,288.7193259444247,434.45206827672865
2680.0000000000005,28.74962548998184,-7.023905029183766,91.00555817661184,86.08514998225121,90.85490465453084,48.605706968070315,90.55763432357155,18.899721880542245,29.50525651615771,-6.108140892527558,29.3193332430941,-6.33644486519762,1.0201746910624951,1.1455849833486111,2.2057198334394013,3.351304816788012,3.285030344457657,0.013373675884385544,0.0,32.92043197354087,49.99728163991677,6.0,0.0,2.5,434.73401352351937,492.2052268765932,406.54553291869337,241.61557256166896,288.7204932133995,434.4524076224994
2690.0000000000005,28.749608372460585,-7.0239259276316375,91.00533684781747,86.08499168606522,90.85468105888808,48.605795241880635,90.5574046298709,18.90017810711004,29.505249213582157,-6.1081498388689965,29.319323491371968,-6.336456867765776,1.0201785321438614,1.1455780855091342,2.2057323568807323,3.3513104423898668,3.285023490297557,0.01337376914316674,0.0,32.92064088911343,49.997390558378406,6.0,0.0,2.5,434.73402151981026,492.2051842289006,406.5466033721746,241.61685669655333,288.7216109266659,434.452729935624
2700.0000000000005,28.749592022389223,-7.023945904101254,91.00512481235198,86.08484001075622,90.85446684738666,48.605880203677934,90.55718456346956,18.90061586150261,29.505242285469805,-6.108158326459261,29.319314212204265,-6.336468288709455,1.0201822219492689,1.1455714689095893,2.2057443831997467,3.351315852109336,3.285016911690497,0.01337385867048725,0.0,32.9208414819708,49.99749535113648,6.0,0.0,2.5,434.7340291339247,492.2051433316647,406.5476306320893,241.61808878884608,288.7226821595623,434.4530367889122
2710.0000000000005,28.749576394108047,-7.023964950703032,91.00492151361485,86.08469457514467,90.85426145962131,48.60596189043623,90.55697355392348,18.90103597092332,29.505235701769088,-6.108166392114184,29.319305371382896,-6.3364791701320655,1.0201857663041116,1.1455651225336634,2.2057559346523408,3.351321057186004,3.285010600889911,0.013373944641122112,0.0,32.92103407836174,49.99759607753174,6.0,0.0,2.5,434.73403648771693,492.2051041042354,406.54861656268486,241.61927119437087,288.7237090099515,434.45332924279586
2720.0000000000005,28.749561447390487,-7.023983234508421,91.00472645311666,86.08455488520627,90.8540643935094,48.60604036891488,90.55677108969816,18.901439213224815,29.505229437572307,-6.108174066347829,29.31929694062141,-6.336489546848782,1.020189167350975,1.1455590274253455,2.205767024400657,3.3513260518260024,3.2850045453119843,0.013374027166523797,0.0,32.92121898907209,49.99769283646009,6.0,0.0,2.5,434.73404341363374,492.20506623381374,406.5495629839948,241.62040612375912,288.72469375014657,434.4536084023678
2730.0000000000005,28.74954714820823,-7.024000695300856,91.00453920038217,86.08442072730458,90.85387521517644,48.60611572205777,90.55657672786947,18.901826321905105,29.505223473383296,-6.1081813730446575,29.319288896419874,-6.3364994477832965,1.0201924331435606,1.1455531772913032,2.2057776767623727,3.3513308540536766,3.2849987366864544,0.013374106425892531,0.0,32.92139651941267,49.99778573838739,6.0,0.0,2.5,434.7340500883266,492.20502978594703,406.55047158133385,241.6214956542436,288.72563839174654,434.4538750337844
2740.0000000000005,28.749533459520933,-7.024017406711892,91.00435936479332,86.08429178130194,90.85369353076419,48.60618804034175,90.55639006605843,18.902197974790795,29.505217786070386,-6.108188340543052,29.319281212299547,-6.336508905525875,1.0201955650362249,1.145547556516792,2.2057879020821094,3.3513354585989013,3.284993165481859,0.013374182507939463,0.0,32.92156695657542,49.99787490373296,6.0,0.0,2.5,434.73405648421647,492.2049946210871,406.55134395221455,241.6225417041024,288.7265448758631,434.45413009552425
2750.0000000000005,28.74952034811008,-7.024033412215886,91.0041865979136,86.08416780360483,90.85351898874129,48.60625742090889,90.5562107445255,18.902554817082148,29.505212355860746,-6.108194993066377,29.319273865146535,-6.336517948525169,1.0201985710110897,1.1455421583491605,2.2057977231109547,3.3513398814601154,3.284987821673479,0.013374255576766437,0.0,32.92173058121966,49.997960456490155,6.0,0.0,2.5,434.7340626122119,492.2049606809098,406.55218159545694,241.62354609496344,288.727414936917,434.4543743231209
2760.0000000000005,28.74950778368471,-7.024048749294934,91.00402058701144,86.08404857823325,90.85335127342131,48.60632396663584,90.55603843975472,18.90289745764676,29.50520716534774,-6.108201351939385,29.31926683434481,-6.336526602155516,1.020201452841804,1.1455369699857787,2.2058071488494497,3.3513441188352284,3.284982695819489,0.013374325711289292,0.0,32.921887662889446,49.998042526002166,6.0,0.0,2.5,434.7340684856701,492.2049279172442,406.55298592671613,241.62451054290491,288.7282501883354,434.4546083688337
2770.0000000000005,28.749495738244345,-7.024063452246935,91.00386104819628,86.08393391305509,90.85319009809037,48.60638778372624,90.55587285753235,18.903226473171568,29.505202198889048,-6.1082074363252445,29.31926010117559,-6.336534889456118,1.0202042165825742,1.1455319841706173,2.205816197091313,3.3513481812619306,3.2849777787511,0.013374393042127425,0.0,32.922038461261536,49.9981212441387,6.0,0.0,2.5,434.7340741174942,492.20489629255746,406.5537582885855,241.62543667105052,288.7290521388802,434.45483281747846
2780.0000000000005,28.74948418617544,-7.024077541163251,91.00370772116142,86.08382364547708,90.85303519974931,48.60644897924067,90.55571372769043,18.90354240982788,29.50519744268829,-6.108213263125833,29.319253648858428,-6.336542831080521,1.020206868634196,1.1455271949637171,2.2058248860394585,3.351352081003176,3.2849730618749957,0.013374457700815075,0.0,32.92218322555357,49.99819674277399,6.0,0.0,2.5,434.7340795373096,492.20486579383135,406.5544999555286,241.6263260150608,288.7298221949153,434.4550481810553
2790.0000000000005,28.74947310260451,-7.02409107888974,91.00356036106184,86.08371757912363,90.85288633093508,48.60650766035666,90.55556079579766,18.903845793421908,29.50519288334604,-6.108218848756508,29.319247461256527,-6.336550446889929,1.0202094110107742,1.145522591074054,2.2058332242924714,3.3513558153665253,3.284968536063752,0.013374519759712504,0.0,32.922322198129336,49.99826915326895,6.0,0.0,2.5,434.73408470543,492.2048363403605,406.5552121553739,241.627180052344,288.730561695064,434.4552549647513
2800.0000000000005,28.749462466973814,-7.024104061559342,91.00341874542877,86.08361560105571,90.85274326672736,48.60656393195285,90.55541383036064,18.904137118133463,29.505188511116195,-6.108224205157113,29.319241525814295,-6.33655775233791,1.0202118479157378,1.1455181657147653,2.2058412244076853,3.3513593901224503,3.284964193436076,0.013374579314235252,0.0,32.92245560900017,49.99833860287754,6.0,0.0,2.5,434.73408967721406,492.2048079620287,406.55589603733506,241.628000169994,288.73127185839525,434.45545351686815
2810.0000000000005,28.749452258302995,-7.024116521418705,91.00328265779389,86.08351755621379,90.85260578826224,48.60661789689669,90.55527260612344,18.904416860851484,29.50518431551152,-6.108229345175573,29.319235829464283,-6.3365647635079085,1.0202141873786792,1.1455139160147,2.2058489079105623,3.351362823925262,3.2849600264197427,0.013374636512494455,0.0,32.922583680661205,49.99840521730869,6.0,0.0,2.5,434.73409445198786,492.20478061672947,406.5565527232407,241.62878770698185,288.7319538799573,434.455644250418
2820.0000000000005,28.74944245798955,-7.024128489351654,91.00315189201262,86.08342331093968,90.85247368711795,48.6066696541626,90.55513690855373,18.904685476867883,29.505180287962155,-6.108234279310636,29.319230361187085,-6.336571493962765,1.0202164332619672,1.1455098347282169,2.2058562861772923,3.351366120905509,3.284956026624753,0.013374691440119248,0.0,32.922706626226784,49.99846911718987,6.0,0.0,2.5,434.7340990255276,492.2047542864412,406.5571832858796,241.62954394157896,288.7326089070811,434.45582750421175
2830.0000000000005,28.749433047330307,-7.024139968923691,91.00302625602355,86.08333272597724,90.85234676901737,48.60671929780796,90.55500653744225,18.904943404615096,29.505176419367054,-6.108239018711856,29.319225109341488,-6.336577958030489,1.0202185875571106,1.1455059142591515,2.205863368589488,3.35136928284864,3.2849521893866043,0.01337474417196714,0.0,32.92282465225912,49.998530415441046,6.0,0.0,2.5,434.734103437014,492.20472893115993,406.5577887332248,241.63027010353176,288.73323791110926,434.45600358669776
2840.0000000000005,28.7494240114698,-7.024150996592766,91.00290555922521,86.08324568196076,90.85222484125872,48.606766922298334,90.55488129442877,18.90519106530252,29.50517270419328,-6.10824357015764,29.31922006620974,-6.33658416521024,1.0202206529242206,1.1455021463086954,2.205870162917004,3.3513723092256997,3.2849485056196275,0.01337479476954701,0.0,32.922937955837995,49.99858922812058,6.0,0.0,2.5,434.73410766444056,492.20470454086745,406.5583700702345,241.63096737546292,288.73384199266883,434.4561727730455
2850.0000000000005,28.749415334293765,-7.024161586994467,91.00278962006708,86.0831620524779,90.85210772026282,48.60681261367648,90.5547609904852,18.905428861064596,29.50516913512999,-6.108247942604408,29.31921522224468,-6.3365901272526335,1.020222635038371,1.1454985275761298,2.205876685225632,3.351375212801761,3.284944969561193,0.013374843345606817,0.0,32.92304672612789,49.99864565927634,6.0,0.0,2.5,434.7341117232954,492.2046810859802,406.5589282366665,241.6316368863579,288.7344221081789,434.45633534574887
2860.0000000000005,28.7494070018866,-7.024171727525129,91.00267826160552,86.08308174558412,90.85199522715601,48.60685645479606,90.55464544153897,18.90565717742965,29.505165706702613,-6.108252142759,29.319210569761854,-6.336595853615791,1.0202245388262583,1.1454950546316889,2.2058829495451997,3.351378004176888,3.2849415757364167,0.013374889999131964,0.0,32.9231511433652,49.998699810213616,6.0,0.0,2.5,434.7341156668247,492.2046585869367,406.55946414376496,241.63227971919315,288.7349791910896,434.4564915360178
2870.0000000000005,28.74939899852559,-7.024181536959702,91.00257130358445,86.08300453480422,90.8518871798075,48.606898524079725,90.55453446043913,18.90587638688544,29.505162411370023,-6.108256179859893,29.319206099536913,-6.336601355653215,1.0202263677713468,1.1454917197955827,2.205888967182984,3.3513806869785663,3.2849383164831885,0.0133749348105732,0.0,32.923251380064755,49.99875177876413,6.0,0.0,2.5,434.7341193450708,492.2046368552474,406.559978692873,241.6328969220388,288.7355142706974,434.4566417346377
2880.0000000000005,28.74939131130332,-7.024190907838602,91.00246860046795,86.0829304392181,90.85178343080204,48.60693889430547,90.55442789469348,18.906086860180608,29.50515924424116,-6.10826005989918,29.31920180422081,-6.336606642410061,1.020228119103499,1.1454885146974456,2.205894734034627,3.3513832487320725,3.284935188491982,0.013374977776599965,0.0,32.92334761385871,49.99880164607413,6.0,0.0,2.5,434.73412295870696,492.20461605697335,406.56047265499166,241.63348953178047,288.73602780785785,434.4567858915362
2890.0000000000005,28.74938393150984,-7.0241999143692055,91.00236998223095,86.08285927893581,90.85168380845855,48.60697764748318,90.55432556814867,18.906288934925044,29.505156204026967,-6.108263784455971,29.31919768091488,-6.336611717454048,1.020229800353604,1.1454854368883975,2.2059002705154,3.3513857074037974,3.2849321851236186,0.01337501902631378,0.0,32.92343999793968,49.99884951988725,6.0,0.0,2.5,434.73412641137753,492.2045960674896,406.56094691567984,241.63405849962976,288.73652099242105,434.45692437035
2900.0000000000005,28.749376844241844,-7.024208564551032,91.00227529160034,86.08279095284358,90.85158815382857,48.60701484602157,90.55422731733287,18.906482942139064,29.50515328297971,-6.108267363022037,29.31919372004988,-6.336616592563132,1.0202314178572216,1.1454824858049275,2.2059055931272726,3.3513880789322004,3.2849293016000978,0.013375058673652756,0.0,32.923528688283966,49.99889547399346,6.0,0.0,2.5,434.7341297261494,492.20457687440046,406.561402234622,241.63460475651905,288.7369945594593,434.4570574143984
2910.0000000000005,28.74937003813296,-7.024216874437684,91.00218437422761,86.08272534820246,90.85149631095453,48.60705055358403,90.5541329819668,18.906669203676188,29.505150476705747,-6.108270800979881,29.31918991550364,-6.336621275272478,1.0202329713953286,1.1454796532362634,2.2059107043923696,3.351390357628633,3.284926533049682,0.013375096746007911,0.0,32.923613832983165,49.998939587024665,6.0,0.0,2.5,434.7341329048942,492.20455844426107,406.56183936799295,241.63512920787605,288.73744925185065,434.4571852048251
2920.0000000000005,28.749363502579413,-7.024224847279243,91.00209708484839,86.0826623653677,90.85140813304818,48.60708483124387,90.55404241115414,18.906848025685175,29.505147781224295,-6.108274103206384,29.31918626158872,-6.336625772582295,1.020234458840754,1.1454769295434974,2.205915602825772,3.3513925323692693,3.284923875417131,0.013375133246057724,0.0,32.92369557319881,49.998981933953594,6.0,0.0,2.5,434.7341359678804,492.2045407557727,406.56225903262634,241.63563271464488,288.7378858013556,434.45730792726346
2930.0000000000005,28.749357228101527,-7.024232506750991,91.00201329596956,86.08260191097213,90.8513234912809,48.607117732252725,90.55395547247299,18.907019675300774,29.50514519281106,-6.10827727426414,29.31918275320276,-6.336630090772644,1.0202358903172732,1.1454743191555905,2.205920312180218,3.3513946313358085,3.2849213237279766,0.013375168327858697,0.0,32.92377403223128,49.99902258026606,6.0,0.0,2.5,434.734138900421,492.2045237809251,406.56266185611327,241.63611602823173,288.738304858854,434.45742575716577
2940.0000000000005,28.74935120231168,-7.024239861339026,91.00193284157683,86.08254386236933,90.8512422179276,48.60714932418029,90.55387199358142,18.90718449666258,29.505142706481667,-6.108280320259496,29.319179383485235,-6.336634238287502,1.020237262247495,1.145471809820937,2.2059248285484787,3.351396638369416,3.2849188736613857,0.013375201980632963,0.0,32.92384936835009,49.99906160919852,6.0,0.0,2.5,434.73414171878784,492.2045074815615,406.56304864755225,241.63658011701224,288.73870726056185,434.457538925962
2950.0000000000005,28.749345416642633,-7.024246925140119,91.00185560364633,86.08248813813388,90.85116419375417,48.60717965460668,90.55379185198298,18.90734273297176,29.505140318913224,-6.108283245263181,29.319176147829072,-6.33663822079734,1.020238577233724,1.145469398302166,2.2059291594319568,3.3513985577341225,3.284916521017181,0.013375234258880785,0.0,32.923921693340105,49.99909907947131,6.0,0.0,2.5,434.73414442123664,492.2044918396418,406.5634199801634,241.637025665441,288.7390936029092,434.45764758968136
2960.0000000000005,28.749339861066805,-7.02425375466936,91.00178146196212,86.08243459849598,90.8510892972511,48.607208772742005,90.55371492269414,18.9074946415123,29.505138025574,-6.108286054827089,29.31917304046176,-6.336642045407018,1.0202398451811927,1.1454670887600102,2.205933328929542,3.3514004176895527,3.284914261601251,0.013375265319738011,0.0,32.923991126162434,49.99913505061568,6.0,0.0,2.5,434.7341469425149,492.20447674722715,406.563776441295,241.63745339675503,288.73946445863567,434.4577519289933
2970.0000000000005,28.749334529775496,-7.024260214555852,91.0017102862609,86.08238330006206,90.85101739690178,48.60723673264794,90.55364107076275,18.907640482685338,29.505135826331234,-6.1082887491138536,29.319170059345563,-6.336645714624524,1.0202410593698863,1.1454648698055707,2.205937324873063,3.3514021946786343,3.2849120939599334,0.013375295097076408,0.0,32.92405778531088,49.99916959092593,6.0,0.0,2.5,434.7341495103847,492.2044624152554,406.5641186701706,241.6378640445632,288.7398205272068,434.4578520131081
2980.0000000000005,28.749329408678875,-7.024266461723528,91.001641951128,86.08233400561909,90.85094836603203,48.60726357565829,90.55357016622649,18.907780497348767,29.50513371220033,-6.108291339130403,29.31916719472777,-6.3366492404537675,1.0202422263188011,1.1454627399671733,2.2059411641683884,3.351403904135561,3.284910012231084,0.013375323702454875,0.0,32.92412178060096,49.99920275218852,6.0,0.0,2.5,434.7341519107077,492.2044485870738,406.56444723466257,241.63825828840817,288.7401624033557,434.45794821875734
2990.0000000000005,28.749324491625263,-7.024272480394984,91.00157635378254,86.08228663147162,90.85088210073769,48.60728934504124,90.55350210211871,18.90791491506468,29.505131681783,-6.108293826589772,29.31916444404125,-6.336648760214359,1.0202433468380452,1.1454606957201674,2.205944852187528,3.3514055479076954,3.284908015616496,0.01337535117955174,0.0,32.924183218134544,49.999234585687645,6.0,0.0,2.5,434.73415418314704,492.20443522682626,406.5647626422776,241.63863677277664,288.7404905284891,434.4580411355914
3000.0000000000005,28.749319784737768,-7.024278207860732,91.00151341259463,86.08224126977387,90.85081851845122,48.607314090142495,90.5534367933278,18.90804393085955,29.50512974693824,-6.108296196963579,29.31916181780335,-6.336597887671076,1.020244417510468,1.1454587283532467,2.2059483775261004,3.351407105879347,3.2849060954013605,0.013375377465418576,0.0,32.924242188976045,49.999265151726775,6.0,0.0,2.5,434.7341564120943,492.20442255602495,406.5650653629455,241.63900004408043,288.7408053870629,434.4581289085836
3010.0000000000005,28.749315256801545,-7.0242837333353805,91.00145297278972,86.08219767446025,90.8507574630029,48.60733785490231,90.5533740798624,18.90816782301988,29.50512788094784,-6.108298482984139,29.319159287715824,-6.3365485963262245,1.020245454519174,1.1454568489105734,2.2059517833565465,3.35140863226712,3.2849042526208425,0.01337540283141728,0.0,32.92429881900807,49.999294506737954,6.0,0.0,2.5,434.7341585314009,492.20441033150473,406.5653560654136,241.63934888938897,288.74110787439474,434.4582139183386
3020.0000000000005,28.7493109083152,-7.024289039919097,91.00139495436176,86.08215582760606,90.85069885367203,48.60736066229646,90.5533138791054,18.90828673778884,29.505126087472604,-6.1083006801666215,29.31915685682088,-6.3365012637623295,1.0202464416384476,1.1454550356399265,2.205955034634663,3.3514100702745893,3.2849024838473815,0.0133754270704432,0.0,32.92435317243968,49.99932267989891,6.0,0.0,2.5,434.7341605665695,492.20439859978205,406.5656350965865,241.63968372196857,288.7413981998374,434.45829555307057
3030.0000000000005,28.74930673231912,-7.02429413338632,91.0013392416117,86.08211563705059,90.8506425735424,48.6073825584499,90.55325607091949,18.908400916756875,29.505124364764548,-6.108302790652544,29.319154522036577,-6.3364558143384215,1.0202473981853564,1.1454533045478363,2.2059581759460896,3.351411480493926,3.2849007862748296,0.01337545046257708,0.0,32.92440535948947,49.999349728019695,6.0,0.0,2.5,434.7341625251508,492.2043873237262,406.5659030160255,241.6400052215476,288.74167694029785,434.4583739413136
3040.0000000000005,28.749302724082412,-7.0242990273616215,91.00128576050253,86.08207706473445,90.85058854779788,48.60740357570484,90.55320057837481,18.90851051883135,29.50512271151516,-6.108304816044836,29.31915228128764,-6.336412196064714,1.0202483070547703,1.145451632134344,2.2059611703260997,3.3514128024604437,3.284899155711638,0.013375472789851049,0.0,32.92445545337034,49.9993756906237,6.0,0.0,2.5,434.73416439695706,492.20437651254485,406.5661601944285,241.64031383481984,288.7419445207965,434.4584491713096
3050.0000000000005,28.749298875470284,-7.024303724592073,91.00123441482128,86.08204002989005,90.85053667922561,48.607423752875086,90.55314730157036,18.90861574416789,29.50512112385036,-6.108306761089636,29.319150129562217,-6.336370311980204,1.0202491810845664,1.1454500282702431,2.205964048499562,3.3514140767698053,3.2848975906132223,0.013375494246335986,0.0,32.924503546043866,49.99940061544953,6.0,0.0,2.5,434.73416619713805,492.2043661288556,406.5664070991156,241.64061012500736,288.74220141502605,434.45852141037415
3060.0000000000005,28.74929517931228,-7.024308234051205,91.0011851058891,86.08200446505408,90.85048686813897,48.60744312979954,90.55309613809635,18.908716796436465,29.50511959899428,-6.108308629187718,29.319148063006956,-6.33633008664674,1.0202500279293223,1.145448496479644,2.205966828706333,3.351415325185977,3.2848960876658224,0.013375514950240565,0.0,32.92454973083477,49.99942455170003,6.0,0.0,2.5,434.7341679286944,492.2043561585503,406.56664420944566,241.64089466537607,288.74244812276413,434.45859078857376
3070.0000000000005,28.749291630662537,-7.0243125645832265,91.00113776733565,86.08197032248665,90.85043904748544,48.60746173290369,90.55304701906681,18.908813812427073,29.50511813493264,-6.10831042280671,29.319146078885176,-6.336291467028104,1.0202508368216407,1.1454470212255945,2.205969488767964,3.351416509993558,3.2848946445700875,0.0133755347722951,0.0,32.92459407047636,49.999447531944206,6.0,0.0,2.5,434.73416958950753,492.2043465884144,406.56687184623274,241.64116784094583,288.74268497618664,434.4586573974185
3080.0000000000005,28.749288223711808,-7.0243167230781856,91.00109232083445,86.08193754319002,90.85039313814124,48.60747959321952,90.55299986320685,18.908906952791085,29.505116729306543,-6.108312144836532,29.319144173963288,-6.336254389147996,1.0202516137596018,1.145445605316203,2.2059720433381367,3.35141764865434,3.284893259128941,0.01337555380738378,0.0,32.92463663852783,49.99946959452944,6.0,0.0,2.5,434.73417118260875,492.2043373986602,406.5670903873345,241.64143010399272,288.7429123694069,434.45872134712823
3090.0000000000005,28.74928495278973,-7.024320714675128,91.00104869065044,86.08190607519515,90.85034906359971,48.60749674053966,90.55295459193196,18.90899637281024,29.505115379793207,-6.108313798122708,29.319142345097426,-6.3362187923741535,1.0202523601101543,1.1454442464994845,2.2059744967787918,3.351418743278276,3.284891929009045,0.013375572087853487,0.0,32.92467750606909,49.99949077622784,6.0,0.0,2.5,434.734172713466,492.2043285781585,406.5673001971687,241.6416818916861,288.7431306798052,434.45878274235463
3100.0000000000005,28.74928181250687,-7.024324546915295,91.00100680427848,86.08187586522268,90.85030675061769,48.60751320332372,90.55291113001203,18.909082220894675,29.505114084181773,-6.108315385373885,29.319140589277136,-6.336184617831805,1.0202530753897407,1.145442940562022,2.205976849444283,3.3514197900063047,3.2848906519846057,0.013375589621468491,0.0,32.924716740973054,49.99951111220725,6.0,0.0,2.5,434.7341741830778,492.20432011069664,406.56750162431536,241.64192362186392,288.74334026890733,434.4588416846138
3110.0000000000005,28.749278798726127,-7.024328224482588,91.00096660611553,86.08184687428303,90.8502661430262,48.607529003381615,90.55286941975385,18.909164610970663,29.50511284078624,-6.108316908655468,29.319138904210455,-6.336151821519593,1.0202537604161617,1.1454416856236591,2.205979104126191,3.3514207897498505,3.28488942631567,0.013375606429490528,0.0,32.92475439535713,49.999530629406316,6.0,0.0,2.5,434.7341755939549,492.2043119867869,406.5676949360496,241.6421556152717,288.74354141331406,434.4588982498777
3120.0000000000005,28.74927590571026,-7.02433175991888,91.00092801587368,86.08181904371753,90.85022715972735,48.60754417215725,90.55282937787578,18.909243706489747,29.50511164737332,-6.1083183707035005,29.31913728680145,-6.336120339782156,1.0202544175478707,1.1454404801226743,2.205981267199536,3.3514217473222105,3.284888249126312,0.013375622556626126,0.0,32.92479054386314,49.99954936678313,6.0,0.0,2.5,434.73417694003206,492.2043041890121,406.567880518008,241.6423783321887,288.7437345256832,434.45895254751593
3130.0000000000005,28.749273126659663,-7.0243351471195865,91.00089095294497,86.08179231087571,90.85018971928355,48.60755874078552,90.55279092071305,18.90931967327259,29.50511050070101,-6.108319775489746,29.319135732861028,-6.3360900973952425,1.02025505133398,1.145439325644669,2.205983351154104,3.351422676798773,3.284887119565641,0.013375638085217663,0.0,32.92482526242094,49.999567362624646,6.0,0.0,2.5,434.7341782472444,492.204296693962,406.568058755484,241.64259223945376,288.74391998082126,434.45900470806254
3140.0000000000005,28.74927045885137,-7.0243384021088096,91.00085537039885,86.0817666478955,90.85015377429481,48.60757272838913,90.55275399959267,18.909392607253206,29.505109400119704,-6.108321123810015,29.319134241283333,-6.336061066939067,1.02025566039403,1.145438217770105,2.2059853528174806,3.3514235705875857,3.2848860346368887,0.013375652999383408,0.0,32.92485859473146,49.99958464078202,6.0,0.0,2.5,434.73417949679754,492.20428950158447,406.56822987721273,241.64279760716408,288.7440980361378,434.45905477808026
3150.0000000000005,28.749267897652967,-7.024341527970421,91.00082120952,86.0817420109105,90.85011926544558,48.60758615765906,90.55271855358632,18.909462628623714,29.505108343569074,-6.108322418188379,29.319132809352062,-6.336033196953224,1.0202562482157067,1.1454371575774425,2.205987281091596,3.3514244386690386,3.2848849928929487,0.01337566735777876,0.0,32.92489059586944,49.99960122912386,6.0,0.0,2.5,434.7341806949205,492.2042825976118,406.56839416388055,241.64299477372,288.7442689816924,434.4591028465044
3160.0000000000005,28.74926543878528,-7.0243445286986335,91.00078841347923,86.08171835818848,90.85008613533118,48.60759905071416,90.55268452373984,18.9095298532132,29.505107329259545,-6.108323660817291,29.319131434653578,-6.336006440926667,1.020256806951782,1.1454361334508856,2.2059891202268043,3.3514252536776894,3.2848839927770075,0.013375681069273318,0.0,32.92492131872018,49.99961715505673,6.0,0.0,2.5,434.734181845557,492.20427596938333,406.5685518878496,241.64318406531572,288.7444330988315,434.45914899361605
3170.0000000000005,28.749263079267365,-7.024347409008044,91.00075694496202,86.08169565606782,90.85005434625332,48.60761142214392,90.55265187132366,18.90959435796572,29.505106355845573,-6.108324853345152,29.319130115422308,-6.335980764589408,1.0202573442997722,1.1454351521958923,2.2059908879120584,3.3514260401079508,3.2848830335135855,0.013375694244153502,0.0,32.924950798484645,49.99963243654844,6.0,0.0,2.5,434.7341829483997,492.2042695987183,406.5687032282804,241.64336569850727,288.74459056821235,434.4591932785344
3180.0000000000005,28.74926081328368,-7.024350172152424,91.00072671753536,86.08167386145612,90.85002381091076,48.60762330627522,90.55262050668766,18.90965631918368,29.50510542134876,-6.10832599819571,29.319128848754744,-6.335956110345023,1.0202578569988332,1.1454342056943498,2.205992577867837,3.3514267835621867,3.2848821114896047,0.013375706850774192,0.0,32.92497911564709,49.99964711616877,6.0,0.0,2.5,434.73418401224114,492.2042634984728,406.5688486023956,241.64354016980593,288.74474183846314,434.45923580046986
3190.0000000000005,28.74925863752826,-7.024352828426345,91.00069769636816,86.08165293213169,90.84999449411154,48.607634715768256,90.55259039368492,18.90971580736226,29.5051045239184,-6.10832709763622,29.319127632409675,-6.33593243551627,1.020258353648216,1.1454333018847895,2.2059942099803846,3.3514275118651744,3.284881226290594,0.013375719012596118,0.0,32.925006302480824,49.999661209435374,6.0,0.0,2.5,434.73418502874057,492.2042576346572,406.5689881731713,241.64370767774767,288.74488706881846,434.4592766331456
3200.0000000000005,28.749256550459517,-7.024355371862669,91.00066986120424,86.08163286158612,90.84996637536157,48.607645659796326,90.55256151117459,18.909772870498784,29.505103663072816,-6.108328152256831,29.319126465633403,-6.335909741824537,1.0202588309342135,1.1454324361491437,2.205995777360302,3.351428213509446,3.2848803773064783,0.013375730690409747,0.0,32.92503238136868,49.999674727040365,6.0,0.0,2.5,434.73418601101525,492.2042520159424,406.569122043536,241.64386835687367,288.7450263320983,434.4593157756312
