time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925454635692,-7.02435782043483,91.00064312198653,86.08161357442856,90.8499393637645,48.60765617339814,90.55253376598904,18.909827680509466,29.50510283678584,-6.108329164539724,29.31912534552117,-6.335887925032523,1.0202592881350536,1.145431602861938,2.2059972804541568,3.351428883316095,3.284879561784945,0.0133757418912958,0.0,32.92505742967239,49.999687714283255,6.0,0.0,2.5,434.734186944379,492.20424660767065,406.5692506447684,241.64402269238852,288.7451601672043,434.45935340179767
3220.0000000000005,28.749252620839176,-7.024360170986199,91.00061743888764,86.08159504987526,90.8499134190413,48.60766627012652,90.55250711664544,18.909880325150997,29.505102042533863,-6.108330137576672,29.319124269034244,-6.335866969717131,1.0202597262859563,1.1454308015243806,2.2059987220239283,3.3514295235483087,3.284878778611102,0.013375752637207946,0.0,32.925081488617245,49.99970018596173,6.0,0.0,2.5,434.7341878443156,492.20424141430783,406.569374159206,241.64417093083583,288.74528869570804,434.45938954366346
3230.0000000000005,28.74925077492299,-7.024362423298669,91.0005927938763,86.08157727449459,90.84988852294978,48.607675960048766,90.55248154435442,18.909930846245004,29.50510128219318,-6.1083310690689245,29.319123237970967,-6.335846877826498,1.0202601459872256,1.1454300317099504,2.206000103707184,3.3514301354171345,3.2848780270390927,0.013375762939469968,0.0,32.925104577116485,49.99971215487574,6.0,0.0,2.5,434.734188708732,492.20423643153293,406.5694926869388,241.64431318950676,288.7454120122703,434.4594241937787
3240.0000000000005,28.74924904761708,-7.024364530908997,91.00056920450989,86.08156021043555,90.8498646925463,48.607685269247376,90.5524570653204,18.909979299849116,29.50510059354096,-6.108331912735764,29.31912229331157,-6.335827875897167,1.0202605527843949,1.1454292993432575,2.2060014393978014,3.351430738741059,3.2848773086391154,0.013375772889213848,0.0,32.925126728809005,49.99972364566906,6.0,0.0,2.5,434.7341895175715,492.20423158328686,406.56960629244287,241.6444496178175,288.74552985963913,434.4594568906834
3250.0000000000005,28.749247378603567,-7.024366571140774,91.00054660058514,86.08154386395641,90.84984185708753,48.60769425362008,90.5524336063093,18.910025871413776,29.505099927288615,-6.108332728960534,29.319121375696504,-6.335809927293269,1.0202609368844413,1.1454285879027275,2.2060027065230643,3.351431294425792,3.2848766166232126,0.013375782354050906,0.0,32.925148035966856,49.999734729353754,6.0,0.0,2.5,434.73419029319456,492.20422694503776,406.5697154388132,241.6445807340781,288.7456430086881,434.45948783615455
3260.0000000000005,28.749245759897686,-7.024368542482534,91.00052488087216,86.08152818955887,90.84981991520017,48.60770287577657,90.55241106574458,18.910070577805925,29.505099269371016,-6.108333534974463,29.3191204780338,-6.335792317270204,1.020261311751261,1.1454279111669656,2.2060039356607857,3.3514318468277517,3.284875951117932,0.013375791513256546,0.0,32.92516848917279,49.99974536871469,6.0,0.0,2.5,434.7341910571164,492.2042225396788,406.5698202666059,241.64470660328,288.7457520765891,434.4595181914885
3270.0000000000005,28.74924419753709,-7.0243705118526805,91.00050396858536,86.08151304943482,90.8497987895339,48.60771113591244,90.55238936511971,18.910113512459134,29.505098629746332,-6.108334318577761,29.319119608437237,-6.335775311754048,1.0202616724790128,1.1454272596906214,2.206005117970705,3.351432377661326,3.284875309995796,0.01337580031597236,0.0,32.9251881229643,49.99975556824512,6.0,0.0,2.5,434.7341916891634,492.20421822178406,406.56992101095926,241.64482749438952,288.74585686862054,434.4595475114184
3280.0000000000005,28.74924269740848,-7.0243722844383,91.00048386593251,86.08149859850606,90.84977848209645,48.60771904344364,90.55236850592519,18.910154720017943,29.5050980151578,-6.108335071509316,29.31911877265276,-6.335759057521102,1.020262016408748,1.145426634513184,2.206006249000121,3.3514328835133047,3.284874698472181,0.013375808742119051,0.0,32.925206959696254,49.99976533491628,6.0,0.0,2.5,434.7341924829771,492.2042142334444,406.5700177077157,241.64494352856465,288.7459573502242,434.45957554712226
3290.0000000000005,28.749241253297665,-7.024374043041632,91.00046452884051,86.08148463311113,90.84975894827257,48.607726626425176,90.5523484421524,18.910194305202367,29.505097421672,-6.108335798587973,29.31911796690488,-6.335743343540344,1.0202623452579698,1.1454260310475366,2.206007333371629,3.3514333644191656,3.284874111052062,0.01337581682244304,0.0,32.92522504746961,49.99977470484515,6.0,0.0,2.5,434.73419316467175,492.204210294878,406.57011061689445,241.64505499934072,288.74605396215185,434.45960264553287
3300.0000000000005,28.74923986601141,-7.024375736507409,91.00044596701356,86.08147122425072,90.84974019772153,48.60773389236823,90.55232918323928,18.910232284456413,29.50509685039028,-6.108336498464439,29.319117192002608,-6.335728248154112,1.0202626744223957,1.1454254675031663,2.20600840309601,3.3514338705991764,3.2848735473896795,0.01337582475418001,0.0,32.92524239748775,49.99978368356767,6.0,0.0,2.5,434.7341938131268,492.20420650891367,406.5701997426981,241.6451619496736,288.7461466602138,434.45962867929023
3310.0000000000005,28.74923853328704,-7.024377363763563,91.00042813886208,86.0814583588451,90.84972218837952,48.60774086554517,90.55231068584109,18.91026875276259,29.505096301174227,-6.108337171308278,29.319116447311373,-6.3357137409959705,1.0202629566422303,1.1454248882625473,2.2060093562363505,3.351434244498898,3.284873005218913,0.013375831921773154,0.0,32.92525905426021,49.99979230128213,6.0,0.0,2.5,434.7341944354552,492.2042028938002,406.5702853205668,241.6452646461209,288.7462357202375,434.45965369853326
3320.0000000000005,28.74923725197367,-7.024378922774588,91.0004110346688,86.0814460071025,90.84970491027643,48.60774755503394,90.55229293932709,18.91030375349726,29.505095771798867,-6.10833781984536,29.31911573025324,-6.335699817823809,1.02026326804694,1.1454243785466731,2.2060103590564166,3.35143473760309,3.284872485920857,0.013375839337342968,0.0,32.92527504078703,49.99980056661759,6.0,0.0,2.5,434.7341950424201,492.2041994116706,406.5703674211164,241.6453632086609,288.74632108805724,434.4596777162716
3330.0000000000005,28.749236021789493,-7.024380425498691,91.00039459198307,86.08143413968583,90.84968830051406,48.6077539870077,90.5522758795477,18.910337385144658,29.505095264165,-6.10833844174698,29.319115042368587,-6.3356863897039375,1.0202635358380934,1.1454238527104383,2.206011254566416,3.3514351072768545,3.2848719860637035,0.01337584604681535,0.0,32.925290399633354,49.999808516911,6.0,0.0,2.5,434.734195615809,492.20419607464765,406.5704463513432,241.645457917311,288.7464033096893,434.4597008711602
3340.0000000000005,28.749234838500815,-7.0243818710303,91.00037881519869,86.08142275041534,90.84967236339558,48.607760155523806,90.55225951060444,18.910369655859142,29.505094774192514,-6.108339042011608,29.3191143793992,-6.335673487786721,1.0202638186762398,1.1454233774698552,2.2060121697823107,3.3514355472521657,3.2848715066663323,0.013375852825270675,0.0,32.92530513774079,49.99981614009761,6.0,0.0,2.5,434.7341961671932,492.2041928688868,406.5705220717744,241.64554879346912,288.74648215782776,434.4597231236
3350.0000000000005,28.749233701573896,-7.024383256889792,91.0003636612423,86.08141182013577,90.84965705542764,48.607766082093065,90.55224378783923,18.910400655978435,29.505094303331823,-6.108339618862488,29.319113742347906,-6.3356610986840565,1.0202640587492948,1.145422885453738,2.2060129801946786,3.3514358656484164,3.2848710457926167,0.013375858919929238,0.0,32.92531929521806,49.99982346439453,6.0,0.0,2.5,434.7341967017687,492.2041898044519,406.570594809881,241.6456360913161,288.7465579042292,434.4597444926087
3360.0000000000005,28.74923260823792,-7.024384652983257,91.0003491105798,86.08140126872632,90.84964235683181,48.60777177518394,90.55222869084912,18.91043042952504,29.50509384976031,-6.108340174532373,29.319113129388622,-6.3356491691930605,1.0202643092646608,1.1454224339777648,2.2060138011391555,3.35143623511692,3.2848706013566367,0.01337586503221912,0.0,32.92533289300684,49.99983049969387,6.0,0.0,2.5,434.7341971157445,492.2041867733288,406.57066466326495,241.64571993442547,288.7466306602861,434.45976506775617
3370.0000000000005,28.749231561062743,-7.024385872748894,91.00033515619567,86.08139126422401,90.84962826051107,48.60777724195975,90.55221421223389,18.91045900090967,29.505093416510213,-6.108340705306489,29.31911254272359,-6.335637800345808,1.0202645462157631,1.145421999502818,2.2060145814722727,3.351436580975091,3.2848701774513454,0.013375870853208127,0.0,32.925345943258094,49.99983725385607,6.0,0.0,2.5,434.7341976976752,492.20418404689593,406.5707316853179,241.6458003906073,288.7467004244975,434.45978468199667
3380.0000000000005,28.749230553280768,-7.024387099154524,91.00032175039091,86.0813815942685,90.84961471836152,48.60778249424948,90.55220030290896,18.910486440641197,29.50509299841745,-6.108341217511452,29.31911197748464,-6.335626799790417,1.0202647750893306,1.1454215824124367,2.2060153344783107,3.3514369168907474,3.2848697698078504,0.013375876463665653,0.0,32.92535847636242,49.99984374459132,6.0,0.0,2.5,434.7341981747383,492.20418133505274,406.57079607436566,241.6458776609256,288.74676749857,434.45980365499565
3390.0000000000005,28.749229585293,-7.02438828022656,91.00030888299358,86.08137231730421,90.849601720072,48.60778753692562,90.55218695210914,18.910512783784785,29.505092596585655,-6.10834170979507,29.319111434386407,-6.33561625163145,1.0202649938645856,1.1454211808772925,2.206016054784743,3.3514372356620354,3.284869377873465,0.013375881834624334,0.0,32.925370509620734,49.99984997540156,6.0,0.0,2.5,434.73419862807816,492.2041787394113,406.5708578833392,241.64595184280225,288.7468318716922,434.459821850392
3400.0000000000005,28.74922865603433,-7.024389414196264,91.00029653267964,86.08136341423949,90.84958924409072,48.607792379675175,90.55217413769513,18.910538074899705,29.505092210903022,-6.108342182294392,29.31911091307262,-6.335606131890017,1.0202652038497984,1.1454207953464115,2.2060167460829474,3.351437541429359,3.2848690014941955,0.013375886989843905,0.0,32.925382062760605,49.9998559588268,6.0,0.0,2.5,434.7341990630384,492.2041762498118,406.57091722062654,241.64602306161188,288.7468936652342,434.45983930743074
3410.0000000000005,28.749227764683344,-7.024390500253901,91.00028468953107,86.08135487891957,90.84957728039875,48.6077970266569,90.55216184936975,18.91056233409728,29.505091840983276,-6.108342635482642,29.31911041304407,-6.335596427078315,1.02026539624778,1.1454204154750822,2.206017389614919,3.3514378050900016,3.28486864046899,0.013375891816219974,0.0,32.92539314525766,49.99986169999579,6.0,0.0,2.5,434.7341994828684,492.2041738658231,406.5709741350871,241.64609137401075,288.7469529353052,434.45985604890814
3420.0000000000005,28.749226909853952,-7.024391541094984,91.00027333641182,86.08134670263098,90.84956581162132,48.60780148691134,90.5521500691062,18.910585608800773,29.505091486454365,-6.1083430698155885,29.319109933659742,-6.335587153766369,1.0202655993584966,1.145420072023312,2.206018046427331,3.351438118450643,3.284868293665784,0.013375896687107591,0.0,32.92540377989184,49.99986720861455,6.0,0.0,2.5,434.73419988662806,492.2041715897254,406.57102871958574,241.64615691240363,288.74700972782495,434.45987204984425
3430.0000000000005,28.74922608828051,-7.02439254725806,91.00026241447443,86.0813388253243,90.84955477848331,48.60780577880456,90.55213873649743,18.910607986329357,29.50509114592414,-6.10834348699882,29.319109473127487,-6.335578185362067,1.020265784299349,1.145419729695632,2.2060186564593454,3.351438386154977,3.2848679606133446,0.013375901237336191,0.0,32.92541400364132,49.99987251179772,6.0,0.0,2.5,434.73420026549576,492.2041693818756,406.57108123537984,241.64621992572248,288.74706445288285,434.4598875172151
3440.0000000000005,28.749225298512822,-7.024393511250253,91.000251929699,86.08133127010069,90.84954418694147,48.60780989770484,90.55212785741598,18.91062947061687,29.505090818013976,-6.108343888721152,29.31910902997901,-6.335569585190058,1.020265966549342,1.1454194064854222,2.206019251930213,3.351438658415636,3.284867640690388,0.013375905666175369,0.0,32.92542382044434,49.9998775999415,6.0,0.0,2.5,434.7342006347812,492.20416727309305,406.5711316438176,241.64628042355704,288.74711695208333,434.45990235318726
3450.0000000000005,28.749224540557996,-7.024394436281284,91.00024186527816,86.08132401805891,90.84953402001969,48.60781385230064,90.55211741445062,18.910650096279824,29.505090503469415,-6.1083442740693386,29.319108604799087,-6.335561340387244,1.0202661399933808,1.145419094516914,2.206019820256792,3.3514389147737065,3.28486733353265,0.013375909897925815,0.0,32.92543324480056,49.999882485064965,6.0,0.0,2.5,434.73420098939727,492.204165249294,406.57118003499215,241.64633850336105,288.7471673379482,434.45991657694447
3460.0000000000005,28.74922381336508,-7.024395323970452,91.00023220839523,86.0813170597296,90.84952426476809,48.60781764829153,90.5521073942824,18.910669890232327,29.50509020181583,-6.108344643624832,29.319108196970813,-6.3355534309116015,1.0202662938977534,1.1454187810514542,2.206020338495761,3.351439119547215,3.284867038725364,0.013375913794376084,0.0,32.925442289402326,49.999887174108665,6.0,0.0,2.5,434.734201329304,492.2041633075348,406.57122647348854,241.6463942408464,288.7472156903329,434.4599302220568
3470.0000000000005,28.74922311556424,-7.024396175932395,91.000222942291,86.08131038367155,90.84951490427714,48.60782129198998,90.55209777955719,18.910688885805033,29.505089912402426,-6.108344998184862,29.319107805659726,-6.335545841968326,1.0202656763384452,1.145417621093627,2.206019181134832,3.3514368022284597,3.28486675574168,0.013375907500634335,0.0,32.92545096954194,49.99989167488906,6.0,0.0,2.5,434.73420165523106,492.2041614454442,406.5712710386208,241.6464477299807,288.74726209147,434.4599433142215
3480.0000000000005,28.749222445649377,-7.0243969929679215,91.00021404724941,86.08130397522915,90.84950591865699,48.60782479066268,90.55208854985459,18.91070712229447,29.50508963456612,-6.108345338561776,29.319107429992048,-6.33553855602446,1.0202630989831412,1.1454142796124345,2.2060137792273853,3.3514280588398195,3.28486648412558,0.0133758754417001,0.0,32.9254593030646,49.99989599644363,6.0,0.0,2.5,434.7342019695242,492.20415965835065,406.5713138229643,241.64649908149295,288.7473066351876,434.4599558836133
3490.0000000000005,28.74922180254091,-7.02439777759372,91.00020550775425,86.08129782284982,90.84949729214102,48.60782815008463,90.55207968899148,18.91072463097112,29.505089367894715,-6.108345665260629,29.319107069394047,-6.335531562243773,1.0202634932175447,1.1454142921015673,2.206014795663472,3.351429087765039,3.284866223328088,0.013375882271798967,0.0,32.92546730420361,49.999900145937765,6.0,0.0,2.5,434.7342022707924,492.20415794254654,406.5713548999764,241.6465483835104,288.74734940076576,434.4599679489637
3500.0000000000005,28.74922118516147,-7.024398530917779,91.00019730936413,86.0812919162164,90.84948901020589,48.60783137571116,90.55207118205729,18.910741440985817,29.505089111935565,-6.108345978835928,29.31910672325561,-6.3355248490642,1.0202636436921968,1.1454140480886816,2.2060152784910847,3.3514293265797668,3.2848659729277374,0.013375885839806149,0.0,32.92547498620593,49.999904130119376,6.0,0.0,2.5,434.7342025598677,492.2041562952691,406.57139433792867,241.64659571815687,288.74739045871434,434.4599795302508
3510.0000000000005,28.749220592484008,-7.024399253199647,91.00018943877869,86.0812862463008,90.84948105925145,48.60783447269671,90.55206301507565,18.910757579794048,29.50508886625272,-6.10834627982166,29.319106390990815,-6.33551840566696,1.0202718559035036,1.1454228712131302,2.2060331861436584,3.3514560573567884,3.2848657325638966,0.013375995035413176,0.0,32.92548236157114,49.9999079553641,6.0,0.0,2.5,434.73420283880046,492.2041547147181,406.57143220094594,241.64664116273553,288.74742987450634,434.45999064620713
3520.0000000000005,28.74922002351862,-7.024399947793937,91.00018188205748,86.08128080148828,90.84947342553197,48.60783744627207,90.55205517395468,18.91077307475172,29.50508863043732,-6.1083465687189005,29.319106072051653,-6.3355122192647855,1.0202713865938533,1.1454219636814238,2.2060323165639137,3.351454280245337,3.2848655017505406,0.013375990353150236,0.0,32.925489442736534,49.99991162819424,6.0,0.0,2.5,434.73420310466054,492.204153195618,406.57146855394126,241.64668479433263,288.7474677194199,434.4600013186256
3530.0000000000005,28.749219477292943,-7.024400614638353,91.00017462687951,86.08127557408204,90.8494660964229,48.60784030122903,90.55204764571656,18.910787951539415,29.50508840407061,-6.108346846040489,29.319105765876497,-6.335506280793368,1.0202711595260587,1.1454213432919975,2.2060319649561246,3.3514533082481224,3.284865280132936,0.013375988788003996,0.0,32.92549624143476,49.99991515448147,6.0,0.0,2.5,434.73420335988015,492.20415173735046,406.5715034564812,241.6467266852445,288.7475040535855,434.46001156337104
3540.0000000000005,28.74921895289194,-7.024401254857708,91.000167661112,86.08127055511933,90.84945905967449,48.6078430422894,90.55204041778168,18.91080223486813,29.50508818676853,-6.108347112257036,29.319105471949957,-6.3355005798767365,1.020270876290277,1.145420674423992,2.2060314863442767,3.351452160768269,3.2848650673576105,0.013375986430179178,0.0,32.9255027689216,49.99991854008829,6.0,0.0,2.5,434.73420360487046,492.2041503371308,406.57153696667535,241.64676690508324,288.7475389373776,434.4600213982953
3550.0000000000005,28.749218449443276,-7.024401869373321,91.0001609731442,86.08126573646318,90.84945230355713,48.60784567399014,90.55203347810333,18.910815948469747,29.50508797816961,-6.108347367811348,29.3191051897814,-6.335495106911196,1.0202705919085515,1.145420018267304,2.206030999915324,3.351451018182628,3.284864863068624,0.013375984003250942,0.0,32.92550903603154,49.999921790628775,6.0,0.0,2.5,434.7342038402691,492.2041489929843,406.5715691402484,241.64680552067753,288.7475724293174,434.46003083995726
3560.0000000000005,28.749217966092623,-7.0244024592277015,91.00015455187085,86.08126110988843,90.84944581685336,48.607848200668286,90.55202681516002,18.91082911505441,29.505087777906407,-6.108347613153569,29.31910491888349,-6.335489852324997,1.0202702813873714,1.1454193462072813,2.206030451854892,3.3514497980621734,3.284864666943789,0.013375981181788014,0.0,32.92551505313037,49.99992491145821,6.0,0.0,2.5,434.7342040664744,492.20414770232594,406.57160003047215,241.64684259596717,288.7476045847913,434.46003990485224
3570.0000000000005,28.749217502043333,-7.02440302626519,91.00014838675776,86.08125666679295,90.84943958894615,48.607850626456006,90.55202041804739,18.91084175621296,29.50508758564332,-6.108347848694905,29.3191046588097,-6.335484807102148,1.0202687004174107,1.145417260758829,2.2060271519239247,3.3514444126827545,3.284864478653139,0.013375961654703951,0.0,32.92552083008803,49.99992790767726,6.0,0.0,2.5,434.7342042824824,492.20414646144434,406.571629687892,241.6468781917536,288.7476354570027,434.4600486084922
3580.0000000000005,28.749217056561488,-7.024403571021935,91.00014246754142,86.08125240094688,90.84943360939266,48.6078529554718,90.5520142760334,18.910853893274293,29.505087401106763,-6.108348074770447,29.31910440916008,-6.3354799644434925,1.0202695868270766,1.1454179577170058,2.2060291822114264,3.351447139928432,3.284864297828435,0.013375974427522778,0.0,32.9255263766604,49.99993078435534,6.0,0.0,2.5,434.734204489204,492.204145270112,406.57165816246896,241.6469123680812,288.7476650984418,434.4600569627266
3590.0000000000005,28.7492166288904,-7.024404094127533,91.00013678424575,86.08124830594988,90.84942786818814,48.607855191541546,90.55200837885079,18.910865546168623,29.505087223971707,-6.108348291778384,29.31910416951232,-6.335475315660744,1.0202693615002785,1.1454174184477637,2.206028804112256,3.3514462225600195,3.2848641241483607,0.013375972578924342,0.0,32.92553170191991,49.99993354626548,6.0,0.0,2.5,434.73420468745616,492.20414412756526,406.5716855015269,241.6469451810994,288.74769355887287,434.46006498247925
3600.0000000000005,28.74921621772541,-7.0244046300009595,91.00013133734899,86.08124433368094,90.84942236576579,48.607857334820096,90.55200272685454,18.91087671915432,29.50508705301119,-6.10834850122194,29.319103938731907,-6.335470837755281,1.020268550959905,1.145416233558704,2.206027156898535,3.3514433904572387,3.284863957929588,0.013375963017722148,0.0,32.92553680830349,49.999936193017504,6.0,0.0,2.5,434.7342048259949,492.2041429575182,406.57171170444775,241.64697664232816,288.7477208098436,434.4600727073053
3610.000000000001,28.749215825479848,-7.024405073515652,91.00012610230786,86.08124061235411,90.84941707729475,48.60785939808442,90.55199729460989,18.91088746102548,29.505086891742128,-6.108348698792497,29.319103719726655,-6.335466602031829,1.0202717764653206,1.1454195914241008,2.206034230711855,3.351453822135956,3.284863797513733,0.013376006318305158,0.0,32.925541717683814,49.99993874100704,6.0,0.0,2.5,434.7342050651064,492.2041419849716,406.5717369033004,241.647006889314,288.7477470408408,434.46008001604713
3620.000000000001,28.749215446793578,-7.02440553292638,91.00012107052964,86.08123698568748,90.8494119942477,48.60786137755014,90.55199207351352,18.910897773644425,29.50508673478765,-6.1083488910772985,29.319103507435518,-6.33546246897822,1.0202721898286298,1.145419802132421,2.206035221480753,3.3514550236131733,3.284863644255658,0.013376012717895262,0.0,32.92554643033094,49.99994118658231,6.0,0.0,2.5,434.73420524662174,492.2041409716554,406.5717611070634,241.64703592873124,288.7477722494064,434.4600871442406
3630.000000000001,28.749215083034656,-7.024405976837727,91.00011623872402,86.08123350310336,90.8494071132259,48.60786327667779,90.55198705994934,18.91090767535087,29.50508658391326,-6.108349075913337,29.31910330344354,-6.335458510112517,1.0202724662629017,1.145419869196131,2.206035912096585,3.351455781292716,3.2848634968740984,0.013376017282330612,0.0,32.9255509551333,49.9999435325804,6.0,0.0,2.5,434.7342054168586,492.2041399985348,406.5717843414288,241.64706381114783,288.7477964382613,434.4600939735774
3640.000000000001,28.749214734706307,-7.0244064011256455,91.00011161036612,86.08123016787907,90.84940243772903,48.607865095980856,90.55198225746746,18.910917162486385,29.505086439548528,-6.108349252774417,29.3191031081812,-6.335454726072953,1.0202719503552014,1.1454190569900091,2.2060348855395366,3.3514539425295458,3.2848633556599864,0.013376011419505163,0.0,32.925555290307216,49.999945779771515,6.0,0.0,2.5,434.7342055811269,492.20413906752793,406.5718065980941,241.64709052595825,288.74781960009847,434.4601005019976
3650.000000000001,28.74921439966717,-7.024406810680546,91.00010715639817,86.08122695696653,90.84939793839008,48.60786684704749,90.55197763593983,18.91092629160352,29.505086300773648,-6.108349422787399,29.319102920440702,-6.335451080028406,1.02027211712857,1.14541901992864,2.2060353317523567,3.3514543516809967,3.284863219739114,0.013376014472771505,0.0,32.92555946171393,49.99994794290228,6.0,0.0,2.5,434.734205736831,492.2041381694638,406.5718280175663,241.64711623267632,288.7478419033818,434.46010679137487
3660.000000000001,28.74921407787769,-7.024407203565659,91.00010288048672,86.08122387589191,90.84939361892125,48.607868528118495,90.55197319915456,18.91093505653606,29.505086167418646,-6.1083495861605,29.319102740070196,-6.335447580696211,1.020272043593373,1.1454187220530287,2.2060352548675937,3.3514539769206224,3.284863089178533,0.013376014340571025,0.0,32.92556346684654,49.99995001938021,6.0,0.0,2.5,434.7342058871244,492.20413730962775,406.5718485807768,241.64714091382783,288.74786331274214,434.46011282812026
3670.000000000001,28.749213768910447,-7.024407580619254,91.00009877526793,86.08122091787493,90.84938947189235,48.607870142209606,90.55196893949044,18.910943471767094,29.505086039370713,-6.108349743031852,29.319102566879856,-6.3354442210639945,1.0202714704727938,1.1454178719076908,2.206034094509836,3.3514519664175277,3.284862963838893,0.013376007625536358,0.0,32.925567312162855,49.999952013168475,6.0,0.0,2.5,434.73420603170865,492.2041364842137,406.5718683236488,241.6471646102433,288.7478838656677,434.46011862391487
3680.000000000001,28.749213472275095,-7.024407942598714,91.00009483398473,86.08121807787211,90.84938549046379,48.607871692008246,90.55196484991949,18.910951551279084,29.505085916438222,-6.10834989363633,29.319102400605377,-6.3354409951468815,1.0202710949349385,1.1454172518302124,2.2060333582274527,3.3514506100576646,3.28486284350865,0.013376003469037287,0.0,32.925571004103006,49.999953927524246,6.0,0.0,2.5,434.7342061705603,492.2041356915887,406.5718872788532,241.6471873612755,288.7479035985547,434.4601241889792
3690.000000000001,28.749213187722493,-7.024408283648313,91.00009106148111,86.08121535946678,90.84938167949657,48.60787317786514,90.55196093524364,18.910959298077895,29.50508579843404,-6.108350038203128,29.319102240993573,-6.335437927217241,1.0202689125739195,1.1454146119235953,2.2060287121562068,3.3514433240798014,3.2848627286161536,0.013375975594895489,0.0,32.92557454516452,49.999955761399406,6.0,0.0,2.5,434.7342063135284,492.20413493287344,406.57190543323935,241.64720917421903,288.7479224362896,434.4601294850675
3700.000000000001,28.749212915686687,-7.024408615674986,91.00008743916867,86.08121274901777,90.8493780202358,48.607874606978896,90.55195717642208,18.910966735574505,29.505085686304334,-6.10835017557315,29.319102088964485,-6.335434978268665,1.0202682594408437,1.1454136960409649,2.2060273695100174,3.3514410655509828,3.284862617786164,0.013375967737767495,0.0,32.92557794468047,49.99995752604264,6.0,0.0,2.5,434.7342064407615,492.20413420393976,406.57192287564453,241.64723011631435,288.7479405801915,434.46013457240286
3710.000000000001,28.74921265425976,-7.024408934474366,91.00008395981746,86.08121024155217,90.84937450536532,48.60787597894006,90.55195356595328,18.9109738761224,29.50508557840712,-6.108350307757917,29.319101942758945,-6.335432138326269,1.0202697344102816,1.145415176537449,2.206030625578374,3.351445802115823,3.28486251143475,0.01337598775267304,0.0,32.925581208611725,49.99995922028404,6.0,0.0,2.5,434.734206563473,492.2041335037084,406.5719396263964,241.64725022261575,288.7479580114882,434.46013947119553
3720.000000000001,28.74921240294152,-7.0244092468144,91.0000806065983,86.08120782298022,90.84937111802195,48.60787729768788,90.5519500867258,18.91098074093628,29.505085474690286,-6.1083504348212605,29.319101802264043,-6.33542937713753,1.020270354741305,1.1454157038828836,2.2060320313185366,3.351447735201421,3.284862408896707,0.013375996536035106,0.0,32.92558434515371,49.99996085059382,6.0,0.0,2.5,434.73420667217135,492.2041328256987,406.5719557540974,241.64726955404805,288.74797485864303,434.46014423014776
3730.000000000001,28.749212160365527,-7.024409543392153,91.00007738638757,86.08120550350803,90.84936786499432,48.60787856037035,90.55194674545528,18.91098733288652,29.50508537383208,-6.108350558382597,29.319101666048823,-6.335426735234819,1.020273004780498,1.1454185169442477,2.2060378230411763,3.351456339985424,3.284862310658173,0.013376031904164542,0.0,32.92558735713743,49.9999624105796,6.0,0.0,2.5,434.73420678482546,492.2041321795712,406.5719712254971,241.64728811717256,288.7479909733956,434.46014878782466
3740.000000000001,28.74921192764448,-7.024409827505622,91.00007429482115,86.0812032756524,90.84936474197843,48.60787977260742,90.5519435377211,18.91099366294503,29.505085277192567,-6.108350676775558,29.31910153545325,-6.335424205082916,1.0202725547202536,1.1454178561535142,2.206036909288689,3.3514547654422038,3.284862216411508,0.013376026604808152,0.0,32.925590248886806,49.99996390838692,6.0,0.0,2.5,434.73420689355686,492.20413155761133,406.57198607864075,241.64730594263483,288.7480064327113,434.46015315305686
3750.000000000001,28.74921170490348,-7.024410097754809,91.0000713362638,86.0812011442697,90.84936175331454,48.60788093403784,90.55194046792806,18.910999725093347,29.505085184768756,-6.108350790003897,29.31910141050426,-6.335421783890126,1.0202716242820729,1.145416662742203,2.2060349543338456,3.351451617076049,3.2848621262346094,0.013376014982371376,0.0,32.92559301841163,49.99996534311976,6.0,0.0,2.5,434.7342070002813,492.2041309633928,406.57200029878305,241.64732301326555,288.7480212311075,434.46015733024944
3760.000000000001,28.749211490625463,-7.024410360160914,91.00006848826176,86.08119908985411,90.84935887632936,48.6078820528972,90.55193751284578,18.91100556086405,29.505085095939187,-6.108350898828917,29.31910129038057,-6.335419448261689,1.0202708894197188,1.1454156943624505,2.2060334201929988,3.351449114555449,3.2848620393958248,0.013376005902582705,0.0,32.9255956845434,49.99996672542039,6.0,0.0,2.5,434.7342070991194,492.204130387158,406.5720139912398,241.6473394464232,288.7480354970584,434.4601613588322
3770.000000000001,28.749211284778887,-7.0244106118011596,91.00006575468684,86.08119712055037,90.84935611490911,48.607883127048126,90.55193467644156,18.911011163514328,29.505085010535154,-6.108351003457301,29.31910117492765,-6.335417209321349,1.0202710723204758,1.145415762059118,2.2060338680979186,3.3514496301570365,3.284861955886482,0.01337600883195104,0.0,32.925598244445666,49.99996805222781,6.0,0.0,2.5,434.7342071947658,492.20412983812446,406.5720271347319,241.64735522300265,288.74804918638256,434.46016522137137
3780.000000000001,28.749211087131528,-7.024410853154677,91.00006313051986,86.08119523049515,90.8493534639644,48.60788415852477,90.55193195350397,18.911016542323463,29.505084928527918,-6.108351103924292,29.319101064065777,-6.335415059620175,1.0202734578940087,1.1454183080997689,2.2060390765343856,3.3514573846341547,3.284861875709327,0.013376040617620068,0.0,32.925600702098734,49.99996932640636,6.0,0.0,2.5,434.73420728701785,492.2041293117426,406.5720397537215,241.64737036924,288.748062324188,434.46016892998495
3790.000000000001,28.749210897406016,-7.024411084695373,91.00006061137329,86.08119341564388,90.84935091916465,48.607885149037536,90.55192933958695,18.911021706443197,29.5050848498281,-6.108351200339314,29.31910095766293,-6.33541299570004,1.0202729210617407,1.1454175785620484,2.2060379641579053,3.3514555427199535,3.2848617987746667,0.013376034069656404,0.0,32.925603061757215,49.999970549929,6.0,0.0,2.5,434.7342073757923,492.2041288057372,406.5720518689392,241.6473849108673,288.7480749381656,434.46017249052574
3800.000000000001,28.74921071527955,-7.024411306952402,91.00005819302925,86.08119167332597,90.84934847618845,48.607886100175904,90.55192683025075,18.911026664451185,29.505084774297696,-6.108351292871589,29.319100855535364,-6.335411014672502,1.0202725434052893,1.1454170327895836,2.2060371940256065,3.35145422681519,3.284861724916449,0.013376029588994422,0.0,32.92560532731949,49.99997172477583,6.0,0.0,2.5,434.7342074610271,492.20412831984333,406.572063500548,241.64739887206227,288.74808704891046,434.4601759080607
3810.000000000001,28.74921054044247,-7.024411520311958,91.00005587137736,86.08119000067325,90.84934613088502,48.607887013471554,90.55192442123416,18.911031424578653,29.50508470180399,-6.108351381683519,29.31910075750579,-6.335409113300727,1.0202722857902145,1.1454166266433905,2.2060366815931904,3.351453308236581,3.2848616540052697,0.013376026663319886,0.0,32.9256075025242,49.99997285285656,6.0,0.0,2.5,434.73420754285246,492.2041278533805,406.5720746679316,241.6474122760237,288.7480986760036,434.4601791881984
3820.000000000001,28.74921037259861,-7.024411725137156,91.00005364247164,86.08118839484553,90.84934387927272,48.60788789040794,90.55192210845014,18.911035994770486,29.5050846322214,-6.1083514669290935,29.31910066340584,-6.335407288277281,1.020271961430076,1.14541615023062,2.2060360230651743,3.3514521732957943,3.2848615859228287,0.013376022844570188,0.0,32.92560959097898,49.9999739360124,6.0,0.0,2.5,434.73420762140626,492.2041274055604,406.572085389754,241.64742514512204,288.74810983869486,434.46018233664137
3830.000000000001,28.749210211467908,-7.024411922011382,91.00005150256273,86.08118685295325,90.84934171756287,48.607888732413805,90.55191988800816,18.911040382635747,29.50508456543192,-6.108351548752808,29.319100573078263,-6.3354055363789135,1.0202716445557176,1.1454156866947078,2.2060353790113885,3.3514510657060965,3.284861520546817,0.013376019106632896,0.0,32.92561159614348,49.999974976012425,6.0,0.0,2.5,434.7342076964365,492.204126975332,406.5720956838457,241.64743750079472,288.748120555652,434.4601853589271
3840.000000000001,28.749210056796045,-7.024412111552806,91.00004944806979,86.08118537275152,90.84933964213667,48.60788954086354,90.55191775619208,18.911044595454936,29.5050845013384,-6.108351627273748,29.319100486384535,-6.33540385509093,1.020271437993662,1.1454153512826517,2.206034971792719,3.3514503230753707,3.2848614577174806,0.013376016798044989,0.0,32.92561352134021,49.999975974558254,6.0,0.0,2.5,434.7342077675772,492.204126562506,406.5721055672824,241.64744936356493,288.7481308450605,434.4601882594156
3850.000000000001,28.749209908288687,-7.0244122931100605,91.00004747556585,86.08118395216763,90.84933764954108,48.6078903170544,90.55191570945632,18.911048640170293,29.505084439795397,-6.108351702670007,29.319100403139053,-6.3354022409987465,1.0202708882208544,1.14541463470138,2.206033820902036,3.3514484556034154,3.2848613973958054,0.013376009973892072,0.0,32.925615369722095,49.9999769332631,6.0,0.0,2.5,434.734207836561,492.2041261670166,406.57211505630016,241.6474607529708,288.7481407220467,434.46019104402166
3860.000000000001,28.749209766026464,-7.024412462948817,91.00004558736973,86.08118259205241,90.8493357420977,48.607891060312966,90.55191375016696,18.91105251330441,29.50508438081148,-6.10835177493118,29.31910032336528,-6.335400696279237,1.0202707686651975,1.1454144054769235,2.2060335988551474,3.351448004332071,3.284861340011448,0.013376008775274588,0.0,32.92561713981695,49.999977851150724,6.0,0.0,2.5,434.73420790909455,492.2041257880388,406.572124140865,241.64747165910404,288.7481501715441,434.4601937092009
3870.000000000001,28.749209629289197,-7.024412631468863,91.00004376880902,86.08118127932767,90.84933390502368,48.60789177618682,90.55191186318707,18.91105624190249,29.505084324238805,-6.108351844238257,29.319100246800836,-6.335399205914314,1.0202699847208916,1.1454134337275728,2.206031938811114,3.351445372538687,3.2848612844917895,0.013375998851713674,0.0,32.925618843688824,49.9999787354917,6.0,0.0,2.5,434.7342079704743,492.2041254186721,406.57213289044097,241.64748215839583,288.74815928826274,434.46019627963136
3880.000000000001,28.749209497874325,-7.0244127923323845,91.00004202290499,86.081180022012,90.84933214132137,48.60789246306428,90.55191005156453,18.911059821773108,29.50508426979273,-6.108351910940087,29.319100173153167,-6.335397778678497,1.020270300606677,1.1454137003999827,2.2060326552842247,3.351446355684208,3.2848612310790166,0.013376003332388796,0.0,32.92562047970631,49.999979583804986,6.0,0.0,2.5,434.7342080311987,492.2041250687309,406.57214128875785,241.6474922388796,288.7481680326898,434.4601987419699
3890.000000000001,28.749209371676383,-7.024412946477526,91.0000403464886,86.0811788147779,90.8493304477584,48.60789312251632,90.55190831199148,18.911063258838283,29.505084217496684,-6.108351975007963,29.319100102416627,-6.33539640743976,1.0202735347169976,1.1454172467492916,2.206039680245337,3.3514569269946293,3.284861179824931,0.013376046058310113,0.0,32.92562205034653,49.99998039838261,6.0,0.0,2.5,434.73420809003767,492.20412473277986,406.57214935260527,241.64750191728976,288.7481764245723,434.4602011076466
3900.000000000001,28.749209250529592,-7.024413094337376,91.0000387369048,86.08117765519552,90.8493288217853,48.607893755684806,90.55190664184627,18.91106655886392,29.50508416730256,-6.108352036500719,29.319100034518016,-6.335395090126269,1.020272948322221,1.1454165073588034,2.2060384432456344,3.3514549506044378,3.2848611306569566,0.013376038683654574,0.0,32.92562355835844,49.99998118047512,6.0,0.0,2.5,434.73420814670266,492.2041244094722,406.57215709477725,241.64751120978903,288.7481844830832,434.4602033801549
3910.000000000001,28.74920913445217,-7.024413238983983,91.00003719588832,86.08117654064115,90.84932726511337,48.60789436197905,90.55190504287464,18.91106971899393,29.505084119164355,-6.1083520954748,29.31909996943653,-6.335393827462269,1.0202703475684187,1.145413509938715,2.206032849544521,3.351446359483236,3.2848610836045977,0.013376004887450253,0.0,32.92562500250904,49.999981929272565,6.0,0.0,2.5,434.7342081963008,492.20412409305055,406.57216450746654,241.64752010827948,288.7481921972235,434.46020555838766
3920.000000000001,28.749209023035515,-7.024413373371374,91.00003571249054,86.0811754776293,90.84932576655112,48.60789494591842,90.5519035035888,18.911072761384105,29.50508407316436,-6.108352151829365,29.319099907113376,-6.335392620319283,1.0202727091984645,1.1454160864938114,2.2060379841039546,3.3514540705977662,3.284861038016688,0.013376036136167618,0.0,32.925626392861204,49.99998265046048,6.0,0.0,2.5,434.7342082509375,492.2041238040137,406.57217164468096,241.6475286752273,288.74819962888967,434.4602076410882
3930.000000000001,28.74920891573077,-7.024413503232721,91.0000342875532,86.08117445053075,90.84932432712358,48.60789550639197,90.55190202506353,18.91107568221588,29.505084028660185,-6.108352206351356,29.319099846932616,-6.3353914509834235,1.020271272904371,1.145414402300085,2.2060349060150197,3.351449308315104,3.2848609946398364,0.013376017583760887,0.0,32.92562772755804,49.999983342860496,6.0,0.0,2.5,434.7342083028734,492.20412351694375,406.5721784983703,241.64753690001825,288.74820676195054,434.46020965810135
3940.000000000001,28.74920881337178,-7.024413630271624,91.00003293348335,86.08117346593576,90.84932295922351,48.607896041313886,90.55190061983522,18.91107846966344,29.505083986222765,-6.1083522583414265,29.31909978953093,-6.3353903563911445,1.0202698454666583,1.1454127315260123,2.2060318458618746,3.3514445773878867,3.28486095348136,0.013375999136346312,0.0,32.92562900232667,49.999984002374894,6.0,0.0,2.5,434.7342083474196,492.2041232306312,406.5721850217234,241.64754474812528,288.7482135080319,434.460211548762
3950.000000000001,28.74920871591027,-7.0244137466654015,91.00003162500522,86.08117253124368,90.84932163742432,48.60789655766729,90.55189926214692,18.91108115144607,29.50508394643007,-6.108352307091423,29.31909973536166,-6.335389288626458,1.0202698843700182,1.145412709190356,2.2060319548910905,3.3514446640814466,3.2848609131993043,0.013375999898858557,0.0,32.92563022771134,49.999984640715866,6.0,0.0,2.5,434.734208397048,492.20412298036086,406.572191322818,241.64755229980616,288.74822009821327,434.460213388683
3960.000000000001,28.7492086207462,-7.024413861920039,91.00003036179011,86.08117162076462,90.84932036132719,48.60789705369928,90.5518979514278,18.911083737342775,29.505083906866957,-6.108352355560156,29.319099681922648,-6.335388245762999,1.0202711624050818,1.1454140804246378,2.206034742653715,3.351448823078353,3.2848608748070403,0.013376016900223615,0.0,32.925631409361586,49.999985253704885,6.0,0.0,2.5,434.7342084429708,492.2041227259498,406.5721973950624,241.64755958178063,288.74822642787313,434.46021518697887
3970.000000000001,28.74920852931529,-7.024413971764318,91.00002914852816,86.08117074577194,90.84931913572979,48.60789752931629,90.55189669259263,18.911086220504444,29.50508386882569,-6.108352402164485,29.319099630558483,-6.33538724905452,1.0202709105749015,1.1454137367375938,2.2060342216165627,3.3514479583541563,3.2848608380549487,0.013376013835405074,0.0,32.92563254385851,49.999985841431055,6.0,0.0,2.5,434.7342084884983,492.20412248078287,406.5722032235085,241.64756657447973,288.7482324940759,434.46021690638514
3980.000000000001,28.74920844176045,-7.024414079428652,91.00002798428339,86.08116990617242,90.8493179596483,48.60789798594936,90.55189548460152,18.911088604956262,29.50508383252506,-6.108352446636332,29.31909958147358,-6.335386297546336,1.0202703235192332,1.145413019084089,2.2060329746180702,3.3514459937021592,3.284860802519442,0.013376006365268513,0.0,32.92563363313843,49.99998640553565,6.0,0.0,2.5,434.7342085281828,492.20412224558766,406.57220881751,241.64757328906492,288.7482383197074,434.4602185479395
3990.000000000001,28.74920835770345,-7.024414182077521,91.00002686694253,86.08116910071419,90.84931683092941,48.607898424600414,90.5518943252446,18.911090894313528,29.505083797679557,-6.108352489325512,29.319099534351047,-6.33538538400353,1.0202704061012058,1.1454130555635065,2.206033174638104,3.351446230201611,3.2848607684394246,0.013376007665347196,0.0,32.925634679016184,49.99998694741321,6.0,0.0,2.5,434.73420856740944,492.2041220203674,406.57221418804073,241.647579735774,288.7482439129896,434.46022012398527
4000.000000000001,28.74920827696312,-7.024414279731104,91.00002579447369,86.08116832752262,90.84931574753843,48.60789884592457,90.55189321243753,18.911093092286993,29.505083764190733,-6.108352530352647,29.31909948907268,-6.3353845066294525,1.0202703971409344,1.1454129915478328,2.206033175930093,3.3514461674779255,3.2848607358103874,0.013376007756975328,0.0,32.92563568321964,49.9999874678731,6.0,0.0,2.5,434.73420860658223,492.2041218040644,406.5722193441901,241.64758592509767,288.74824928215986,434.4602216376858
4010.000000000001,28.749208199250567,-7.024414387365994,91.00002477744964,86.08116757110457,90.84931471998704,48.607899248965445,90.55189215670656,18.91109519493199,29.505083731663746,-6.1083525702014185,29.319099445262037,-6.335383685629552,1.0202736192741926,1.1454165574213306,2.206040162750033,3.351456720171363,3.284860704872032,0.013376050202892778,0.0,32.92563664543036,49.99998796385495,6.0,0.0,2.5,434.73420862273167,492.20412156238285,406.57222424985514,241.64759184432313,288.74825430937125,434.4602230576013
4020.000000000001,28.749208127404827,-7.024414465042071,91.00002379895292,86.08116689028918,90.84931373158777,48.607899636961754,90.5518911414648,18.91109720166924,29.505083702983224,-6.108352605337927,29.319099405813443,-6.335382900595505,1.020270829984332,1.1454133766064338,2.2060341498263933,3.3514475264328274,3.284860674184221,0.01337601381974887,0.0,32.925637562390534,49.99998844372504,6.0,0.0,2.5,434.7342086721527,492.2041214038457,406.5722289699952,241.64759749500985,288.74825926832546,434.4602244094235
4030.000000000001,28.749208056054144,-7.024414549570508,91.00002285091233,86.08116620704516,90.84931277388824,48.60790000937783,90.55189015780114,18.91109914064782,29.505083673325966,-6.10835264167099,29.31909936574456,-6.335382111296156,1.0202716846201327,1.1454142884089806,2.206036016193901,3.3514503046028823,3.2848606455747063,0.013376025209437734,0.0,32.9256384484309,49.9999889042258,6.0,0.0,2.5,434.73420870956375,492.2041212130201,406.57223352781966,241.64760295539924,288.7482640274898,434.460225769569
4040.000000000001,28.74920798762737,-7.0244146357479735,91.00002194165249,86.0811655513147,90.84931185536419,48.60790036500322,90.55188921440528,18.91110099864545,29.50508364484393,-6.108352676564323,29.319099327310543,-6.3353813623483575,1.0202732260392733,1.1454159731079223,2.2060393664353226,3.3514553395432447,3.284860617732448,0.01337604559361184,0.0,32.92563929719182,49.999989343845584,6.0,0.0,2.5,434.7342087373644,492.2041210293133,406.5722378922707,241.64760818789176,288.7482685821729,434.46022706117657
4050.000000000001,28.74920792161305,-7.0244147229670375,91.00002107874451,86.08116491007445,90.84931098358051,48.607900706940086,90.55188831866803,18.911102785856546,29.50508361723527,-6.108352710387634,29.31909929009678,-6.335380679405205,1.0202722540246865,1.1454148383395275,2.206037281760449,3.3514521200999763,3.2848605917483717,0.013376033023920432,0.0,32.92564011532335,49.99998976410359,6.0,0.0,2.5,434.73420875774013,492.2041208251272,406.57224205425575,241.64761321883196,288.74827282155354,434.4602282441801
4060.000000000001,28.749207860571445,-7.0244147912929975,91.00002024500009,86.08116432655169,90.84931014141252,48.607901036707005,90.55188745367975,18.911104492201048,29.505083592893246,-6.108352740209057,29.319099256612404,-6.335380004504088,1.0202700829436304,1.1454123588594696,2.2060326029565966,3.351444961816066,3.284860565691244,0.01337600471840424,0.0,32.9256408946726,49.99999017235064,6.0,0.0,2.5,434.73420879604663,492.20412068464873,406.5722460723827,241.64761802397268,288.7482770549629,434.46022940531793
4070.000000000001,28.749207800077965,-7.024414864581273,91.0000194381957,86.08116374630168,90.84930932642784,48.607901352289325,90.55188661666995,18.91110613769388,29.505083567777685,-6.108352770978057,29.31909922267672,-6.335379329848479,1.0202701164968653,1.1454123559604228,2.206032691086867,3.3514450470472896,3.284860541201186,0.013376005314544354,0.0,32.92564164613492,49.99999056298071,6.0,0.0,2.5,434.7342088252021,492.2041205241522,406.5722499450517,241.64762265829776,288.748281114277,434.46023056715035
4080.000000000001,28.7492077411538,-7.024414936371045,91.00001865866953,86.0811631852831,90.84930853897256,48.60790165557313,90.55188580793661,18.911107727311215,29.50508354302343,-6.108352801304477,29.319099189396116,-6.335378683449676,1.020271491850098,1.1454138608989284,2.206035679846352,3.35144954074528,3.2848605175353534,0.013376023496729098,0.0,32.92564237204539,49.99999093800778,6.0,0.0,2.5,434.734208852965,492.20412036847256,406.5722536796153,241.64762713527617,288.7482850092169,434.46023168216914
4090.000000000001,28.749207685061545,-7.024415004960133,91.00001791508683,86.08116264780193,90.84930778787424,48.607901945148114,90.55188503652947,18.911109245593597,29.50508351955852,-6.108352830051331,29.31909915778929,-6.335378071471268,1.020270103422215,1.1454122648747984,2.2060326921392326,3.351444957014031,3.284860495051783,0.01337600543891932,0.0,32.92564306509081,49.9999912960422,6.0,0.0,2.5,434.73420887899846,492.2041202162972,406.5722572430613,241.6476314111609,288.7482887202132,434.4602327380512
4100.000000000001,28.74920763104677,-7.024415070850125,91.00001719802317,86.08116213202265,90.84930706350498,48.607902225184155,90.5518842925436,18.91111071209906,29.505083497059967,-6.108352857614307,29.31909912742873,-6.335377484032961,1.020271143737649,1.1454133967656837,2.206034955202663,3.3514483519683465,3.284860473158822,0.013376019216669898,0.0,32.92564373458788,49.99999164212716,6.0,0.0,2.5,434.7342089043196,492.2041200735424,406.5722606831037,241.64763554101455,288.74829230488496,434.4602337516438
4110.000000000001,28.749207579465935,-7.024415133395792,91.00001651462513,86.0811616389724,90.84930637317684,48.6079024928988,90.55188358349974,18.911112111217793,29.505083475549,-6.1083528839673695,29.31909909841194,-6.335376920589681,1.0202700841879309,1.145412172911244,2.2060326774117835,3.3514448503230274,3.28486045240713,0.013376005458920268,0.0,32.92564437348358,49.99999197295318,6.0,0.0,2.5,434.73420892909263,492.2041199351471,406.57226396521816,241.6476394809621,288.7482957257303,434.4602347235845
4120.000000000001,28.749207529655997,-7.024415194143671,91.00001585491384,86.08116116363163,90.8493057067085,48.6079027517855,90.55188289894525,18.911113462887386,29.50508345479257,-6.108352909396047,29.319099070406857,-6.335376377288355,1.0202722068018752,1.1454145226816568,2.206037279599286,3.3514518022809434,3.2848604322824166,0.013376033415268804,0.0,32.925644990874446,49.99999229278552,6.0,0.0,2.5,434.73420895246227,492.2041198025256,406.572267135788,241.6476432872048,288.7482990312572,434.4602356608416
4130.000000000001,28.74920748120498,-7.024415291906905,91.0000152318971,86.08116066265569,90.84930507727609,48.6079029998474,90.55188225215035,18.911114757892047,29.505083434154155,-6.10835293468017,29.31909904293076,-6.3353758658246315,1.020270396612554,1.14541245831968,2.2060333780937245,3.3514458364134043,3.2848604130245187,0.013376009810453254,0.0,32.925645583994765,49.99999259732749,6.0,0.0,2.5,434.73420891410336,492.2041195952128,406.57227014601847,241.64764693217143,288.7483020998567,434.46023654585696
