time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.749207437951185,-7.024415307194374,91.00001463535608,86.08116028258263,90.84930447465491,48.60790323828866,90.55188163310653,18.911115985607807,29.50508341733296,-6.108352955287785,29.319099019401182,-6.335375408917855,1.020270048620166,1.1454120380614388,2.2060326364809284,3.351444674542367,3.284860394632704,0.013376005360043016,0.0,32.92564614536167,49.999992891944885,6.0,0.0,2.5,434.73420899357967,492.2041195536975,406.5722730322368,241.6476503888564,288.74830511962256,434.46023733401927
4150.000000000001,28.74920739494308,-7.024415358724468,91.00001405871161,86.08115986999599,90.84930389215869,48.60790346514938,90.55188103485443,18.91111716269569,29.50508339964368,-6.108352976958884,29.31909899540433,-6.335374925935639,1.0202701496321207,1.1454121223945033,2.206032865988467,3.3514449883829704,3.284860377020148,0.01337600679553506,0.0,32.92564668307568,49.99999317288575,6.0,0.0,2.5,434.73420901521615,492.2041194423504,406.57227580596367,241.64765370388423,288.74830803747136,434.4602381650524
4160.000000000001,28.749207352637637,-7.024415413372935,91.00001350628429,86.08115946236465,90.84930333406672,48.607903683009226,90.55188046150676,18.91111830070588,29.50508338180335,-6.108352998815064,29.3190989714478,-6.3353744760923405,1.020270056556002,1.145411990078841,2.206032675642904,3.3514446657217447,3.2848603604371163,0.013376005685539398,0.0,32.92564720388157,49.9999934411851,6.0,0.0,2.5,434.73420903024225,492.2041193161787,406.5722784657274,241.64765690790225,288.74831076864683,434.4602389429373
4170.000000000001,28.749207313172317,-7.024415459099544,91.00001297188922,86.08115908512518,90.84930279424806,48.607903893195775,90.55187990708525,18.9111193923178,29.505083365815604,-6.108353018401657,29.31909894961201,-6.3353740402845355,1.0202703280452534,1.1454122679279592,2.2060332726972014,3.3514455406251606,3.2848603438720305,0.01337600934657752,0.0,32.92564770239801,49.99999370139727,6.0,0.0,2.5,434.7342090525571,492.20411922105416,406.57228103599545,241.6476599821344,288.74831347113366,434.46023969324074
4180.000000000001,28.74920727445705,-7.0244155062076175,91.00001245752559,86.08115871440931,90.84930227467245,48.60790409396208,90.55187937346723,18.911120441562787,29.505083349657777,-6.108353038196583,29.319098927827767,-6.335373612114267,1.0202701368482172,1.145412027444972,2.206032869229289,3.351444896674261,3.2848603282924924,0.013376006939778869,0.0,32.92564818150862,49.999993949802395,6.0,0.0,2.5,434.73420907089337,492.2041191174908,406.5722835030344,241.64766293717815,288.74831604979784,434.46024043119286
4190.000000000001,28.749207237110685,-7.024415551160189,91.00001196169629,86.0811583587057,90.8493017738174,48.6079042871047,90.5518788590816,18.911121452876387,29.505083334050656,-6.108353057316833,29.319098906797365,-6.335373201844902,1.0202701737168414,1.1454120439524411,2.2060329584365714,3.351445002389013,3.2848603132047933,0.013376007518942622,0.0,32.92564864319604,49.99999418871215,6.0,0.0,2.5,434.734209089356,492.20411902026666,406.5722858794472,241.64766578541193,288.7483185328621,434.46024113867134
4200.000000000001,28.74920720113685,-7.024415595138294,91.00001148583301,86.08115801536685,90.84930129312568,48.60790447248587,90.5518783653936,18.91112242438868,29.50508331895725,-6.10835307580777,29.31909888649397,-6.335372807833153,1.0202702261893095,1.14541207898236,2.2060330810549957,3.351445160037356,3.2848602987807847,0.013376008299346338,0.0,32.925649086675435,49.99999441794023,6.0,0.0,2.5,434.7342091060687,492.2041189238694,406.57228816025247,241.64766852146235,288.7483209112261,434.4602418183725
4210.000000000001,28.7492071663346,-7.024415642789848,91.00001103374845,86.08115767615965,90.84930083635896,48.607904651124784,90.55187789609478,18.911123359698248,29.5050833042478,-6.108353093828328,29.319098866764033,-6.335372443672668,1.0202716211138,1.145413622201341,2.2060361061789697,3.3514497283803104,3.284860285265636,0.013376026678681848,0.0,32.9256495146019,49.999994637596274,6.0,0.0,2.5,434.7342091141717,492.2041188117628,406.5722903385994,241.6476711544244,288.74832313492647,434.4602424489031
4220.000000000001,28.749207134581727,-7.0244156765750745,91.00001060121807,86.08115737776171,90.84930039946472,48.60790482211985,90.55187744735944,18.911124245476685,29.505083291548488,-6.108353109386201,29.31909884931365,-6.335372096445724,1.0202701590422474,1.1454119589769345,2.2060329527596463,3.3514449117365808,3.284860271599695,0.013376007591583043,0.0,32.92564991913906,49.9999948491664,6.0,0.0,2.5,434.7342091368728,492.204118745697,406.57229242274445,241.64767364876815,288.7483253307046,434.4602430468293
4230.000000000001,28.749207102981877,-7.0244157149055,91.00001018029401,86.08115707489834,90.84929997425009,48.60790498727005,90.55187701064327,18.9111251049676,29.50508327842975,-6.108353125457995,29.31909883158828,-6.33537174296697,1.0202711252026675,1.1454130224533785,2.206035049938727,3.3514480723921047,3.284860258812451,0.013376020339831278,0.0,32.925650311607114,49.999995053616765,6.0,0.0,2.5,434.7342091520289,492.20411866174777,406.57229444550063,241.64767606931824,288.7483274534822,434.4602436554273
4240.000000000001,28.749207072027406,-7.024415752658115,91.00000977243825,86.08115678125158,90.84929956225923,48.60790514642804,90.55187658750691,18.911125937679746,29.50508326537812,-6.108353141447537,29.31909881406964,-6.335371402567546,1.020270884682476,1.1454127319495484,2.206034537725743,3.3514472696752917,3.2848602464220207,0.0133760172656495,0.0,32.92565069199338,49.9999952503382,6.0,0.0,2.5,434.7342091665508,492.2041185801111,406.5722964015435,241.64767841447,288.7483294961368,434.4602442425896
4250.000000000001,28.749207042661656,-7.024415788514773,91.0000093843728,86.08115650157276,90.84929917026669,48.60790529797356,90.55187618490376,18.911126730809144,29.505083253063734,-6.108353156533838,29.31909879749997,-6.335371082611688,1.0202701834892092,1.1454119252609225,2.20603302905956,3.351444954320483,3.2848602346281632,0.01337600814820928,0.0,32.9256510541361,49.99999543769121,6.0,0.0,2.5,434.73420918026153,492.20411850199434,406.57229826313886,241.64768064806256,288.7483314345872,434.46024479473454
4260.000000000001,28.74920701430284,-7.0244158231337215,91.00000900905715,86.08115623120163,90.849298791126,48.607905444904986,90.55187579548563,18.911127499052213,29.505083241219634,-6.10835317104403,29.319098781535377,-6.335370773963746,1.0202705989904022,1.1454123728577092,2.2060339346547875,3.3514463075124965,3.284860223188715,0.013376013668473812,0.0,32.925651404951054,49.99999561924585,6.0,0.0,2.5,434.73420919351577,492.2041184266307,406.57230006527885,241.6476828114679,288.74833331222067,434.4602453273201
4270.000000000001,28.749206987110192,-7.024415856341591,91.00000864921068,86.0811559720701,90.84929842761679,48.60790558621471,90.55187542211088,18.91112823653685,29.50508322988142,-6.108353184934457,29.31909876624192,-6.335370477858646,1.0202705242089884,1.1454122707921106,2.206033779858743,3.351446050650853,3.284860212196384,0.01337601275802336,0.0,32.925651741819536,49.99999579379579,6.0,0.0,2.5,434.73420920620464,492.20411835452506,406.5723017950608,241.64768488816568,288.74833511557,434.4602458382095
4280.000000000001,28.749206961240287,-7.024415887891621,91.00000830723027,86.08115572601598,90.84929808215776,48.60790572079878,90.55187506726618,18.91112893791092,29.505083219093493,-6.10835319815078,29.319098751690255,-6.335370196067402,1.0202701697195349,1.145411855595552,2.2060330199296354,3.3514448755251878,3.2848602017311515,0.013376008177034436,0.0,32.92565206227636,49.999995960046135,6.0,0.0,2.5,434.73420921834406,492.2041182863322,406.57230344024566,241.64768686314,288.748336829714,434.46024632439463
4290.000000000001,28.74920693617977,-7.024415918484692,91.00000797590855,86.08115548755256,90.8492977474181,48.607905851336966,90.55187472342665,18.91112961775224,29.50508320865228,-6.108353210942312,29.31909873760147,-6.335369923100757,1.020272165494588,1.145414079464238,2.2060373415551773,3.3514514210194157,3.28486019158894,0.013376034406596566,0.0,32.925652372944455,49.999996121263216,6.0,0.0,2.5,434.73420923005534,492.204118220142,406.5723050349605,241.6476887774513,288.74833849143914,434.4602467953376
4300.000000000001,28.749206912593955,-7.0244159472563865,91.00000766376273,86.08115526290243,90.84929743212689,48.60790597441292,90.5518743995636,18.91113025829736,29.505083198842502,-6.108353222960204,29.319098724354493,-6.335369666902238,1.020270232189629,1.1454118932949764,2.2060331673399665,3.351445060634943,3.2848601820346337,0.01337600912117478,0.0,32.925652665713926,49.99999627324894,6.0,0.0,2.5,434.7342092411104,492.2041181578008,406.5723065375664,241.64769058109815,288.7483400564756,434.46024723740913
4310.000000000001,28.74920688994371,-7.024415974903207,91.00000736392728,86.08115504708587,90.84929712923153,48.60790609269287,90.55187408843034,18.91113087372429,29.50508318942866,-6.108353234493109,29.31909871163805,-6.335369420736868,1.0202702824341512,1.1454119345843568,2.2060332817305337,3.3514452163148905,3.284860172854436,0.01337600983822301,0.0,32.92565294701939,49.99999641931021,6.0,0.0,2.5,434.7342092517022,492.20411809787714,406.5723079812868,241.6476923140182,288.7483415598901,434.4602476621391
4320.000000000001,28.74920686798502,-7.02441600169476,91.00000707313504,86.08115483778009,90.84929683547277,48.60790620742642,90.55187378668141,18.91113147062396,29.50508318030802,-6.10835324566682,29.319098699314157,-6.335369182157479,1.0202702652236415,1.1454119006001724,2.2060332500968567,3.3514451506970286,3.284860163951164,0.013376009669163356,0.0,32.9256532198641,49.99999656098839,6.0,0.0,2.5,434.73420926198696,492.2041180397632,406.5723093815525,241.64769399475455,288.7483430178581,434.4602480737781
4330.000000000001,28.74920684693738,-7.024416027859331,91.00000679510003,86.08115463626768,90.84929655459523,48.60790631734477,90.55187349814764,18.911132042398663,29.505083171557185,-6.108353256387432,29.319098687494265,-6.335368954927446,1.0202702434788768,1.1454118621601694,2.2060332084541865,3.351445070614356,3.28486015546894,0.01337600943857186,0.0,32.92565348132348,49.999996696612875,6.0,0.0,2.5,434.7342092710808,492.2041179820097,406.57231072137847,241.64769560465035,288.74834440809894,434.4602484660338
4340.000000000001,28.74920682673116,-7.024416059511282,91.00000652856782,86.08115443640195,90.84929628526713,48.60790642286918,90.55187322146995,18.91113259089224,29.505083163145425,-6.1083532666926885,29.319098676164195,-6.335368734438589,1.0202736856216366,1.145415712905674,2.206040656233747,3.351456369139421,3.2848601472039647,0.0133760546182703,0.0,32.925653732161834,49.99999682682079,6.0,0.0,2.5,434.73420926948927,492.20411791610286,406.57231200667167,241.6476971489748,288.74834574436176,434.46024884631777
4350.000000000001,28.749206807695987,-7.024416075487579,91.0000062735622,86.08115426137566,90.84929602772652,48.60790652384002,90.55187295691765,18.911133114932284,29.50508315538505,-6.108353276199921,29.31909866556491,-6.335368531469442,1.0202702226319789,1.145411812427121,2.206033173357872,3.3514449857849926,3.284860139443559,0.013376009266745122,0.0,32.92565397179516,49.999996951454136,6.0,0.0,2.5,434.7342092898557,492.20411787857034,406.57231323600047,241.64769862449452,288.7483470217624,434.46024919679246
4360.000000000001,28.74920678913724,-7.02441609789048,91.00000602562633,86.08115408365494,90.84929577724832,48.607906621723835,90.55187269963571,18.91113362315707,29.505083147757656,-6.10835328554424,29.31909865521221,-6.335368327908725,1.0202710855352728,1.1454127686596058,2.206035043879037,3.351447812538643,3.284860131834812,0.013376020627633588,0.0,32.92565420407749,49.999997072443925,6.0,0.0,2.5,434.7342092989279,492.2041178301827,406.572314430202,241.6477000556116,288.74834826993947,434.4602495476208
4370.000000000001,28.749206771322775,-7.024416119654973,91.00000578947852,86.08115391337259,90.84929553871237,48.60790671453776,90.5518724546252,18.91113410679776,29.505083140344105,-6.108353294626568,29.319098645203336,-6.335368133235136,1.0202702463663549,1.1454118146727454,2.206033233976385,3.3514450486491314,3.2848601246435907,0.013376009671878929,0.0,32.925654425107496,49.999997187122574,6.0,0.0,2.5,434.73420930722614,492.2041177825042,406.572315565674,241.6477014175366,288.7483494527557,434.46024988339354
4380.000000000001,28.74920675389128,-7.024416140948347,91.00000555833272,86.08115374686582,90.8492953052,48.607906805347845,90.55187221477304,18.91113458031356,29.50508313309484,-6.108353303507613,29.31909863541353,-6.335367943470772,1.0202709000198007,1.1454125368624923,2.2060346517501923,3.351447188612685,3.284860117589988,0.013376018286385528,0.0,32.92565464150232,49.999997299298734,6.0,0.0,2.5,434.73420931535094,492.2041177361016,406.57231667701336,241.64770275094287,288.7483506099763,434.4602502107777
4390.000000000001,28.749206737360545,-7.024416161652256,91.00000533968995,86.08115358785481,90.84929508433775,48.60790689145432,90.55187198789929,18.911135029360135,29.5050831262182,-6.1083533119322055,29.319098626127296,-6.335367765115677,1.0202702326425923,1.145411776613111,2.206033212986054,3.3514449895991647,3.2848601109518007,0.01337600957983542,0.0,32.92565484676726,49.999997405569786,6.0,0.0,2.5,434.73420932224894,492.2041176898271,406.5723177291093,241.6477040153385,288.74835170052626,434.4602505186846
4400.000000000001,28.74920672170304,-7.024416180269782,91.00000513059025,86.08115343858208,90.849294873108,48.607906973809854,90.55187177093242,18.91113545804097,29.505083119778966,-6.108353319820878,29.31909861738829,-6.335367594979118,1.0202702513693154,1.145411787100133,2.206033257445414,3.351445044545547,3.284860104514012,0.01337600986570253,0.0,32.92565504265036,49.99999750731855,6.0,0.0,2.5,434.7342093303499,492.2041176499814,406.57231873533743,241.64770522246084,288.74835275020695,434.4602508121157
4410.000000000001,28.749206706579372,-7.024416198658344,91.0000049295536,86.0811532938169,90.84929467002416,48.60790705285979,90.55187156233539,18.9111358699376,29.50508311351164,-6.108353327499003,29.319098608911396,-6.335367429822782,1.020270255948694,1.1454117821177487,2.2060332712128408,3.3514450533305897,3.28486009838076,0.013376009964835208,0.0,32.925655230854545,49.99999760499487,6.0,0.0,2.5,434.734209337534,492.2041176097053,406.5723197021848,241.6477063823397,288.748353757988,434.4602510969409
4420.000000000001,28.749206691892205,-7.024416216575958,91.00000473456802,86.08115315333107,90.8492944730531,48.607907129485056,90.55187136001693,18.91113626944508,29.505083107414094,-6.108353334969081,29.319098600670703,-6.335367269721758,1.020270250169412,1.1454117658125942,2.2060332624646284,3.3514450282772223,3.284860092432106,0.013376009926994456,0.0,32.925655413401444,49.99999769966007,6.0,0.0,2.5,434.73420934441833,492.2041175705178,406.57232063972975,241.64770750733533,288.7483547346486,434.46025137310505
4430.000000000001,28.74920667764981,-7.024416233964416,91.00000454555988,86.08115301715486,90.849294282111,48.60790720374587,90.55187116389014,18.91113665675863,29.505083101499107,-6.108353342215537,29.31909859267786,-6.335367114748692,1.0202707169972238,1.1454122803834776,2.2060342754718967,3.3514465558553748,3.28486008666315,0.013376016083990236,0.0,32.92565559037507,49.99999779139807,6.0,0.0,2.5,434.73420935107134,492.2041175325365,406.57232154849737,241.6477085979865,288.74835568086246,434.46025164046233
4440.000000000001,28.749206664111654,-7.02441625047652,91.00000436580072,86.0811528876335,90.84929410053006,48.60790727440217,90.55187097737857,18.911137025194247,29.505083095882096,-6.108353349096944,29.319098585084426,-6.335366967529296,1.020270242842079,1.145411739020506,2.206033253704008,3.351444992724514,3.2848600811768094,0.013376009902666987,0.0,32.92565575871896,49.9999978786754,6.0,0.0,2.5,434.73420935742143,492.2041174964006,406.57232241286624,241.6477096354672,288.7483565808064,434.4602518944446
4450.000000000001,28.74920665111203,-7.024416266337312,91.00000419319724,86.08115276327788,90.84929392616232,48.60790734227896,90.5518707982744,18.91113737905914,29.50508309049053,-6.10835335570215,29.31909857779454,-6.3353668261568155,1.0202705261436276,1.1454120483781831,2.206033869574393,3.3514459179525766,3.2848600759057702,0.013376013650407827,0.0,32.92565592041166,49.999997962518194,6.0,0.0,2.5,434.7342093635098,492.20411746171743,406.5723232430221,241.6477106319149,288.7483574451612,434.46025213833445
4460.000000000001,28.749206638594533,-7.024416284882307,91.00000402829544,86.08115264019459,90.84929375956528,48.60790740723934,90.5518706271403,18.91113771783353,29.50508308525377,-6.108353362117668,29.31909857075083,-6.335366689750003,1.0202710572583522,1.1454126362704466,2.2060350211690927,3.3514476574395395,3.284860070857512,0.013376020645956766,0.0,32.925656075272286,49.999998042685206,6.0,0.0,2.5,434.73420936420285,492.20411742184285,406.5723240366647,241.6477115858069,288.7483582690152,434.46025237368286
4470.000000000001,28.749206626825767,-7.024416296071422,91.0000038707888,86.08115253069718,90.84929360046863,48.60790746941814,90.55187046371603,18.911138041243305,29.50508308044171,-6.108353368012956,29.319098564192394,-6.3353665637826,1.0202702282319225,1.1454116976751707,2.2060332316197626,3.351444929294933,3.284860066046248,0.013376009807581355,0.0,32.92565622310258,49.99999811945168,6.0,0.0,2.5,434.7342093747232,492.20411739646886,406.572324795213,241.64771249645335,288.7483590577665,434.46025259114725
4480.000000000001,28.74920661536104,-7.024416309958781,91.00000371774063,86.0811524207815,90.84929344586195,48.60790752971781,90.55187030491165,18.911138354889943,29.50508307572118,-6.108353373796035,29.319098557790067,-6.335366438266249,1.020270233770061,1.1454116961774228,2.206033246527954,3.3514449427053767,3.2848600613596775,0.013376009909866055,0.0,32.92565636641649,49.9999981939792,6.0,0.0,2.5,434.73420938025305,492.2041173662688,406.57232553180137,241.64771337965288,288.74835982689007,434.4602528075163
4490.000000000001,28.74920660427544,-7.02441632349246,91.00000357065866,86.08115231472505,90.84929329728185,48.607907587504826,90.55187015229856,18.911138656139087,29.50508307111288,-6.108353379441667,29.319098551565535,-6.33536631711911,1.0202702603769611,1.1454117186433992,2.2060333068912295,3.3514450255346286,3.284860056879796,0.013376010287320083,0.0,32.92565650407323,49.999998265378906,6.0,0.0,2.5,434.73420938543126,492.20411733657505,406.5723262389558,241.64771422796923,288.7483605636462,434.4602530164588
4500.000000000001,28.74920659373212,-7.024416336371075,91.00000343072888,86.08115221388323,90.84929315592736,48.60790764245479,90.55187000710691,18.911138942811878,29.505083066732983,-6.108353384807458,29.31909854564778,-6.335366202435182,1.0202702585494767,1.145411709548524,2.206033305628044,3.351445015176568,3.2848600526112888,0.013376010290578872,0.0,32.92565663506292,49.99999833325916,6.0,0.0,2.5,434.73420939034656,492.2041173084167,406.5723269115992,241.6477150352297,288.7483612639333,434.46025321431733
4510.000000000001,28.74920658361017,-7.024416348711384,91.0000032963045,86.08115211704546,90.84929302013411,48.607907695263634,90.5518698676269,18.91113921826457,29.505083062533146,-6.108353389952697,29.31909853997025,-6.335366092374102,1.0202702558787673,1.1454116997834909,2.206033302434696,3.3514450022181865,3.2848600485089703,0.013376010281710152,0.0,32.92565676091874,49.999998398495165,6.0,0.0,2.5,434.7342093951037,492.20411728142346,406.57232755787015,241.6477158108874,288.7483619367528,434.4602534041962
4520.000000000001,28.749206573702764,-7.024416360798057,91.00000316472575,86.08115202222996,90.84929288720959,48.607907746966646,90.55186973109262,18.9111394879327,29.50508305842345,-6.108353394987489,29.31909853441399,-6.335365984623934,1.0202705409482504,1.1454120131938967,2.206033921340835,3.3514459345347314,3.284860044493553,0.013376014044646951,0.0,32.92565688413026,49.99999846236676,6.0,0.0,2.5,434.7342093997455,492.2041172549573,406.5723281905396,241.64771657025767,288.7483625954512,434.4602535900818
4530.000000000001,28.749206563243188,-7.024416392758553,91.00000304320628,86.08115189796797,90.84929276440143,48.60790779541446,90.55186960482617,18.911139744502577,29.505083053450647,-6.1083534010796825,29.31909852810252,-6.335365872287298,1.020270460988378,1.1454119170821622,2.206033751691851,3.3514456687740126,3.284860041451489,0.0133760130268903,0.0,32.925657002045284,49.999998521335954,6.0,0.0,2.5,434.7342093743168,492.20411717268394,406.572328778078,241.64771729205603,288.7483631617304,434.46025378513224
4540.000000000001,28.749206555796007,-7.024416386296764,91.00000292576495,86.0811518449088,90.84929264576448,48.6079078445345,90.55186948290785,18.91113999043614,29.505083051315925,-6.108353403694935,29.319098524614127,-6.335365807223866,1.0202698150046574,1.1454111859616585,2.206032356260527,3.3514435422221847,3.284860036956877,0.013376004575122197,0.0,32.92565711476982,49.99999858181332,6.0,0.0,2.5,434.73420940236525,492.20411719881423,406.57232935597887,241.64771798409816,288.7483637762243,434.46025389769807
4550.000000000001,28.749206547490765,-7.024416392916692,91.00000281044659,86.08115176648971,90.8492925292752,48.60790789018199,90.55186936328484,18.91114022446675,29.505083048053542,-6.108353407691652,29.31909852008948,-6.33536570956727,1.0202702375970207,1.145411654611656,2.206033272216282,3.351444926827938,3.2848600334764133,0.013376010137284036,0.0,32.92565722164022,49.999998638605966,6.0,0.0,2.5,434.73420941180535,492.20411718299374,406.5723299119183,241.6477186433288,288.74836437018047,434.4602540649398
4560.000000000001,28.749206539132807,-7.024416402982921,91.0000026990093,86.08115168630553,90.84929241671773,48.60790793316455,90.55186924771311,18.911140449521668,29.50508304453473,-6.108353412002543,29.319098515364782,-6.335365613504337,1.0202702582596417,1.145411672232505,2.2060333190734047,3.35144499130591,3.2848600301480357,0.013376010429658334,0.0,32.9256573243531,49.99999869196324,6.0,0.0,2.5,434.7342094159271,492.2041171607636,406.5723304440899,241.6477192773689,288.7483649317003,434.4602542301112
4570.000000000001,28.74920653095319,-7.024416412946664,91.00000259089568,86.08115160823581,90.8492923075175,48.607907974549214,90.55186913558845,18.911140668011623,29.505083041050305,-6.108353416271314,29.319098510708983,-6.335365522034522,1.0202702599321385,1.1454116687187177,2.2060333247912545,3.351444993509972,3.284860026923541,0.013376010472490091,0.0,32.92565742401331,49.99999874326284,6.0,0.0,2.5,434.73420941978384,492.2041171387604,406.5723309589843,241.64771989290332,288.7483654706276,434.46025438776473
4580.000000000001,28.749206523035365,-7.024416422617037,91.0000024862024,86.08115153263638,90.84929220176616,48.607908014557154,90.55186902700176,18.91114088003184,29.505083037686425,-6.108353420392405,29.319098506208576,-6.335365435293056,1.0202705007734123,1.145411933884129,2.206033847556052,3.351445781440181,3.2848600237874455,0.013376013650234914,0.0,32.92565752065286,49.99999879281296,6.0,0.0,2.5,434.73420942347786,492.2041171174536,406.5723314573056,241.6477204901728,288.74836598979965,434.4602545374738
4590.000000000001,28.74920651562992,-7.024416431655993,91.00000238801938,86.08115146176463,90.84929210259548,48.607908052445055,90.55186892516012,18.91114107994088,29.505083034573587,-6.108353424205916,29.319098502024648,-6.335365354357633,1.0202702578199108,1.1454116562228107,2.2060333241237524,3.351444980346564,3.2848600208221805,0.013376010484099072,0.0,32.92565761177394,49.99999883969173,6.0,0.0,2.5,434.7342094269397,492.20411709751454,406.57233192626074,241.64772105321995,288.74836647894296,434.4602546771266
4600.000000000001,28.749206508397364,-7.024416440483151,91.00000229225085,86.08115139268432,90.84929200585107,48.60790808956068,90.55186882580499,18.911141275302608,29.505083031536333,-6.108353427926886,29.319098497940654,-6.335365275182198,1.0202705617040242,1.1454119925840294,2.2060339830181976,3.351445975602227,3.2848600179198995,0.013376014486688593,0.0,32.92565770085372,49.999998885595005,6.0,0.0,2.5,434.7342094303241,492.2041170781416,406.5723323844341,241.6477216034293,288.7483669572564,434.46025481371953
4610.000000000001,28.749206501573894,-7.024416448810598,91.00000220214349,86.08115132779767,90.84929191483444,48.60790812473306,90.5518687323246,18.911141459586247,29.505083028672196,-6.108353431435717,29.319098494088674,-6.335365200489662,1.0202702608011234,1.145411650249102,2.2060333341277696,3.3514449843768714,3.28486001517411,0.013376010559260637,0.0,32.92565778495373,49.99999892906727,6.0,0.0,2.5,434.7342094335164,492.2041170600879,406.57233281660893,241.647722122394,288.7483674085223,434.46025494257736
4620.000000000001,28.74920649502224,-7.024416456806591,91.00000211569895,86.08115126557027,90.84929182751075,48.60790815858661,90.5518686426339,18.911141636588408,29.50508302592456,-6.10835343480187,29.319098490391927,-6.335365128876731,1.0202702609906946,1.145411646115462,2.2060333361918056,3.3514449823072674,3.284860012535281,0.0133760105785327,0.0,32.92565786576546,49.999998970899405,6.0,0.0,2.5,434.7342094365813,492.20411704280167,406.5723332317343,241.64772262083275,288.7483678417846,434.46025506613114
4630.000000000001,28.74920648873304,-7.024416464482215,91.00000203273272,86.08115120586626,90.8492917436999,48.6079081911592,90.55186855654867,18.911141806613895,29.505083023290428,-6.108353438028928,29.319098486845835,-6.335365060236711,1.0202702622014448,1.145411643299142,2.206033340397681,3.3514449836968225,3.2848600099991003,0.01337601061052214,0.0,32.9256579434192,49.99999901113932,6.0,0.0,2.5,434.7342094395231,492.2041170262424,406.5723336305181,241.64772309960836,288.7483682577795,434.4602551845618
4640.000000000001,28.74920648251111,-7.024416474854832,91.00000195762074,86.08115114316644,90.84929166776136,48.60790822294996,90.55186847837763,18.9111419720266,29.50508302061983,-6.108353441300665,29.31909848327591,-6.33536501110234,1.0202701395463123,1.1454115017417026,2.206033076821027,3.3514445785627296,3.2848600078142347,0.013376009019922752,0.0,32.92565801996352,49.999999049203275,6.0,0.0,2.5,434.7342094380446,492.2041169976216,406.572334001985,241.6477235643519,288.7483685972905,434.460255271825
4650.000000000001,28.74920647610435,-7.02441655462502,91.00000188352226,86.08115101582717,90.84929159284655,48.60790825430979,90.55186840132323,18.91114213030505,29.505083017641592,-6.10835344494933,29.31909847971114,-6.33536492072102,1.02027104800494,1.1454125162958997,2.206035042600364,3.351447558896263,3.2848600040643667,0.01337602094556354,0.0,32.92565809283559,49.999999087678646,6.0,0.0,2.5,434.7342093273796,492.20411686618337,406.57233436842927,241.64772400946865,288.74836898816966,434.46025542510495
4660.000000000001,28.749206472584596,-7.02441648580418,91.00000181423297,86.08115104353395,90.84929152283456,48.60790828567326,90.55186832928072,18.91114228199143,29.505083017373277,-6.1083534452779995,29.319098478360903,-6.335364919796575,1.0202701357288224,1.1454114899335957,2.2060330711201246,3.35144456105372,3.284860002943868,0.013376008997789072,0.0,32.92565816310855,49.999999125666136,6.0,0.0,2.5,434.734209444529,492.2041169746004,406.5723347200488,241.6477244357136,288.7483693241952,434.46025542984125
4670.000000000001,28.74920646762677,-7.024416493203205,91.00000174541712,86.08115098934665,90.84929145328917,48.60790831495376,90.55186825776782,18.91114242755441,29.505083015550834,-6.108353447510694,29.319098475756302,-6.3353648656975,1.020270167609074,1.145411522152709,2.206033141582653,3.3514446637353617,3.2848600009438864,0.013376009430589664,0.0,32.92565823030617,49.999999161618405,6.0,0.0,2.5,434.7342094447181,492.2041169535108,406.5723350609785,241.6477248451944,288.74836966926483,434.4602555227248
4680.000000000001,28.749206463058517,-7.024416495945729,91.00000167368358,86.08115094614702,90.84929138086984,48.60790834209081,90.55186818349699,18.911142566287023,29.505083013972705,-6.108353449444053,29.31909847344352,-6.335364802678612,1.0202702358900568,1.145411595216714,2.2060332904038438,3.3514448856205568,3.2848599985834586,0.013376010337111529,0.0,32.92565829326048,49.9999991960492,6.0,0.0,2.5,434.73420945133137,492.20411695246446,406.57233540107114,241.64772523661577,288.7483700601396,434.4602556291828
4690.000000000001,28.749206457831296,-7.0244165021644,91.00000160404505,86.08115089560408,90.84929131056553,48.60790836655502,90.55186811140736,18.911142699882987,29.505083011611827,-6.10835345233636,29.3190984703701,-6.335364735320695,1.0202702583524992,1.1454116170615944,2.206033340402995,3.3514449574645893,3.284859996680094,0.013376010644756036,0.0,32.92565835369163,49.99999922693842,6.0,0.0,2.5,434.7342094540302,492.2041169378872,406.57233572286214,241.64772561365496,288.7483704095032,434.46025574442336
4700.000000000001,28.749206452715548,-7.024416508474985,91.00000153772771,86.08115084719418,90.84929124360832,48.607908389670456,90.55186804273315,18.91114282870637,29.505083009253855,-6.108353455225084,29.31909846732415,-6.3353646751765496,1.020270258009886,1.1454116134791898,2.2060333409738364,3.3514449544530263,3.2848599948314403,0.01337601065290154,0.0,32.925658411917766,49.99999925589134,6.0,0.0,2.5,434.734209456319,492.2041169235694,406.5723360285141,241.64772597706343,288.74837073328314,434.4602558480478
4710.000000000001,28.74920644781349,-7.0244165143675446,91.00000147397608,86.08115080120825,90.84929117923537,48.60790841218972,90.5518679766956,18.911142953847783,29.50508300702926,-6.108353457950443,29.319098464431296,-6.335364619461132,1.0202703205920234,1.1454116806508714,2.2060334775091026,3.3514451581599736,3.2848599930019127,0.013376011485447923,0.0,32.92565846845906,49.99999928401047,6.0,0.0,2.5,434.7342094587536,492.2041169106727,406.57233632368735,241.6477263299612,288.74837104468367,434.4602559442132
4720.000000000001,28.74920644320732,-7.024416520007434,91.00000141427181,86.08115075801241,90.84929111893818,48.60790843396609,90.55186791481516,18.9111430729526,29.50508300497192,-6.10835346047088,29.319098461738022,-6.335364567720944,1.0202705032704331,1.1454118828126738,2.2060338736337464,3.35144575644642,3.2848599912508547,0.013376013891855752,0.0,32.92565852234782,49.999999311100446,6.0,0.0,2.5,434.734209460879,492.204116898391,406.57233660321054,241.64772666564664,288.74837133927645,434.4602560335336
4730.000000000001,28.74920643881141,-7.024416525379479,91.0000013575537,86.08115071717788,90.84929106165542,48.60790845517408,90.55186785601212,18.911143187252776,29.505083003024662,-6.108353462856485,29.319098459179905,-6.335364518539564,1.0202704430933722,1.145411812452198,2.206033744589848,3.3514455570420463,3.284859989554094,0.013376013113807268,0.0,32.92565857418231,49.99999933741509,6.0,0.0,2.5,434.73420946292543,492.20411688704,406.57233687107566,241.64772698768,288.7483716218041,434.4602561184339
4740.000000000001,28.74920643460895,-7.024416530541713,91.00000130356813,86.0811506783632,90.84929100710609,48.60790847577312,90.55186780000125,18.91114329690248,29.505083001174537,-6.108353465123059,29.319098456743088,-6.335364471713945,1.020271478452902,1.1454129721151003,2.2060359842693784,3.3514489563844787,3.284859987918587,0.013376026698043443,0.0,32.9256586240208,49.99999936292784,6.0,0.0,2.5,434.7342094648393,492.2041168763192,406.57233712795465,241.6477272965417,288.74837189252247,434.4602561992687
4750.000000000001,28.749206430591254,-7.024416535419675,91.0000012520328,86.08115064149149,90.84929095505488,48.60790849573567,90.55186774654771,18.91114340210777,29.505082999416597,-6.108353467276743,29.319098454421304,-6.335364427181787,1.020271182130606,1.1454126368674635,2.206035344530902,3.351447981398365,3.2848599863416927,0.013376022823107602,0.0,32.92565867193201,49.999999387618686,6.0,0.0,2.5,434.7342094667585,492.20411686637016,406.57233737443346,241.64772759282556,288.74837215192923,434.4602562761553
4760.000000000001,28.74920642674955,-7.024416540111588,91.0000012027876,86.08115060626045,90.84929090530112,48.607908515038105,90.55186769544595,18.911143503065887,29.505082997745905,-6.108353469323504,29.31909845220904,-6.335364384822128,1.0202715621948688,1.1454130610712192,2.2060361672380293,3.3514492283092485,3.2848599848254243,0.013376027815359562,0.0,32.925658717983254,49.99999941146928,6.0,0.0,2.5,434.7342094685509,492.20411685686753,406.57233761101753,241.64772787711289,288.7483724004408,434.4602563493
4770.000000000001,28.74920642307679,-7.024416544594828,91.00000115565145,86.08115057258385,90.84929085768938,48.607908533673935,90.55186764653982,18.91114359997175,29.50508299615888,-6.108353471267776,29.319098450101663,-6.335364344541972,1.020271274530409,1.1454127357444703,2.206035546139232,3.3514482818837026,3.2848599833669168,0.013376024053112045,0.0,32.92565876224461,49.999999434477786,6.0,0.0,2.5,434.7342094702673,492.20411684784256,406.5723378381465,241.64772814996496,288.748372638566,434.46025641886223
4780.000000000001,28.749206419565407,-7.024416548882641,91.00000111049904,86.08115054033209,90.84929081207902,48.60790855164299,90.55186759968569,18.91114369301613,29.505082994651367,-6.108353473114619,29.31909844809422,-6.335364306208703,1.0202710516806412,1.1454124832765435,2.2060350651470566,3.3514475484236,3.284859981965507,0.013376021140232114,0.0,32.9256588047831,49.999999456651096,6.0,0.0,2.5,434.7342094719068,492.20411683920935,406.57233805625,241.64772841192237,288.7483728668236,434.4602564850685
4790.000000000001,28.749206416207844,-7.0244165529898055,91.00000106721428,86.08115050939436,90.84929076835341,48.60790856895442,90.5518675547648,18.911143782369493,29.505082993219045,-6.108353474869318,29.319098446181577,-6.335364269707156,1.020270882212154,1.1454122908276485,2.2060346995426907,3.351446990370339,3.2848599806197774,0.013376018926848523,0.0,32.925658845666305,49.999999478001534,6.0,0.0,2.5,434.7342094734613,492.20411683090293,406.5723382657156,241.64772866347377,288.7483730856568,434.4602565481126
4800.000000000001,28.749206412996507,-7.024416556901997,91.0000010256762,86.08115047972859,90.84929072639113,48.6079085856158,90.55186751165392,18.911143868189757,29.50508299185742,-6.108353476537445,29.319098444358456,-6.33536423487908,1.0202707508818547,1.1454121412810947,2.2060344163685133,3.351446557649608,3.2848599793268973,0.01337601721313082,0.0,32.92565888495335,49.99999949854697,6.0,0.0,2.5,434.73420947497493,492.20411682296736,406.57233846694976,241.64772890507524,288.7483732956917,434.460256608262
4810.000000000001,28.74920640992228,-7.024416560654231,91.00000098579555,86.08115045121609,90.84929068610236,48.607908601639615,90.55186747026136,18.911143950630503,29.5050829905603,-6.10835347812656,29.319098442617964,-6.33536420160317,1.0202706481616537,1.1454120239365255,2.2060341950255267,3.351446218962052,3.284859978085975,0.013376015874188027,0.0,32.92565892270659,49.999999518303525,6.0,0.0,2.5,434.7342094764128,492.2041168153011,406.5723386602788,241.647729137158,288.7483734972536,434.4602566657281
4820.000000000001,28.74920640697865,-7.024416564248725,91.0000009474957,86.08115042380227,90.84929064739993,48.60790861704163,90.55186743049741,18.911144029834645,29.50508298932411,-6.108353479641039,29.319098440955795,-6.33536416979382,1.020271079878711,1.1454125066600855,2.206035129217256,3.3514476358773413,3.2848599768953166,0.013376021541562626,0.0,32.925658958984855,49.9999995372919,6.0,0.0,2.5,434.73420947778794,492.2041168078896,406.57233884603426,241.64772936013017,288.74837369074646,434.4602567206564
4830.000000000001,28.74920640415855,-7.024416567690992,91.00000091068283,86.08115039745013,90.84929061021171,48.60790863184173,90.55186739228985,18.91114410593758,29.505082988144434,-6.108353481086225,29.319098439366822,-6.3353641393522935,1.0202709114897734,1.1454123157476026,2.20603476582844,3.3514470815760427,3.2848599757512886,0.013376019341098784,0.0,32.925658993846014,49.99999955553778,6.0,0.0,2.5,434.7342094791057,492.20411680076137,406.5723390245256,241.64772957437037,288.7483738765497,434.46025677321967
4840.000000000001,28.74920640145561,-7.024416570990525,91.00000087529855,86.08115037210268,90.84929057446621,48.60790864605832,90.55186735556472,18.91114417906488,29.5050829870176,-6.1083534824667245,29.31909843784675,-6.335364110192302,1.0202707793276602,1.145412165578363,2.206034480743112,3.3514466463214747,3.28485997465302,0.013376017615304124,0.0,32.925659027344125,49.99999957306517,6.0,0.0,2.5,434.73420948036966,492.2041167938808,406.572339196052,241.64772978023564,288.74837405500944,434.46025682356606
4850.000000000001,28.749206398863947,-7.024416574152952,91.00000084127997,86.081150347716,90.8492905401,48.60790865971006,90.55186732025706,18.91114424933789,29.505082985940227,-6.10835348378663,29.31909843639156,-6.335364082235515,1.0202706767230507,1.1454120486621755,2.206034259541791,3.3514463082039665,3.2848599735986586,0.01337601627675304,0.0,32.92565905953194,49.99999958989832,6.0,0.0,2.5,434.734209481583,492.2041167872383,406.5723393608865,241.64772997806247,288.7483742264468,434.46025687182794
4860.000000000001,28.74920639637796,-7.02441657718623,91.00000080856883,86.08115032424888,90.84929050705446,48.60790867281787,90.55186728630677,18.91114431686884,29.50508298490916,-6.108353485049747,29.319098434997475,-6.335364055417699,1.020270595101478,1.1454119553699986,2.20603408368572,3.351446039055719,3.2848599725863687,0.013376015213042646,0.0,32.92565909045976,49.99999960606272,6.0,0.0,2.5,434.73420948274673,492.20411678082337,406.5723395193013,241.64773016817955,288.74837439115925,434.46025691812014
4870.000000000001,28.749206393992456,-7.0244165800986025,91.00000077711016,86.08115030166346,90.84929047527666,48.607908685401405,90.55186725365971,18.911144381765208,29.50508298392151,-6.108353486259716,29.319098433661043,-6.335364029674508,1.0202704077665663,1.1454117434629036,2.2060336792323048,3.3514454226952086,3.284859971614511,0.013376012763159691,0.0,32.925659120176704,49.999999621582496,6.0,0.0,2.5,434.73420948386143,492.2041167746276,406.57233967154315,241.6477303508808,288.7483745494259,434.4602569625519
4880.000000000001,28.749206391702785,-7.024416582892116,91.00000074686146,86.08115027993443,90.84929044471632,48.6079086974803,90.55186722226355,18.911144444128073,29.505082982974923,-6.108353487419379,29.319098432379345,-6.3353640049562605,1.020270477656812,1.1454118203931456,2.206033830929597,3.3514456513227424,3.2848599706812918,0.013376013685331676,0.0,32.925659148729096,49.999999636482805,6.0,0.0,2.5,434.73420948493407,492.204116768651,406.5723398178528,241.647730526464,288.74837470151425,434.4602570052132
4890.000000000001,28.749206389464906,-7.024416586179882,91.00000071807663,86.08115025777606,90.8492904156333,48.607908709163496,90.55186719237037,18.911144504460594,29.50508298203501,-6.108353488570913,29.319098431114995,-6.335363982064735,1.0202703370276658,1.1454116610484093,2.2060335274537426,3.351445188502152,3.2848599698251086,0.013376011847651484,0.0,32.92565917643458,49.99999965079269,6.0,0.0,2.5,434.7342094851014,492.20411676062974,406.5723399579263,241.64773069622996,288.748374842671,434.4602570449063
4900.000000000001,28.74920638744703,-7.02441658815536,91.00000069013939,86.08115023904041,90.84929038740154,48.607908720416845,90.55186716336755,18.91114456201865,29.50508298125745,-6.108353489523495,29.319098430028255,-6.335363960342079,1.0202707946899436,1.1454121734247626,2.206034517504223,3.3514466909289853,3.2848599689139166,0.013376017852847586,0.0,32.92565920277889,49.99999966470102,6.0,0.0,2.5,434.73420948681536,492.20411675721107,406.57234009350697,241.6477308582864,288.7483749857024,434.46025708230087
4910.000000000001,28.749206385332275,-7.024416593670196,91.0000006632391,86.08115021541715,90.84929036022436,48.60790873115951,90.55186713544205,18.91114461772355,29.505082980337555,-6.108353490650472,29.319098428818133,-6.335363936359499,1.02027071792444,1.1454120858339452,2.2060343521130696,3.351446437947015,3.2848599681121287,0.013376016852183792,0.0,32.92565922831443,49.99999967792587,6.0,0.0,2.5,434.7342094831697,492.2041167451192,406.5723402236249,241.64773101509888,288.74837511933725,434.46025712361165
4920.000000000001,28.749206383467502,-7.024416593558668,91.00000063780713,86.0811501998009,90.84929033453459,48.60790874159852,90.55186710903449,18.911144671237366,29.5050829796276,-6.1083534915202335,29.31909842781105,-6.3353639192342825,1.020270308747152,1.145411625216444,2.206033467846773,3.3514450930632176,3.2848599673341936,0.013376011492676972,0.0,32.92565925290751,49.99999969069575,6.0,0.0,2.5,434.7342094878136,492.2041167442744,406.5723403478854,241.64773116565487,288.7483752441048,434.46025715345365
4930.000000000001,28.749206381705605,-7.0244165951176,91.000000612742,86.08115018331057,90.84929030921202,48.607908751574826,90.55186708302902,18.911144722272752,29.505082978965252,-6.108353492331673,29.319098426875144,-6.335363899289519,1.020270537848026,1.1454118811485616,2.2060339636479736,3.3514458447965354,3.284859966519732,0.013376014500743784,0.0,32.92565927622098,49.99999970308971,6.0,0.0,2.5,434.73420948957255,492.2041167417095,406.57234046897366,241.6477313093989,288.74837537392506,434.4602571876381
4940.000000000001,28.749206378830888,-7.024416617918291,91.00000059174609,86.08115013131936,90.84929028795534,48.607908760366165,90.55186706108071,18.91114477207668,29.505082977132677,-6.108353494576761,29.319098424813863,-6.335363868103286,1.020270420831426,1.1454117484998851,2.2060337119584217,3.351445460458307,3.284859966563756,0.013376012977586036,0.0,32.92565929963649,49.99999971314048,6.0,0.0,2.5,434.73420946044166,492.2041166793928,406.5723405724742,241.64773144903543,288.7483754380624,434.4602572425319
4950.000000000001,28.749206378486623,-7.024416605250224,91.0000005754656,86.08115014068045,90.84929027144884,48.60790877156256,90.55186704392464,18.911144820057302,29.50508297784056,-6.108353493709501,29.31909842521754,-6.33536389380356,1.0202701481437562,1.1454114415231649,2.206033122074794,3.3514445635979584,3.28485996546646,0.013376009403651896,0.0,32.92565932270088,49.99999972581577,6.0,0.0,2.5,434.73420948127807,492.2041167093609,406.5723406722981,241.64773158279596,288.74837551261686,434.46025720041706
4960.000000000001,28.7492063779264,-7.024416602646852,91.00000055740506,86.0811501342453,90.84929025316526,48.60790878266505,90.55186702501966,18.911144865397432,29.505082978270764,-6.108353493182449,29.319098425395634,-6.335363894325781,1.020270047792898,1.1454113277902025,2.2060329052580387,3.351444233048241,3.2848599645733616,0.013376008090804692,0.0,32.92565934430644,49.999999739140605,6.0,0.0,2.5,434.7342094867324,492.2041167160973,406.57234077708506,241.6477317097078,288.7483756171819,434.4602571991514
4970.000000000001,28.749206376971088,-7.024416601017265,91.00000053270605,86.08115012468329,90.8492902282539,48.60790879192984,90.55186699953678,18.911144908231048,29.50508297824689,-6.108353493211723,29.319098425152,-6.335363867862611,1.0202702179758336,1.145411517591007,2.20603327354664,3.3514447911376464,3.284859963654285,0.013376010324254731,0.0,32.92565936356812,49.99999975154474,6.0,0.0,2.5,434.73420949159595,492.2041167241088,406.5723408937605,241.64773183103884,288.7483757790596,434.4602572421018
4980.000000000001,28.749206375132143,-7.024416603087673,91.00000050791374,86.08115010642888,90.84929020324176,48.607908798923575,90.55186697396576,18.91114494990552,29.505082977300116,-6.108353494371613,29.31909842398529,-6.33536383667672,1.0202707452517965,1.1454121084166482,2.206034414207707,3.3514465226243555,3.284859963124043,0.013376017241430787,0.0,32.92565938209856,49.99999976085456,6.0,0.0,2.5,434.7342094927304,492.2041167185088,406.5723410006324,241.6477319492363,288.74837590510725,434.460257294839
4990.000000000001,28.749206373274035,-7.02441660533509,91.00000048448105,86.08115008907743,90.84929017960698,48.60790880513565,90.5518669497931,18.911144990501327,29.505082976304,-6.108353495591928,29.31909842277416,-6.335363811849902,1.0202707610059452,1.1454121250666651,2.2060344487608248,3.3514465738274906,3.2848599625878734,0.01337601745221801,0.0,32.925659400044594,49.999999768945365,6.0,0.0,2.5,434.73420949363174,492.20411671306175,406.57234109985535,241.64773206422493,288.7483760138681,434.4602573375027
5000.000000000001,28.74920637154814,-7.024416607444948,91.00000046268184,86.0811500730207,90.849290157616,48.60790881121324,90.55186692728591,18.91114502978496,29.50508297540948,-6.108353496687812,29.319098421671992,-6.335363790857855,1.02027067485908,1.1454120273770436,2.2060342629191334,3.351446290296177,3.2848599620478947,0.01337601632680642,0.0,32.925659417377965,49.9999997767456,6.0,0.0,2.5,434.7342094944333,492.20411670812734,406.57234119350255,241.6477321753381,288.7483761145147,434.4602573737648
5010.000000000001,28.7492063699426,-7.024416609453397,91.00000044248657,86.08115005821669,90.84929013723715,48.60790881732976,90.55186690641186,18.911145067566,29.505082974603887,-6.108353497674728,29.31909842066687,-6.335363771849927,1.0202705763550284,1.1454119158627811,2.2060340503135136,3.3514459661762954,3.2848599615109126,0.013376015039141329,0.0,32.92565943410688,49.999999784501135,6.0,0.0,2.5,434.7342094951076,492.2041167036693,406.5723412824366,241.647732282062,288.74837621015973,434.4602574066166
5020.000000000001,28.74920636843259,-7.024416611261927,91.00000042370685,86.08115004467582,90.84929011828152,48.60790882347828,90.55186688698112,18.911145103770423,29.50508297386236,-6.108353498583199,29.319098419733525,-6.335363754094999,1.020270484543621,1.1454118119061274,2.206033852144687,3.3514456640508143,3.2848599609837335,0.01337601383897878,0.0,32.92565945023307,49.99999979223094,6.0,0.0,2.5,434.7342094958682,492.20411669987914,406.57234136720814,241.64773238421452,288.7483763017024,434.4602574372904
5030.000000000001,28.749206367000077,-7.024416613013273,91.00000040614813,86.08115003209825,90.84929010055365,48.60790882960737,90.55186686879728,18.911145138405004,29.50508297316784,-6.108353499434031,29.319098418854985,-6.335363737353589,1.020270422284571,1.1454117411645153,2.206033717848684,3.351445459013199,3.284859960468816,0.013376013026045104,0.0,32.92565946576315,49.99999979988593,6.0,0.0,2.5,434.7342094965342,492.2041166964656,406.572341448174,241.64773248186955,288.7483763891675,434.4602574662079
5040.000000000001,28.749206365639225,-7.02441661467725,91.00000038964247,86.08115002035765,90.84929008388544,48.60790883566386,90.55186685169139,18.911145171537328,29.505082972515726,-6.1083535002329645,29.319098418026137,-6.335363721639453,1.0202703800489603,1.1454116929384437,2.206033626827583,3.3514453197660266,3.284859959969825,0.01337601247544156,0.0,32.92565948070893,49.99999980741427,6.0,0.0,2.5,434.7342094971647,492.2041166933883,406.5723415256074,241.647732575229,288.7483764725243,434.46025749336246
5050.000000000001,28.74920636434784,-7.024416616257041,91.00000037405496,86.08115000933007,90.84929006814177,48.60790884160844,90.55186683552746,18.9111452032476,29.50508297190503,-6.1083535009811385,29.319098417245684,-6.335363706939289,1.020270351166353,1.1454116597371222,2.206033564661983,3.351445224399105,3.284859959487992,0.013376012099739168,0.0,32.92565949508622,49.99999981477737,6.0,0.0,2.5,434.73420949776335,492.2041166905749,406.57234159974206,241.64773266454233,288.74837655192493,434.4602575187764
5060.000000000001,28.749206362850668,-7.02441662323514,91.000000364075,86.0811499889142,90.84929005801008,48.60790884754135,90.5518668249625,18.9111452344186,29.50508297106846,-6.1083535020060244,29.319098416237097,-6.335363705270594,1.020269814429688,1.1454110565750384,2.20603240464936,3.351443461224398,3.2848599594194527,0.01337600506855445,0.0,32.925659510171954,49.999999820995015,6.0,0.0,2.5,434.73420949032686,492.20411666772657,406.5723416568322,241.64773275132984,288.748376566618,434.46025752387897
