time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
5070.000000000001,28.749206362639256,-7.024416618613941,91.00000035024584,86.08114999215553,90.84929004404304,48.60790885457709,90.55186681061828,18.911145263199785,29.505082971490705,-6.1083535014886925,29.31909841650432,-6.335363701794279,1.0202699638930668,1.145411223598223,2.2060327276646747,3.351443951262897,3.2848599585101166,0.013376007027717554,0.0,32.92565952333797,49.999999829960245,6.0,0.0,2.5,434.7342094981333,492.2041166857584,406.57234173044327,241.64773283233433,288.7483766674554,434.46025752880047
5080.000000000001,28.74920636157196,-7.024416620221757,91.00000033592124,86.0811499808231,90.84929002957344,48.60790886035852,90.55186679577376,18.911145290946703,29.505082971026777,-6.108353502057072,29.319098415893222,-6.3353636832283655,1.0202702112734217,1.1454115005853784,2.2060332629251223,3.351444763510501,3.2848599581550944,0.013376010273911276,0.0,32.92565953602934,49.99999983735484,6.0,0.0,2.5,434.73420949815096,492.2041166812848,406.57234179999585,241.64773291061755,288.7483767489581,434.4602575599939
5090.000000000001,28.74920636038886,-7.02441662409899,91.00000032188325,86.08114996786071,90.84929001539057,48.60790886533732,90.55186678122851,18.911145317805502,29.505082970420247,-6.108353502800128,29.319098415150947,-6.335363666907085,1.0202706996835498,1.1454120481712016,2.2060343192838907,3.3514463674550923,3.284859957749044,0.013376016679880354,0.0,32.92565954827626,49.999999843623016,6.0,0.0,2.5,434.7342094948606,492.20411667397485,406.57234186510505,241.64773298643075,288.74837682050094,434.4602575879118
5100.000000000001,28.74920635939452,-7.024416622378283,91.00000030848287,86.08114996233229,90.84929000186558,48.607908870040944,90.5518667673603,18.911145343629755,29.505082969986535,-6.108353503331443,29.319098414569048,-6.335363656664924,1.020270545121198,1.14541187405186,2.2060339852839954,3.351445859335855,3.2848599573535044,0.01337601465560376,0.0,32.925659559962355,49.99999984952791,6.0,0.0,2.5,434.7342094999606,492.2041166777857,406.5723419270007,241.6477330593065,288.7483768865805,434.46025760571086
5110.000000000001,28.749206358386672,-7.024416623536752,91.00000029556348,86.08114995329974,90.84928998882135,48.607908874553175,90.55186675398602,18.911145368510855,29.505082969513527,-6.108353503910962,29.3190984139634,-6.335363644228153,1.0202706306099238,1.145411969401131,2.206034170372895,3.3514461397740263,3.2848599569807395,0.0133760157787289,0.0,32.92565957116739,49.99999985522277,6.0,0.0,2.5,434.7342095005452,492.20411667562365,406.5723419865856,241.647733129513,288.7483769517868,434.46025762707984
5120.000000000001,28.749206357397114,-7.0244166247409225,91.00000028336362,86.08114994456916,90.84928997650435,48.60790887889391,90.55186674135155,18.911145392444208,29.505082969037847,-6.108353504493721,29.31909841335966,-6.335363632563825,1.0202705532129963,1.1454118819186363,2.2060340032577708,3.351445885176407,3.2848599566283307,0.013376014766328914,0.0,32.92565958197076,49.99999986065348,6.0,0.0,2.5,434.7342095010145,492.2041166732648,406.57234204320446,241.647733197006,288.7483770125722,434.46025764720895
5130.000000000001,28.74920635633049,-7.024416628798349,91.00000027708401,86.08114993156067,90.84928997010856,48.60790888330985,90.55186673462312,18.911145416076575,29.505082968473488,-6.108353505185107,29.319098412656828,-6.335363639198761,1.0202701556774645,1.145411435246579,2.2060331440061898,3.3514445792527687,3.284859956554735,0.013376009558515017,0.0,32.92565959364373,49.999999864940776,6.0,0.0,2.5,434.7342094971596,492.20411665863264,406.57234208222894,241.64773326256383,288.7483770067893,434.4602576382821
5140.000000000001,28.749206356121743,-7.024416630791677,91.00000027112982,86.08114992345146,90.84928996404408,48.60790888919888,90.55186672824912,18.9111454383758,29.505082968746905,-6.108353504850129,29.319098412810973,-6.335363645957898,1.0202700992667006,1.1454113714398195,2.206033022219048,3.351444393658868,3.284859956268104,0.013376008821475884,0.0,32.92565960463145,49.99999987156252,6.0,0.0,2.5,434.7342094945105,492.2041166514165,406.57234212680635,241.6477333244297,288.74837703464453,434.4602576270897
5150.000000000001,28.749206356183493,-7.024416626425307,91.00000025947952,86.08114992708401,90.8492899522979,48.60790889465102,90.55186671623356,18.911145458893373,29.505082969264464,-6.1083535042160975,29.319098413223003,-6.335363637624937,1.0202701173212605,1.1454113910631465,2.2060330611502166,3.3514444522133635,3.2848599555308438,0.01337600905738758,0.0,32.92565961389403,49.99999987892596,6.0,0.0,2.5,434.73420950126064,492.20411666802903,406.5723421866463,241.647733382511,288.74837713210235,434.4602576394366
5160.000000000001,28.749206355275543,-7.024416627336166,91.00000024684883,86.08114991805405,90.8492899395608,48.60790889826387,90.551866703228,18.911145478828303,29.505082968788205,-6.108353504799537,29.319098412642635,-6.335363617541589,1.0202703876312122,1.1454116939483583,2.206033645942548,3.351445339890906,3.284859955283072,0.013376012603369028,0.0,32.92565962272988,49.999999883914654,6.0,0.0,2.5,434.7342095019969,492.2041166656022,406.5723422412971,241.64773343920075,288.7483772040072,434.4602576729848
5170.000000000001,28.749206354254714,-7.024416628571828,91.00000023484387,86.08114990918396,90.84928992745704,48.60790890113287,90.55186669086429,18.91114549838983,29.505082968184684,-6.108353505538901,29.31909841193529,-6.335363602266625,1.0202704207517277,1.145411730613792,2.2060337178217897,3.351445448435582,3.284859955036491,0.01337601303969603,0.0,32.925659631337794,49.999999887753354,6.0,0.0,2.5,434.7342095024912,492.2041166628412,406.5723422907207,241.64773349474112,288.7483772607323,434.46025769914326
5180.000000000001,28.749206353315373,-7.02441662970358,91.00000022374003,86.08114990108787,90.8492899162595,48.60790890387523,90.55186667941713,18.911145517435045,29.50508296764916,-6.108353506194987,29.31909841129884,-6.335363590331212,1.0202704033998544,1.1454117106528712,2.2060336805219327,3.351445391174805,3.284859954779398,0.013376012814170044,0.0,32.925659639672965,49.999999891341815,6.0,0.0,2.5,434.7342095029523,492.20411666045766,406.5723423368368,241.64773354871235,288.7483773112388,434.4602577197844
5190.000000000001,28.749206352459524,-7.024416630802534,91.0000002135815,86.08114989365468,90.84928990601144,48.60790890667835,90.55186666892962,18.91114553581292,29.50508296718245,-6.108353506766776,29.319098410735137,-6.335363579999465,1.0202703736784853,1.1454116768317146,2.206033616448124,3.351445293279838,3.284859954520221,0.01337601242635301,0.0,32.92565964773661,49.999999894939485,6.0,0.0,2.5,434.7342095032688,492.2041166582367,406.5723423803466,241.64773360068784,288.74837735859467,434.4602577376831
5200.000000000001,28.74920635068167,-7.024416670299559,91.00000020659219,86.08114983960468,90.84928989892052,48.60790890902638,90.55186666158372,18.91114555383496,29.50508296576132,-6.108353508507776,29.31909840933956,-6.335363552783974,1.0202703638585426,1.1454116648306174,2.2060335959356463,3.351445260766264,3.2848599542688777,0.013376012303477262,0.0,32.92565965617342,49.99999989734283,6.0,0.0,2.5,434.7342094451332,492.2041165795871,406.57234241227013,241.6477336510955,288.748377370983,434.46025778461495
5210.000000000001,28.749206351352974,-7.024416633247881,91.000000201668,86.08114988200145,90.84928989392864,48.60790891349519,90.55186665637311,18.911145570869113,29.50508296682107,-6.108353507209472,29.31909841017838,-6.335363586617234,1.02027012853352,1.1454114009401364,2.206033086586542,3.3514444875266785,3.2848599540436014,0.013376009216101218,0.0,32.92565966436342,49.999999902323445,6.0,0.0,2.5,434.7342095020561,492.2041166510048,406.57234244727886,241.64773369842612,288.74837739346344,434.460257728431
5220.000000000001,28.749206351080748,-7.024416633005785,91.0000001927135,86.0811498781876,90.8492898848963,48.60790891734314,90.55186664713597,18.911145586517307,29.505082966890075,-6.108353507124946,29.3190984101716,-6.335363573657958,1.020270267494884,1.145411556452646,2.206033387187163,3.351444943639809,3.2848599536951752,0.013376011038741796,0.0,32.925659671298945,49.999999907584645,6.0,0.0,2.5,434.7342095030903,492.2041166533622,406.5723424917592,241.64773374273167,288.7483774626977,434.4602577491932
5230.000000000001,28.749206350337392,-7.024416633363387,91.00000018366433,86.08114987220938,90.8492898757676,48.60790892007981,90.55186663780448,18.911145601651526,29.505082966474397,-6.108353507634206,29.319098409674154,-6.33536355951304,1.0202704149799655,1.1454117216164377,2.206033706297569,3.351445427914007,3.2848599535053817,0.013376012973880792,0.0,32.92565967804916,49.99999991124963,6.0,0.0,2.5,434.7342095043069,492.2041166523976,406.5723425315836,241.6477337856688,288.7483775133699,434.46025777303623
5240.000000000001,28.749206349565217,-7.0244166342938,91.00000017509892,86.08114986607148,90.84928986712397,48.60790892239811,90.55186662896544,18.911145616382957,29.50508296601813,-6.108353508193147,29.31909840913926,-6.335363548655892,1.02027065297184,1.1454119884168337,2.2060342210611394,3.351446209477973,3.284859953303464,0.01337601609551238,0.0,32.92565968458581,49.99999991427569,6.0,0.0,2.5,434.7342095046869,492.2041166507286,406.5723425680766,241.64773382741737,288.74837755505337,434.46025779170645
5250.000000000001,28.74920634885965,-7.024416635149862,91.00000016717232,86.08114986042341,90.8492898591279,48.6079089246528,90.55186662078195,18.9111456306664,29.50508296561775,-6.108353508683649,29.319098408662647,-6.335363539967204,1.0202705994790575,1.1454119280051345,2.2060341055485417,3.3514460335536764,3.2848599530995988,0.013376015395613896,0.0,32.92565969090481,49.999999917169134,6.0,0.0,2.5,434.7342095050256,492.2041166492351,406.57234260232985,241.64773386780956,288.7483775925847,434.46025780676496
5260.000000000001,28.74920634821741,-7.02441663593828,91.00000015989488,86.08114985525843,90.84928985178445,48.60790892693967,90.55186661325868,18.91114564441125,29.50508296526936,-6.108353509110486,29.319098408240915,-6.335363532410838,1.020270512655198,1.1454118301933898,2.20603391794956,3.3514457481429494,3.2848599528971936,0.01337601425864971,0.0,32.92565969701235,49.999999920059565,6.0,0.0,2.5,434.734209505318,492.20411664789594,406.572342634744,241.6477339066238,288.74837762784495,434.46025781987856
5270.000000000001,28.74920634762408,-7.024416636665933,91.00000015319294,86.08114985055107,90.84928984501904,48.607908929259736,90.55186660632064,18.91114565758562,29.50508296495834,-6.108353509491508,29.319098407859503,-6.335363525531534,1.0202704401296223,1.1454117484501245,2.2060337612530434,3.3514455097031672,3.284859952697812,0.01337601330905311,0.0,32.925659702909,49.99999992296057,6.0,0.0,2.5,434.73420950559046,492.2041166467405,406.5723426655581,241.6477339437678,288.74837766139706,434.4602578318106
5280.000000000001,28.749206347062785,-7.024416637833781,91.00000014699427,86.08114984568954,90.84928983875935,48.60790893158844,90.55186659989491,18.911145670180645,29.505082964667796,-6.10835350984746,29.319098407503112,-6.335363518974702,1.0202703799963155,1.1454116806250287,2.2060336313448783,3.351445311969907,3.2848599524980915,0.013376012521870055,0.0,32.92565970859846,49.999999925845145,6.0,0.0,2.5,434.73420950509006,492.2041166448709,406.5723426948797,241.6477339792428,288.74837769322454,434.4602578431658
5290.000000000001,28.749206346551325,-7.024416638001071,91.00000014121203,86.0811498421806,90.84928983291645,48.6079089339077,90.55186659389261,18.911145682220592,29.5050829644168,-6.108353510154927,29.31909840718543,-6.3353635134805595,1.020270437038155,1.1454117443793232,2.2060337547805235,3.351445499159847,3.2848599523172437,0.013376013270783138,0.0,32.92565971408089,49.99999992870045,6.0,0.0,2.5,434.73420950605106,492.2041166447443,406.5723427228976,241.6477340131333,288.7483777231424,434.46025785272735
5300.000000000001,28.74920634598221,-7.0244166416773055,91.00000013598553,86.08114983431756,90.84928982762824,48.607908936163646,90.55186658844784,18.911145693850983,29.505082964095237,-6.108353510548909,29.319098406809907,-6.3353635067438745,1.0202705769449394,1.145411901125899,2.20603405744666,3.3514459585725587,3.2848599521589703,0.013376015106497732,0.0,32.925659719453336,49.99999993140824,6.0,0.0,2.5,434.73420950160687,492.20411663723695,406.572342748952,241.6477340457946,288.7483777485693,434.46025786441766
5310.000000000001,28.749206345643035,-7.024416639171079,91.0000001310108,86.08114983499695,90.84928982260637,48.60790893850896,90.55186658327976,18.911145704870364,29.50508296400016,-6.108353510665381,29.319098406645345,-6.335363505080977,1.020270236785055,1.1454115190235763,2.2060333219696897,3.351444840993266,3.284859951961267,0.013376010647454691,0.0,32.925659724557704,49.9999999342557,6.0,0.0,2.5,434.73420950637814,492.20411664295654,406.5723427745995,241.64773407675327,288.74837777531627,434.4602578674768
5320.000000000001,28.74920634524213,-7.0244166400773915,91.00000012598304,86.08114983121249,90.84928981752323,48.607908940734085,90.55186657805555,18.91114571541334,29.505082963829175,-6.108353510874849,29.319098406419524,-6.335363499810626,1.020270384342997,1.14541168440343,2.206033641112985,3.351445325516416,3.284859951780898,0.013376012582894564,0.0,32.925659729407755,49.99999993702323,6.0,0.0,2.5,434.7342095059072,492.20411664169063,406.57234279989586,241.6477341064132,288.74837780389976,434.46025787645794
5330.000000000001,28.749206344836047,-7.024416640090577,91.00000012113459,86.08114982836935,90.8492898126246,48.6079089428016,90.55186657302093,18.91114572554017,29.505082963644234,-6.108353511101427,29.319098406177776,-6.335363495259172,1.0202703623368894,1.1454116594553203,2.2060335936217528,3.3514452530770726,3.284859951631564,0.013376012295299585,0.0,32.925659734079886,49.999999939573165,6.0,0.0,2.5,434.73420950685926,492.2041166417413,406.57234282393273,241.64773413491656,288.74837782951835,434.460257884326
5340.000000000001,28.74920634443641,-7.024416641043956,91.00000011647516,86.08114982462358,90.84928980791646,48.6079089447644,90.5518665681819,18.911145735283924,29.50508296345664,-6.108353511331245,29.319098405939044,-6.335363490646216,1.0202703555777168,1.1454116516163086,2.20603357909705,3.351445230713358,3.28485995147398,0.013376012207590268,0.0,32.925659738573415,49.99999994198936,6.0,0.0,2.5,434.73420950630975,492.2041166401918,406.57234284692765,241.64773416234323,288.7483778539633,434.4602578922856
5350.000000000001,28.749206344065666,-7.024416641114272,91.00000011206626,86.08114982184547,90.84928980346163,48.60790894665115,90.55186656360104,18.911145744662637,29.50508296329012,-6.108353511535256,29.31909840571983,-6.335363486978565,1.0202703049987327,1.1454115946132453,2.2060334698210946,3.35144506443434,3.2848599513425047,0.013376011545373158,0.0,32.92565974290716,49.99999994429504,6.0,0.0,2.5,434.7342095070888,492.20411663993326,406.5723428688162,241.64773418872164,288.7483778761783,434.4602578986864
5360.000000000001,28.74920634372801,-7.024416641435039,91.00000010778,86.08114981909245,90.84928979913013,48.607908948480826,90.55186655914872,18.911145753683055,29.50508296314864,-6.108353511708572,29.319098405529463,-6.335363483388164,1.0202703249217313,1.1454116167569135,2.2060335129707207,3.3514451297276344,3.28485995119454,0.013376011807338144,0.0,32.92565974705957,49.99999994654718,6.0,0.0,2.5,434.73420950739046,492.2041166396006,406.57234289007863,241.6477342140845,288.74837789877205,434.46025790489296
5370.000000000001,28.749206343387,-7.024416642327083,91.0000001036669,86.08114981566115,90.84928979497388,48.60790895022495,90.55186655487609,18.91114576234554,29.50508296299565,-6.108353511895984,29.31909840533128,-6.335363479519401,1.0202703105512243,1.1454116004010644,2.2060334819802843,3.351445082381349,3.2848599510561605,0.013376011619758488,0.0,32.92565975105396,49.99999994869006,6.0,0.0,2.5,434.73420950679827,492.2041166380373,406.5723429104255,241.6477342384636,288.7483779201337,434.4602579115637
5380.000000000001,28.749206343075343,-7.0244166422464795,91.0000000997329,86.0811498133844,90.84928979099863,48.60790895190252,90.55186655078893,18.911145770674292,29.50508296286516,-6.108353512055885,29.319098405153834,-6.335363476464693,1.0202702952301097,1.1454115830056997,2.2060334489249387,3.351445031930638,3.28485995093561,0.013376011419650087,0.0,32.92565975489879,49.9999999507441,6.0,0.0,2.5,434.73420950767246,492.204116638125,406.5723429299308,241.64773426189723,288.74837794013126,434.4602579168823
5390.000000000001,28.749206341724918,-7.024416663146951,91.00000009936963,86.08114977642953,90.84928979057683,48.60790895283384,90.55186655022953,18.91114577908968,29.50508296166766,-6.1083535135229,29.319098403948807,-6.3353634631906734,1.0202703653306824,1.1454116614535717,2.2060336014098123,3.351445262863384,3.284859951584636,0.01337601234564861,0.0,32.92565975945456,49.99999995101314,6.0,0.0,2.5,434.7342094778912,492.2041165802236,406.57234293535333,241.64773428489383,288.74837790049025,434.46025794103673
5400.000000000001,28.74920634299968,-7.024416642879203,91.00000009785619,86.08114981079278,90.84928978904219,48.60790895615133,90.551866548603,18.911145786715508,29.505082963138868,-6.108353511720509,29.319098405332955,-6.335363493923467,1.0202702284402814,1.14541150777638,2.206033304478231,3.351444812254611,3.284859950660393,0.013376010545373063,0.0,32.925659763269266,49.99999995493704,6.0,0.0,2.5,434.7342095068541,492.2041166357945,406.5723429547703,241.6477343059436,288.7483779337131,434.4602578885024
5410.000000000001,28.74920634293889,-7.024416645475469,91.00000009354656,86.0811498044735,90.84928978469505,48.60790895837289,90.55186654415868,18.911145793762785,29.505082963232613,-6.108353511605685,29.319098405402748,-6.335363482935804,1.020270298848054,1.1454115865166397,2.2060334569172686,3.351445043433908,3.284859950562012,0.013376011469421883,0.0,32.92565976646557,49.999999958082014,6.0,0.0,2.5,434.7342095028984,492.2041166298628,406.5723429778217,241.64773432595624,288.7483779731997,434.4602579059226
5420.000000000001,28.74920634266889,-7.024416642795757,91.00000008886563,86.08114980517347,90.84928977997964,48.607908959580875,90.55186653934847,18.91114580070814,29.50508296311672,-6.10835351174768,29.319098405240368,-6.3353634779077765,1.0202702616300907,1.1454115445748854,2.206033376501731,3.351444921076616,3.2848599504625327,0.013376010981844547,0.0,32.92565976958389,49.999999959754405,6.0,0.0,2.5,434.7342095077791,492.2041166353401,406.5723429974768,241.64773434576355,288.74837799852213,434.4602579143635
5430.000000000001,28.749206342312167,-7.02441664315171,91.00000008411065,86.08114980185383,90.8492897751893,48.60790896047689,90.55186653446673,18.911145807608023,29.505082962906588,-6.108353512005124,29.3190984049944,-6.335363471635617,1.020270310132312,1.145411598830957,2.206033481478409,3.3514450803093654,3.2848599503740723,0.013376011618454054,0.0,32.92565977255288,49.99999996104714,6.0,0.0,2.5,434.7342095080709,492.20411663455286,406.57234301597254,241.6477343654477,288.7483780213332,434.46025792499694
5440.000000000001,28.74920634195328,-7.024416643584516,91.00000007971747,86.08114979855509,90.84928977076272,48.60790896126992,90.55186652995192,18.911145814389496,29.50508296268992,-6.108353512270526,29.319098404742267,-6.33536346656183,1.0202703081477278,1.145411596426726,2.206033477280588,3.351445073707314,3.2848599502927502,0.013376011593193406,0.0,32.92565977544223,49.999999962153424,6.0,0.0,2.5,434.7342095082468,492.20411663345857,406.5723430329044,241.64773438475083,288.74837804041255,434.46025793372667
5450.000000000001,28.749206341624955,-7.024416643987365,91.00000007575673,86.08114979560979,90.8492897667701,48.60790896209295,90.55186652587469,18.911145820965828,29.505082962498903,-6.10835351250455,29.31909840451696,-6.3353634623424,1.0202703004542055,1.145411587625906,2.206033460721735,3.351445048347641,3.284859950206959,0.013376011493026366,0.0,32.92565977825109,49.99999996325647,6.0,0.0,2.5,434.7342095083965,492.2041166325183,406.57234304866097,241.64773440341136,288.7483780578982,434.4602579410249
5460.000000000001,28.7492063413232,-7.0244166443575295,91.0000000721909,86.08114979300218,90.84928976317379,48.60790896297851,90.5518665221973,18.91114582727204,29.505082962329187,-6.108353512712483,29.31909840431431,-6.33536345856362,1.020270292767,1.1454115788416532,2.2060334441651714,3.351445023006825,3.2848599501193134,0.013376011392882716,0.0,32.925659780973035,49.999999964406875,6.0,0.0,2.5,434.7342095085349,492.2041166317412,406.5723430634921,241.6477344212636,288.74837807445385,434.460257947563
5470.000000000001,28.74920634103487,-7.024416645191536,91.00000006897886,86.08114979014822,90.84928975993252,48.60790896391302,90.55186651887816,18.91114583329829,29.505082962167354,-6.108353512910753,29.319098404122585,-6.335363454883577,1.020270285085779,1.145411570063385,2.206033427616468,3.3514449976798533,3.284859950025969,0.013376011292787706,0.0,32.92565978360881,49.99999996559393,6.0,0.0,2.5,434.7342095079084,492.204116630245,406.572343077468,241.6477344382728,288.7483780900675,434.4602579539164
5480.000000000001,28.749206340696887,-7.024416648126703,91.00000006632911,86.08114978446832,90.84928975724765,48.60790896484952,90.55186651611552,18.911145839104226,29.50508296194818,-6.108353513179225,29.3190984038797,-6.335363450803072,1.020270568884824,1.14541188850601,2.2060340413585986,3.3514459298646084,3.2848599499717075,0.013376015014463925,0.0,32.925659786240146,49.99999996669658,6.0,0.0,2.5,434.7342095040807,492.20411662377,406.5723430897661,241.64773445459772,288.7483781007773,434.460257961034
5490.000000000001,28.74920634057284,-7.024416645358258,91.00000006382217,86.0811497868307,90.84928975472216,48.60790896596625,90.5518665135196,18.91114584455784,29.50508296194528,-6.108353513182806,29.319098403838076,-6.335363451219337,1.02027020686549,1.145411481999908,2.2060332585708067,3.351444740570715,3.2848599498628324,0.013376010268346065,0.0,32.925659788721305,49.99999996805644,6.0,0.0,2.5,434.7342095087517,492.2041166298366,406.5723431023827,241.64773446991776,288.7483781143023,434.4602579604684
5500.000000000001,28.749206340378848,-7.024416645522308,91.00000006117408,86.08114978523645,90.84928975204653,48.60790896702059,90.55186651077594,18.911145849728086,29.50508296186328,-6.108353513283248,29.319098403728994,-6.335363448071405,1.0202703201782073,1.1454116090749813,2.206033503620942,3.3514451126959237,3.2848599497734456,0.013376011754322334,0.0,32.92565979104688,49.999999969408286,6.0,0.0,2.5,434.7342095089576,492.2041166297981,406.57234311518147,241.64773448450472,288.74837813023714,434.4602579657697
5510.000000000001,28.749206340035432,-7.024416648678368,91.00000006397632,86.08114977877129,90.84928975481725,48.60790896812989,90.55186651345555,18.911145855130485,29.505082961631494,-6.108353513567238,29.31909840345636,-6.335363462367468,1.0202702028842685,1.1454114774615043,2.206033250141747,3.3514447276032517,3.284859949970933,0.013376010218813362,0.0,32.9256597944717,49.999999969599685,6.0,0.0,2.5,434.7342095047948,492.2041166169902,406.5723431117276,241.6477344986928,288.74837808024864,434.46025794354176
5520.000000000001,28.74920634068272,-7.024416645301129,91.00000006138374,86.08114978529164,90.84928975221618,48.60790897045303,90.55186651080268,18.91114585955296,29.505082962383128,-6.108353512646374,29.319098404191752,-6.335363463707438,1.02026988194301,1.1454111169361714,2.2060325559974,3.351443672933571,3.2848599495567337,0.0133760060094937,0.0,32.925659796418245,49.99999997290223,6.0,0.0,2.5,434.7342095085793,492.2041166296889,406.5723431299455,241.64773451122517,288.7483781258384,434.460257939624
5530.000000000001,28.749206340485102,-7.024416645444717,91.0000000577487,86.08114978263643,90.84928974854992,48.60790897142687,90.55186650707687,18.91114586384072,29.505082962281897,-6.108353512770408,29.31909840406968,-6.335363454204241,1.0202703029293478,1.1454115893903507,2.206033466391163,3.3514450557815136,3.284859949524176,0.013376011529304723,0.0,32.92565979825463,49.999999974449,6.0,0.0,2.5,434.7342095088253,492.2041166289014,406.5723431453831,241.6477345235908,288.7483781527697,434.4602579551319
5540.000000000001,28.74920634015608,-7.024416645776398,91.00000005420766,86.08114978003123,90.8492897449825,48.60790897185064,90.55186650345064,18.911145868192246,29.505082962045964,-6.108353513059456,29.31909840381069,-6.335363447668499,1.0202704914833165,1.1454118009388707,2.2060338741778214,3.3514456751166923,3.284859949486734,0.013376014001855206,0.0,32.925659800099645,49.9999999751476,6.0,0.0,2.5,434.73420950909,492.2041166281053,406.57234315807113,241.64773453611156,288.74837816974747,434.4602579662189
5550.000000000001,28.749206339822237,-7.024416646744385,91.00000005139387,86.08114977644328,90.84928974215363,48.60790897218294,90.55186650056305,18.911145872610064,29.50508296180348,-6.108353513356519,29.319098403544736,-6.335363444152904,1.0202701037051642,1.1454113654937104,2.2060330358246114,3.3514444013183216,3.284859949485313,0.013376008918808337,0.0,32.925659802016696,49.99999997557944,6.0,0.0,2.5,434.734209508362,492.20411662508,406.57234316811713,241.6477345486765,288.7483781771611,434.4602579724876
5560.000000000001,28.749206339659068,-7.024416646407417,91.00000004860352,86.08114977580118,90.84928973933661,48.607908972702255,90.55186649769271,18.911145876868773,29.505082961729727,-6.108353513446843,29.319098403448702,-6.3353634419451055,1.020270453278472,1.1454117578320304,2.20603379167918,3.3514455495112094,3.28485994938096,0.013376013501943463,0.0,32.92565980377515,49.99999997632494,6.0,0.0,2.5,434.7342095092835,492.2041166266756,406.5723431789583,241.6477345608035,288.7483781915087,434.46025797625254
5570.000000000001,28.749206339438206,-7.024416646659347,91.00000004601728,86.08114977394848,90.84928973672976,48.6079089732055,90.55186649503453,18.911145880949107,29.505082961594056,-6.10835351361311,29.319098403292184,-6.33536343837676,1.0202704989575564,1.1454118090080814,2.2060338904973986,3.3514456995054798,3.2848599493269286,0.01337601410123442,0.0,32.92565980547295,49.999999977036566,6.0,0.0,2.5,434.73420950941545,492.2041166261728,406.57234318909366,241.6477345724049,288.74837820431003,434.46025798234285
5580.000000000001,28.749206339187555,-7.024416647523253,91.00000004416057,86.08114977115982,90.84928973486208,48.60790897373187,90.55186649311517,18.911145884908933,29.505082961425188,-6.108353513819964,29.319098403102437,-6.335363436187265,1.0202700454645084,1.1454112998089117,2.2060329100253933,3.351444209834305,3.2848599493171045,0.013376008156518055,0.0,32.925659807241686,49.99999997763524,6.0,0.0,2.5,434.7342095086512,492.2041166235132,406.5723431970923,241.64773458354227,288.7483782097785,434.4602579863056
5590.000000000001,28.74920633907512,-7.0244166471201765,91.00000004215958,86.08114977118684,90.84928973283358,48.607908974414215,90.55186649104014,18.911145888592443,29.50508296139204,-6.10835351386055,29.319098403049683,-6.335363434629642,1.020270576043511,1.1454118953708874,2.20603405723324,3.351445952604128,3.284859949211356,0.01337601511257128,0.0,32.92565980883995,49.99999997852916,6.0,0.0,2.5,434.7342095095569,492.2041166254252,406.5723432062709,241.64773459395505,288.7483782225953,434.46025798892606
5600.000000000001,28.7492063388936,-7.024416647327371,91.00000004020136,86.08114976988544,90.84928973086272,48.607908975025914,90.55186648902408,18.911145892092406,29.505082961285503,-6.108353513991119,29.31909840292484,-6.335363431630356,1.0202703473856118,1.1454116385751103,2.2060335628645538,3.351445201439664,3.2848599491571653,0.013376012115125948,0.0,32.92565981036847,49.99999997933486,6.0,0.0,2.5,434.7342095096643,492.20411662520496,406.5723432149635,241.64773460385788,288.748378233744,434.4602579940279
5610.000000000001,28.749206338619533,-7.0244166506993215,91.00000003874324,86.08114976444284,90.84928972938408,48.60790897556171,90.5518664874988,18.911145895492325,29.505082961080337,-6.108353514242424,29.3190984027102,-6.335363427907737,1.020270467360364,1.1454117731467075,2.2060338223728326,3.351445595519541,3.2848599491371884,0.013376013688839549,0.0,32.92565981194241,49.9999999799395,6.0,0.0,2.5,434.73420950499343,492.20411661798965,406.5723432218248,241.6477346133972,288.7483782387808,434.4602580005056
5620.000000000001,28.74920633857776,-7.024416647801331,91.0000000373532,86.08114976771384,90.84928972798451,48.60790897627669,90.55186648605837,18.911145898691814,29.505082961111984,-6.108353514203657,29.319098402714904,-6.335363429339111,1.0202702082448871,1.1454114822203714,2.2060332620604752,3.3514447442808466,3.2848599490581485,0.013376010291579844,0.0,32.92565981341471,49.9999999808004,6.0,0.0,2.5,434.73420950967216,492.20411662444326,406.5723432292476,241.64773462236224,288.7483782467585,434.46025799820296
5630.000000000001,28.74920633846319,-7.024416647861358,91.00000003575948,86.08114976691104,90.84928972637378,48.607908976940905,90.55186648440804,18.91114590171327,29.50508296106388,-6.108353514262603,29.31909840265105,-6.335363427105051,1.0202703253892906,1.1454116136489714,2.206033515375165,3.3514451290241363,3.2848599489996646,0.01337601182757924,0.0,32.92565981477048,49.999999981668736,6.0,0.0,2.5,434.7342095098522,492.2041166246679,406.5723432370792,241.64773463089736,288.74837825743583,434.46025800193246
5640.000000000001,28.749206338312085,-7.024416648038312,91.00000003423017,86.08114976588178,90.84928972482979,48.60790897750525,90.55186648282553,18.911145904616603,29.50508296097644,-6.108353514369753,29.31909840254791,-6.335363424860134,1.020270329171197,1.1454116178190294,2.2060335235832613,3.3514451414022908,3.284859948955678,0.013376011877429888,0.0,32.92565981608493,49.99999998238866,6.0,0.0,2.5,434.7342095099347,492.2041166244746,406.5723432442679,241.64773463909555,288.74837826605045,434.4602580057757
5650.000000000001,28.749206338166474,-7.024416648214583,91.00000003280637,86.08114976492647,90.84928972339213,48.60790897803389,90.5518664813508,18.911145907417108,29.505082960892093,-6.108353514473038,29.319098402448308,-6.335363423051774,1.020270321523713,1.1454116091631212,2.206033507073629,3.35144511623675,3.284859948911937,0.013376011777422002,0.0,32.92565981735811,49.99999998305032,6.0,0.0,2.5,434.734209510004,492.2041166243004,406.57234325097573,241.64773464698996,288.74837827358306,434.4602580089104
5660.000000000001,28.74920633803381,-7.024416648379543,91.00000003148799,86.08114976404232,90.84928972206,48.607908978555486,90.55186647998296,18.91114591011041,29.505082960818388,-6.108353514563362,29.319098402359916,-6.335363421541217,1.0202703376927365,1.1454116272486738,2.206033542057324,3.3514451693059977,3.2848599488690766,0.01337601198964124,0.0,32.925659818587405,49.999999983694686,6.0,0.0,2.5,434.7342095100618,492.20411662413807,406.5723432573295,241.64773465457563,288.74837828050545,434.4602580115414
5670.000000000001,28.749206337905967,-7.024416649014427,91.000000030283,86.0811497626958,90.84928972084266,48.60790897907219,90.55186647873117,18.911145912694508,29.50508296074696,-6.108353514650844,29.319098402276065,-6.335363420019519,1.0202703062338525,1.145411591859106,2.2060334740605727,3.351445065919679,3.2848599488217447,0.013376011577455656,0.0,32.92565981977799,49.999999984325086,6.0,0.0,2.5,434.7342095093648,492.20411662314245,406.57234326331536,241.6477346618478,288.748378286916,434.46025801417994
5680.000000000001,28.74920633780312,-7.0244166487225925,91.00000002916974,86.08114976240755,90.84928971971742,48.60790897959106,90.55186647757289,18.91114591517453,29.505082960698736,-6.108353514709961,29.319098402212617,-6.335363419188411,1.0202702881116092,1.145411571462632,2.2060334348930404,3.3514450063556724,3.284859948787465,0.013376011340069133,0.0,32.92565982092805,49.99999998495304,6.0,0.0,2.5,434.7342095100732,492.20411662372874,406.5723432690335,241.64773466881093,288.7483782927119,434.46025801566367
5690.000000000001,28.749206337706287,-7.024416648782449,91.00000002808505,86.08114976177897,90.84928971862051,48.607908980102025,90.55186647644429,18.911145917546094,29.505082960654164,-6.108353514764531,29.31909840215493,-6.335363418128623,1.0202703100006254,1.1454115959783673,2.2060334822390426,3.351445078217409,3.284859948747656,0.01337601162723216,0.0,32.92565982202757,49.99999998557961,6.0,0.0,2.5,434.7342095102108,492.20411662375216,406.57234327463,241.64773467547255,288.7483782988365,434.4602580174986
5700.000000000001,28.74920633761029,-7.0244166488979545,91.0000000270428,86.08114976108811,90.849289717567,48.60790898058946,90.55186647536023,18.911145919820683,29.505082960608263,-6.108353514820806,29.31909840209657,-6.335363417061672,1.020270302359379,1.145411587343482,2.2060334657356786,3.35144505307916,3.2848599487105816,0.013376011527250056,0.0,32.92565982308486,49.99999998617585,6.0,0.0,2.5,434.73420951025776,492.20411662363614,406.5723432799895,241.6477346818679,288.74837830459654,434.4602580193477
5710.000000000001,28.749206337519137,-7.024416649008742,91.00000002604544,86.08114976041804,90.84928971655879,48.6079089810562,90.5518664743226,18.911145922006995,29.505082960565204,-6.108353514873556,29.31909840204153,-6.335363416090786,1.0202702956714345,1.1454115797812836,2.206033451292969,3.3514450310742525,3.2848599486753502,0.013376011439760213,0.0,32.92565982410281,49.99999998674485,6.0,0.0,2.5,434.73420951030096,492.204116623513,406.5723432851212,241.64773468800743,288.7483783100107,434.46025802103446
5720.000000000001,28.74920633735942,-7.024416652464879,91.00000002539379,86.08114975572795,90.84928971588816,48.60790898147548,90.55186647362082,18.91114592414669,29.5050829604487,-6.108353515016289,29.319098401923675,-6.335363414108372,1.0202706528675234,1.14541198069207,2.2060342236845254,3.351446204376596,3.2848599486392973,0.013376016123227908,0.0,32.92565982515691,49.99999998718596,6.0,0.0,2.5,434.7342095052249,492.2041166167302,406.5723432890184,241.6477346939621,288.7483783116176,434.4602580244917
5730.000000000001,28.749206337389047,-7.024416649258342,91.0000000247001,86.08114975924053,90.84928971519732,48.6079089820268,90.55186647290385,18.911145926161225,29.5050829605262,-6.108353514921305,29.3190984019788,-6.335363416487894,1.0202700412916414,1.145411294113756,2.2060329012955897,3.351444195409345,3.2848599486136867,0.013376008105173007,0.0,32.925659826136894,49.99999998782516,6.0,0.0,2.5,434.73420951021865,492.20411662291394,406.5723432935615,241.64773469957953,288.7483783153329,434.46025802054953
5740.000000000001,28.74920633724332,-7.024416652107959,91.00000002910265,86.08114975412599,90.84928971958084,48.60790898269164,90.55186647723683,18.911145928473047,29.50508296042701,-6.108353515042836,29.319098401855783,-6.335363432785641,1.0202700774000122,1.1454113347881605,2.2060329794703097,3.35144431425847,3.2848599488471386,0.013376008580455971,0.0,32.925659828179846,49.99999998748274,6.0,0.0,2.5,434.73420950606646,492.2041166107393,406.5723432832498,241.64773470505247,288.74837825887823,434.4602579947565
5750.000000000001,28.749206338027808,-7.024416648544843,91.00000002790873,86.08114976163203,90.84928971839075,48.60790898448653,90.55186647603297,18.911145929978545,29.505082961252945,-6.108353514030966,29.31909840268123,-6.335363435462796,1.0202698546035789,1.145411084514817,2.2060324975127665,3.351443582027584,3.2848599484787986,0.01337600565757576,0.0,32.92565982881024,49.9999999901396,6.0,0.0,2.5,434.7342095098153,492.2041166236846,406.572343294844,241.64773470937016,288.74837829759326,434.4602579884812
5760.000000000001,28.749206337951577,-7.024416648489478,91.00000002555973,86.08114975987633,90.84928971601516,48.60790898491069,90.55186647363459,18.91114593149064,29.505082961213077,-6.108353514079852,29.319098402635337,-6.335363427243976,1.0202707414342516,1.1454120800192653,2.2060344151380127,3.351446495157278,3.2848599484936347,0.01337601728449316,0.0,32.925659829381175,49.99999999101516,6.0,0.0,2.5,434.7342095100852,492.2041166231125,406.572343303924,241.6477347139312,288.74837831771333,434.4602580017486
5770.000000000001,28.74920633578527,-7.024416713005167,91.00000002885184,86.08114967267299,90.84928971927833,48.607908983706174,90.55186647682385,18.911145933719524,29.50508295903583,-6.108353516747172,29.319098400630335,-6.335363392100192,1.0202701818525726,1.145411450989542,2.206033206592769,3.351444657582311,3.284859949054739,0.01337600995830828,0.0,32.925659831363475,49.99999998834795,6.0,0.0,2.5,434.7342094133596,492.2041164826057,406.5723432886803,241.64773471940143,288.74837824541515,434.46025806284126
5780.000000000001,28.749206338626653,-7.024416648763236,91.00000003244712,86.08114976144327,90.84928972289283,48.60790898690061,90.55186648043177,18.911145935526637,29.505082961973475,-6.108353513148245,29.31909840336012,-6.3353634658196825,1.020270066049378,1.1454113219485962,2.2060329546171102,3.351444276565706,3.2848599484477146,0.013376008430563342,0.0,32.92565983281628,49.99999999176413,6.0,0.0,2.5,434.7342095080364,492.204116619146,406.57234329195506,241.6477347236423,288.74837824631413,434.4602579382477
5790.000000000001,28.74920633898897,-7.02441664729696,91.00000002844264,86.08114976116082,90.8492897188824,48.60790898803685,90.55186647640963,18.911145936604555,29.50508296236372,-6.108353512670192,29.319098403755643,-6.33536345100606,1.0202701689194882,1.1454114372280135,2.2060331771814514,3.351444614409465,3.284859948378962,0.013376009778958043,0.0,32.925659832884435,49.99999999414365,6.0,0.0,2.5,434.73420950948326,492.2041166224429,406.5723433091583,241.64773472732344,288.74837829968493,434.46025796100827
5800.000000000001,28.74920633861341,-7.02441664812676,91.00000002409021,86.08114975708382,90.84928971451225,48.60790898744483,90.55186647201894,18.911145938064067,29.50508296201588,-6.10835351309629,29.319098403404567,-6.335363437176,1.0202705775205845,1.1454118958229744,2.2060340608348405,3.351445956657815,3.2848599484289243,0.013376015136411536,0.0,32.92565983313932,49.99999999393612,6.0,0.0,2.5,434.7342095090722,492.2041166200853,406.5723433197553,241.64773473212875,288.7483783234932,434.46025798399353
5810.000000000001,28.749206337222127,-7.024416686798985,91.00000002253557,86.08114970698755,90.84928971293799,48.607908985920346,90.55186647040152,18.911145940118217,29.505082960634702,-6.108353514788405,29.319098402134102,-6.335363411103458,1.0202703630152878,1.1454116543927717,2.2060335976850927,3.3514452520778644,3.2848599484680374,0.01337601232880169,0.0,32.925659834066494,49.99999999181068,6.0,0.0,2.5,434.7342094513151,492.20411654258817,406.57234331773617,241.6477347380188,288.74837830314567,434.4602580287947
5820.000000000001,28.749206338269097,-7.024416648928764,91.00000002247232,86.08114975318726,90.84928971288305,48.607908986494806,90.55186647033293,18.911145942192437,29.50508296174108,-6.108353513432974,29.319098403101243,-6.335363446181816,1.0202700754170302,1.1454113321606172,2.2060329752278607,3.351444307388478,3.284859948498041,0.013376008554847217,0.0,32.9256598349769,49.999999992286575,6.0,0.0,2.5,434.7342095086308,492.2041166154568,406.57234332045977,241.647734743678,288.74837829591326,434.4602579703092
5830.000000000001,28.7492063383528,-7.024416651283048,91.00000001944707,86.08114974909626,90.84928970984431,48.607908986811246,90.55186646728096,18.91114594379081,29.505082961850363,-6.108353513299107,29.319098403221513,-6.335363436133776,1.0202704954989887,1.1454118035835148,2.2060338836190083,3.351445687202524,3.2848599484036,0.013376014062303244,0.0,32.925659835196655,49.99999999325348,6.0,0.0,2.5,434.7342095047114,492.20411661183647,406.57234333106857,241.64773474859624,288.7483783279771,434.4602579861038
5840.000000000001,28.749206338125617,-7.024416648329748,91.0000000165044,86.08114975079388,90.84928970689715,48.60790898639789,90.55186646431886,18.911145945368677,29.505082961654352,-6.108353513539214,29.319098403008613,-6.335363429725987,1.0202703801998647,1.145411674126204,2.2060336343602254,3.3514453084864293,3.2848599484284757,0.01337601255077237,0.0,32.92565983551208,49.999999993053045,6.0,0.0,2.5,434.7342095099208,492.20411661726126,406.57234333815614,241.64773475345189,288.74837834355264,434.46025799687413
5850.000000000001,28.749206337782255,-7.024416649695752,91.00000001421664,86.08114974733267,90.84928970460382,48.60790898587175,90.5518664620086,18.91114594700963,29.505082961337955,-6.108353513926829,29.319098402687487,-6.335363423438196,1.0202702648880424,1.1454115446132558,2.2060333851216005,3.351444929734856,3.2848599484594616,0.013376011039568567,0.0,32.92565983592635,49.9999999925588,6.0,0.0,2.5,434.7342095085862,492.20411661394553,406.5723433427565,241.647734758346,288.748378350639,434.46025800771616
5860.000000000001,28.74920633758955,-7.02441664892848,91.00000001216682,86.08114974779738,90.8492897025455,48.60790898556036,90.55186645993729,18.9111459485668,29.505082961173983,-6.108353514127714,29.319098402514808,-6.335363419856151,1.0202704134842069,1.1454117113961428,2.2060337064008775,3.351445417797021,3.2848599484051384,0.013376012987587506,0.0,32.92565983628049,49.99999999235257,6.0,0.0,2.5,434.73420951025906,492.2041166165932,406.5723433476044,241.64773476296833,288.74837836115546,434.46025801386526
5870.000000000001,28.749206337351904,-7.02441664919229,91.00000001048846,86.08114974674902,90.84928970086142,48.607908985334966,90.55186645824065,18.91114595000363,29.505082960963065,-6.108353514386124,29.319098402297733,-6.3353634153154985,1.020270405842424,1.145411702774541,2.206033689901686,3.351445392676227,3.2848599483869,0.013376012887558353,0.0,32.9256598366411,49.99999999221279,6.0,0.0,2.5,434.73420951041214,492.20411661650866,406.57234335170097,241.64773476720873,288.7483783697019,434.4602580216579
5880.000000000001,28.749206336860915,-7.02441665503585,91.00000001420057,86.08114973594246,90.8492897045856,48.60790898525238,90.55186646192905,18.911145951752985,29.505082960496537,-6.108353514957685,29.319098401818163,-6.335363423855597,1.0202690015649736,1.1454101263831746,2.2060306538301204,3.351440780213295,3.284859948770938,0.013375994479987365,0.0,32.92565983811926,49.999999991072166,6.0,0.0,2.5,434.734209502357,492.2041165960095,406.5723433400552,241.647734771272,288.74837831380194,434.4602580091424
5890.000000000001,28.749206337624223,-7.024416649085595,91.00000001359953,86.08114974889433,90.84928970396744,48.60790898667904,90.5518664613091,18.911145952626494,29.505082961291077,-6.108353513984241,29.319098402607864,-6.33536343053612,1.0202700953202233,1.1454113542079412,2.2060330183374894,3.351444372545431,3.284859948280207,0.013376008816420712,0.0,32.925659838397905,49.999999993159975,6.0,0.0,2.5,434.7342095099276,492.20411661698273,406.5723433482775,241.64773477375928,288.74837834776025,434.4602579965453
5900.000000000001,28.74920633752348,-7.024416649008344,91.00000001172057,86.08114974796092,90.84928970207953,48.60790898703635,90.55186645941271,18.911145953358243,29.50508296121024,-6.108353514083319,29.319098402525803,-6.335363421277633,1.0202703305919014,1.1454116182527208,2.206033527128188,3.3514451453809087,3.2848599482811536,0.013376011901008414,0.0,32.925659838544334,49.99999999397869,6.0,0.0,2.5,434.73420951029135,492.204116617268,406.57234335558536,241.64773477611217,288.7483783691921,434.4602580115628
5910.000000000001,28.74920633724832,-7.024416649325474,91.00000000995803,86.08114974675408,90.8492897003086,48.60790898685661,90.55186645763122,18.9111459542188,29.50508296095496,-6.108353514396072,29.319098402266143,-6.3353634146914155,1.020270495368379,1.14541180319076,2.206033883463486,3.3514456866542464,3.2848599482867264,0.013376014061450468,0.0,32.92565983878086,49.99999999393805,6.0,0.0,2.5,434.73420951045034,492.20411661701223,406.5723433601476,241.6477347787876,288.7483783794145,434.4602580227332
5920.000000000001,28.74920633601348,-7.0244166883690005,91.00000001139267,86.08114969821331,90.8492897017234,48.60790898608144,90.55186645901027,18.91114595547469,29.505082959721168,-6.108353515907537,29.319098401145457,-6.335363394663887,1.0202704752257112,1.1454117800171824,2.206033840492063,3.3514456205092458,3.2848599483071546,0.013376013801782034,0.0,32.9256598397489,49.999999992394685,6.0,0.0,2.5,434.73420945173166,492.2041165391726,406.5723433524117,241.64773478194496,288.7483783464041,434.46025805749525
5930.000000000001,28.749206337254616,-7.024416650266288,91.0000000134456,86.08114974658349,90.84928970379184,48.60790898749144,90.55186646107472,18.911145956484347,29.50508296100984,-6.108353514328826,29.319098402299293,-6.335363432290024,1.020270044777149,1.145411297434083,2.206032909103941,3.351444206538024,3.284859948299333,0.013376008154615251,0.0,32.92565984054386,49.99999999376144,6.0,0.0,2.5,434.734209508948,492.2041166134841,406.5723433524256,241.64773478430263,288.74837833732494,434.4602579944802
5940.000000000001,28.74920633750615,-7.024416649088948,91.0000000117014,18.53714238255452,90.849289702045,48.60790898832545,90.55186645932541,18.91114595702425,29.50508296127807,-6.108353514000214,29.319098402571147,-6.335363425560502,1.0202701724488492,1.1454114406516256,2.2060331851588018,3.351444625810428,3.284859948190292,0.013376009827855168,0.0,32.92565984056159,49.99999999530013,6.0,0.0,2.5,434.7342095102055,492.2041166176304,406.5723433614282,241.64773478609663,288.74837836864845,434.4602580045984
5950.000000000001,28.74920633727871,-7.024416649296086,91.00000000968083,86.08114974672473,90.84928970001522,48.607908988213126,90.55186645728729,18.911145957663905,29.505082961066712,-6.108353514259136,29.319098402357454,-6.335363417188205,1.0202704096184805,1.1454117068492633,2.206033698051635,3.3514454049008977,3.2848599482113143,0.013376012937432092,0.0,32.92565984066363,49.99999999544747,6.0,0.0,2.5,434.73420951042306,492.20411661722494,406.57234336707455,241.64773478822363,288.7483783833317,434.4602580185162
5960.000000000001,28.74920633701516,-7.024416649598891,91.00000000793283,86.08114974551819,90.84928969826184,48.60790898785233,90.55186645552536,18.91114595847029,29.50508296081978,-6.1083535145616565,29.31909840210651,-6.3353634119658295,1.0202704619894545,1.1454117656051097,2.206033811331938,3.3514455769370475,3.2848599482160528,0.0133760136241978,0.0,32.92565984083126,49.999999995159776,6.0,0.0,2.5,434.7342095105757,492.2041166169576,406.5723433707784,241.64773479075083,288.7483783907955,434.4602580274816
5970.000000000001,28.749206336798416,-7.02441664986776,91.00000000658365,86.08114974460595,90.84928969690927,48.607908987550616,90.55186645416477,18.911145959359715,29.505082960620456,-6.108353514805856,29.319098401902774,-6.335363408618832,1.0202704324419132,1.1454117324054736,2.206033747466755,3.351445479872228,3.2848599482108733,0.013376013236953144,0.0,32.92565984103345,49.999999994888974,6.0,0.0,2.5,434.7342095106711,492.2041166167805,406.5723433735311,241.64773479342952,288.7483783955665,434.4602580333309
5980.000000000001,28.7492063365894,-7.024416651165153,91.00000000609012,86.08114974230733,90.84928969641051,48.6079089873798,90.55186645365592,18.91114596027927,29.505082960428155,-6.108353515041415,29.31909840170734,-6.3353634069342775,1.0202704524188384,1.1454117548169462,2.206033790706816,3.3514455455237626,3.284859948240407,0.013376013499283312,0.0,32.925659841368315,49.99999999463671,6.0,0.0,2.5,434.7342095091227,492.2041166136193,406.5723433742818,241.64773479602223,288.7483783934307,434.46025803649866
5990.000000000001,28.749206336551627,-7.024416650211435,91.00000000553241,86.0811497439862,90.84928969585347,48.607908987487455,90.55186645309281,18.91114596104597,29.50508296040812,-6.108353515065971,29.319098401681327,-6.335363406494196,1.0202702952526028,1.1454115783609913,2.2060334508309287,3.35144502919192,3.2848599481788843,0.01337601143849031,0.0,32.925659841616095,49.99999999481452,6.0,0.0,2.5,434.7342095107194,492.2041166167865,406.5723433764469,241.6477347982178,288.748378398985,434.4602580372656
