time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,34.80916112064982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0,0.0,2.5,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851,268.8303148152851
10.000000000000002,23.085492543149456,-10.560406322067536,64.91833163926562,71.28058334533137,64.77845762637446,25.355129822974163,64.58038179900485,11.699499740742624,23.80114883337298,-0.9854024800227987,23.638767621769357,-0.21833162986615665,0.7700017965923274,1.270401690925014,1.7553055879617014,3.025707278886715,3.929480804170976,0.011258760403749972,0.0,17.47308373912341,25.47707382317429,6.0,0.0,2.5,442.22141881364576,495.41669046393525,382.5799619638884,226.67420280259927,453.10651263313514,454.33174205124703
10.00000000000002,23.085492543149453,-10.560406322067363,64.91833163926565,71.28058334533142,64.77845762637449,25.355129822974163,64.58038179900488,11.699499740742851,23.801148833372977,-0.9854024800227987,23.638767621769343,-0.21833162986661137,0.7700017965923267,1.2704016909250164,1.7553055879617014,3.0257072788867174,3.929480804170983,0.011258760403749972,0.0,17.47308373912341,25.47707382317429,6.0,0.0,2.5,442.2214188136461,495.41669046393554,382.5799619638884,226.67420280259927,453.10651263313514,454.33174205124607
20.000000000000004,21.318911355879766,-16.95759854492701,72.28804088066684,80.78839732014842,72.17121015570291,33.70471969251878,71.95683997737301,9.048008541072306,21.98903700830264,-16.3316552627507,21.80165918262072,-0.06968490863442867,0.8623166795321282,0.9897395246047053,1.893430449816508,2.8831699744212127,3.343516416713116,0.010187662944451786,0.0,23.054158979237457,34.76183207822908,6.0,0.0,2.5,437.5097288208587,501.6318793578391,404.4810872673215,218.62585627465575,427.49294857502497,457.5825264657944
20.000000000000043,21.318911355879766,-16.95759854492701,72.28804088066684,80.7883973201487,72.17121015570294,33.70471969251878,71.95683997737301,9.048008541073784,21.98903700830264,-16.3316552627507,21.80165918262072,-0.06968490863442867,0.8623166790047968,0.9897395239994567,1.893430448658589,2.883169972658046,3.343516416713085,0.010187662938221632,0.0,23.054158979237457,34.76183207822913,6.0,0.0,2.5,437.5097288208587,501.63187935783975,404.4810872673206,218.62585627465603,427.49294857502474,457.5825264657944
30.000000000000004,22.333103813870576,-15.782382750607326,73.67630938170862,79.94211030164318,73.5495788740972,36.63223721148927,73.31960153912918,10.65038991433272,23.049359416337825,-14.7474299512445,22.84386885717044,-0.06915357758037999,0.8839301676210812,0.9362070636158744,2.0468084653872154,2.9830155290030897,3.374718544827213,0.010783369767778184,0.0,25.35068638465316,37.94341713804772,6.0,0.0,2.5,436.8110970762765,499.17270099998547,412.3531739154782,222.54159279885087,344.79665046238887,455.85941733727213
30.000000000000064,22.333103813870594,-15.782382750606756,73.67630938170866,79.94211030164307,73.54957887409724,36.632237211489326,73.31960153912918,10.650389914337095,23.04935941633784,-14.7474299512445,22.84386885717045,-0.06915357758072105,0.8839301681185667,0.9362070641427811,2.04680846653914,2.9830155306819206,3.374718544827165,0.010783369773847171,0.0,25.350686384653216,37.94341713804778,6.0,0.0,2.5,436.8110970762765,499.1727009999855,412.35317391547824,222.54159279885457,344.7966504623886,455.8594173372717
40.00000000000001,23.9526128749987,-13.439553296498218,76.28642501148771,79.45567722719481,76.14791170455659,38.9278734790592,75.89915793224017,13.886344398923312,24.715145170220005,-12.363334334541037,24.50148570314193,-0.11630818574394652,0.912116667860796,0.9731930404668541,2.1260422863888566,3.099235326855711,3.397849678730687,0.011679162990817667,0.0,27.17615584610678,40.25977190161041,6.0,0.0,2.5,436.30410338164063,496.0303590645871,412.7030657275566,230.66585226796332,313.5769285022036,452.96382680902286
40.000000000000085,23.952612874998707,-13.439553296498218,76.28642501148772,79.45567722719562,76.14791170455662,38.927873479059535,75.89915793224019,13.886344398925758,24.715145170220016,-12.363334334541037,24.50148570314195,-0.11630818574263913,0.9121166678608033,0.9731930404668483,2.126042286388877,3.099235326855726,3.3978496787306764,0.011679162990817673,0.0,27.17615584610678,40.25977190161046,6.0,0.0,2.5,436.30410338164063,496.0303590645875,412.7030657275576,230.66585226796263,313.57692850220394,452.9638268090236
50.00000000000001,25.321384195089752,-11.524962808519035,79.94341330683233,80.91608771719604,79.79724985008846,41.538585265933534,79.5333988297035,16.679451851538886,26.10804382742701,-10.458776888073087,25.89497559440534,-0.21791154728992976,0.9500822630621523,1.0339179291178695,2.148884885406469,3.1828028145243383,3.3500286641138213,0.012380822043353489,0.0,29.02802013869672,42.8583964828922,6.0,0.0,2.5,435.9500070335276,494.7110073622187,411.20137242057785,237.6357660430857,305.6979686905119,450.3448533006718
50.00000000000011,25.321384195089763,-11.524962808519035,79.94341330683237,80.91608771719596,79.79724985008849,41.53858526593359,79.53339882970356,16.67945185153968,26.10804382742702,-10.458776888073087,25.894975594405352,-0.2179115472892477,0.9500822630621713,1.0339179291178784,2.148884885406481,3.182802814524359,3.350028664113777,0.012380822043353489,0.0,29.02802013869672,42.85839648289232,6.0,0.0,2.5,435.9500070335266,494.7110073622189,411.20137242057746,237.63576604308437,305.6979686905113,450.3448533006718
60.00000000000001,26.13840380269962,-10.397689340410013,83.5476115229692,83.35636936342358,83.39913993684534,43.97695904643348,83.1268182016725,18.18016288180246,26.929676586775894,-9.370077893193411,26.719931946566064,-0.2574786213011748,0.987106603322497,1.0861483199629225,2.1476354247163507,3.2337837446792728,3.276022806244733,0.012737696185675771,0.0,30.476772664000578,45.3175387280857,6.0,0.0,2.5,435.73747512479247,494.97159103066815,409.7012011477351,241.0965026676848,307.89462605160253,448.7689477379605
60.00000000000013,26.138403802699624,-10.397689340409611,83.54761152296926,83.35636936342473,83.39913993684537,43.9769590464332,83.12681820167256,18.180162881802858,26.92967658677591,-9.370077893193411,26.719931946566074,-0.25747862130253907,0.9871066037832679,1.0861483204699247,2.147635425718831,3.233783746188756,3.27602280624472,0.012737696191621482,0.0,30.476772664000634,45.31753872808582,6.0,0.0,2.5,435.73747512479247,494.9715910306687,409.7012011477349,241.0965026676841,307.8946260516026,448.76894773795976
70.00000000000001,26.533628487309063,-9.84970153127756,86.25760277933676,85.56001729936992,86.10942511766697,45.75945979751265,85.83312231756494,18.6538985662375,27.321474965749143,-8.859499032932263,27.114864189298117,-0.2891367260151583,1.0152855097944238,1.1204185810615237,2.1469688760517807,3.2673874571133044,3.2181956952925375,0.012867304431513994,0.0,31.36662604881741,47.146873611828646,6.0,0.0,2.5,435.63214412973554,495.7930035277478,408.71815525436375,241.8635597577712,309.9316906633226,447.9828193495731
70.00000000000014,26.533628487309073,-9.84970153127756,86.2576027793368,85.56001729937059,86.10942511766703,45.75945979751241,85.83312231756497,18.653898566235284,27.321474965749147,-8.859499032932263,27.11486418929812,-0.2891367260151583,1.0152855107495422,1.120418582115549,2.146968878071443,3.267387460186992,3.218195695292468,0.012867304443618572,0.0,31.36662604881741,47.146873611828646,6.0,0.0,2.5,435.63214412973554,495.7930035277488,408.718155254363,241.8635597577737,309.9316906633226,447.9828193495731
80.00000000000001,26.771338199034744,-9.531972831771727,88.05170792031468,87.03444711559553,87.90395940397714,46.893900675541374,87.6257349448567,18.660331767203505,27.556908622738405,-8.555270728353605,27.352056892067424,-0.326900245555521,1.0342671882127517,1.1431522276613175,2.154463603530503,3.2976158311918207,3.1883597089551015,0.01293832733500572,0.0,31.85901330514304,48.322037160938685,6.0,0.0,2.5,435.5529411041269,496.395435878454,408.0414935130893,241.5235543895812,308.72013996004347,447.4802492139215
80.00000000000017,26.771338199034744,-9.531972831770927,88.0517079203147,87.03444711559507,87.90395940397718,46.89390067554132,87.62573494485673,18.660331767202308,27.55690862273841,-8.555270728353605,27.35205689206743,-0.32690024555597574,1.0342671891921238,1.1431522287438154,2.154463605570664,3.2976158343144792,3.188359708955168,0.01293832734725751,0.0,31.85901330514304,48.322037160938685,6.0,0.0,2.5,435.55294110412785,496.395435878454,408.04149351308894,241.52355438957957,308.72013996004347,447.4802492139215
90.00000000000001,26.984683254404867,-9.255715871559175,89.32180878132499,87.97102859939446,89.17402973951178,47.6369200832732,88.89458778854393,18.54189605405276,27.770070160547704,-8.281464674976974,27.566539619570356,-0.39778272414923777,1.0477610950694909,1.16231672511146,2.1663401071514805,3.328656832262941,3.176923487545769,0.013016793141162856,0.0,32.15498487764455,49.08608835989856,6.0,0.0,2.5,435.46951954467886,496.6749441447092,407.38131302477694,240.9547528376224,305.8120402645322,446.9718595150733
90.00000000000021,26.98468325440487,-9.255715871559175,89.32180878132499,87.97102859939457,89.17402973951182,47.6369200832732,88.89458778854393,18.541896054054234,27.770070160547707,-8.281464674976974,27.566539619570356,-0.39778272414923777,1.0477610940765445,1.162316724009964,2.1663401050984787,3.328656829108443,3.176923487545785,0.013016793128827172,0.0,32.15498487764455,49.08608835989856,6.0,0.0,2.5,435.46951954467886,496.67494414470866,407.38131302477615,240.9547528376229,305.81204026453213,446.9718595150733
100.0,27.20023919209628,-8.97933439104878,90.38530278192577,88.66864059631075,90.23723056255488,48.20529649848788,89.95675610081805,18.41650588204635,27.98663149664212,-8.004867565367533,27.784164656486496,-0.5000095303407193,1.058958887593427,1.1814000480779752,2.178473836534076,3.3598738846120506,3.172808617950831,0.013105569627676549,0.0,32.370671625187015,49.660944823872846,6.0,0.0,2.5,435.38207211009893,496.7862088295013,406.64132526922657,240.41628519668055,302.585072168425,446.4098159333213
100.00000000000024,27.200239192096287,-8.979334391049235,90.38530278192579,88.66864059631189,90.23723056255491,48.2052964984876,89.9567561008181,18.416505882047545,27.98663149664212,-8.004867565367533,27.784164656486496,-0.5000095303407193,1.0589588875934437,1.1814000480779818,2.1784738365340783,3.3598738846120604,3.1728086179507904,0.013105569627676549,0.0,32.370671625187015,49.660944823872846,6.0,0.0,2.5,435.38207211009893,496.78620882950224,406.641325269227,240.41628519668083,302.585072168425,446.4098159333213
110.0,27.40902327541225,-8.713212631063357,91.37596130916691,89.29152126333969,91.22756923598249,48.70322276841273,90.94612275214344,18.300994051033683,28.19576726883476,-7.7392426210712415,27.99510730534496,-0.7124116045281994,1.0692970431061,1.2006724636306665,2.1891168747177567,3.3897893383484234,3.170110083257824,0.013193441051724418,0.0,32.550108531905835,50.15911587540984,6.0,0.0,2.5,435.2958987528769,496.85582259019526,405.85056786373906,239.92593409038136,299.6413986569554,445.70220097849744
110.00000000000026,27.40902327541226,-8.713212631063811,91.37596130916691,89.29152126333929,91.22756923598249,48.70322276841273,90.94612275214345,18.3009940510338,28.195767268834764,-7.7392426210712415,27.99510730534497,-0.7124116045278585,1.069297043106088,1.2006724636306485,2.1891168747177745,3.389789338348423,3.170110083257859,0.013193441051724418,0.0,32.550108531905835,50.15911587540984,6.0,0.0,2.5,435.2958987528769,496.8558225901946,405.8505678637397,239.92593409038068,299.64139865695574,445.70220097849744
120.0,27.60514355381296,-8.464127501602889,92.32245754617105,89.88535425518472,92.17379472272253,49.16275411583007,91.89142339513168,18.190253322676146,28.39246460142,-7.490733221324205,28.193193774228423,-0.9300723119793587,1.0791323246332976,1.2196147456041375,2.1983228876017806,3.417937633205918,3.167301687832746,0.01327541551206063,0.0,32.70554809535071,50.617151729761815,6.0,0.0,2.5,435.2144074598612,496.9267746181496,405.0565996698683,239.46307187372375,296.9730650159905,445.00500753612
120.00000000000028,27.60514355381296,-8.464127501602889,92.32245754617111,89.88535425518472,92.17379472272256,49.16275411583024,91.89142339513171,18.19025332267688,28.39246460142,-7.490733221324205,28.193193774228433,-0.9300723119788472,1.0791323256478933,1.2196147467508325,2.1983228896686517,3.417937636419484,3.167301687832778,0.013275415524542282,0.0,32.70554809535071,50.617151729761815,6.0,0.0,2.5,435.2144074598612,496.9267746181489,405.05659966986735,239.46307187372355,296.97306501599047,445.00500753611993
130.00000000000003,27.783208145876227,-8.238785204824865,93.21923446476607,90.45525152461738,93.07037544804572,49.5886221532212,92.78712913744432,18.081756969412027,28.570348337956368,-7.2670792741795935,28.37289309854204,-1.3503122150897866,1.0884079163802285,1.237655367968885,2.206124637912442,3.443780005881327,3.164052699409313,0.013348492476448226,0.0,32.840434162970325,51.04149732491453,6.0,0.0,2.5,435.1398597034848,497.010983329237,404.2922459772419,239.02080114518483,294.5981877490211,444.0492763773351
130.0000000000003,27.78320814587623,-8.238785204824865,93.2192344647661,90.45525152461697,93.07037544804572,49.58862215322108,92.78712913744435,18.081756969410836,28.570348337956368,-7.2670792741795935,28.37289309854204,-1.3503122150899571,1.088407915358799,1.2376553668073895,2.2061246358420967,3.4437800026494862,3.1640526994093268,0.013348492463921176,0.0,32.840434162970325,51.04149732491453,6.0,0.0,2.5,435.1398597034848,497.010983329237,404.29224597724215,239.02080114518367,294.5981877490211,444.0492763773349
140.00000000000003,27.94121064421744,-8.039577846347697,94.04838485541046,90.9894305098296,93.89939553195624,49.97604513766788,93.61534196809913,17.97654379554814,28.728210052997632,-7.06945275429564,28.532224435617177,-1.7785988465747096,1.0969754266343796,1.2543107772810869,2.212720963846987,3.467031741128074,3.160537289121637,0.013412049503267754,0.0,32.955175702638485,51.42796346625147,6.0,0.0,2.5,435.0731031929138,497.10512245956295,403.5839363816647,238.6038590782016,292.50968545222264,443.1108783162403
140.00000000000034,27.94121064421744,-8.039577846347754,94.04838485541049,90.98943050982945,93.89939553195629,49.976045137667434,93.61534196809919,17.976543795547684,28.728210052997635,-7.069452754295583,28.53222443561718,-1.7785988465743117,1.0969754266343514,1.2543107772810846,2.2127209638469583,3.467031741128043,3.1605372891216903,0.013412049503267754,0.0,32.955175702638485,51.42796346625147,6.0,0.0,2.5,435.07310319291463,497.1051224595623,403.58393638166416,238.60385907820327,292.5096854522226,443.11087831623973
150.00000000000003,28.078913099445888,-7.866329797106061,94.80115390136146,91.47938391649744,94.65208570714401,50.32265439082198,94.36729340572569,17.877477914699455,28.865741309525426,-6.897929143337478,28.670958209006287,-2.386126749921232,1.1047136575455514,1.2693743390883772,2.218194116266732,3.4875684553551087,3.1569886291654754,0.013466426744612242,0.0,33.05182564954191,51.77406664846865,6.0,0.0,2.5,435.0147728878496,497.2025530420201,402.9404029437218,238.2200834161824,290.65562949492426,441.94184331669607
150.00000000000037,28.07891309944589,-7.866329797105094,94.8011539013615,91.47938391649647,94.65208570714404,50.32265439082198,94.36729340572575,17.877477914699455,28.86574130952543,-6.897929143337478,28.670958209006287,-2.386126749921232,1.1047136575455183,1.2693743390883745,2.218194116266735,3.4875684553551087,3.1569886291655704,0.013466426744612243,0.0,33.05182564954191,51.77406664846865,6.0,0.0,2.5,435.01477288785054,497.2025530420192,402.9404029437212,238.22008341618147,290.65562949492414,441.94184331669607
160.00000000000003,28.189472699387355,-7.727074503850531,95.45744122677488,91.92099865150487,95.30837390458031,50.62191350949144,95.02294876361447,17.7856015079401,28.975862360874807,-6.7610209812178255,28.78214164659104,-3.0786889027682487,1.1114406352540578,1.282309740525347,2.222203790803126,3.504513531328473,3.1531270498557906,0.013508042021229329,0.0,33.129531448461705,52.073977135725954,6.0,0.0,2.5,434.968465273566,497.3132708224469,402.38391403557426,237.87422511761736,289.19079429697246,440.68778851362777
160.0000000000004,28.18947269938736,-7.727074503851669,95.45744122677489,91.92099865150533,95.3083739045803,50.62191350949115,95.0229487636145,17.785601507939134,28.97586236087481,-6.7610209812178255,28.78214164659104,-3.0786889027681923,1.111440635254075,1.282309740525348,2.22220379080311,3.5045135313284574,3.153127049855728,0.013508042021229329,0.0,33.129531448461705,52.073977135725954,6.0,0.0,2.5,434.9684652735648,497.31327082244655,402.3839140355739,237.87422511761827,289.1907942969724,440.68778851362777
170.00000000000003,28.277388658508983,-7.616480836689845,96.0067780513552,92.29732390565903,95.85774599270793,50.87018832262606,95.57180212894515,17.702511889294897,29.06349105787255,-6.652351277307332,28.870455521568584,-3.6705182112505095,1.1170760454946078,1.293043536258109,2.225306751664476,3.5183502879225843,3.14960678112542,0.0135400396442068,0.0,33.18920195224928,52.32362711550468,6.0,0.0,2.5,434.9316021093795,497.4187513994268,401.9209854965517,237.57089420146536,287.99476387103164,439.61466680821405
170.00000000000043,28.277388658508983,-7.616480836689845,96.0067780513552,92.29732390565948,95.85774599270796,50.87018832262634,95.57180212894515,17.702511889296318,29.06349105787256,-6.652351277307275,28.870455521568587,-3.670518211251192,1.1170760465413907,1.2930435374697833,2.225306753749784,3.518350291219567,3.1496067811254447,0.013540039656894818,0.0,33.18920195224928,52.32362711550468,6.0,0.0,2.5,434.9316021093795,497.4187513994268,401.9209854965519,237.5708942014633,287.99476387103255,439.61466680821405
180.00000000000003,28.34840305513113,-7.527374040898734,96.45985343532622,92.60771054579874,96.3108592472027,51.07267493345228,96.02448830520912,17.630317643881426,29.134408099771388,-6.564580219505274,28.941751570778,-4.252589587110265,1.1217024416132304,1.3018923559547293,2.2278173405701303,3.52970969652486,3.1467433479492453,0.013565652526292304,0.0,33.234972877435325,52.527425591990486,6.0,0.0,2.5,434.9015891132677,497.507428350821,401.5376728649376,237.31281628304595,286.97160882509,438.5792250571456
180.00000000000043,28.34840305513113,-7.527374040898734,96.45985343532624,92.6077105457984,96.31085924720271,51.07267493345205,96.02448830520912,17.630317643878925,29.13440809977139,-6.564580219505274,28.941751570778003,-4.252589587109924,1.1217024426647733,1.3018923571751877,2.227817342658661,3.529709699833848,3.146743347949293,0.01356565253900962,0.0,33.234972877435325,52.52742559199055,6.0,0.0,2.5,434.9015891132677,497.5074283508203,401.5376728649383,237.31281628304436,286.97160882509,438.57922505714527
190.00000000000003,28.395834555846445,-7.466926435631933,96.81597892863007,92.8666817420036,96.6670755860263,51.23103381469508,96.38038828882743,17.568321883783767,29.181657305934827,-6.506189017298539,28.989151865948585,-4.9252446908512875,1.1253155564279604,1.3086701554533449,2.229131598347176,3.5378017538005206,3.1438308424620103,0.01358059540190736,0.0,33.26765558247064,52.6877551297564,6.0,0.0,2.5,434.88306105761205,497.6015690896966,401.2383304595593,237.09739757865628,286.2917098520333,437.44490421179785
190.00000000000048,28.395834555846445,-7.466926435631933,96.8159789286301,92.86668174200332,96.6670755860263,51.23103381469468,96.38038828882749,17.56832188378621,29.181657305934827,-6.506189017298539,28.989151865948585,-4.9252446908512875,1.125315557483915,1.3086701566813688,2.229131600438937,3.537801757120306,3.143830842462047,0.013580595414650991,0.0,33.26765558247064,52.6877551297564,6.0,0.0,2.5,434.88306105761205,497.60156908969617,401.2383304595584,237.09739757865464,286.2917098520333,437.44490421179785
200.00000000000003,28.4265262558294,-7.4278413442636975,97.07507742172184,93.06216458672378,96.92627106272462,51.34595620459129,96.63937694677928,17.51588855080314,29.21212107522089,-6.468578719509196,29.019718795863373,-5.385457264846536,1.1279575273958955,1.3135132522543145,2.229971699466553,3.543484951720868,3.141505655715315,0.01358909962945945,0.0,33.28797446685769,52.805021288446426,6.0,0.0,2.5,434.87105283762656,497.68168611172496,401.0223570854822,236.9223239506705,285.80805045128767,436.66383599098407
200.00000000000048,28.4265262558294,-7.4278413442636975,97.07507742172186,93.06216458672304,96.92627106272464,51.345956204591054,96.6393769467793,17.515888550802288,29.21212107522089,-6.468578719509196,29.019718795863373,-5.385457264846025,1.1279575273958955,1.3135132522543114,2.2299716994665664,3.543484951720877,3.141505655715323,0.013589099629459452,0.0,33.28797446685769,52.805021288446255,6.0,0.0,2.5,434.87105283762656,497.68168611172496,401.0223570854824,236.92232395066975,285.80805045128767,436.6638359909848
210.00000000000003,28.44740429357916,-7.40135813715932,97.25762656904774,93.20111222406739,97.10889545278371,51.42606556682728,96.82186860041226,17.473634079891212,29.23282832758437,-6.4430304787725845,29.04049162055852,-5.71932342610512,1.1298235653579214,1.3169459237610557,2.2306353047955247,3.54758122855658,3.139942675414747,0.0135946225044217,0.0,33.300010444260124,52.88698958678492,6.0,0.0,2.5,434.86273216697,497.74034459482885,400.86778168749447,236.7856010995449,285.43564100709347,436.0956318441201
210.0000000000005,28.44740429357916,-7.40135813715932,97.25762656904777,93.20111222406739,97.10889545278371,51.42606556682722,96.82186860041226,17.473634079891212,29.23282832758437,-6.4430304787725845,29.04049162055852,-5.71932342610512,1.1298235653579214,1.316945923761081,2.230635304795499,3.54758122855658,3.139942675414747,0.0135946225044217,0.0,33.300010444260124,52.88698958678492,6.0,0.0,2.5,434.86273216697,497.74034459482885,400.86778168749265,236.7856010995449,285.4356410070934,436.0956318441201
220.00000000000003,28.462141888586103,-7.382710659616237,97.3861171131874,93.29867735610672,97.2374395079437,51.48161412645936,96.95032512474496,17.441231538503587,29.24745248766888,-6.424995579744632,29.05515776249625,-5.965102567426527,1.1311369389252803,1.3194051556160655,2.23115378718282,3.5505589427988857,3.1389293556024747,0.013598530331573128,0.0,33.30723629513807,52.943790753197504,6.0,0.0,2.5,434.8567909754565,497.78141894144073,400.7558490125592,236.682693106695,285.1531861452756,435.67618107980087
220.00000000000057,28.462141888586103,-7.382710659616237,97.3861171131874,93.29867735610672,97.2374395079437,51.48161412645908,96.95032512474496,17.441231538503587,29.24745248766888,-6.424995579744632,29.05515776249625,-5.965102567425788,1.1311369389252803,1.3194051556160815,2.231153787182804,3.5505589427988857,3.1389293556024747,0.013598530331573128,0.0,33.30723629513807,52.943790753197504,6.0,0.0,2.5,434.8567909754565,497.78141894144073,400.755849012558,236.682693106695,285.1531861452756,435.6761810798011
230.00000000000003,28.472699067545975,-7.3693664366388125,97.47737069560914,93.36770244035299,97.32873094176765,51.52051665987023,97.04155691997836,17.4171402562572,29.25793386663594,-6.412073666690503,29.065667206382617,-6.144756742859158,1.1320688687863818,1.3211825649007984,2.231537482783864,3.5527200476846623,3.1382543462159727,0.013601358538920288,0.0,33.31173197881782,52.98350769470744,6.0,0.0,2.5,434.8525162688063,497.8102530035852,400.6741793444552,236.60693000327217,284.94441481036586,435.36865037093565
230.0000000000006,28.472699067545975,-7.3693664366388125,97.47737069560914,93.36770244035299,97.32873094176765,51.52051665987023,97.04155691997836,17.4171402562572,29.25793386663594,-6.412073666690503,29.065667206382617,-6.144756742858249,1.1320688687863818,1.3211825649007984,2.231537482783864,3.5527200476846623,3.1382543462159727,0.013601358538920288,0.0,33.31173197881782,52.98350769470744,6.0,0.0,2.5,434.8525162688063,497.8102530035852,400.6741793444552,236.60693000327217,284.94441481036586,435.3686503709366
240.00000000000003,28.480286417678354,-7.359779258259664,97.5426943958645,93.41700813577408,97.39408180555039,51.548066085620746,97.10686627503463,17.399460772440477,29.265468532882736,-6.402786651041083,29.073221393689217,-6.274970979890156,1.1327359384189677,1.3224721947879834,2.231813976452348,3.5542861712403315,3.137788826759816,0.013603406040409277,0.0,33.31462262629407,53.01159738057237,6.0,0.0,2.5,434.8494405222153,497.8307680391941,400.6145127234632,236.55163245489769,284.7924198095674,435.1451377662284
240.00000000000065,28.480286417678354,-7.359779258259664,97.5426943958645,93.41700813577408,97.39408180555039,51.548066085620746,97.10686627503463,17.399460772440477,29.265468532882736,-6.402786651041083,29.073221393689217,-6.2749709798897015,1.1327359384189677,1.3224721947879834,2.231813976452348,3.5542861712403315,3.137788826759816,0.013603406040409277,0.0,33.31462262629407,53.01159738057237,6.0,0.0,2.5,434.8494405222153,497.8307680391941,400.6145127234632,236.55163245489769,284.7924198095674,435.145137766229
250.00000000000003,28.485741049550988,-7.352888110491278,97.58966744185784,93.45244133539929,97.44107455350292,51.56772288937464,97.15382982914376,17.38653538190073,29.27088549343049,-6.396110924272136,29.078652226816786,-6.368977348398175,1.1332151626024085,1.3234075864222403,2.2320107555404647,3.555418341962705,3.1374609688399766,0.013604874316966668,0.0,33.316524494349835,53.031623615391034,6.0,0.0,2.5,434.8472282308013,497.84550652730667,400.5709889103511,236.51135090568985,284.68231098348514,434.98342796247863
250.00000000000065,28.485741049550988,-7.352888110491278,97.58966744185784,93.45244133539929,97.44107455350292,51.56772288937464,97.15382982914376,17.38653538190073,29.27088549343049,-6.396110924272136,29.078652226816786,-6.368977348398175,1.1332151626024085,1.3234075864222403,2.2320107555404647,3.555418341962705,3.1374609688399766,0.013604874316966668,0.0,33.316524494349835,53.031623615391034,6.0,0.0,2.5,434.8472282308013,497.84550652730667,400.5709889103511,236.51135090568985,284.68231098348514,434.98342796247863
260.00000000000006,28.489665245811896,-7.347931111721722,97.62351938465325,93.47797858531209,97.47494083574281,51.5818089751931,97.18767546911552,17.37709461606289,29.274782471440687,-6.391308937418785,29.082559133791893,-6.436826253248228,1.133560433902001,1.3240859185747649,2.2321516093685543,3.5562375279433187,3.1372279956013047,0.01360592781321254,0.0,33.31779596244195,53.04596766055778,6.0,0.0,2.5,434.8456360045914,497.85614120119527,400.5392998396704,236.48201245637696,284.60254915431835,434.86653361179
260.0000000000007,28.489665245811896,-7.347931111721722,97.62351938465325,93.47797858531209,97.47494083574281,51.5818089751931,97.18767546911552,17.37709461606289,29.274782471440687,-6.391308937418785,29.082559133791893,-6.436826253248228,1.133560433902001,1.3240859185747649,2.2321516093685543,3.5562375279433187,3.1372279956013047,0.01360592781321254,0.0,33.31779596244195,53.04596766055778,6.0,0.0,2.5,434.8456360045914,497.85614120119527,400.5392998396704,236.48201245637696,284.60254915431835,434.86653361179
270.00000000000006,28.492492451182866,-7.344360474990707,97.64794619306296,93.49640797152608,97.49937807556,51.59192977562856,97.21209805380217,17.370204472403202,29.277589983819222,-6.387849712758396,29.085373771850904,-6.485853066394668,1.1338094991234131,1.3245776476793467,2.2322529144472507,3.556830562126597,3.137061882861719,0.013606684677533006,0.0,33.31865713168207,53.05627048967915,6.0,0.0,2.5,434.84448805018513,497.8638239443004,400.5162569894746,236.46064995882975,284.54470744070653,434.78197658201407
270.0000000000007,28.492492451182866,-7.344360474990707,97.64794619306296,93.49640797152608,97.49937807556,51.59192977562856,97.21209805380217,17.370204472403202,29.277589983819222,-6.387849712758396,29.085373771850904,-6.485853066394668,1.1338094991234131,1.3245776476793467,2.2322529144472507,3.556830562126597,3.137061882861719,0.013606684677533006,0.0,33.31865713168207,53.05627048967915,6.0,0.0,2.5,434.84448805018513,497.8638239443004,400.5162569894746,236.46064995882975,284.54470744070653,434.78197658201407
280.00000000000006,28.49453271402978,-7.341784084790275,97.66559001602192,93.5097204805936,97.51702947713775,51.59921590391473,97.22973900975592,17.365181283142363,29.27961601382239,-6.385353526147981,29.0874049230526,-6.521325472083049,1.1339893742519238,1.324934131282295,2.232326055015954,3.5572601862982487,3.136943138153232,0.01360722991979858,0.0,33.319247455349114,53.06368573705208,6.0,0.0,2.5,434.84365914501626,497.86937724108066,400.4995129048787,236.4451044636787,284.50273129814195,434.7207515742468
280.0000000000007,28.49453271402978,-7.341784084790275,97.66559001602192,93.5097204805936,97.51702947713775,51.59921590391473,97.22973900975592,17.365181283142363,29.27961601382239,-6.385353526147981,29.0874049230526,-6.521325472083049,1.1339893742519238,1.324934131282295,2.232326055015954,3.5572601862982487,3.136943138153232,0.01360722991979858,0.0,33.319247455349114,53.06368573705208,6.0,0.0,2.5,434.84365914501626,497.86937724108066,400.4995129048787,236.4451044636787,284.50273129814195,434.7207515742468
290.00000000000006,28.496007155943342,-7.339922424577423,97.67834635153608,93.51934497195747,97.52979131381241,51.60447006978427,97.24249337324525,17.3615232796991,29.28108017262296,-6.38354967522946,29.08887276890156,-6.547013603900552,1.1341194277008948,1.3251926380507209,2.2323790034607374,3.5575716415114584,3.1368580368325274,0.013607623831365347,0.0,33.31965662690004,53.06903183416961,6.0,0.0,2.5,434.8430598176605,497.8733931802668,400.48735029185485,236.4337997876779,284.47226309609084,434.6763908915684
290.0000000000007,28.496007155943342,-7.339922424577423,97.67834635153608,93.51934497195747,97.52979131381241,51.60447006978427,97.24249337324525,17.3615232796991,29.28108017262296,-6.38354967522946,29.08887276890156,-6.547013603900552,1.1341194277008948,1.3251926380507209,2.2323790034607374,3.5575716415114584,3.1368580368325274,0.013607623831365347,0.0,33.31965662690004,53.06903183416961,6.0,0.0,2.5,434.8430598176605,497.8733931802668,400.48735029185485,236.4337997876779,284.47226309609084,434.6763908915684
300.00000000000006,28.49707383550712,-7.33857573478673,97.68757683727328,93.52630884273161,97.53902579147024,51.60826437240479,97.25172248702506,17.35886188435302,29.28213941862908,-6.382244719559536,29.089934674329303,-6.565626625286029,1.1342136039559363,1.325380208724956,2.232417491098612,3.557797699823568,3.1367968850087835,0.013607909590095196,0.0,33.31994300171482,53.07289182146309,6.0,0.0,2.5,434.842626074501,497.8762992475588,400.4785174685218,236.42558367158327,284.45014887948724,434.6442360918027
300.0000000000007,28.49707383550712,-7.33857573478673,97.68757683727328,93.52630884273161,97.53902579147024,51.60826437240479,97.25172248702506,17.35886188435302,29.28213941862908,-6.382244719559536,29.089934674329303,-6.565626625286029,1.1342136039559363,1.325380208724956,2.232417491098612,3.557797699823568,3.1367968850087835,0.013607909590095196,0.0,33.31994300171482,53.07289182146309,6.0,0.0,2.5,434.842626074501,497.8762992475588,400.4785174685218,236.42558367158327,284.45014887948724,434.6442360918027
310.00000000000006,28.49784610338141,-7.337600808460024,97.6942605136757,93.53135103714588,97.54571236447389,51.61100757216775,97.25840520023661,17.356926913194172,29.282906308249437,-6.381299958497833,29.090703485158286,-6.5791178650566735,1.134281725635507,1.3255161859944975,2.232445239672304,3.5579614256668006,3.1367528412514734,0.0136081156168628,0.0,33.320145043663786,53.07568210698747,6.0,0.0,2.5,434.8423119578526,497.8784035023938,400.472103959204,236.41961480295967,284.4340996803781,434.6209230708864
310.0000000000007,28.49784610338141,-7.337600808460024,97.6942605136757,93.53135103714588,97.54571236447389,51.61100757216775,97.25840520023661,17.356926913194172,29.282906308249437,-6.381299958497833,29.090703485158286,-6.5791178650566735,1.134281725635507,1.3255161859944975,2.232445239672304,3.5579614256668006,3.1367528412514734,0.0136081156168628,0.0,33.320145043663786,53.07568210698747,6.0,0.0,2.5,434.8423119578526,497.8784035023938,400.472103959204,236.41961480295967,284.4340996803781,434.6209230708864
320.00000000000006,28.49840553073511,-7.3368946006310685,97.69910261967725,93.5350038219052,97.5505565723878,51.61299262708389,97.2632466252428,17.35552077000318,29.283461841326304,-6.380615586940394,29.09126040784296,-6.588899191176438,1.1343316709890858,1.325615523889442,2.232466519973371,3.5580820438628127,3.13672106215665,0.01360827197080124,0.0,33.3202885008497,53.0777010133844,6.0,0.0,2.5,434.8420843827521,497.8799279912408,400.4674477928904,236.4152797613071,284.4224528970659,434.60401751926133
320.0000000000007,28.49840553073511,-7.3368946006310685,97.69910261967725,93.5350038219052,97.5505565723878,51.61299262708389,97.2632466252428,17.35552077000318,29.283461841326304,-6.380615586940394,29.09126040784296,-6.588899191176438,1.1343316709890858,1.325615523889442,2.232466519973371,3.5580820438628127,3.13672106215665,0.01360827197080124,0.0,33.3202885008497,53.0777010133844,6.0,0.0,2.5,434.8420843827521,497.8799279912408,400.4674477928904,236.4152797613071,284.4224528970659,434.60401751926133
330.00000000000006,28.49881094371121,-7.336382838075451,97.70261195766281,93.53765113334026,97.55406743567872,51.61443004105348,97.26675547902792,17.354499281605797,29.283864432888382,-6.380119632759089,29.091664005340306,-6.595992227613294,1.1343665380066723,1.3256860370599146,2.2324793280536843,3.5581653651135987,3.1366981005681507,0.013608369303497916,0.0,33.32039087326058,53.079162817093504,6.0,0.0,2.5,434.84191943159817,497.88103288879705,400.4640678216337,236.41213196772912,284.4140010382548,434.5917565599023
330.0000000000007,28.49881094371121,-7.336382838075451,97.70261195766281,93.53765113334026,97.55406743567872,51.61443004105348,97.26675547902792,17.354499281605797,29.283864432888382,-6.380119632759089,29.091664005340306,-6.595992227613294,1.1343665380066723,1.3256860370599146,2.2324793280536843,3.5581653651135987,3.1366981005681507,0.013608369303497916,0.0,33.32039087326058,53.079162817093504,6.0,0.0,2.5,434.84191943159817,497.88103288879705,400.4640678216337,236.41213196772912,284.4140010382548,434.5917565599023
340.00000000000006,28.499104833027616,-7.336011864781369,97.70515608797425,93.5395703012228,97.55661267281309,51.615471417137435,97.26929926346716,17.353757427562243,29.28415627731158,-6.379760111513576,29.091956578389627,-6.601136598766516,1.1343927897140502,1.3257383353787304,2.2324905340997327,3.558228869478463,3.13668149316728,0.01360845154660984,0.0,33.32046421149272,53.0802217958784,6.0,0.0,2.5,434.8417998423452,497.88183391152177,400.4616145105128,236.40984664748248,284.40786779629974,434.58286316166135
340.0000000000007,28.499104833027616,-7.336011864781369,97.70515608797425,93.5395703012228,97.55661267281309,51.615471417137435,97.26929926346716,17.353757427562243,29.28415627731158,-6.379760111513576,29.091956578389627,-6.601136598766516,1.1343927897140502,1.3257383353787304,2.2324905340997327,3.558228869478463,3.13668149316728,0.01360845154660984,0.0,33.32046421149272,53.0802217958784,6.0,0.0,2.5,434.8417998423452,497.88183391152177,400.4616145105128,236.40984664748248,284.40786779629974,434.58286316166135
350.00000000000006,28.499317934349307,-7.335742874244205,97.70700093948957,93.5409619521223,97.55845832751871,51.61622618217319,97.27114386705598,17.353218752136115,29.28436789608946,-6.379499421340427,29.092168725181946,-6.604868221342883,1.1344117264654876,1.32577616495649,2.2324984661902154,3.558274631146705,3.136669472056061,0.013608509986806242,0.0,33.32051691051362,53.08098928204356,6.0,0.0,2.5,434.8417131206624,497.88241477274113,400.459833884616,236.4081876459996,284.4034170172071,434.5764116145364
350.0000000000007,28.499317934349307,-7.335742874244205,97.70700093948957,93.5409619521223,97.55845832751871,51.61622618217319,97.27114386705598,17.353218752136115,29.28436789608946,-6.379499421340427,29.092168725181946,-6.604868221342883,1.1344117264654876,1.32577616495649,2.2324984661902154,3.558274631146705,3.136669472056061,0.013608509986806242,0.0,33.32051691051362,53.08098928204356,6.0,0.0,2.5,434.8417131206624,497.88241477274113,400.459833884616,236.4081876459996,284.4034170172071,434.5764116145364
360.00000000000006,28.499472489280148,-7.33554778793507,97.70833898841593,93.54197128976632,97.55979695931153,51.61677339582036,97.27248173774744,17.352827656986562,29.284521375909883,-6.379310352578102,29.092322587779385,-6.6075754195326235,1.1344253662995414,1.325803503800665,2.232504033812343,3.5583075376130084,3.136660765282508,0.013608551233974468,0.0,33.32055486893796,53.081545697651215,6.0,0.0,2.5,434.841650220174,497.8828360647881,400.4585415160248,236.40698338698755,284.400187067852,434.57173094558766
360.0000000000007,28.499472489280148,-7.33554778793507,97.70833898841593,93.54197128976632,97.55979695931153,51.61677339582036,97.27248173774744,17.352827656986562,29.284521375909883,-6.379310352578102,29.092322587779385,-6.6075754195326235,1.1344253662995414,1.325803503800665,2.232504033812343,3.5583075376130084,3.136660765282508,0.013608551233974468,0.0,33.32055486893796,53.081545697651215,6.0,0.0,2.5,434.841650220174,497.8828360647881,400.4585415160248,236.40698338698755,284.400187067852,434.57173094558766
370.00000000000006,28.499584597807303,-7.335406281095686,97.70930957935795,93.5427034389411,97.56076797322531,51.617170220051776,97.27345220027968,17.35254374327559,29.28463270468957,-6.37917320929995,29.092434194116287,-6.609539536377041,1.1344351099554109,1.3258231656220711,2.2325077771033546,3.558330942725425,3.136654456036085,0.013608579347626493,0.0,33.32058225809743,53.081949184576445,6.0,0.0,2.5,434.841604592129,497.88314166626014,400.457603573387,236.4061092862385,284.39784312922063,434.56833492016335
370.00000000000074,28.499584597807303,-7.335406281095686,97.70930957935795,93.5427034389411,97.56076797322531,51.617170220051776,97.27345220027968,17.35254374327559,29.28463270468957,-6.37917320929995,29.092434194116287,-6.609539536377041,1.1344351099554109,1.3258231656220711,2.2325077771033546,3.558330942725425,3.136654456036085,0.013608579347626493,0.0,33.32058225809743,53.081949184576445,6.0,0.0,2.5,434.841604592129,497.88314166626014,400.457603573387,236.4061092862385,284.39784312922063,434.56833492016335
380.00000000000006,28.499665919994857,-7.335303634800083,97.71001364679952,93.54323453708521,97.56147234758689,51.61745801349491,97.27415617505191,17.35233767084202,29.284713461292355,-6.379073727396246,29.092515152006392,-6.6109645268860495,1.1344422925655682,1.325837565946353,2.2325107182596238,3.5583482842059766,3.1366498829646834,0.01360860111507522,0.0,33.32060204743124,53.08224180323123,6.0,0.0,2.5,434.8415714925644,497.8833633489371,400.45692291358415,236.40547490791727,284.3961422615039,434.56587100145015
380.00000000000074,28.499665919994857,-7.335303634800083,97.71001364679952,93.54323453708521,97.56147234758689,51.61745801349491,97.27415617505191,17.35233767084202,29.284713461292355,-6.379073727396246,29.092515152006392,-6.6109645268860495,1.1344422925655682,1.325837565946353,2.2325107182596238,3.5583482842059766,3.1366498829646834,0.01360860111507522,0.0,33.32060204743124,53.08224180323123,6.0,0.0,2.5,434.8415714925644,497.8833633489371,400.45692291358415,236.40547490791727,284.3961422615039,434.56587100145015
390.00000000000006,28.499724916923,-7.335229167833859,97.71052443113044,93.54361983441025,97.56198335463188,51.61766676740547,97.27466689241967,17.352188103043773,29.284772047936286,-6.379001556197466,29.092573884650168,-6.611998440451885,1.1344475045751368,1.325848016441218,2.232512854662257,3.558360871103475,3.136646567384465,0.013608616921172278,0.0,33.32061636063622,53.08245405415437,6.0,0.0,2.5,434.8415474798709,497.8835241739663,400.4564289650135,236.4050145123871,284.39490802031986,434.5640832520968
390.00000000000074,28.499724916923,-7.335229167833859,97.71052443113044,93.54361983441025,97.56198335463188,51.61766676740547,97.27466689241967,17.352188103043773,29.284772047936286,-6.379001556197466,29.092573884650168,-6.611998440451885,1.1344475045751368,1.325848016441218,2.232512854662257,3.558360871103475,3.136646567384465,0.013608616921172278,0.0,33.32061636063622,53.08245405415437,6.0,0.0,2.5,434.8415474798709,497.8835241739663,400.4564289650135,236.4050145123871,284.39490802031986,434.5640832520968
400.00000000000006,28.49976772508193,-7.3351751348214975,97.71089506020604,93.54389940802429,97.56235414533997,51.61781822153716,97.27503747305028,17.35207953947497,29.28481455840391,-6.378949188842512,29.092616501039828,-6.612748725795825,1.1344512918987453,1.325855606929674,2.23251441564964,3.558370022579314,3.1366441626802906,0.013608628455537838,0.0,33.32062672306552,53.08260804302535,6.0,0.0,2.5,434.8415300559944,497.88364086936417,400.4560704671364,236.40468035506743,284.39401226534,434.56278591132264
400.00000000000074,28.49976772508193,-7.3351751348214975,97.71089506020604,93.54389940802429,97.56235414533997,51.61781822153716,97.27503747305028,17.35207953947497,29.28481455840391,-6.378949188842512,29.092616501039828,-6.612748725795825,1.1344512918987453,1.325855606929674,2.23251441564964,3.558370022579314,3.1366441626802906,0.013608628455537838,0.0,33.32062672306552,53.08260804302535,6.0,0.0,2.5,434.8415300559944,497.88364086936417,400.4560704671364,236.40468035506743,284.39401226534,434.56278591132264
410.00000000000006,28.499798782103333,-7.335135934837523,97.71116394859432,93.54410223672056,97.56262315100616,51.617928090878536,97.27530632637395,17.352000756896018,29.28484539946684,-6.378911196707577,29.092647418941233,-6.613293083369342,1.1344540362735187,1.3258611104475029,2.232515541712118,3.5583766521596205,3.1366424186283117,0.013608636783583617,0.0,33.320634227715914,53.082719750678336,6.0,0.0,2.5,434.841517414188,497.8837255320655,400.45581033875845,236.40443787467393,284.3933623189674,434.56184463678653
410.00000000000074,28.499798782103333,-7.335135934837523,97.71116394859432,93.54410223672056,97.56262315100616,51.617928090878536,97.27530632637395,17.352000756896018,29.28484539946684,-6.378911196707577,29.092647418941233,-6.613293083369342,1.1344540362735187,1.3258611104475029,2.232515541712118,3.5583766521596205,3.1366424186283117,0.013608636783583617,0.0,33.320634227715914,53.082719750678336,6.0,0.0,2.5,434.841517414188,497.8837255320655,400.45581033875845,236.40443787467393,284.3933623189674,434.56184463678653
420.00000000000006,28.499821316137684,-7.335107549645782,97.71135906846142,93.54424935164542,97.56281835595696,51.618007808388654,97.27550142077367,17.351943579593467,29.284867776769,-6.378883630831297,29.09266985217489,-6.613688094419786,1.13445602332947,1.3258650984418352,2.232516350457268,3.5583814488991026,3.136641152872325,0.01360864277759553,0.0,33.32063966762507,53.08280079903881,6.0,0.0,2.5,434.8415081519516,497.8837868613564,400.4556215321392,236.40426189672047,284.3928905631034,434.5611616025068
420.00000000000074,28.499821316137684,-7.335107549645782,97.71135906846142,93.54424935164542,97.56281835595696,51.618007808388654,97.27550142077367,17.351943579593467,29.284867776769,-6.378883630831297,29.09266985217489,-6.613688094419786,1.13445602332947,1.3258650984418352,2.232516350457268,3.5583814488991026,3.136641152872325,0.01360864277759553,0.0,33.32063966762507,53.08280079903881,6.0,0.0,2.5,434.8415081519516,497.8837868613564,400.4556215321392,236.40426189672047,284.3928905631034,434.5611616025068
430.00000000000006,28.499837667649768,-7.3350868525606066,97.71150061675603,93.54435619462664,97.56295996602928,51.61806564079325,97.2756429507244,17.35190209457022,29.284884014661948,-6.378863627904593,29.092686130319525,-6.613974726516972,1.1344574750380971,1.3258680052111718,2.23251695652734,3.558384961738512,3.13664023556195,0.01360864724188172,0.0,33.32064360880133,53.08285959970657,6.0,0.0,2.5,434.84150158764646,497.8838315389463,400.4554845735914,236.40413421919416,284.39254837845914,434.56066596835205
430.00000000000074,28.499837667649768,-7.3350868525606066,97.71150061675603,93.54435619462664,97.56295996602928,51.61806564079325,97.2756429507244,17.35190209457022,29.284884014661948,-6.378863627904593,29.092686130319525,-6.613974726516972,1.1344574750380971,1.3258680052111718,2.23251695652734,3.558384961738512,3.13664023556195,0.01360864724188172,0.0,33.32064360880133,53.08285959970657,6.0,0.0,2.5,434.84150158764646,497.8838315389463,400.4554845735914,236.40413421919416,284.39254837845914,434.56066596835205
440.00000000000006,28.499849533349995,-7.335071876755308,97.71160334986078,93.5444336852113,97.56306274395052,51.618107612522685,97.27574567048738,17.35187197927911,29.284895797824927,-6.378849112618411,29.09269794284755,-6.61418271340517,1.134458522876964,1.3258701074445367,2.2325173856940776,3.5583874931386146,3.1366395697875458,0.01360865041610664,0.0,33.320646467304805,53.082902273458274,6.0,0.0,2.5,434.84149675612576,497.88386388085297,400.455385162986,236.4040415373344,284.39230003499193,434.56030632095985
440.00000000000074,28.499849533349995,-7.335071876755308,97.71160334986078,93.5444336852113,97.56306274395052,51.618107612522685,97.27574567048738,17.35187197927911,29.284895797824927,-6.378849112618411,29.09269794284755,-6.61418271340517,1.134458522876964,1.3258701074445367,2.2325173856940776,3.5583874931386146,3.1366395697875458,0.01360865041610664,0.0,33.320646467304805,53.082902273458274,6.0,0.0,2.5,434.84149675612576,497.88386388085297,400.455385162986,236.4040415373344,284.39230003499193,434.56030632095985
450.00000000000006,28.499858137553986,-7.335061010976005,97.7116778584763,93.54448989319434,97.56313728505971,51.618138048350254,97.27582016939814,17.351850137887766,29.28490434220805,-6.378838587079883,29.092706508461617,-6.614333583309644,1.134459273320799,1.3258716214307025,2.2325176778930613,3.558389299323764,3.1366390870142173,0.013608652603951828,0.0,33.32064854026879,53.08293321600593,6.0,0.0,2.5,434.84149326258984,497.8838873480216,400.4553130418716,236.4039743189801,284.39211980467365,434.56004544539127
450.00000000000074,28.499858137553986,-7.335061010976005,97.7116778584763,93.54448989319434,97.56313728505971,51.618138048350254,97.27582016939814,17.351850137887766,29.28490434220805,-6.378838587079883,29.092706508461617,-6.614333583309644,1.134459273320799,1.3258716214307025,2.2325176778930613,3.558389299323764,3.1366390870142173,0.013608652603951828,0.0,33.32064854026879,53.08293321600593,6.0,0.0,2.5,434.84149326258984,497.8838873480216,400.4553130418716,236.4039743189801,284.39211980467365,434.56004544539127
460.00000000000006,28.499864381572245,-7.3350531360147775,97.71173190618526,93.54453065803052,97.56319135636258,51.6181601304724,97.2758742101316,17.351834291906357,29.28491054280913,-6.378830948769178,29.092712724554367,-6.614443018457792,1.134459833964989,1.3258727381561242,2.232517922108596,3.5583906602647195,3.1366387365412325,0.013608654385396005,0.0,33.32065004189366,53.08295566881958,6.0,0.0,2.5,434.84149071122295,497.8839043586945,400.45526074651104,236.40392555319465,284.39198917888166,434.559856208816
460.00000000000074,28.499864381572245,-7.3350531360147775,97.71173190618526,93.54453065803052,97.56319135636258,51.6181601304724,97.2758742101316,17.351834291906357,29.28491054280913,-6.378830948769178,29.092712724554367,-6.614443018457792,1.134459833964989,1.3258727381561242,2.232517922108596,3.5583906602647195,3.1366387365412325,0.013608654385396005,0.0,33.32065004189366,53.08295566881958,6.0,0.0,2.5,434.84149071122295,497.8839043586945,400.45526074651104,236.40392555319465,284.39198917888166,434.559856208816
