time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
470.00000000000006,28.499868916501963,-7.335047411470782,97.71177117144659,93.54456027594205,97.56323063818128,51.618176170838176,97.27591346970749,17.351822779032034,29.284915046200194,-6.378825401194774,29.0927172391692,-6.614522514037617,1.1344928775992775,1.3259116926407049,2.2325823250206547,3.5584940176613595,3.136638482201455,0.013609047176421706,0.0,33.320651133030765,53.082971977273296,6.0,0.0,2.5,434.841488866198,497.8839167208301,400.4552227459935,236.4038901230377,284.3918942457166,434.5597187458825
470.00000000000074,28.499868916501963,-7.335047411470782,97.71177117144659,93.54456027594205,97.56323063818128,51.618176170838176,97.27591346970749,17.351822779032034,29.284915046200194,-6.378825401194774,29.0927172391692,-6.614522514037617,1.1344928775992775,1.3259116926407049,2.2325823250206547,3.5584940176613595,3.136638482201455,0.013609047176421706,0.0,33.320651133030765,53.082971977273296,6.0,0.0,2.5,434.841488866198,497.8839167208301,400.4552227459935,236.4038901230377,284.3918942457166,434.5597187458825
480.00000000000006,28.499872200824388,-7.335043266155197,97.71179960822,93.5445817259872,97.5632590870699,51.61818778729787,97.27594190250305,17.351814440990324,29.284918307682627,-6.3788213834858425,29.092720508775955,-6.6145800931012095,1.1345100045453405,1.3259319523604194,2.2326155773134477,3.5585475296738664,3.136638297958394,0.013609250025406654,0.0,33.320651923044295,53.082983787798526,6.0,0.0,2.5,434.841487529102,497.8839256739211,400.4551952233025,236.40386446330825,284.3918254801735,434.55961918145454
480.00000000000074,28.499872200824388,-7.335043266155197,97.71179960822,93.5445817259872,97.5632590870699,51.61818778729787,97.27594190250305,17.351814440990324,29.284918307682627,-6.3788213834858425,29.092720508775955,-6.6145800931012095,1.1345100045453405,1.3259319523604194,2.2326155773134477,3.5585475296738664,3.136638297958394,0.013609250025406654,0.0,33.320651923044295,53.082983787798526,6.0,0.0,2.5,434.841487529102,497.8839256739211,400.4551952233025,236.40386446330825,284.3918254801735,434.55961918145454
490.00000000000006,28.499874588319095,-7.335040253269994,97.71182027825436,93.54459731902259,97.56327976676742,51.61819623136029,97.2759625705138,17.35180838020267,29.28492067858597,-6.3788184628510285,29.092722885581445,-6.614621950608012,1.1344729032616845,1.3258887677144533,2.232542236580282,3.558431004294736,3.1366381639120786,0.013608803078127354,0.0,33.32065249720637,53.08299237278857,6.0,0.0,2.5,434.84148655633726,497.88393218405065,400.45517521676976,236.40384581157633,284.39177549318777,434.55954680244974
490.00000000000074,28.499874588319095,-7.335040253269994,97.71182027825436,93.54459731902259,97.56327976676742,51.61819623136029,97.2759625705138,17.35180838020267,29.28492067858597,-6.3788184628510285,29.092722885581445,-6.614621950608012,1.1344729032616845,1.3258887677144533,2.232542236580282,3.558431004294736,3.1366381639120786,0.013608803078127354,0.0,33.32065249720637,53.08299237278857,6.0,0.0,2.5,434.84148655633726,497.88393218405065,400.45517521676976,236.40384581157633,284.39177549318777,434.55954680244974
500.00000000000006,28.499876320234723,-7.3350381193448015,97.71183527913824,93.5446085822262,97.56329477440728,51.618202358753926,97.27597756966956,17.351803982031186,29.284922398441505,-6.378816344219956,29.092724609937456,-6.61465230271466,1.1344611133380478,1.3258751156314637,2.2325187965396998,3.558393912171163,3.136638065716431,0.013608660277626718,0.0,33.32065291401125,53.082998602422094,6.0,0.0,2.5,434.8414857695416,497.8839368257208,400.45516069474,236.40383227631617,284.3917392307833,434.5594943161857
500.00000000000074,28.499876320234723,-7.3350381193448015,97.71183527913824,93.5446085822262,97.56329477440728,51.618202358753926,97.27597756966956,17.351803982031186,29.284922398441505,-6.378816344219956,29.092724609937456,-6.61465230271466,1.1344611133380478,1.3258751156314637,2.2325187965396998,3.558393912171163,3.136638065716431,0.013608660277626718,0.0,33.32065291401125,53.082998602422094,6.0,0.0,2.5,434.8414857695416,497.8839368257208,400.45516069474,236.40383227631617,284.3917392307833,434.5594943161857
510.00000000000006,28.499877577463906,-7.335036484199008,97.71184615607619,93.54461684233843,97.56330565608819,51.61820680079967,97.2759884451978,17.35180079482643,29.28492364694296,-6.378814806233834,29.09272586134868,-6.614674373896719,1.1344619764510613,1.3258762183527024,2.2325203216391407,3.558396539991844,3.1366379956810717,0.01360866963414714,0.0,33.32065321659445,53.08300311776571,6.0,0.0,2.5,434.841485333622,497.8839403369543,400.4551501614776,236.40382246686912,284.39171290012774,434.55945615564906
510.00000000000074,28.499877577463906,-7.335036484199008,97.71184615607619,93.54461684233843,97.56330565608819,51.61820680079967,97.2759884451978,17.35180079482643,29.28492364694296,-6.378814806233834,29.09272586134868,-6.614674373896719,1.1344619764510613,1.3258762183527024,2.2325203216391407,3.558396539991844,3.1366379956810717,0.01360866963414714,0.0,33.32065321659445,53.08300311776571,6.0,0.0,2.5,434.841485333622,497.8839403369543,400.4551501614776,236.40382246686912,284.39171290012774,434.55945615564906
520.0000000000001,28.499878487763787,-7.335035327540936,97.71185404644743,93.5446227962885,97.56331354978586,51.61821002201219,97.2759963344089,17.35179848340084,29.28492455093457,-6.378813692637607,29.092726767535225,-6.614690350895785,1.134467872548373,1.3258831770638293,2.2325317993207467,3.558414976384576,3.136637944969964,0.01360873964223175,0.0,33.32065343630461,53.08300639169124,6.0,0.0,2.5,434.8414849751544,497.8839428245979,400.455142515329,236.40381535255688,284.3916937641752,434.5594285310516
530.0000000000001,28.499879152394296,-7.335034491833993,97.71185979105528,93.54462712358048,97.56331929702105,51.618212372028495,97.27600207841637,17.351796797372913,29.284925210938564,-6.378812879601355,29.09272742921588,-6.614701964861696,1.134461597089922,1.3258758916096915,2.23251935887802,3.5583952504877114,3.136637907898842,0.013608663839208232,0.0,33.320653594814075,53.08300878320739,6.0,0.0,2.5,434.8414846996134,497.88394462403267,400.4551369706552,236.40381016472313,284.39167993928294,434.5594084431182
540.0000000000001,28.499879628783365,-7.335033883116012,97.71186392608956,93.54463024476105,97.56332343394888,51.61821405913855,97.27600621299362,17.351795585240097,29.284925684000516,-6.378812296852573,29.092727903411006,-6.614710336442954,1.1344561593050173,1.3258695720183886,2.232508592226251,3.5583781642446395,3.1366378815595213,0.013608598232808475,0.0,33.32065371034969,53.08301049704647,6.0,0.0,2.5,434.8414845173585,497.8839459291899,400.455132958439,236.40380643430245,284.39166989580235,434.5593939699597
550.0000000000001,28.499879974604127,-7.335033454480482,97.71186691200128,93.54463249465677,97.56332642117155,51.61821528058414,97.27600919854174,17.351794708746638,29.28492602741577,-6.378811873811117,29.092728247734748,-6.614716382968197,1.134456274684808,1.3258697320405053,2.2325087716580936,3.558378503698598,3.13663786176972,0.013608599341921431,0.0,33.32065379268653,53.083011739999336,6.0,0.0,2.5,434.84148436424925,497.8839468655413,400.4551300764284,236.4038037374401,284.3916627171952,434.5593835120625
560.0000000000001,28.499880228328905,-7.335033134806282,97.71186910817728,93.54463415143277,97.56332861872488,51.61821617838302,97.27601139487744,17.351794063557804,29.284926279364605,-6.378811563444003,29.09272850031316,-6.614720825479935,1.1344324498269722,1.325841906004955,2.2324618515819994,3.5583037575869545,3.136637847524266,0.013608313344919463,0.0,33.32065385351922,53.083012653025605,6.0,0.0,2.5,434.8414842600674,497.8839475572822,400.4551279526877,236.40380175248168,284.3916574169336,434.55937582939134
570.0000000000001,28.499880412737756,-7.33503290233665,97.71187070536037,93.54463535656548,97.56333021671097,51.618216830879696,97.27601299196755,17.351793594485514,29.284926462486517,-6.37881133786243,29.09272868388956,-6.614724059992511,1.1344264302231333,1.3258348843670702,2.232449980140652,3.5582848645077214,3.1366378371560275,0.01360824098925727,0.0,33.320653897799616,53.08301331640439,6.0,0.0,2.5,434.84148418454714,497.88394806071545,400.45512640671024,236.40380030931007,284.391653552121,434.5593702365497
580.0000000000001,28.499880546455977,-7.335032731015189,97.71187186380345,93.54463623178344,97.56333137526498,51.61821730388005,97.27601414984481,17.351793254668053,29.284926595289026,-6.378811174267582,29.092728817015782,-6.614726406126522,1.134448885711533,1.3258611386707773,2.2324941521939294,3.558355290864707,3.136637829771314,0.013608510253042988,0.0,33.32065392990182,53.08301379732308,6.0,0.0,2.5,434.8414841341129,497.8839484276231,400.4551252855527,236.4037992636817,284.39165074517246,434.5593661798876
590.0000000000001,28.499880643783406,-7.335032607257632,97.71187270618691,93.54463686757526,97.56333221795464,51.61821764804358,97.27601499205568,17.351793007580795,29.2849266919488,-6.37881105519574,29.092728913919416,-6.614728111304885,1.1344524078844327,1.3258652623484704,2.2325010701642563,3.5583663325127266,3.1366378243654087,0.013608552427118758,0.0,33.320653953245085,53.083014147304645,6.0,0.0,2.5,434.8414840959268,497.8839486934282,400.4551244706312,236.4037985033382,284.39164870863635,434.5593632311375
600.0000000000001,28.499880714423817,-7.3350325176332944,97.71187331811271,93.54463732897489,97.56333283007449,51.61821789792998,97.27601560382541,17.35179282817171,29.284926762098745,-6.378810968780441,29.09272898424704,-6.614729349474999,1.134456575661944,1.3258701385923488,2.2325092622838487,3.558379400876197,3.1366378204471324,0.013608602366787253,0.0,33.32065397025394,53.0830144013276,6.0,0.0,2.5,434.8414840679,497.8839488858076,400.4551238781618,236.4037979512288,284.391647229116,434.55936109006814
610.0000000000001,28.499880764570975,-7.335032459744865,97.71187375267505,93.54463765164098,97.56333326474132,51.61821807525456,97.27601603824061,17.351792700908504,29.284926811884905,-6.3788109074506,29.092729034167707,-6.614730229344559,1.1344613491496751,1.325875721100357,2.2325186491419293,3.5583943702422864,3.1366378175064726,0.013608659588271349,0.0,33.320653982358635,53.08301458152562,6.0,0.0,2.5,434.84148403899394,497.88394901462567,400.4551234568856,236.40379755951136,284.3916461778507,434.55935956871286
620.0000000000001,28.49988080096184,-7.335032410705139,97.71187406703251,93.54463789327552,97.56333357924403,51.618218203651914,97.27601635256624,17.35179260884354,29.28492684802743,-6.378810862927878,29.092729070388096,-6.614730869051755,1.1344609321606036,1.3258752364921027,2.2325178234657774,3.558393059957881,3.13663781544319,0.013608654556977458,0.0,33.32065399110098,53.083014712048566,6.0,0.0,2.5,434.8414840290621,497.88394912064064,400.45512315251455,236.40379727613563,284.3916454163876,434.5593584627949
630.0000000000001,28.49988082753263,-7.335032408084146,97.71187430663348,93.54463803139625,97.56333381894285,51.61821830039474,97.27601659211528,17.351792539390942,29.28492687438396,-6.378810830460168,29.092729096916244,-6.614731331749908,1.134460652954759,1.3258749117705029,2.2325172707413223,3.5583921825118248,3.1366378139636804,0.013608651189678722,0.0,33.32065399806322,53.08301480982573,6.0,0.0,2.5,434.84148396968334,497.883949129582,400.4551229152624,236.40379706200352,284.3916448209547,434.5593576620922
640.0000000000001,28.49988084712099,-7.335032383640738,97.71187447810016,93.54463815971229,97.5633339904786,51.618218369178805,97.27601676354617,17.351792490971036,29.28492689384096,-6.378810806491742,29.092729116413164,-6.61473168774063,1.1344608548564827,1.3258751492875098,2.23251766523588,3.55839281452339,3.136637812834496,0.013608653596201704,0.0,33.32065400326445,53.08301487900809,6.0,0.0,2.5,434.8414839612686,497.88394918197054,400.45512274336,236.40379691205248,284.39164438279937,434.5593570482458
650.0000000000001,28.499880861994725,-7.335032334950597,97.71187459806796,93.5446382898396,97.56333411050316,51.61821841897386,97.27601688351315,17.35179245606639,29.28492690864164,-6.3788107882593295,29.09272913114417,-6.614731952856118,1.1344611513219,1.3258754972773497,2.2325182462592186,3.558393743536568,3.136637812048695,0.013608657138320691,0.0,33.32065400645348,53.08301493004103,6.0,0.0,2.5,434.8414840022068,497.88394928159266,400.45512263095935,236.40379680450008,284.39164410344085,434.5593565905905
660.0000000000001,28.499880871893872,-7.335032337156747,97.71187469165139,93.54463833170028,97.56333420411968,51.61821845674677,97.27601697706659,17.351792428777514,29.28492691843952,-6.378810776189653,29.092729141008466,-6.614732118980555,1.1344610432426985,1.3258753716392693,2.232518032818919,3.558393404458188,3.1366378119842864,0.013608655837980595,0.0,33.32065400917287,53.0830149682589,6.0,0.0,2.5,434.8414839750864,497.8839492662229,400.45512253824705,236.40379672044276,284.39164386705573,434.5593563022948
670.0000000000001,28.49988088038213,-7.335032311723466,97.71187475678768,93.54463841067592,97.56333426928663,51.61821848413638,97.27601704220824,17.351792409342977,29.28492692689889,-6.378810765768833,29.092729149451007,-6.614732271434548,1.1344615347265328,1.3258759466956234,2.232518998209387,3.55839494490501,3.1366378109618127,0.013608661722643163,0.0,33.3206540108157,53.08301499645768,6.0,0.0,2.5,434.8414839947519,497.8839493333005,400.4551224788915,236.4037966608101,284.3916437296492,434.5593560391882
680.0000000000001,28.499880885979252,-7.335032303856962,97.71187480277936,93.54463844731517,97.56333431532211,51.61821850391573,97.27601708822559,17.35179239475633,29.28492693245548,-6.378810758923862,29.09272915502682,-6.614732360162918,1.1344603633477226,1.325874578007171,2.232516692347375,3.5583912703545466,3.136637810645013,0.013608647666538892,0.0,33.32065401176732,53.08301501717068,6.0,0.0,2.5,434.8414839937325,497.88394935081953,400.4551224389988,236.40379661646944,284.39164363758863,434.55935588446886
690.0000000000001,28.499880889930637,-7.335032298791645,97.71187483706265,93.54463847336103,97.56333434961424,51.618218518269934,97.27601712250008,17.351792383847794,29.284926936376426,-6.378810754093763,29.0927291589596,-6.614732426238049,1.134460723810398,1.3258749995603245,2.232517401207589,3.558392400767913,3.1366378104444856,0.013608651987369958,0.0,33.32065401257108,53.08301503196276,6.0,0.0,2.5,434.8414839922468,497.88394936190366,400.4551224074887,236.40379658333177,284.3916435601698,434.55935576977737
700.0000000000001,28.49988089284908,-7.335032295137296,97.71187486255432,93.54463849269244,97.56333437518016,51.618218528797165,97.27601714805623,17.35179237583509,29.284926939272346,-6.378810750526384,29.09272916186333,-6.6147324771364415,1.134457149436472,1.325870822303563,2.2325103667702497,3.5583811890738124,3.13663781028785,0.013608609107872396,0.0,33.32065401321569,53.083015042708205,6.0,0.0,2.5,434.841483991013,497.88394937009,400.4551223831671,236.4037965589304,284.39164349850125,434.5593556817332
710.0000000000001,28.4998808942381,-7.335032308877885,97.71187488609252,93.54463847885654,97.5633343986436,51.61821853663628,97.276017171484,17.35179236986869,29.28492694062252,-6.378810748863145,29.092729163249736,-6.614732508003954,1.134461208064918,1.3258755659003738,2.2325183541571114,3.558393920057485,3.136637810760525,0.013608657797218288,0.0,33.32065401431311,53.083015049724445,6.0,0.0,2.5,434.8414839661094,497.8839493282028,400.45512235223214,236.40379654011173,284.39164340124967,434.5593556292377
720.0000000000001,28.499880897186436,-7.335032290127629,97.71187490267181,93.54463852126503,97.56333441524161,51.61821854383868,97.276017188083,17.351792365488848,29.284926943584388,-6.378810745214537,29.092729166176916,-6.614732566978262,1.134461146600944,1.3258754943291693,2.2325182321299635,3.5583937264591325,3.1366378100481804,0.013608657053409402,0.0,33.320654014722095,53.083015057215725,6.0,0.0,2.5,434.84148398851784,497.88394938008554,400.45512233818454,236.4037965263811,284.3916433740408,434.55935552827515
730.0000000000001,28.49988089793593,-7.335032319250273,97.71187491578291,93.54463849079512,97.56333442834708,51.61821854889985,97.27601720117192,17.3517923619533,29.284926944302164,-6.3788107443303375,29.092729167006635,-6.614732568559532,1.1344612748471188,1.3258756438195434,2.2325184848282538,3.5583941286477967,3.1366378099837124,0.013608658594021904,0.0,33.32065401514649,53.083015062307645,6.0,0.0,2.5,434.84148394098014,497.8839493212324,400.4551223241335,236.40379651536,284.3916433441745,434.55935552376087
740.0000000000001,28.499880899875677,-7.335032287020283,97.71187492609273,93.54463853768834,97.56333443867085,51.618218553284805,97.27601721149699,17.351792359270974,29.284926946255982,-6.378810741923473,29.092729168854383,-6.614732613786828,1.1344611917417853,1.325875547299297,2.232518320612987,3.558393867912284,3.136637809927138,0.01360865759308485,0.0,33.32065401545964,53.0830150667627,6.0,0.0,2.5,434.84148398697187,497.88394938552,400.45512231494746,236.40379650692455,284.3916433165658,434.55935544728715
750.0000000000001,28.499880900934844,-7.3350322847072675,97.71187493121217,93.544638544958,97.56333444379997,51.61821855652647,97.27601721663187,17.351792356914302,29.28492694730888,-6.378810740626477,29.092729169918123,-6.614732621402027,1.1344610519068077,1.3258753838325894,2.232518045317544,3.558393429150134,3.1366378097945007,0.013608655914375418,0.0,33.320654015262505,53.08301507076288,6.0,0.0,2.5,434.84148398807406,497.88394939244967,400.4551223154119,236.40379650010948,284.3916433296398,434.55935543260046
760.0000000000001,28.49988090093306,-7.335032287355887,97.71187493896804,93.5446385418088,97.56333445154708,51.61821855812417,97.27601722436061,17.351792355563248,29.28492694729822,-6.378810740639608,29.09272916989796,-6.614732634126256,1.1344612131818883,1.3258755725039553,2.2325183627881637,3.5583939352921186,3.136637810041726,0.013608657850418846,0.0,33.320654015938885,53.08301507143091,6.0,0.0,2.5,434.8414839839179,497.883949380848,400.45512230050895,236.4037964954848,284.3916432744182,434.559355412386
770.0000000000001,28.499880901855544,-7.335032283900147,97.71187494103731,93.54463855146538,97.56333445362799,51.61821856004934,97.27601722645096,17.35179235431292,29.28492694822163,-6.3788107395020575,29.09272917083012,-6.614732642574552,1.1344610391972951,1.3258753690930882,2.2325180201395014,3.5583933892325894,3.1366378097483048,0.013608655761203764,0.0,33.32065401568576,53.083015074030975,6.0,0.0,2.5,434.841483987141,497.88394939413297,400.45512230358673,236.4037964919606,284.3916432955646,434.55935539668735
780.0000000000001,28.49988090201046,-7.335032283412999,97.71187494146882,93.54463855223865,97.56333445405757,51.618218560809446,97.27601722688355,17.351792353384724,29.28492694837397,-6.3788107393144164,29.09272917098571,-6.6147326394007,1.1344612015939648,1.3258755588608082,2.232518339771876,3.5583938986326844,3.1366378097664285,0.013608657709173168,0.0,33.32065401548982,53.08301507516086,6.0,0.0,2.5,434.8414839875359,497.8839493949668,400.45512230593823,236.4037964895055,284.39164330502206,434.55935540136886
790.0000000000001,28.49988090198776,-7.335032283558405,97.71187494152689,93.54463855220405,97.56333445411455,51.61821856099942,97.27601722694153,17.35179235280708,29.284926948349288,-6.378810739344829,29.092729170962556,-6.614732637557836,1.1344612646285268,1.325875632517865,2.2325184638454982,3.558394096363364,3.136637809778847,0.013608658465298837,0.0,33.320654015411606,53.0830150754407,6.0,0.0,2.5,434.84148398736227,497.8839493948631,400.4551223066708,236.4037964880186,284.39164330720774,434.55935540435854
800.0000000000001,28.49988090195571,-7.335032283631165,97.7118749414886,93.54463855212724,97.56333445407635,51.61821856101261,97.2760172269038,17.351792352486825,29.28492694831652,-6.378810739385187,29.09272917092989,-6.614732637154816,1.1344612592860612,1.3258756262713447,2.2325184533470495,3.5583940796183944,3.1366378097897867,0.013608658401221076,0.0,33.32065401537159,53.08301507546696,6.0,0.0,2.5,434.8414839873248,497.8839493947773,400.4551223068421,236.40379648719107,284.3916433066163,434.5593554050802
810.0000000000001,28.499880901951386,-7.3350322836082,97.71187494142899,93.54463855215825,97.5633344540158,51.618218560992155,97.2760172268435,17.351792352343978,29.284926948312396,-6.378810739390247,29.09272917092559,-6.614732637419195,1.1344613180453835,1.3258756949442485,2.2325185689843985,3.5583942639286468,3.1366378097929077,0.013608659106070065,0.0,33.320654015345326,53.08301507545019,6.0,0.0,2.5,434.84148398737193,497.8839493948767,400.45512230692,236.40379648683265,284.39164330590825,434.559355404668
820.0000000000001,28.499880901954963,-7.335032283602402,97.71187494140015,93.54463855212856,97.56333445398701,51.61821856097748,97.27601722681484,17.351792352286566,29.28492694831627,-6.378810739385472,29.09272917092938,-6.614732637658904,1.1344613094980516,1.3258756849547857,2.232518552167023,3.558394237121808,3.1366378097955923,0.013608659003544249,0.0,33.32065401533316,53.08301507543592,6.0,0.0,2.5,434.8414839873704,497.8839493948543,400.4551223069337,236.4037964866906,284.3916433054428,434.55935540427834
830.0000000000001,28.49988090196016,-7.335032283597228,97.7118749413958,93.54463855211424,97.56333445398289,51.618218560972366,97.27601722681082,17.351792352262464,29.28492694832168,-6.378810739378821,29.092729170934746,-6.614732637837278,1.1344612945409198,1.3258756674742769,2.232518522733947,3.558394190208224,3.1366378097969325,0.013608658824126596,0.0,33.3206540153281,53.08301507542916,6.0,0.0,2.5,434.8414839873676,497.88394939483686,400.45512230692066,236.40379648663128,284.3916433051694,434.5593554039804
840.0000000000001,28.49988090196324,-7.335032283624173,97.71187494142755,93.54463855205704,97.56333445401528,51.61821856097475,97.27601722684317,17.35179235225604,29.284926948324816,-6.378810739374956,29.09272917093788,-6.61473263796853,1.1344612539430756,1.3258756200273425,2.2325184428425286,3.558394062869871,3.136637809799031,0.013608658337140922,0.0,33.32065401532992,53.08301507542694,6.0,0.0,2.5,434.8414839873176,497.88394939472016,400.45512230684,236.40379648660752,284.39164330481685,434.55935540376447
850.0000000000001,28.499880901970457,-7.335032283584439,97.71187494144608,93.54463855214118,97.56333445403352,51.61821856098459,97.27601722686141,17.351792352247514,29.2849269483321,-6.378810739365974,29.092729170945127,-6.614732638083979,1.1344612763793995,1.3258756462494778,2.2325184869929253,3.558394133242403,3.1366378097971888,0.013608658606265464,0.0,33.32065401532924,53.08301507543871,6.0,0.0,2.5,434.84148398736295,497.8839493948352,400.4551223068339,236.40379648658973,284.39164330484925,434.55935540356256
860.0000000000001,28.499880901972517,-7.335032283580404,97.71187494145487,93.54463855214829,97.5633344540422,51.61821856099044,97.27601722687008,17.351792352246093,29.284926948334167,-6.378810739363473,29.09272917094721,-6.614732638089436,1.1344612806528886,1.3258756512439709,2.2325184954028368,3.5583941466468083,3.1366378097972043,0.013608658657528175,0.0,33.32065401532884,53.08301507544616,6.0,0.0,2.5,434.8414839873633,497.88394939483896,400.4551223068357,236.4037964865772,284.3916433048829,434.55935540354864
870.0000000000001,28.499880901973206,-7.335032283581029,97.71187494146072,93.54463855215393,97.56333445404806,51.61821856099351,97.27601722687592,17.35179235224166,29.284926948334853,-6.3788107393626206,29.092729170947912,-6.614732638089606,1.1344612806530052,1.3258756512440708,2.232518495403007,3.558394146647077,3.1366378097971195,0.01360865865752848,0.0,33.320654015328785,53.083015075449914,6.0,0.0,2.5,434.8414839873621,497.8839493948425,400.4551223068341,236.40379648656676,284.3916433048896,434.5593554035472
880.0000000000001,28.49988090197347,-7.3350322835822785,97.71187494146493,93.54463855213977,97.56333445405232,51.61821856099482,97.27601722688021,17.35179235224058,29.284926948335112,-6.37881073936228,29.092729170948168,-6.614732638097337,1.1344612774476492,1.3258756474980862,2.2325184890959746,3.5583941365940603,3.1366378097980214,0.013608658619082885,0.0,33.320654015328785,53.083015075451215,6.0,0.0,2.5,434.84148398735925,497.8839493948166,400.45512230682846,236.40379648655977,284.3916433048629,434.55935540353454
890.0000000000001,28.49988090197398,-7.335032283579154,97.71187494146889,93.54463855215936,97.56333445405619,51.618218560996525,97.27601722688408,17.351792352237283,29.28492694833562,-6.378810739361654,29.09272917094868,-6.61473263810734,1.1344612795847304,1.3258756499956554,2.2325184933006734,3.5583941432963293,3.136637809797157,0.01360865864471342,0.0,33.32065401532907,53.08301507545274,6.0,0.0,2.5,434.84148398736227,497.8839493948437,400.4551223068249,236.403796486558,284.3916433048649,434.55935540351794
900.0000000000001,28.499880901974237,-7.3350322835793795,97.71187494147085,93.54463855216198,97.56333445405821,51.618218560997946,97.27601722688608,17.351792352237737,29.284926948335865,-6.37881073936137,29.092729170948925,-6.614732638108876,1.134461280653129,1.3258756512443006,2.232518495403165,3.5583941466474656,3.13663780979712,0.013608658657529069,0.0,33.3206540153289,53.083015075454114,6.0,0.0,2.5,434.8414839873618,497.8839493948457,400.4551223068247,236.40379648655275,284.39164330486483,434.5593554035143
910.0,28.499880901974368,-7.335032283578867,97.71187494147203,93.54463855216245,97.56333445405939,51.61821856099829,97.27601722688728,17.351792352237055,29.284926948336,-6.3788107393612,29.092729170949056,-6.61473263811058,1.134461279584789,1.3258756499957018,2.2325184933007765,3.5583941432964785,3.1366378097971266,0.013608658644713556,0.0,33.3206540153289,53.08301507545468,6.0,0.0,2.5,434.8414839873625,497.8839493948464,400.4551223068252,236.40379648655235,284.39164330485966,434.55935540351095
920.0,28.49988090197446,-7.335032283578528,97.71187494147271,93.54463855216305,97.56333445406003,51.61821856099891,97.27601722688792,17.35179235223586,29.28492694833609,-6.378810739361086,29.09272917094916,-6.614732638113026,1.1344612795847913,1.3258756499957105,2.232518493300792,3.558394143296502,3.136637809797141,0.013608658644713612,0.0,33.320654015329005,53.08301507545508,6.0,0.0,2.5,434.8414839873624,497.88394939484607,400.4551223068247,236.4037964865514,284.3916433048578,434.5593554035081
930.0,28.499880901974507,-7.335032283578132,97.71187494147341,93.54463855216375,97.56333445406072,51.61821856099857,97.27601722688861,17.351792352235634,29.28492694833613,-6.378810739361029,29.09272917094919,-6.614732638112457,1.1344612817215056,1.3258756524929691,2.2325184975055894,3.5583941499985583,3.1366378097971035,0.013608658670344756,0.0,33.3206540153289,53.08301507545531,6.0,0.0,2.5,434.8414839873624,497.88394939484726,400.4551223068224,236.40379648655104,284.3916433048574,434.55935540350777
940.0,28.49988090197461,-7.3350322835790385,97.71187494147395,93.54463855216432,97.56333445406128,51.61821856099942,97.27601722688912,17.351792352236885,29.28492694833623,-6.378810739360915,29.09272917094929,-6.614732638115528,1.1344612827898624,1.3258756537415697,2.232518499608032,3.5583941533496013,3.136637809797099,0.013608658683160364,0.0,33.32065401532867,53.083015075455535,6.0,0.0,2.5,434.8414839873621,497.88394939484726,400.4551223068231,236.40379648654988,284.3916433048541,434.5593554035023
950.0,28.499880901974706,-7.335032283578186,97.7118749414724,93.54463855215232,97.56333445405974,51.61821856099897,97.27601722688762,17.35179235223427,29.284926948336345,-6.378810739360745,29.092729170949404,-6.614732638115697,1.1344612817212223,1.3258756524927255,2.232518497505743,3.5583941499984686,3.136637809797808,0.013608658670345232,0.0,33.320654015328444,53.08301507545536,6.0,0.0,2.5,434.84148398736266,497.8839493948297,400.4551223068262,236.40379648654925,284.39164330485823,434.559355403502
960.0,28.499880901909656,-7.335032286444459,97.71187494176355,93.54463854870147,97.56333445434124,51.61821856098288,97.27601722716705,17.35179235225695,29.28492694826812,-6.378810739444816,29.09272917089049,-6.614732637062389,1.1344617763597795,1.3258762305516314,2.232519470941672,3.5583957014933025,3.1366378097914898,0.01360866460414837,0.0,33.320654015373805,53.083015075368905,6.0,0.0,2.5,434.8414839830148,497.8839493891935,400.4551223059351,236.40379648656508,284.3916433022762,434.5593554053212
970.0,28.49988090199881,-7.335032283632073,97.71187494199565,93.54463855225487,97.56333445458824,51.61821856108293,97.2760172274152,17.35179235225428,29.284926948360248,-6.3788107393313,29.092729170972465,-6.614732639752333,1.134460970834211,1.3258752891642815,2.232517885696482,3.558393174860764,3.1366378097997907,0.013608654941059702,0.0,33.3206540153883,53.08301507546344,6.0,0.0,2.5,434.8414839872193,497.8839493945384,400.455122305692,236.40379648651913,284.39164330095684,434.55935540084016
980.0,28.499880902032334,-7.335032283514408,97.71187494195965,93.54463855250803,97.5633344545477,51.6182185611504,97.27601722737501,17.35179235222182,29.28492694839392,-6.378810739289861,29.092729171006845,-6.61473263953252,1.134461250745237,1.325875616297312,2.2325184365325117,3.558394052829823,3.1366378097905807,0.013608658298722666,0.0,33.32065401536397,53.08301507558298,6.0,0.0,2.5,434.8414839873244,497.8839493949652,400.4551223061285,236.4037964864436,284.3916433030115,434.55935540110767
990.0,28.499880902023943,-7.335032283518671,97.71187494186852,93.54463855244887,97.56333445445603,51.618218561148176,97.27601722728355,17.351792352193854,29.284926948385426,-6.37881073930032,29.092729170998552,-6.6147326390031935,1.1344612795894975,1.3258756500054611,2.2325184933008018,3.5583941433062627,3.1366378097927328,0.013608658644737216,0.0,33.32065401535016,53.08301507560111,6.0,0.0,2.5,434.84148398733834,497.8839493949511,400.45512230638207,236.40379648639265,284.39164330392447,434.5593554019708
1000.0,28.49988090201008,-7.335032283530154,97.71187494179091,93.54463855234957,97.5633344543584,51.6182185611197,97.27601722718627,17.3517923521851,29.284926948371407,-6.378810739317544,29.092729170984576,-6.614732638668897,1.1349385250591446,1.3258769922523077,2.2325207533929703,3.558397745645278,3.13532201707563,0.013608672421461488,0.0,33.320654015341965,53.083015075577805,6.0,0.0,2.5,434.8414839873536,497.8839493948631,400.45512230653225,236.4037964863748,284.3916433043129,434.5593554025364
1010.0,28.53325060250052,-7.294125543110739,97.42166619796782,93.15993044559582,97.2742992639893,51.474277337210246,96.98823065919126,17.32830721775173,29.309251594098296,-6.348855065756993,29.118904018743,-6.583755602251358,1.1236917008901848,1.310895064341843,2.221267849888819,3.5321629142306623,3.143355879048048,0.013525517425699357,0.0,33.25885012587696,52.94221526512905,6.0,0.0,2.5,434.82600695963896,497.53409230651215,400.6139506895225,236.38601175180267,284.18576780511194,434.2070072667788
1020.0,28.56769840262128,-7.251467115743992,97.00735932321273,92.64903927847564,96.86062509359165,51.242136219381166,96.57577951270547,17.302534783696046,29.337693584176495,-6.313851844839576,29.14868990778511,-6.546923187641653,1.11321457357721,1.2986062834575989,2.214518428829189,3.513124712286788,3.155837873194287,0.013474991818957291,0.0,33.16722883750458,52.698215541988525,6.0,0.0,2.5,434.81072825624153,497.095434242814,400.72385191423285,236.38101159326928,284.0315290518086,433.83439274198895
1030.0000000000002,28.596422913188366,-7.2155186387320205,96.5792857449003,92.13776354316467,96.43309904546231,50.99267090145168,96.14944954477467,17.281254994687515,29.36105602167748,-6.285118540262204,29.17330488729031,-6.516505948143049,1.103149838208492,1.287449508938213,2.207883600187512,3.495333109125725,3.1685025805761096,0.013429153675106689,0.0,33.0688594367324,52.43397661672413,6.0,0.0,2.5,434.79859999902135,496.66941204846734,400.7996692422078,236.38993400474345,284.0243479748757,433.6565549988303
1040.0000000000002,28.618891007297197,-7.187363773220056,96.16910748915683,91.65873335017494,96.02341513355135,50.750036799041766,95.74089153326425,17.262115753232706,29.378700037337182,-6.263429424963192,29.19209303333063,-6.493301864465025,1.0938737333484587,1.2773285668818364,2.20159787946208,3.478926446343916,3.1803729628780535,0.013386794837287167,0.0,32.971788977157985,52.176927255103685,6.0,0.0,2.5,434.78918223864986,496.2794806066971,400.8624235435677,236.4020051818986,284.08597205096083,433.6065023070652
1050.0000000000002,28.63661121420864,-7.165202487476165,95.78695197095747,91.21901950820516,95.6417027731188,50.52246780866278,95.36021652774201,17.24359361300742,29.392112606738067,-6.246948296630819,29.206534554879216,-6.475473593872948,1.0854481428148943,1.2681583807870282,2.195851170233336,3.464009551020364,3.1913174055806506,0.013347964771015705,0.0,32.87979120703221,51.93607663342539,6.0,0.0,2.5,434.7816926570712,495.9276592584275,400.9200380560733,236.41172477362497,284.1681632018562,433.6237151207547
1060.0000000000002,28.651003015288257,-7.147252403745938,95.43707519469415,90.82000601231283,95.29221896834969,50.313272441099,95.01167323088372,17.226061337998033,29.40268700607197,-6.233958586011511,29.218024501191167,-6.461293793395953,1.0778933170108227,1.2599290974141333,2.1907418270474777,3.450670924461611,3.2013102502860806,0.013313144743775455,0.0,32.79481814071329,51.714858458255264,6.0,0.0,2.5,434.77553794365406,495.612126374,400.9741485210805,236.41935179870907,284.2507681089226,433.67086980225776
1070.0000000000002,28.663021202138157,-7.132296489492603,95.12092976552236,90.46120142806154,94.97641976808217,50.12365121387426,94.69671652061737,17.210168399792906,29.41133753418848,-6.223334757645262,29.227485152885013,-6.449621492432925,1.071162171317806,1.2525834368199684,2.1862179978668785,3.438801434686847,3.210346226525376,0.013282134268406054,0.0,32.71770285882809,51.5144570457594,6.0,0.0,2.5,434.77034840726134,495.33057064816023,401.02468489910086,236.426288761276,284.3284226523566,433.7297883363926
1080.0000000000002,28.673251278268957,-7.119585910445267,94.83798450796009,90.14084950101152,94.69377870226809,49.953503336820006,94.41482390297833,17.196219004360103,29.418603225430555,-6.214413460330547,29.235466007524103,-6.439777131928224,1.0652034313103451,1.2460661492008176,2.1822368058107195,3.428302955011537,3.218449034466832,0.013254750453520928,0.0,32.64854308117026,51.33471485885645,6.0,0.0,2.5,434.7659015144732,495.0804682987901,401.07144462306945,236.43335404090828,284.40052576684667,433.7925903852585
1090.0000000000002,28.682066606848046,-7.108645407773224,94.58641751636712,89.85631488149778,94.44247865479376,49.80190235401688,94.16418517349251,17.184206847377936,29.424812003816182,-6.206791210322706,29.24230551216426,-6.431342219616568,1.0599187991716017,1.2402692660164607,2.1786786632336352,3.418947929250096,3.2256696757546286,0.013230284099794468,0.0,32.5869998711413,51.17462372559135,6.0,0.0,2.5,434.7620518794531,494.8590969126744,401.1143778528828,236.44076640205375,284.46715012545445,433.8555943363052
1100.0000000000002,28.689727627167592,-7.099145761623788,94.36374232196808,89.60449320811466,94.22003755799784,49.66747684716063,93.94232638625114,17.17396875808373,29.43018265651788,-6.200198858147019,29.248232147460836,-6.424034265680348,1.0553015417047054,1.2351934107350349,2.175622578339086,3.4108159890741208,3.232077140306629,0.013209199979045102,0.0,32.532513889781455,51.03271469348897,6.0,0.0,2.5,434.758694532453,494.6636300682521,401.15354522628365,236.4484471287104,284.5282654716208,433.916737664798
1110.0000000000002,28.69642900842848,-7.090842072421424,94.167242606457,89.38219015862013,94.02374302909568,49.5486772377684,93.74654344721891,17.16528858940751,29.434872469142128,-6.19444295568303,29.25341190022046,-6.417648140930396,1.051223379293425,1.230697099397054,2.17289686108566,3.4035939604827137,3.237745685194354,0.013190429040471132,0.0,32.484440145871986,50.90733500115204,6.0,0.0,2.5,434.7557492089461,494.4913438644118,401.18906418715454,236.4562223350256,284.583842134277,433.974755537525
1120.0000000000002,28.702321754708123,-7.083544852457692,93.99421830937612,89.1862935787425,93.85089851064258,49.4439347044468,93.57414772935539,17.15794638715903,29.438999109600605,-6.189378812455176,29.25797019454025,-6.412028885815062,1.0476412604249377,1.2267382426779283,2.1705008210666024,3.397239063744531,3.242750349834985,0.013173937674615287,0.0,32.442122281921165,50.79681525277897,6.0,0.0,2.5,434.7531529366582,494.33966242819736,401.2210920373782,236.4639120145126,284.633960451002,434.0289024673593
1130.0000000000002,28.707525235831696,-7.077104535918181,93.84210846697789,89.01389440807026,93.69894615197974,49.351744561310234,93.42258871502739,17.15173806083601,29.442652324918548,-6.184896091413351,29.262003661210368,-6.407057139515473,1.0444977693168251,1.2232569484801907,2.1683968093716395,3.39165375785183,3.2471622797913766,0.013159467901180303,0.0,32.40493065939273,50.699557065814986,6.0,0.0,2.5,434.7508556122856,494.2062320199788,401.2498178498834,236.47136133059283,284.67882363820564,434.0788005784975
1140.0000000000002,28.712135404741645,-7.071401077100745,93.70854489247203,88.86232408399206,93.5655205246655,49.270705595838194,93.28950762750304,17.14648237403452,29.445901824201687,-6.180909104616433,29.265588107892544,-6.402639280169069,1.0417401635060777,1.2201976905470415,2.1665489663136843,3.3867466568607254,3.2510474065455077,0.013146773779604928,0.0,32.37228015585248,50.614074212227536,6.0,0.0,2.5,434.7488167019732,494.08892604629375,401.2754562929784,236.47844961787067,284.71872375199894,434.1243201994338
1150.0000000000002,28.71623038629121,-7.06633682551643,93.59137114139656,88.72916498508579,93.44846761933513,49.19953599912287,93.17275641743527,17.142022664461308,29.44880255548505,-6.177350318463141,29.268783865474976,-6.398700812205959,1.0393225077307862,1.2175118460302967,2.164927782659733,3.3824396286900305,3.254465869381689,0.01313564969963579,0.0,32.34363738812306,50.53900887586264,6.0,0.0,2.5,434.74700307783786,493.9858395352124,401.2982394643872,236.48509111134,284.7540104333685,434.1654969818216
1160.0000000000002,28.71987459910969,-7.061831417881081,93.4886431517379,88.61224476445396,93.34584551693176,49.13707654719815,93.07039846317576,17.138226056203962,29.45139851572734,-6.174165665856151,29.27163967691712,-6.395181558093384,1.0372033004615848,1.2151550336221253,2.163505620230758,3.3786606538528834,3.257471946289878,0.013125903572157089,0.0,32.318522093875345,50.47313443138887,6.0,0.0,2.5,434.7453871923124,493.89527556728336,401.31840823452814,236.4912320833924,284.78506523597366,434.2024766605476
1170.0000000000002,28.723121797933377,-7.057817789690944,93.39862061267127,88.50962219974002,93.25591578728115,49.082287201602696,92.98070001683496,17.134981409951592,29.453725498267374,-6.1713111665318365,29.27419551684805,-6.392032173001212,1.0353458951924626,1.2130877614227598,2.162258220072316,3.375345981495076,3.2601143223421247,0.013117366145339407,0.0,32.2965054349649,50.41535139083771,6.0,0.0,2.5,434.743946075982,493.81572748591054,401.3362046928559,236.49684623364536,284.81228211680417,434.2354785242303
1180.0000000000002,28.72601738344004,-7.054239408393812,93.31975400264349,88.41957113279891,93.17713055506579,49.03424036159152,92.90211732444664,17.132196723895277,29.45581312919261,-6.168750422714027,29.276484695617896,-6.389211544645548,1.0337176051734664,1.2112745082244682,2.1611634016077343,3.3724379098322026,3.2624363684570112,0.013109883164020232,0.0,32.27720679966376,50.36467986739604,6.0,0.0,2.5,434.7426601649588,493.74586268700335,401.3518654964882,236.5019294162799,284.83605276625593,434.2647691681552
1190.0000000000002,28.728600178571902,-7.051047984489856,93.25066951814186,88.34056133683458,93.10811745557567,48.99211252439915,92.8332816384937,17.129796381964866,29.457686392483037,-6.16645274386832,29.278535444384584,-6.386684834900676,1.0322901879699995,1.2096844271817944,2.160202751394856,3.3698871785766498,3.2644766150529225,0.013103325525192522,0.0,32.26028986786207,50.320250484241626,6.0,0.0,2.5,434.7415126539461,493.6845040504677,401.3656171498829,236.50649438431932,284.856755911607,434.2906434014655
1200.0000000000002,28.73090378158691,-7.048201789818279,93.1901536083562,88.2712405962547,93.04766419331774,48.955175355230494,92.77298383034169,17.127718525924365,29.45936675644844,-6.164391761856734,29.28037209417532,-6.38442202324984,1.0310387558889855,1.2082901775558963,2.1593599165760704,3.367650094131967,3.2662691629164806,0.013097578811528012,0.0,32.2454585049847,50.28129469208767,6.0,0.0,2.5,434.7404889062,493.6306141043247,401.3776721718506,236.5105659952892,284.8747484455731,434.3134087614486
1210.0000000000002,28.73295762098877,-7.045664319327784,93.1371374782172,88.21041683655699,92.99470306771268,48.922786669454354,92.72015896765512,17.125912653105786,29.46087302355943,-6.162544386276238,29.282015972166427,-6.382396799716729,1.0299412116777993,1.2070673525791622,2.158619981117238,3.3656873336964,3.267844121135432,0.013092539319854704,0.0,32.232452634413335,50.2471350982475,6.0,0.0,2.5,434.73957603641327,493.58327967587286,401.38822697523614,236.51417707693167,284.89036082394665,434.3333735468204
1220.0000000000002,28.73478773546978,-7.043403306232108,93.09068227173776,88.15704138414337,92.94829617648195,48.89438169160849,92.67387156480281,17.12433751751621,29.46222192766456,-6.160890070256016,29.283486038970725,-6.380585777624504,1.028978427266208,1.205994762190579,2.1579703428796573,3.3639651050702364,3.269228018713304,0.013088119191618546,0.0,32.221044324526474,50.21717611238012,6.0,0.0,2.5,434.73876259514094,493.5416980062751,401.39746058498986,236.51736503531055,284.9038937258112,434.3508372425336
1230.0000000000002,28.736417356323248,-7.041389992926099,93.04996508648506,88.11019334733116,92.9076214482303,48.86946480561039,92.63330165832068,17.122959342269667,29.463428554145523,-6.159410293842598,29.284799343880824,-6.378967931145439,1.0281335312188986,1.2050536536382206,2.1573996817469014,3.3624533353851227,3.2704441916205016,0.013084239943338473,0.0,32.21103413354916,50.190895170409135,6.0,0.0,2.5,434.73803832311467,493.50516411432886,401.4055344180893,236.52016919324177,284.9156174080423,434.3660839771959
1240.0000000000002,28.737867337113975,-7.0395985874700395,93.01426586482492,88.06906512868278,92.87195954974435,48.847601766636494,92.59773175282632,17.121750332155955,29.46450662511277,-6.158088213203314,29.28597134044533,-6.377524205277439,1.0273919573626216,1.2042278138660412,2.156898477050444,3.3611262909164847,3.2715131424083785,0.013080835413081292,0.0,32.202247732007606,50.1678344549432,6.0,0.0,2.5,434.7373939788474,493.4730593321756,401.41259256246366,236.52262881492888,284.9257716437902,434.3793771503754
1250.0000000000002,28.7391564677213,-7.038005876188436,92.98295533881087,88.03294924906497,92.84068184493232,48.8284125703255,92.56653481437385,17.12068745947522,29.465468686251786,-6.156908430659485,29.287016100590776,-6.376237251067494,1.026741235697351,1.2035033564693576,2.1564589419639497,3.3599622984333077,3.2724528650602585,0.01307785116707224,0.0,32.19453283859281,50.1475933518604,6.0,0.0,2.5,434.7368211969893,493.44484109354806,401.41876271917647,236.5247817115367,284.9345673465048,434.3909573138546
1260.0000000000002,28.7403017165718,-7.03659087859586,92.95548404492531,88.00122636734926,92.81323942207936,48.811564960490216,92.53916332834208,17.119751489033888,29.46632623720295,-6.155856834127235,29.28794646884708,-6.375091234818342,1.0261691016477137,1.2028665310548758,2.1560713896923374,3.3589379207472128,3.273279146052816,0.013075222281294062,0.0,32.18775646879823,50.12982159407835,6.0,0.0,2.5,434.7363124521204,493.4200337432283,401.42415748376726,236.5266633297368,284.9421892448365,434.4010412863977
1270.0000000000002,28.741318403709485,-7.035334686830083,92.93137251779999,87.97335463349106,92.78915329778253,48.79676858950785,92.51513952961776,17.11892621561492,29.4670898076415,-6.154920503270375,29.28877415915116,-6.374071718182222,1.0256662781370496,1.2023070032416598,2.1557303634367737,3.3580373666784338,3.2740058226129305,0.013072910374843871,0.0,32.181802512999695,50.11421308193116,6.0,0.0,2.5,434.7358608970084,493.3982204579506,401.4288755479409,236.52830623133076,284.94879742763766,434.40982190545685
1280.0000000000002,28.74222036086613,-7.03422021425979,92.91020237282659,87.94885998825684,92.76800550913629,48.78376973650467,92.49404651860283,17.118197865207378,29.46776903089197,-6.154087618775407,29.289509847313106,-6.373165543719438,1.0252249261589732,1.201816054672124,2.155431652221791,3.357247706893915,3.274645027869069,0.013070885374021709,0.0,32.17656955046186,50.100500316779055,6.0,0.0,2.5,434.7354603755992,493.3790359142416,401.4330031641782,236.5297398775384,284.9545303551975,434.4174689001907
1290.0000000000002,28.74302005815672,-7.03323203781963,92.89160846351197,87.92732772690067,92.7494312789244,48.77234668073567,92.47552044675518,17.11755462663797,29.46837269566741,-6.153347398531936,29.29016323996421,-6.372360749526251,1.024836708484926,1.2013843220268277,2.155168446255779,3.356552768282607,3.275207396937205,0.013069102071543708,0.0,32.1719689500423,50.088449536220715,6.0,0.0,2.5,434.73510536805713,493.36216001643777,401.4366156714527,236.53099059806817,284.95950783126773,434.42413166996187
1300.0000000000002,28.743728716117825,-7.032356385942364,92.87527203010941,87.90839481146945,92.733112170969,48.762305591659526,92.45924368941162,17.11698629881522,29.468908793359294,-6.152690039336392,29.2907431364236,-6.371646492667651,1.0244950743540484,1.2010044850308523,2.1549363408708437,3.355940825901696,3.2757022555893114,0.013067530391497283,0.0,32.16792322423299,50.0778563616821,6.0,0.0,2.5,434.7347907410244,493.3473119365977,401.439778604032,236.5320817164084,284.9638326368876,434.42994003679456
1310.0000000000002,28.744356410387766,-7.031580755973265,92.86091480555223,87.89174373018784,92.71877020189497,48.75347705195821,92.44493897264664,17.116484018930407,29.469384567163733,-6.152106656399951,29.291257489947167,-6.37101297343844,1.0241946601780143,1.2006705742022843,2.1547322488446485,3.3554028230469326,3.2761377826981968,0.013066148702690732,0.0,32.16436461426679,50.06854215073093,6.0,0.0,2.5,434.73451210083584,493.33424574559376,401.4425490013934,236.533033743778,284.9675931835388,434.4350067549902
1320.0000000000002,28.744912178480753,-7.03089393923176,92.8482935396575,87.877096428161,92.70616237062093,48.74571278959456,92.43236391651459,17.116040037901314,29.469806567541465,-6.151589215137449,29.2917134759929,-6.370451351039719,1.0239309091314657,1.2003775267425871,2.154553753554399,3.3549312802969866,3.276521150379919,0.01306493982580615,0.0,32.161233785815625,50.06035055010392,6.0,0.0,2.5,434.73426549789247,493.3227457970552,401.44497653465294,236.53386463663423,284.97086557880607,434.43942933296125
1330.0000000000002,28.745404104977048,-7.0302860589384295,92.83719559828918,87.86420907497,92.69507626160619,48.73888303539832,92.42130664924153,17.11564755917749,29.47018069494816,-6.151130478604897,29.29211754547273,-6.369953677794399,1.0236986083103918,1.2001194772980857,2.15439617098648,3.3545156482845657,3.276858658449456,0.013063873170297877,0.0,32.1584787823096,50.05314470532658,6.0,0.0,2.5,434.73404716245454,493.31262246216994,401.44710435329193,236.53459005510257,284.9737149426789,434.4432928462687
1340.0000000000002,28.745839422105647,-7.0297481586663935,92.82743497390554,87.8528683455225,92.68532605944473,48.732874175513246,92.41158183202008,17.115300600631087,29.470512263054793,-6.150723929845356,29.292475496172536,-6.369512811024379,1.0234941050812627,1.199892359218208,2.15425730772232,3.354149666940528,3.277155823651976,0.013062933523213183,0.0,32.15605407263752,50.046804804819146,6.0,0.0,2.5,434.73385391358335,493.3037098855903,401.44897013008546,236.53522362022628,284.9761978297121,434.4466706128018
