time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
1350.0000000000002,28.74622458362274,-7.029272079017801,92.81884876695747,87.8428869654062,92.67674903340888,48.72758657994456,92.40302715205289,17.11499388568268,29.470806039520927,-6.150363721785993,29.29279252092797,-6.36912235358875,1.023314125031041,1.1996925334443302,2.1541351052824216,3.353827638726752,3.277417516957482,0.013062106748122838,0.0,32.15391971768429,50.041225762348006,6.0,0.0,2.5,434.7336831768423,493.2958621609409,401.4506065235424,236.5357771762785,284.97836192641586,434.44962589283983
1360.0000000000002,28.746565359866025,-7.028850952617006,92.81129441758085,87.83410061226061,92.66920277195192,48.722932991352245,92.39550056424417,17.114722757739287,29.471066312333043,-6.150044595810584,29.29307328448517,-6.36877655911826,1.0231557343976252,1.199516724599064,2.1540276099791758,3.353544334578239,3.2776479883119767,0.013061379551787308,0.0,32.15204070332021,50.036315544944216,6.0,0.0,2.5,434.7335319745511,493.28895096268184,401.4520420172617,236.53626099745205,284.9802488295929,434.45221463955386
1370.0000000000002,28.746866941900866,-7.028478264271939,92.80464704618947,87.82636520922352,92.66256252572244,48.718836885003896,92.38887764078655,17.114483100690336,29.47129696770127,-6.149761786179738,29.293322005782795,-6.368470230595449,1.0230161288968147,1.1993618011481624,2.1539326336965523,3.353294434844715,3.2778509938653566,0.013060737412605912,0.0,32.1503863043402,50.03199342605603,6.0,0.0,2.5,434.7333981607935,493.28286370210816,401.453301307678,236.5366839949658,284.981893457511,434.45448771395735
1380.0000000000002,28.74711504567681,-7.028169699980025,92.79877812112932,87.81956601526825,92.65669997951788,48.71522337788792,92.38303039479136,17.114269688509694,29.471483233846843,-6.149533403984208,29.29352308051888,-6.36822258560278,1.0228931107742316,1.1992249138014754,2.1538480746480726,3.3530729884495485,3.278028713979308,0.01306016459650774,0.0,32.14892601678724,50.02818220895972,6.0,0.0,2.5,434.73329117816814,493.2775374262712,401.4544286943839,236.53705275074472,284.98352887395663,434.45535478970714
1390.0000000000002,28.74731436976824,-7.027921425847126,92.79355163256268,87.81355787047113,92.65147917795144,48.712016132329275,92.37782317068496,17.114078244060863,29.471627800028703,-6.149356151139557,29.293680733130113,-6.36802842045239,1.0227840301496214,1.1991026704456782,2.153772407155474,3.352875077601152,3.278184815919218,0.013059647771441574,0.0,32.1476290784542,50.02480292370706,6.0,0.0,2.5,434.7332058253067,493.2728681538188,401.45548598308073,236.53737755865023,284.98523531443107,434.456680451297
1400.0000000000002,28.74748087026768,-7.0277145509119805,92.78889457604977,87.80822911410962,92.64682711167539,48.7091660414012,92.373183120149,17.11391056061217,29.47174617236207,-6.149211015082585,29.293810596210953,-6.367868481491144,1.0226876457786251,1.1989942007083405,2.1537061865310534,3.3527003872393943,3.2783229572376515,0.013059192088705552,0.0,32.146478668404995,50.021801552160404,6.0,0.0,2.5,434.733133715308,493.26874687140287,401.4564668647929,236.53767465300515,284.9867704445927,434.45803279312486
1410.0000000000002,28.747622816820567,-7.027538390358075,92.78476020481872,87.80351199937456,92.64269709999043,48.7066401259392,92.36906370269575,17.113767896656668,29.47184592329156,-6.149088711012439,29.293920418206604,-6.367733225468612,1.0226025858501402,1.1988982682465992,2.1536481251096453,3.3525463933562447,3.2784450574893733,0.013058791515994045,0.0,32.14546215944324,50.01914203119952,6.0,0.0,2.5,434.73307191383054,493.2651096771425,401.45735956655824,236.53795469881703,284.9881531240748,434.4593114032552
1420.0000000000002,28.747744623955754,-7.027387285169482,92.78110317286493,87.79934816007568,92.639043876976,48.70440855845533,92.36541979727744,17.11364836617213,29.47193075286096,-6.148984702173948,29.294014073053788,-6.367617881086687,1.022527666787863,1.1988136454878515,2.153597140679873,3.3524107861677246,3.2785526446427458,0.013058439736546908,0.0,32.144566696915774,50.01679262062419,6.0,0.0,2.5,434.733018783688,493.2619061795565,401.45816318469406,236.53821990444447,284.9894129079358,434.4605073957984
1430.0000000000002,28.747849381210127,-7.0272573612901965,92.77787664731069,87.79568064401514,92.63582068138477,48.70244170425001,92.36220478454688,17.113548416525873,29.47200311015164,-6.148895985663614,29.294094163206925,-6.367519243059689,1.0224616825613086,1.198739008410423,2.153552156865663,3.3522911652760863,3.278647231922138,0.013058129686277953,0.0,32.14377937409228,50.01472206371631,6.0,0.0,2.5,434.732973042539,493.2590895926671,401.4588825790922,236.53846835402072,284.99056118167533,434.46161897340573
1440.0000000000002,28.747939621726,-7.027145462818055,92.77503499094307,87.79245515528633,92.63298193688148,48.70071105174407,92.35937321957128,17.113464530416877,29.472064969958023,-6.148820140131818,29.29416279665148,-6.367434715126819,1.0224037203217624,1.198673359464257,2.15351267503905,3.3521860345033065,3.278730278336951,0.013057857660094431,0.0,32.1430879974904,50.01290031836021,6.0,0.0,2.5,434.7329336066492,493.2566162285755,401.4595243420962,236.5386980399142,284.99160217521586,434.462642802428
1450.0000000000002,28.7480174940876,-7.027048908144934,92.77253546145293,87.78962136860531,92.63048495354128,48.699189984136176,92.35688253120269,17.113393799150458,29.47211798968075,-6.148755133406439,29.294221747881725,-6.36736211178021,1.022352998489777,1.1986158499111184,2.1534783657954955,3.3520942157066136,3.2788031341995745,0.013057621065585409,0.0,32.14248139146139,50.011299312159736,6.0,0.0,2.5,434.7328995644192,493.254446006416,401.4600951142628,236.53890809412553,284.9925393347669,434.46357688639625
1460.0000000000002,28.748084822665472,-7.026965446764734,92.77033916029856,87.7871338232174,92.6282908785716,48.69785438001924,92.35469397262392,17.113333926072016,29.472163562302807,-6.148699257531916,29.294272512866947,-6.367299590560606,1.0223084160863711,1.1985652450793032,2.15344809311317,3.352013338192473,3.278867008671162,0.01305741250438246,0.0,32.14194953134836,50.00989361420676,6.0,0.0,2.5,434.7328701000189,493.25254298797216,401.46060146226574,236.53909864611373,284.99337870167494,434.4644220277143
1470.0000000000002,28.748143127587255,-7.026893181286141,92.76841091160685,87.7849516840289,92.62636457611256,48.696682487893675,92.35277250213502,17.11328307000599,29.47220282685953,-6.148651115926725,29.294316321615067,-6.367245636577536,1.0222693355505457,1.1985208456504002,2.1534215724329777,3.3519424180833775,3.278922981953852,0.013057229813461009,0.0,32.14148345639836,50.00866029272271,6.0,0.0,2.5,434.73284456874137,493.2508751110115,401.461049644754,236.5392704314507,284.994127333966,434.46518196949313
1480.0000000000002,28.74819368701129,-7.026830523435024,92.76671917810387,87.78303853315617,92.6246745439997,48.69565486714208,92.35108670097492,17.11323973958497,29.472236725968106,-6.1486095528431965,29.29435419684721,-6.3671989902419455,1.0222351056617651,1.1984819275421434,2.153398372776029,3.3518803003181725,3.2789720111874483,0.013057069995737351,0.0,32.14107520694739,50.007578859299656,6.0,0.0,2.5,434.7328224172946,493.2494139368096,401.4614455845374,236.53942452782,284.9947928656399,434.46586196423186
1490.0000000000002,28.748237576777154,-7.026776156133735,92.7652358394984,87.78136197379825,92.62319269263827,48.69475422784223,92.34960855312593,17.113202717118895,29.47226604063819,-6.148573610684423,29.294386989952734,-6.367158602981419,1.0222050162213088,1.1984476907721882,2.153377834065723,3.351825524837911,3.2790149447987407,0.01305692871191272,0.0,32.14071774195128,50.0066310965218,6.0,0.0,2.5,434.73280314871073,493.24813422845506,401.4617947902406,236.53956219039108,284.995382891026,434.46646813437366
1500.0000000000002,28.748275718384928,-7.026728877717062,92.76393592083619,87.779893572866,92.62189407398049,48.693965256423205,92.34831317542233,17.11317100258293,29.472291434031423,-6.148542476349178,29.294415425764747,-6.367123582093369,1.0221788319195544,1.1984178855162635,2.1533601901833985,3.351778075699662,3.279052520981424,0.013056807080800184,0.0,32.140404849466734,50.00580087573542,6.0,0.0,2.5,434.7327864534802,493.2470141092104,401.46210236930136,236.53968474777744,284.9959049333348,434.4670065110019
1510.0000000000002,28.75424484531016,-7.019524518955677,92.6901565430716,87.69712731003415,92.54781717440135,48.67771265334658,92.27285901969007,17.115290461373434,29.4791177625574,-6.140173548389214,29.30083999472412,-6.3592118639943465,1.0216403786055364,1.1963194112675437,2.1565739358746265,3.35289334714217,3.281872386170388,0.013065232510848882,0.0,32.15143918727318,49.99624073385445,6.0,0.0,2.5,434.729866455206,493.1843703989601,401.6192635189896,236.5572231700032,284.767852980022,434.0196187880913
1520.0000000000002,28.765209661613618,-7.006135697157277,92.57942728607392,87.56678215904537,92.43670688300656,48.65249136641256,92.16056992727376,17.14781742875107,29.49122830853129,-6.125329711829011,29.312571956894296,-6.344767457716387,1.0206940795825048,1.193146656659549,2.1604360736406965,3.353582730300245,3.28559045984862,0.013078455265225185,0.0,32.17448141427104,49.97511877917822,6.0,0.0,2.5,434.72474918864737,493.0807793132168,401.85084179666205,236.66037932781344,284.5315307105733,433.5597943890244
1530.0000000000002,28.77736075289411,-6.991066216348372,92.46116386548688,87.42620251855237,92.31802704014471,48.627893525271816,92.04070099696062,17.209132376051286,29.504621340308745,-6.1089190486214315,29.325599048019114,-6.328733419077992,1.0196936380434147,1.1896580334423297,2.1639465784740146,3.353604611916344,3.2888354764586265,0.01309349254330856,0.0,32.2065750214216,49.95375745358598,6.0,0.0,2.5,434.71944783200007,492.9680976488866,402.1093730185125,236.840513597204,284.4207939249459,433.1764182759477
1540.0000000000002,28.78751010757385,-6.978309181415512,92.34336108631922,87.28962176279593,92.19981373554737,48.60585163586365,91.92132760658696,17.287729354975227,29.515977021065968,-6.09500899138493,29.336615936736507,-6.315177640864873,1.01874210827463,1.1860658195847942,2.1669390317048696,3.353004851289664,3.2913186016904774,0.013108171466677865,0.0,32.24284810427707,49.93478960812024,6.0,0.0,2.5,434.7152909383969,492.8614126037469,402.3784781532876,237.0664026122084,284.44792807082234,432.9162866258857
1550.0000000000002,28.794629126961237,-6.969263373105946,92.2264156617453,87.15948123355649,92.08247708878993,48.584871003557,91.80288938171229,17.374117521264566,29.5242348344938,-6.084896075399797,29.344564654848703,-6.305399419466653,1.0178346351698755,1.182448063812718,2.169477629225274,3.351925693037992,3.293192800890057,0.013121598616505546,0.0,32.27957265345481,49.916869346876354,6.0,0.0,2.5,434.7125309737976,492.76421127000174,402.6495767371845,237.31319565810568,284.5723632507344,432.7745887488156
1560.0000000000002,28.79894707281857,-6.963711960273088,92.11115199611501,87.03622993481594,91.9668438097086,48.56394213636394,91.68622792290259,17.462582107541948,29.529633049332823,-6.078286269671708,29.34967869512184,-6.299109340987457,1.0169399614801953,1.1788630709561834,2.171587197391612,3.350450268347795,3.294639207088573,0.013133321157568613,0.0,32.31473165922506,49.89888534388359,6.0,0.0,2.5,434.7109599801867,492.67644057414327,402.9152098227872,237.56577753999056,284.7542630964416,432.7239809957686
1570.0000000000002,28.80101296491165,-6.960987937740583,91.99981668609219,86.92114729170673,91.85516082593239,48.54323770529459,91.57359483400599,17.54986723978078,29.53273264636803,-6.074491386418401,29.352513843905665,-6.295622560396168,1.016147172269496,1.1754914838566202,2.1734827463116777,3.3489742301682974,3.2957570729529166,0.013144425862087672,0.0,32.34752259527323,49.8809160459237,6.0,0.0,2.5,434.71031602852105,492.5980340588534,403.16913878492,237.8151880596448,284.9679322452213,432.7380439755333
1580.0000000000002,28.80133110116647,-6.960461259630051,91.89491843205805,86.81586862681654,91.74993724636745,48.52351711846603,91.46749844131885,17.633979456699592,29.53404397093093,-6.0728859991026525,29.353576957082566,-6.294315164577199,1.0154288197141583,1.1723502201735665,2.175102522496476,3.3474527426700424,3.296590246091641,0.013154423573657755,0.0,32.37776683633365,49.86369788519818,6.0,0.0,2.5,434.71038641065167,492.5292333655783,403.40710546624234,238.05569266452864,285.1975956723994,432.7970477533625
1590.0000000000002,28.800313319014226,-6.961615191392127,91.79838306512977,86.72161180667514,91.6530990627163,48.505565488814234,91.36986118564778,17.713628029051506,29.533981287768512,-6.072962737700776,29.35327994337739,-6.294680422729641,1.0148365562654995,1.1695236242094735,2.176560596287216,3.3460842204966896,3.2971656370065703,0.013163884842517832,0.0,32.40555557024527,49.84803835502101,6.0,0.0,2.5,434.71100110328393,492.470153394501,403.62680371462176,238.28347062368073,285.43241983608124,432.8862714841743
1600.0000000000002,28.798304467904444,-6.9640181003201755,91.7113354357001,86.6389009828012,91.56577070301024,48.48995418758204,91.28180244140584,17.788021720497227,29.532890767573967,-6.07429780400156,29.351967207848656,-6.296294816277793,1.0143594534196785,1.1670074326494586,2.1778534452327034,3.3448608778821622,3.2975104304551386,0.013172663392152376,0.0,32.43108837991747,49.83454510468124,6.0,0.0,2.5,434.7120161800761,492.4205535633532,403.82742718431706,238.49613613119857,285.664335659771,432.99424238947034
1610.0000000000002,28.795601476484904,-6.96729913910832,91.6342012938314,86.56763000702038,91.48837691480101,48.47700707190143,91.20374106070396,17.856770750573673,29.531070499511557,-6.076526341847966,29.349935494943345,-6.298793508002859,1.014003178363324,1.1648064419683886,2.1790261840266325,3.3438326259950206,3.2976549751966395,0.013180918901375313,0.0,32.454605067716784,49.82357626283283,6.0,0.0,2.5,434.7133064813412,492.37984767753744,404.0091922866715,238.69247951945536,285.8873827662692,433.11198072694583
1620.0000000000002,28.79245975297988,-6.971139530492678,91.56688682588637,86.50723251350445,91.42082247173282,48.466841553557565,91.1355755266792,17.919800617989097,29.528777024252747,-6.079334365001841,29.34744037258583,-6.30186229514851,1.0137610614136188,1.162905058345026,2.180104809418333,3.343009867763359,3.297630965527287,0.013188716976275576,0.0,32.47635321992175,49.81527684588849,6.0,0.0,2.5,434.7147640097545,492.3472084251543,404.1729712770746,238.87222114800616,286.09743117359795,433.2326496752498
1630.0000000000002,28.7890942344124,-6.975270906399942,91.50893990120628,86.45684401940765,91.3626536043501,48.459420747785146,91.07684572781069,17.977267661026644,29.526226340003248,-6.082457488621117,29.344697161000777,-6.305236431705566,1.0136281579089448,1.1612859920196998,2.181121863771145,3.342407855790845,3.2974694218104945,0.013196185654254964,0.0,32.49656973381212,49.80963081836165,6.0,0.0,2.5,434.7162980207892,492.32167478767826,404.320033825219,239.03576752908165,286.29190353944733,433.3512346512697
1640.0000000000002,28.785679692944868,-6.979474676579514,91.45967382397824,86.41543202443677,91.31318189869167,48.45459775054872,91.02685711808574,18.02948429581403,29.523594193985605,-6.085680561285642,29.34188111478532,-6.308700395027927,1.0135783708250727,1.1599056738995073,2.182064038229025,3.341969712128532,3.2971991197958403,0.013203195519190448,0.0,32.515469658555325,49.80650651711096,6.0,0.0,2.5,434.7178352827349,492.3022427540988,404.4518680312812,239.18399518508565,286.4694758957701,433.46419865628894
1650.0000000000002,28.78235178488151,-6.983580713720016,91.4182581871683,86.38188287462998,91.27157525419415,48.45214995498208,90.98477186358176,18.076858791701056,29.521017153359654,-6.088836358993149,29.339128388688295,-6.312086704941294,1.0136125744608864,1.1587505776877625,2.1829742207205984,3.341724798408361,3.2968462335678255,0.013209973062827216,0.0,32.53324008511123,49.80569222213103,6.0,0.0,2.5,434.719319648146,492.2879177551539,404.5700570012604,239.31807576418467,286.62979881877555,433.5691610986231
1660.0000000000002,28.77920911027266,-6.987464835622575,91.38378559245322,86.35507231056134,91.23692467206664,48.45180540465344,90.94967575550068,18.119849454083635,29.518594696961355,-6.091803037619911,29.336538054170855,-6.315273458736783,1.0137126517570778,1.1577852908555988,2.1838512212513974,3.341636512106996,3.296433665215587,0.013216490160065866,0.0,32.55003772877734,49.80692356372953,6.0,0.0,2.5,434.7207111105875,492.27776344585845,404.6761932230854,239.43934177443168,286.7732593229867,433.6646360395708
1670.0000000000002,28.776316376682946,-6.9910448174395015,91.35532111090963,86.33390939373993,91.20829375643757,48.453263454194825,90.92062778401629,18.15893116435228,29.516392407300795,-6.094500240462935,29.334175253827716,-6.318180468671812,1.0138657143210374,1.15698082496315,2.184701428065281,3.341682253028432,3.295981120405358,0.013222773355946276,0.0,32.56598920485959,49.80990503286904,6.0,0.0,2.5,434.7219845403641,492.27092438527814,404.7718200886099,239.54918719194745,286.9007817868604,433.7498356179353
1680.0000000000002,28.773708683085157,-6.994275277425516,91.3319400466537,86.3173687942907,91.18475649726993,48.45621151207951,90.89669795002216,18.194571676027635,29.51444627327324,-6.096883843908188,29.332075502246127,-6.320763987149803,1.0140588775910384,1.1563090006484902,2.185527252384905,3.341836253033395,3.2955051495354395,0.013228831445142138,0.0,32.58119324540547,49.81432735798944,6.0,0.0,2.5,434.72312751516336,492.2666412056767,404.8583916226716,239.64899565690249,287.0136607468316,433.82452664771
1690.0000000000002,28.77139672694156,-6.997141261257752,91.31275754895069,86.30451233036706,91.16542688598093,48.460339036040125,90.8769968740513,18.227215463362935,29.51276790770428,-6.098939578826389,29.330249925862567,-6.323010272430508,1.0142830695024465,1.1557470580768807,2.186335272872977,3.342082330949858,3.2950193406948087,0.013234702958693036,0.0,32.59572426004871,49.819881962700606,6.0,0.0,2.5,434.72413799253326,492.26425645160106,404.9372449059627,239.74009014572596,287.11341802076004,433.8889232903607
1700.0000000000002,28.7693725847426,-6.999651189022416,91.29695228893073,86.29450330823323,91.14948258565776,48.465349464371,90.86069943232202,18.25727317610489,29.51135033186859,-6.100675953038831,29.328691081325758,-6.324928437691142,1.014526063780237,1.1552698945714162,2.1871212745992823,3.3423911691706985,3.294534550168753,0.013240364358800692,0.0,32.609636719218486,49.82627323358315,6.0,0.0,2.5,434.7250216119842,492.2632146644683,405.0095815117278,239.82369875726025,287.20168097243686,433.9435974309486
1710.0000000000002,28.767615552577535,-7.001829698549727,91.28378510214532,86.28661511819551,91.13618356183831,48.47097026662101,90.84706333416588,18.28511514423616,29.510173814999607,-6.102117102371494,29.32737882685945,-6.326543230502409,1.0147798937996075,1.1548586343650402,2.187886382734091,3.342745017099131,3.2940591723619974,0.01324582683242356,0.0,32.6229698435676,49.83322884309269,6.0,0.0,2.5,434.72578901380245,492.2630581856191,405.0764560221256,239.9009324090196,287.2800809433443,433.98939275665987
1720.0000000000002,28.766097471131754,-7.0037109885121245,91.27261198880024,86.28023475738775,91.12488506895302,48.47696068242726,90.8354420417684,18.311068041360443,29.509211194628158,-6.103296274627894,29.326285662377543,-6.327888462750764,1.0150380791639442,1.1544975125030748,2.188631322992298,3.3431288354953725,3.29359942658408,0.01325110090624492,0.0,32.63575213678513,49.84050772981999,6.0,0.0,2.5,434.726453600936,492.26342030542816,405.13877151802154,239.97277221898597,287.3501731953343,434.0273375864243
1730.0000000000002,28.76478712029457,-7.005333412774803,91.26289125146211,86.27486202847922,91.11504477510456,48.48311688172969,90.82529182379811,18.335413808992826,29.508432263456935,-6.104250455156033,29.325381121079893,-6.329001605750079,1.0152929608100083,1.1541708222213418,2.1893509589001776,3.3435217811215194,3.2931596201100737,0.013256162796711476,0.0,32.64800531646114,49.84790549999383,6.0,0.0,2.5,434.72702955117086,492.2640171371749,405.197281467056,240.0400642183888,287.4133797073687,434.05855618160575
1740.0000000000002,28.7636534103316,-7.006735418174173,91.2541842312131,86.27010411164235,91.10622348595612,48.48927416582898,90.8161724081835,18.358390490265375,29.50780695035081,-6.105016468727229,29.32463494115545,-6.329919885578931,1.0155418264742226,1.1538698004811223,2.190047862474836,3.3439176629559584,3.292742431461868,0.013261036013983554,0.0,32.65974739117843,49.8552568590182,6.0,0.0,2.5,434.7275305890505,492.2646382281375,405.2525978970212,240.10352054247176,287.4709538459662,434.08418737301184
1750.0000000000002,28.762667431840917,-7.00795301403889,91.24615037779544,86.26566632344759,91.09808020406179,48.49530639682041,90.80774197574361,18.38019450223493,29.50730735855988,-6.105628481106919,29.324019086891923,-6.330677794116808,1.015779058588644,1.153583567651666,2.1907157881906185,3.3442993558422844,3.2923491851554414,0.013265690759818528,0.0,32.6709947877128,49.862435235744094,6.0,0.0,2.5,434.7279690714091,492.2651364904869,405.3052043966495,240.16372568630243,287.52396406576554,434.1053158475035
1760.0000000000002,28.76180354252761,-7.0090179479480526,91.23853762576226,86.26134012705249,91.0903624941117,48.50112306849184,90.799747467111,18.40098412637832,29.506908840668665,-6.106116680810658,29.323508801975287,-6.331305791256,1.0160074162724313,1.1533117914767104,2.1913644541259085,3.344676245602619,3.291980148997044,0.013270193486468932,0.0,32.68176361436895,49.86935000970897,6.0,0.0,2.5,434.7283562648074,492.26541821038074,405.35547280131834,240.22114703882264,287.5732934255841,434.1229226857195
1770.0000000000002,28.76103974825876,-7.009957969462619,91.23116974121555,86.25698866359994,91.08289381880176,48.506664698859765,90.79201186841226,18.420883908686616,29.506590369896596,-6.106506823146731,29.32308296737168,-6.331829863239307,1.0162249483317176,1.153049622911692,2.191991740331552,3.345041363243244,3.2916347593459694,0.013274538176493413,0.0,32.692070264587755,49.87594197972237,6.0,0.0,2.5,434.72870101469,492.26543199750535,405.40368151088467,240.27614854607404,287.6196505030792,434.1378564621707
1780.0000000000002,28.760357673435408,-7.010796038808053,91.22393247233465,86.25253275217891,91.07555967865427,48.51189740751647,90.78442031016978,18.43998953941764,29.50633450204944,-6.1068202760287695,29.322724046401383,-6.332271589346135,1.0164259730281393,1.152788670790574,2.1925862355969685,3.3453749063875424,3.291311905795748,0.013278661511956814,0.0,32.70193156216976,49.88217795953551,6.0,0.0,2.5,434.7290110660108,492.26515960449217,405.4500337160477,240.3290059962999,287.6635867862291,434.15082107638847
1790.0000000000002,28.75974225628788,-7.011551063956347,91.21675983101842,86.24793689972006,91.06829388177661,48.51680741522091,90.77690630185667,18.458373070796767,29.50612706966252,-6.107074394117149,29.322417772309134,-6.332648525756667,1.0166154683089783,1.1525331553451874,2.1931586383292188,3.3456917936744066,3.291010119332116,0.013282632945506356,0.0,32.71136475982911,49.88804525555355,6.0,0.0,2.5,434.72929262799687,492.2646066496012,405.4946748090092,240.3799232889662,287.70551923171115,434.1623791901041
1800.0000000000002,28.759181407970512,-7.012238238736472,91.20962168358734,86.24319703190844,91.06106612639422,48.521395780964205,90.76943929147728,18.476087502790563,29.50595683200961,-6.107282947214969,29.32215279547298,-6.3329746392932975,1.0167924417075411,1.1522809105806076,2.193706199431865,3.3459871100124725,3.2907277559945465,0.013286439367980196,0.0,32.72038720531867,49.89354633581184,6.0,0.0,2.5,434.72955065629344,492.26379483836337,405.5377067821789,240.4290468413815,287.745752463596,434.1729625751856
1810.0,28.75866554283487,-7.012869617382933,91.20251299320445,86.23833017241925,91.05387123306188,48.52567389934444,90.76201387565004,18.49317150007312,29.50581500964016,-6.10745669025556,29.321920216072368,-6.333260882277784,1.016957739276106,1.1520321309694517,2.1942298037392205,3.3462619347086724,3.290463119038377,0.013290088693900193,0.0,32.72901625358355,49.89869422766458,6.0,0.0,2.5,434.72978907028175,492.26275572082017,405.5792009678557,240.47648011496065,287.7845008084974,434.1828897261941
1820.0,28.75818720057977,-7.013454580966084,91.19544496586755,86.23336596921376,91.04672028441074,48.52965980346488,90.75464092717864,18.509653128325738,29.505694903867568,-6.10760382930772,29.321713206363764,-6.333515657209432,1.017112082219097,1.1517870496404012,2.1947299333518586,3.34651698299226,3.29021456090754,0.013293585500552253,0.0,32.737268978236386,49.903508807979335,6.0,0.0,2.5,434.73001092120666,492.26152558837543,405.6192085406119,240.5222952014166,287.8219113841443,434.1923862092301
1830.0,28.75774061140171,-7.014000386391444,91.18843852972013,86.22834070358198,91.03963409692317,48.53337528992023,90.74734105361328,18.52555327047014,29.505591469610465,-6.107730544784033,29.321526583002196,-6.333745342992529,1.0172566327051145,1.1515465195501284,2.195207993649137,3.346754513199266,3.289980527627028,0.013296939322976284,0.0,32.745162208462204,49.90801375818848,6.0,0.0,2.5,434.73021856646807,492.2601421103877,405.65776756541794,240.56654316192277,287.8580780890459,434.2016010236164
1840.0,28.75732141740084,-7.014512580121448,91.18151906243713,86.22329231937931,91.03263794594281,48.53684367598737,90.74013932061136,18.540887917063174,29.50550103110416,-6.107841339659103,29.321356528334974,-6.333954637865304,1.017392204963928,1.1513110635087886,2.195664716466528,3.3469757799753164,3.289759606615017,0.01330015506548222,0.0,32.752712197252606,49.91223434533197,6.0,0.0,2.5,434.7304136833348,492.2586414166333,405.6949090510779,240.60926112770008,287.8930594571472,434.21062526903006
1850.0,28.756926331870968,-7.01499506851752,91.17471283072204,86.21825760653574,91.02575800076244,48.5400882772102,90.73306168113348,18.555670268669587,29.505420947115525,-6.107939449572598,29.321200255393222,-6.334146971652841,1.0175196477109718,1.1510812810883018,2.1961010362335567,3.3471823173218587,3.2895505505488103,0.013303238488120782,0.0,32.759934665622325,49.91619581527266,6.0,0.0,2.5,434.73059797404574,492.2570569798357,405.7306610112024,240.65047860339388,287.9268895782112,434.2195070294279
1860.0,28.75655289146832,-7.0154511438043405,91.16804448186525,86.21326961157011,91.01901881457789,48.54313128299231,90.72613246578032,18.569912074252105,29.505349364018723,-6.108027145310416,29.32105576680313,-6.334324802449771,1.0176397652550506,1.1508577187301736,2.1965179339670264,3.3473756526972,3.2893522511458158,0.013306195377232427,0.0,32.76684466813964,49.91992224013484,6.0,0.0,2.5,434.73077213853696,492.25541787530005,405.76505108725866,240.6902215288877,287.9595879171018,434.22826443486287
1870.0,28.756199239162605,-7.015883053521121,91.16153566260985,86.20835710682843,91.01244194089897,48.54599324505136,90.71937299636346,18.583624806561655,29.505285005795447,-6.108105990058846,29.32092164205942,-6.334489878409784,1.0177532492177557,1.1506407923563575,2.1969163075379874,3.347557099894345,3.289163756015787,0.013309030879024056,0.0,32.77345670841822,49.923435982250055,6.0,0.0,2.5,434.7309370747108,492.25374923460174,405.798108488449,240.7285157053653,287.99116587325005,434.23689485007674
1880.0,28.755863968912408,-7.016292585834435,91.15520414750715,86.20354371075274,91.00604506300044,48.54869253499447,90.71280072162979,18.596819971436727,29.505227012187216,-6.108177037674352,29.32079688135448,-6.334643429938694,1.0178607661894543,1.1504308762530946,2.19729715138223,3.3477280276353247,3.288984248963784,0.013311750649975475,0.0,32.7797844947425,49.92675712686099,6.0,0.0,2.5,434.73109332577985,492.25207167390926,405.8298642195341,240.7653877912381,288.0216318077828,434.2453835597125
1890.0,28.75554597264856,-7.016680958130507,91.14906359558894,86.19884816695507,90.99984174809181,48.55124543509169,90.70642896725363,18.60950983217623,29.5051747975541,-6.108241005588923,29.320680761734472,-6.334786346721842,1.017962844222979,1.1502281701760395,2.1976613045541518,3.347889474730191,3.288813038442153,0.013314359397611556,0.0,32.78584119175196,49.9299035831923,6.0,0.0,2.5,434.73124162288497,492.2504019627029,405.86035225573926,240.80086730985553,288.05099483726366,434.2537095417797
1900.0,28.75524435070889,-7.0170494196306095,91.14312363743664,86.19428430332897,90.99384153633439,48.55366598725408,90.70026703219854,18.621707226037017,29.505127955366188,-6.108298391814401,29.320572746486736,-6.3349192892407595,1.0180598910638488,1.150032717664485,2.1980094594015736,3.3480421770660582,3.2886495248992005,0.013316860967852348,0.0,32.791639204352464,49.93289090945427,6.0,0.0,2.5,434.73138214757626,492.2487528796021,405.8896086007268,240.8349861406972,288.0792663720268,434.2618499410755
1910.0,28.75495833402161,-7.017398848860978,91.13739019749933,86.18986182483128,90.98805026216893,48.55596625921634,90.69432050867128,18.63342578541892,29.505086186502737,-6.1083495627805755,29.3204724107582,-6.335042780315689,1.0181523943179562,1.149844641816156,2.198342589598109,3.3481872314142653,3.2884932060265517,0.0133192609635121,0.0,32.797190338354426,49.93573259563942,6.0,0.0,2.5,434.73151535422863,492.2471341625835,405.91767151701055,240.86777906273448,288.1064615853384,434.26978287329086
1920.0,28.75468723027,-7.0177301228870315,91.13186597776378,86.18558673737361,90.98247053864596,48.55815648928586,90.68859176952019,18.64467977797,29.50504924566845,-6.108394818979718,29.320379389651805,-6.335157268985029,1.018240654081746,1.1496638435747364,2.19866134324083,3.3483251868155666,3.288343647833529,0.01332156309140134,0.0,32.80250577569876,49.93844019491553,6.0,0.0,2.5,434.7316415156537,492.2455527268021,405.9445807097263,240.89928323558843,288.13259917640454,434.27748900265766
1930.0,28.75443039569007,-7.018043916885404,91.12655088610079,86.18146219724947,90.97710218552045,48.56024537058158,90.683080396126,18.655484117447827,29.50501691765648,-6.1084344240459245,29.320293353415945,-6.335263161039848,1.018324984637784,1.1494902327137173,2.1989664602218224,3.34845669293554,3.288200469839772,0.013323771688463907,0.0,32.80759616842738,49.94102363775812,6.0,0.0,2.5,434.73176110732106,492.24401360459314,405.97037731067667,240.929538152066,288.1577022310836,434.284952649159
1940.0,28.75418720341446,-7.01834108703639,91.12144265044446,86.17748857926436,90.97194284473953,48.562240211335,90.67778379827169,18.66585397031525,29.504988981563717,-6.108468648594624,29.320213973706338,-6.335360860547155,1.018405616562301,1.1493236239360347,2.1992585565077745,3.3485821804438096,3.2880633472419194,0.01332589041227779,0.0,32.812471560295705,49.943491374728296,6.0,0.0,2.5,434.7318742782769,492.2425194801384,405.99510273137776,240.95858446003655,288.1817969243314,434.2921630263524
1950.0,28.75395704445552,-7.018622335042777,91.11653728593468,86.17366460691375,90.96698844732624,48.56414721324069,90.67269768015555,18.67580474053864,29.50496521680726,-6.108497762851414,29.32014092757968,-6.3354507649339675,1.0184827728707937,1.1491638277866476,2.199538258988393,3.3487020867750408,3.28793198665115,0.013327923060809448,0.0,32.81714149475312,49.94585067244197,6.0,0.0,2.5,434.7319813788106,492.24107203532947,406.0187985015223,240.98646383445768,288.2049122135103,434.29911283458665
1960.0,28.7537393137485,-7.01888844542583,91.11182951999459,86.16998748116185,90.96223363854995,48.56597168132095,90.6678164661905,18.685351917669607,29.504945390233505,-6.10852205244464,29.32007388513765,-6.335533280194056,1.018556639806938,1.1490106169417078,2.199806138992934,3.3488167559346422,3.2878061219741226,0.013329873157627802,0.0,32.82161505200037,49.94810783290285,6.0,0.0,2.5,434.7320826189848,492.23967175616775,406.04150592559455,241.01321848580517,288.2270793793036,434.305798898958
1970.0,28.75353341486779,-7.0191399840429645,91.10731319220109,86.16645353347826,90.95767217823769,48.56771819066682,90.6631337023896,18.69451090521312,29.50492926057926,-6.108541812939734,29.32001251270887,-6.335608816971329,1.018627381554334,1.148863753824904,2.2000627375039765,3.3489264913288803,3.2876855187406395,0.013331744098262968,0.0,32.82590086234154,49.95026836285143,6.0,0.0,2.5,434.73217853364497,492.2383185889574,406.063265620862,241.03889061874736,288.24833108911093,434.3122211775008
1980.0,28.7533387572307,-7.019377826425681,91.10298157998723,86.16305821332435,90.95329726680026,48.5693907279919,90.65864238337784,18.70329685110886,29.504916576493933,-6.108557352261926,29.319956472945236,-6.3356777904405135,1.018695145293507,1.148722986408491,2.2003085586305957,3.349031545039086,3.2875699472133646,0.01333353909659588,0.0,32.83000710900387,49.9523371229252,6.0,0.0,2.5,434.73226915441074,492.2370116165253,406.0841171684365,241.06352190934692,288.2687010179842,434.3183828366797
1990.0,28.75315476280938,-7.019602622538855,91.0988276505515,86.1597967011575,90.94910179686656,48.57099284731402,90.65433520292417,18.71172464386774,29.5049070852798,-6.108568979988377,29.3199054304582,-6.33574061336958,1.0187600662458207,1.148588067070309,2.2005440854016847,3.349132152471994,3.2874592000977274,0.01333526128044768,0.0,32.833941610049806,49.95431848682336,6.0,0.0,2.5,434.7323548392003,492.23574978925024,406.1040990540387,241.0871534447203,288.2882230544776,434.3242888412756
2000.0,28.75298086817544,-7.019815059734981,91.09484426379247,86.15666394489142,90.94507855653352,48.572527755015294,90.65020475813833,18.719808771462624,29.5049005345458,-6.108577005321763,29.319859054761007,-6.335797692497863,1.018822268805438,1.1484587491474956,2.200769773114093,3.3492285222615887,3.2873530789511847,0.013336913635550484,0.0,32.83771180369803,49.95621643556922,6.0,0.0,2.5,434.73243585190113,492.234531792974,406.1232484383156,241.10982529911297,288.3069310627936,434.329946024703
2010.0,28.752816527314035,-7.020015804702837,91.09102432140745,86.15365484406101,90.94122037844177,48.573998389879925,90.64624369829161,18.72756327756906,29.504896675970425,-6.108581732480275,29.31981702334874,-6.335849424744595,1.0188818709610954,1.1483347939791977,2.200986057420008,3.3493208513992054,3.2872513947469137,0.013338499049480925,0.0,32.84132478003369,49.9580346390344,6.0,0.0,2.5,434.73251244734064,492.23335619995765,406.14160106924174,241.13157638391849,288.3248584153916,434.335362396576
2020.0,28.75266121355852,-7.020205554210747,91.08736086727377,86.15076431930936,90.93752024007385,48.57540748620073,90.64244482481472,18.735001737016773,29.504895268217137,-6.1085834571254045,29.319779024484337,-6.335896193779489,1.0189389740642334,1.1482159579813456,2.201193329596827,3.3494092875781725,3.2871539639105287,0.01334002015582318,0.0,32.84478730673766,49.95977652398511,6.0,0.0,2.5,434.7325847864778,492.2322214845676,406.1591912665341,241.15244435873697,288.34203777477524,434.3405467915164
2030.0,28.752514425283746,-7.020384761954517,91.08384718296583,86.14798758181716,90.93397135946154,48.576757611092766,90.63880118735304,18.742137193071585,29.50489608183261,-6.108582460361276,29.31974476097779,-6.335938365370623,1.0189936928393917,1.1481020340687522,2.201392005215328,3.34949403928408,3.287060619532225,0.01334147974431782,0.0,32.84810582859831,49.96144531257335,6.0,0.0,2.5,434.7326533543021,492.23112635862253,406.176051803813,241.17246543979604,288.3585006750878,434.3455082214373
2040.0,28.75237567822221,-7.020554181298223,91.08047675663738,86.14531976703158,90.9305671633812,48.57805121340084,90.63530605024705,18.748982255397554,29.504898895341324,-6.108579013518693,29.319713947745388,-6.335976290388202,1.01904610365432,1.147992776731393,2.2015824033589246,3.3495751800903184,3.286971186169766,0.013342880024507071,0.0,32.851286532343806,49.96304408199927,6.0,0.0,2.5,434.73271812079946,492.2300692230167,406.192214230477,241.19167466816037,288.37427797830145,434.3502564441975
2050.0000000000005,28.752244518624416,-7.0207143205028615,91.07724343428718,86.1427564135663,90.927301439634,48.579290612070736,90.63195304716383,18.75554890909729,29.504903504053694,-6.108573367364272,29.31968631900339,-6.336010295950359,1.0190962812073074,1.147887961696918,2.201764832648605,3.3496527943455225,3.286885504456204,0.013344223143844772,0.0,32.85433527612287,49.964575740699615,6.0,0.0,2.5,434.73277937007066,492.22904878117055,406.20770836118527,241.21010535990436,288.38939892079566,434.3548005602168
2060.0000000000005,28.75212051136164,-7.020865698714147,91.07414130072392,86.14029318744753,90.9241682166688,48.58047805166649,90.62873605738262,18.76184874324747,29.504909713614826,-6.108565760003785,29.319661621709848,-6.336040693494168,1.019144444727321,1.1477875383862033,2.201939907525284,3.3497274459114874,3.2868034195169744,0.013345513106146747,0.0,32.85725770562459,49.96604309939107,6.0,0.0,2.5,434.73283732441337,492.22806371544897,406.22256289603513,241.2277897455668,288.4038917083936,434.3591497963176
2070.0000000000005,28.75200324900696,-7.02100882709675,91.07116475677832,86.13792600198899,90.92116184171945,48.58161568316092,90.62564928614918,18.767892787679784,29.5049173458478,-6.1085564097234055,29.319639622066447,-6.336067770773411,1.019190537018308,1.1476911586110987,2.2021076348294306,3.3497987934405287,3.2867247798831905,0.013346750224177069,0.0,32.860059183522026,49.967448848682075,6.0,0.0,2.5,434.7328921523725,492.22711280388125,406.2368051009541,241.2447585096868,288.4177834174952,434.36331305452586
2080.0000000000005,28.751892345171168,-7.0211441761069855,91.06830847445808,86.13565096177545,90.91827693532188,48.58270557669505,90.62268721763982,18.773691614074263,29.50492623432101,-6.108545520420023,29.319620100281576,-6.336091798303471,1.0192346963561008,1.147598707694654,2.202268437704672,3.349867145399326,3.2866494413657086,0.013347937331701332,0.0,32.862744842563245,49.968795572127696,6.0,0.0,2.5,434.73294403640386,492.22619487366103,406.2504610073424,241.2610410709536,288.43109980408246,434.3672988934456
2090.0000000000005,28.75178743630561,-7.021272189507329,91.06556738918665,86.13346436213571,90.91550838361458,48.58374972780581,90.61984460733011,18.779255337138693,29.504936226141552,-6.108533279404412,29.319602852459408,-6.336113027036276,1.0192770034751393,1.1475100182502391,2.202422608466568,3.3499326267168072,3.2865772653513163,0.0133490764631795,0.0,32.86531958734804,49.9700857565818,6.0,0.0,2.5,434.73299314642105,492.22530880747354,406.26355546705366,241.27666558433648,288.44386553123286,434.3711155525455
2100.0000000000005,28.751688179668754,-7.021393343332648,91.06293670000434,86.13136267030195,90.91285133838343,48.58475005733322,90.61711648164305,18.784593638138745,29.504947180688458,-6.108519858952604,29.319587689197505,-6.33613169008612,1.0193175333207325,1.1474249270041554,2.2025704175733183,3.3499953445774735,3.2865081145654966,0.013350169518925693,0.0,32.867788110890615,49.97132178738252,6.0,0.0,2.5,434.733039551506,492.2244535135273,406.2761121552005,241.2916590026863,288.45610395851804,434.37477057178734
2110.0000000000005,28.751594254904028,-7.021507873829536,91.06041182552873,86.1293426293318,90.91030117300109,48.5857084217788,90.6144980937526,18.78971578641261,29.504958970799443,-6.108505414852516,29.319574436003503,-6.336148002216703,1.0193563607450644,1.1473432861373924,2.2027121363683286,3.3500554225057213,3.286441868138352,0.013351218393302658,0.0,32.87015489964244,49.972505971152366,6.0,0.0,2.5,434.7330836459335,492.2236281304183,406.288153753568,241.3060471412404,288.4678375928024,434.3782713664656
2120.0000000000005,28.75150535822105,-7.021616288019004,91.0579884082406,86.12740096638811,90.90785348666647,48.586626591533786,90.61198492796001,18.794630618715015,29.50497147764118,-6.108490092687987,29.31956292997848,-6.33616216392295,1.0193935552277,1.1472649458846411,2.202848012104545,3.350112957989186,3.286378397046936,0.013352224827248836,0.0,32.872424226828684,49.97364050481764,6.0,0.0,2.5,434.73312535651854,492.22283156325904,406.29970184308416,241.3198546187448,288.4790878307435,434.3816251185436
2130.0000000000005,28.751421203562927,-7.021718935629167,91.05566228570333,86.12553461264974,90.90550407522817,48.58750628105645,90.60957266914713,18.79934665421985,29.50498459347843,-6.1084740244465365,29.319553020235745,-6.336174360915607,1.0194291567549971,1.147189735990038,2.2029782273025336,3.350167963292572,3.286317583810023,0.013353190169165847,0.0,32.8746002100346,49.974727508868966,6.0,0.0,2.5,434.7331648160886,492.2220628571184,406.31077713012866,241.333105173544,288.4898750426656,434.3848383198438
2140.0000000000005,28.751341527404307,-7.021816103822005,91.05342951768989,86.1237407293371,90.9032489589459,48.588349124033584,90.60725723233706,18.80387196352325,29.504998223626576,-6.108457326127109,29.319544571176262,-6.336184760089736,1.0194633373594226,1.147117646077907,2.203103242992192,3.350220889070099,3.2862593153646125,0.013354117441712436,0.0,32.87668674307389,49.975769006563674,6.0,0.0,2.5,434.73320220233086,492.22132121264536,406.3213992533842,241.34582130087503,288.50021874466194,434.387917119014
2150.0000000000005,28.75126607556054,-7.021908101247902,91.05128631091456,86.12201649824192,90.90108430625924,48.589156691706414,90.6050346841276,18.808214333688166,29.505012277073043,-6.108440109229946,29.319537452405488,-6.336193521934888,1.0194960556421222,1.1470484332893134,2.2032230580200194,3.350271491309333,3.286203485308424,0.01335500686388341,0.0,32.878687580414464,49.97676693951109,6.0,0.0,2.5,434.73323763661153,492.2206057261696,406.3315870996549,241.35802471397753,288.510137437328,434.3908675503299
2160.0000000000005,28.751194610911277,-7.021995230765185,91.04922903184925,86.12035922295438,90.8990064468592,48.589930498099534,90.60290125615886,18.81238125298995,29.505026673614772,-6.108422472012478,29.31953154585512,-6.336200791769784,1.019527399897609,1.1469820080454516,2.2033379460536437,3.3503199540990947,3.286149989137679,0.013355860315790946,0.0,32.88060632604743,49.97772317754254,6.0,0.0,2.5,434.733271208562,492.21991553724393,406.3413587894357,241.3697362988512,288.51964892963053,434.39369517063466
2170.0000000000005,28.75112691383788,-7.022077748462493,91.0472542172755,86.1187663921047,90.8970118826292,48.59067198539026,90.60085335714932,18.816379834649407,29.505041342721537,-6.108404500881704,29.319526745134272,-6.336206700540629,1.0195574330020152,1.146918261104123,2.2034481201767937,3.350366381280917,3.2860987256166614,0.01335667929641834,0.0,32.88244639605921,49.97863950530541,6.0,0.0,2.5,434.73330303977536,492.2192499184056,406.3507315800432,241.38097590374576,288.52877042405675,434.39640539909664
2180.0000000000005,28.751062772611515,-7.022155924182414,91.04535854934765,86.11723548708812,90.89509726198835,48.59138252842854,90.59888754560016,18.820216922173188,29.5050562160638,-6.1083862795484265,29.31952294728664,-6.336211374966524,1.01958621369043,1.1468570870887795,2.203553785238433,3.3504108723272124,3.28604960261308,0.013357465256292122,0.0,32.884211075466055,49.97951761785015,6.0,0.0,2.5,434.7333332112107,492.21860799540167,406.3597219654684,241.3917626289892,288.5375179387991,434.39900328646473
2190.0000000000005,28.75100199113408,-7.0222299957973755,91.04353885385697,86.11576417094625,90.89325937845294,48.592063451501474,90.5970005287777,18.82389907962147,29.50507123517991,-6.108367879634385,29.3195200606348,-6.336214927884555,1.0196137973178827,1.1467983833774429,2.2036551315222983,3.350453514899741,3.2860025273423963,0.013358219550350072,0.0,32.88590350855742,49.98035914879608,6.0,0.0,2.5,434.73336181689206,492.2179890464627,406.36834575718245,241.40211479981303,288.5459069973782,434.4014934577367
2200.0000000000005,28.750944385257583,-7.022300190022065,91.04179207332967,86.1143501339959,90.89149514367728,48.59271602038132,90.59518913580303,18.827432584910127,29.505086347176245,-6.108349365939603,29.319518000844663,-6.33621746309359,1.0196402232506214,1.1467420362712089,2.2037523157869074,3.3504943520581163,3.2859574148386503,0.013358943317974829,0.0,32.88752669443852,49.9811656643941,6.0,0.0,2.5,434.7333889398343,492.21739228410513,406.3766181318385,241.41204995213087,288.5539527190575,434.40388092648334
2210.0000000000005,28.750889779473727,-7.022366720702905,91.04011528496538,86.11299121126996,90.8898016050974,48.59334143873508,90.59345033460868,18.83082346993501,29.50510150309992,-6.108330798436384,29.319516688411912,-6.3362190784482095,1.0196655544794122,1.1466879657106643,2.2038455387785056,3.35053350448917,3.285914180164472,0.01335963796688487,0.0,32.88908351368286,49.98193864757485,6.0,0.0,2.5,434.7334146626884,492.2168170234349,406.3845535629272,241.4215849374842,288.56166912519046,434.406169769958
2220.0000000000005,28.75083801043424,-7.022429786048974,91.03850569352824,86.11168529035177,90.88817593910304,48.5939408607718,90.59178122562695,18.83407750051373,29.505116660218626,-6.108312229475985,29.319516051587623,-6.336219862257565,1.0196898249863753,1.1466360658148615,2.203934938285133,3.3505710040999954,3.2858727448268543,0.013360304514094538,0.0,32.89057671311565,49.98267952283402,6.0,0.0,2.5,434.7334390636751,492.2162625435062,406.3921658992112,241.43073586892416,288.5690698549267,434.4083641822862
2230.0000000000005,28.750788923524993,-7.022489568372122,91.03696060440798,86.11043034408691,90.886615423734,48.5945153932534,90.59017901369305,18.83720022627375,29.50513178000466,-6.108293706258678,29.31951602392325,-6.3362198963071705,1.0197130900079596,1.1465862601415762,2.204020695101814,3.35060695524339,3.2858330329144207,0.013360944232065675,0.0,32.89200893222471,49.98338965604768,6.0,0.0,2.5,434.73346222520576,492.2157281640164,406.39946845762387,241.43951826097063,288.5761679822548,434.4104681749628
2240.0000000000005,28.750742372892585,-7.022546271851638,91.03547742806585,86.1092243953923,90.88511744318392,48.59506609393242,90.58864101266904,18.84019697425316,29.50514682803713,-6.1082752709533,29.319516544359622,-6.3362192557491435,1.0197353861592504,1.1465384562678316,2.2041029467340505,3.350641403001882,3.2857949704205107,0.013361558125630712,0.0,32.893382699840686,49.984070352829406,6.0,0.0,2.5,434.73348417415434,492.2152131856696,406.4064740036357,241.44794701073613,288.5829760369312,434.4124856063577
2250.0000000000005,28.75069822184924,-7.022600037034863,91.03405369449136,86.10806558540371,90.8836795023798,48.595593970329446,90.58716466030988,18.843072830035847,29.50516177388876,-6.108256960836116,29.31951755682253,-6.336218009600201,1.019756755491643,1.1464925754569282,2.204181840812526,3.3506744162694546,3.285758489193861,0.013362147255307108,0.0,32.89470042709422,49.98472285596597,6.0,0.0,2.5,434.73350501596394,492.2147169840522,406.41319470240165,241.45603634321049,288.5895059349956,434.41442003900767
2260.0000000000005,28.75065634102614,-7.022651032964632,91.03268701842883,86.10695209458147,90.88229919190334,48.596099989224335,90.58574748245411,18.845832691410635,29.505176590502973,-6.108238809053887,29.319519009780997,-6.3362162212852695,1.0197772413419472,1.1464485441106924,2.204257524824867,3.3507060689355592,3.2857235218608047,0.013362712675218163,0.0,32.895964431143284,49.98534835918469,6.0,0.0,2.5,434.73352479352747,492.2142389177613,406.4196422684716,241.46379996313075,288.5957691716686,434.4162750095962
2270.0000000000005,28.750616608874505,-7.0226994052951,91.03137512247743,86.10588218339097,90.8809742112808,48.59658507094685,90.58438711674995,18.84848123700516,29.505191254014623,-6.108220844843572,29.31952085593988,-6.336213949015586,1.0197968744940955,1.146406280632102,2.2043301172268728,3.3507363978589755,3.285690005199536,0.013363255258380304,0.0,32.89717692258876,49.98594799814515,6.0,0.0,2.5,434.7335435679478,492.21377837091535,406.42582787036855,241.47125096482725,288.6017766902696,434.4180538230312
