time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
3210.0000000000005,28.74925459609629,-7.0243577598301385,91.00064308907773,86.08161343608299,90.84993933094749,48.60765613728921,90.55253373326745,18.909827678160525,29.50510288415584,-6.108329106506858,29.319125394126925,-6.3358883628498575,1.0202592888366604,1.1454316046957314,2.2059972864116935,3.351428891107425,3.2848795671626334,0.01337574193237677,0.0,32.92505741644925,49.999687671699455,6.0,0.0,2.5,434.73418692095294,492.20424642039455,406.56925058340505,241.64402269216205,288.7451598003315,434.4593525837209
3220.0000000000005,28.74925266903313,-7.024360112239208,91.00061741313324,86.08159492232414,90.8499133933832,48.607666237616336,90.5525070910986,18.909880320611137,29.505102088431407,-6.108330081347617,29.31912431612265,-6.33586739994405,1.02025972144549,1.145430797170965,2.2059987156758285,3.351429512846793,3.2848787837066955,0.01337575260354162,0.0,32.925081475749096,49.99970014734993,6.0,0.0,2.5,434.73418782165527,492.2042412373567,406.56937409218546,241.6441709233016,288.7452883278846,434.4593887413971
3230.0000000000005,28.749250818941185,-7.024362469368668,91.00059279074593,86.08157706488527,90.84988852007432,48.60767592247038,90.55248154202434,18.909930805998783,29.505101323382004,-6.10833101860851,29.319123280700392,-6.335847254316093,1.0202601476294737,1.1454300335384575,2.206000110915688,3.3514301444541448,3.284878030609189,0.013375762987193986,0.0,32.92510454948831,49.99971210928874,6.0,0.0,2.5,434.73418853049634,492.20423610411785,406.56949252836085,241.6443130804504,288.7454115655904,434.4594234880488
3240.0000000000005,28.749249079711365,-7.024364496105648,91.00056916942032,86.08156009629073,90.84986465754474,48.60768524210784,90.55245703022777,18.909979310490428,29.505100625031,-6.108331874157329,29.319122324280695,-6.33582820576504,1.0202605501597557,1.1454292966901962,2.206001437021979,3.351430733712175,3.284877312160504,0.013375772878894037,0.0,32.92512672330264,49.99972361473954,6.0,0.0,2.5,434.73418949566087,492.20423143618854,406.5696062776232,241.64444965337427,288.7455296037588,434.45945628794374
3250.0000000000005,28.74924741620144,-7.024366526245274,91.00054655962805,86.08154374674035,90.84984181614968,48.60769422438142,90.55243356528243,18.910025880764067,29.50509996323996,-6.108332684916604,29.319121412580948,-6.335810248223424,1.0202609369767262,1.1454285883131488,2.206002710400556,3.3514312987137047,3.2848766205288484,0.01337578238075293,0.0,32.92514802910284,49.999734696279006,6.0,0.0,2.5,434.7341902740395,492.20422679858234,406.5697154326257,241.64458076724105,288.74564275716745,434.4594872334588
3260.0000000000005,28.749245797600185,-7.024368499665172,91.00052483595512,86.08152807248621,90.84981987020232,48.6077028522377,90.55241102043091,18.91007060436891,29.505099305899154,-6.108333490223856,29.31912051540062,-6.335792646831237,1.0202613127822673,1.1454279121601942,2.206003941396656,3.3514318535568495,3.2848759543939257,0.01337579155203515,0.0,32.925168491219154,49.999745342135725,6.0,0.0,2.5,434.73419103442905,492.20422239715015,406.56982029808967,241.64470668408393,288.7457518780211,434.4595175738147
3270.0000000000005,28.74924423478677,-7.0243704034803605,91.0005039322932,86.08151299412462,90.84979875316323,48.60771111613161,90.55238932842995,18.910113539419683,29.50509866586394,-6.108334274330105,29.319119645081564,-6.3357756594764965,1.020261670198077,1.1454272586039207,2.2060051170404664,3.351432375644388,3.2848753153627053,0.013375800315049749,0.0,32.925188126853186,49.99975554507819,6.0,0.0,2.5,434.7341917711176,492.20421816853167,406.5699210330439,241.64482757464455,288.74585663457407,434.45954686641153
3280.0000000000005,28.749242731511515,-7.024372238960723,91.00048382289827,86.08149848319101,90.84977843888822,48.607719030039114,90.55236846216769,18.910154762925917,29.505098048580876,-6.108335030562785,29.319118806713607,-6.335759331327721,1.020262014272714,1.14542663178943,2.206006248514024,3.351432880303454,3.2848747022033336,0.013375808743534454,0.0,32.92520697150667,49.99976532026261,6.0,0.0,2.5,434.73419247311455,492.2042140919256,406.57001777889127,241.6449436535339,288.7459572124309,434.45957502667386
3290.0000000000005,28.749241286496055,-7.02437400224801,91.00046449226609,86.08148452939987,90.84975891153677,48.607726614465776,90.5523484048784,18.91019434654214,29.50509745422413,-6.108335758708392,29.319118000080312,-6.33574363319525,1.020262343435438,1.145426028670232,2.206007332795197,3.3514333614654293,3.2848741140248774,0.013375816823933908,0.0,32.925225060088735,49.99977469072553,6.0,0.0,2.5,434.7341931495776,492.20421016561056,406.5701106749033,241.64505511882723,288.74605380145846,434.4596021018504
3300.0000000000005,28.749239898560496,-7.024375695593335,91.00044593478579,86.08147112902958,90.84974016533064,48.60773388285816,90.55232915030768,18.910232325382538,29.5050968823556,-6.108336459303757,29.319117224556862,-6.335728541363551,1.0202626832044548,1.1454254770463947,2.20600842517534,3.3514339022217343,3.2848735501091797,0.013375824893066516,0.0,32.92524241078041,49.99978367203983,6.0,0.0,2.5,434.7341937997792,492.20420638896303,406.57019979845086,241.64516206721945,288.74614649950155,434.4596281314133
3310.0000000000005,28.749238564225557,-7.024377323039687,91.00042810425315,86.0814582598145,90.84972215353926,48.60774086031756,90.5523106502783,18.910268805788007,29.50509633184872,-6.108337133729036,29.319116478462696,-6.33571402102092,1.020262962359852,1.1454248941881804,2.2060093720352896,3.35143426622347,3.2848730081033777,0.013375832023141106,0.0,32.92525907414597,49.99979229461695,6.0,0.0,2.5,434.734194425664,492.204202770072,406.5702854027997,241.6452647970727,288.7462355789734,434.4596531751456
3320.0000000000005,28.74923728216464,-7.024378889502259,91.00041098945319,86.08144591003929,90.84970486478387,48.60774755433522,90.55229289298232,18.9103038173954,29.50509580203221,-6.1083377828065295,29.319115760932345,-6.335700064691537,1.0202632530403697,1.1454243603151568,2.206010329623746,3.3514346899389027,3.284872487518958,0.013375839162768088,0.0,32.925275065078665,49.99980056714725,6.0,0.0,2.5,434.7341950226502,492.2041993009539,406.5703675557676,241.64536339122745,288.74632108450186,434.4596772471023
3330.0000000000005,28.74923604902199,-7.024380392952878,91.000394542516,86.08143403929131,90.84968825069792,48.60775398606518,90.55227582870236,18.910337460332244,29.505095291727265,-6.1083384079804555,29.31911507024681,-6.335686629132225,1.0202635330081522,1.1454238481816306,2.206011251604917,3.3514350997865483,3.2848719878335286,0.01337584603433058,0.0,32.92529042995727,49.99980851591545,6.0,0.0,2.5,434.7341956019788,492.20419596265526,406.5704464980028,241.64545813143909,288.7464032708487,434.4597004206543
3340.0000000000005,28.749234864157337,-7.0243818385794725,91.00037875307346,86.08142264684419,90.84967230078122,48.60776016115659,90.55225944657944,18.910369760388615,29.505094800867056,-6.108339009332667,29.319114406204687,-6.335673719034446,1.0202638032725262,1.1454233581220248,2.2060121396657757,3.3514354977878,3.284871507778647,0.013375852649294098,0.0,32.92530518133856,49.9998161473352,6.0,0.0,2.5,434.7341961569878,492.2041927637175,406.5705222864583,241.6455490899125,288.74648218611924,434.4597226887776
3350.0000000000005,28.74923372587049,-7.0243832275240266,91.00036359619949,86.08141171314281,90.84965698984168,48.60776609058121,90.55224372070467,18.91040077046779,29.505094328898945,-6.108339587540229,29.319113767963884,-6.335661315981041,1.020264062311934,1.1454228871586405,2.206012991172632,3.351435878331272,3.2848710467531967,0.013375858993606543,0.0,32.92531934371419,49.99982347495467,6.0,0.0,2.5,434.7341966899491,492.204189696616,406.5705950462735,241.64563641542432,288.7465579567113,434.45974408298656
3360.0000000000005,28.74923263341268,-7.024384559003408,91.00034906060192,86.0814012308835,90.84964230646419,48.60777177951735,90.55222863932704,18.91043051506142,29.505093875608956,-6.108340142865188,29.319113155172168,-6.335649413447641,1.0202642936735389,1.1454224162595217,2.2060137708300926,3.3514361870896145,3.28487060448084,0.013375864854169044,0.0,32.92533292858252,49.999830505082336,6.0,0.0,2.5,434.7341972038926,492.2041867603936,406.5706648350797,241.6457201768272,288.74663063847987,434.4597646145748
3370.0000000000005,28.74923158332081,-7.024385843230505,91.00033509666088,86.08139116186857,90.84962820052344,48.60777724751836,90.55221415096298,18.910459095264518,29.505093439697852,-6.108340676899331,29.319112566002907,-6.335637972818232,1.0202645450690502,1.1454219963186794,2.2060145825519455,3.3514365788706253,3.284870179080666,0.013375870864770083,0.0,32.92534598226047,49.99983726192993,6.0,0.0,2.5,434.7341976909792,492.2041839412216,406.5707318917151,241.64580065884584,288.7467004801385,434.45978434976627
3380.0000000000005,28.749230575650063,-7.0243870724222575,91.00032170468448,86.0813815080773,90.84961467233379,48.60778249447867,90.55220025593229,18.910486510525686,29.50509302122124,-6.10834118957456,29.31911200050466,-6.335626995059613,1.0202647477430202,1.1454215503850134,2.2060152780278304,3.351436828412844,3.2848697711321777,0.013375876126136044,0.0,32.925358504556186,49.999843745324256,6.0,0.0,2.5,434.7341981633756,492.2041812419293,406.57079621476873,241.6458778598995,288.7467674787358,434.45980328689626
3390.0000000000005,28.74922960753941,-7.024388253834388,91.0003088458686,86.08137223953725,90.84960168268877,48.60778753540245,90.55218691395604,18.910512840723698,29.505092619028048,-6.108341682300932,29.319111457096,-6.335616453134037,1.0202649924337983,1.145421178289229,2.206016054060856,3.3514372323500847,3.2848693792338937,0.013375881834749696,0.0,32.92537053200175,49.99984997370007,6.0,0.0,2.5,434.73419861647193,492.2041786515458,406.5708579897636,241.6459520048912,288.74683181732667,434.4598214730618
3400.0000000000005,28.7492286776536,-7.024389387733208,91.00029649860288,86.08136333893691,90.84958920976992,48.60779237865779,90.55217410264163,18.910538128783912,29.505092232687545,-6.108342155606238,29.319110935115376,-6.335606327866572,1.0202651995740124,1.1454207896737734,2.2060167392357775,3.3514375289095515,3.2848690029894825,0.013375886952689911,0.0,32.92538208408996,49.9998559576664,6.0,0.0,2.5,434.7341990530475,492.20417616298215,406.57091732002914,241.64602321480916,288.74689361156186,434.4598389405549
3410.0000000000005,28.749227784936544,-7.024390470663377,91.00028464666784,86.08135480458651,90.84957723720137,48.60779702997928,90.55216180519518,18.91056240619787,29.505091861824425,-6.108342609950171,29.319110434008863,-6.33559660907133,1.0202654051594335,1.1454204242061377,2.206017411379791,3.351437835585928,3.284868641667028,0.013375891952963228,0.0,32.92539317510892,49.99986170428082,6.0,0.0,2.5,434.7341994810898,492.20417378873213,406.5709742806884,241.64609157848616,288.7469529409278,434.45985570701714
3420.0000000000005,28.74922692819387,-7.0243915228836045,91.00027328048304,86.0813466043885,90.84956575529917,48.607801492533895,90.55215001166147,18.91058569269956,29.50509150566121,-6.108343046285313,29.31910995295054,-6.335587278223727,1.0202655965353529,1.145420066900302,2.2060180436596895,3.351438110559992,3.284868295021317,0.013375896673853084,0.0,32.92540381406593,49.999867217404926,6.0,0.0,2.5,434.73419987145826,492.20417148716274,406.57102891517013,241.6461571514725,288.7470098445216,434.45987180409463
3430.0000000000005,28.749226105316723,-7.024392526106624,91.00026236226137,86.0813387411983,90.84955472589192,48.60780578166748,90.55213868281902,18.910608067385,29.505091163802195,-6.108343465096425,29.31910949106536,-6.335578328699113,1.0202657883310593,1.1454197325970117,2.2060186678526548,3.3514384004496662,3.284867961643521,0.013375901311172117,0.0,32.92541403711266,49.999872515818026,6.0,0.0,2.5,434.73420025809344,492.20416929808863,406.57108140738256,241.64622015634345,288.74706450822896,434.4598872445047
3440.0000000000005,28.74922531569228,-7.0243934912111285,91.00025188625436,86.08133119378164,90.84954414318112,48.607809898966366,90.55212781274813,18.910629538968067,29.505090835790117,-6.108343866943642,29.31910904786781,-6.33556973919616,1.0202659669819778,1.1454194056600366,2.2060192551994957,3.351438660859532,3.2848676416928178,0.013375905690558836,0.0,32.92542384797463,49.999877601887135,6.0,0.0,2.5,434.7342006252785,492.2041671934152,406.57113178195056,241.64628061792223,288.74711696653947,434.4599020635149
3450.0000000000005,28.749224558657943,-7.024394407655905,91.00024185198549,86.08132396714126,90.84953400662147,48.607813846367605,90.55211740070712,18.91065012071897,29.505090521267352,-6.108344252265113,29.31910862286292,-6.335561532951715,1.0202661379493765,1.1454190924544,2.2060198176620256,3.3514389101164257,3.284867335548793,0.013375909886646045,0.0,32.9254332538282,49.99988247647468,6.0,0.0,2.5,434.73420099125417,492.2041651814717,406.5711800491526,241.64633857243,288.7471671653197,434.4599162251248
3460.0000000000005,28.749223831727708,-7.024395300768788,91.00023219291522,86.08131700817609,90.84952424916298,48.6078176471774,90.55210737827096,18.91066991960037,29.505090220032123,-6.108344621308049,29.31910821545275,-6.335553605393272,1.020266306268429,1.1454187946520586,2.206020366956463,3.3514391616085217,3.284867040122335,0.013375913970238323,0.0,32.92544230074344,49.99988717245628,6.0,0.0,2.5,434.73420132196287,492.2041632407544,406.5712265157845,241.64639432376367,288.74721559811064,434.45992989817614
3470.0000000000005,28.74922313273713,-7.024396154087299,91.00022292318548,86.08131033112089,90.84951488500124,48.60782129219734,90.55209775978952,18.910688920182903,29.505089929571465,-6.108344977151091,29.31910782305264,-6.335545998496001,1.0202664564717565,1.1454184964500744,2.20602086972251,3.3514393661725848,3.284866757025802,0.01337591774224209,0.0,32.92545098376536,49.999891674820674,6.0,0.0,2.5,434.7342016485978,492.20416138048,406.5712710979117,241.64644782722573,288.74726203106974,434.4599430217101
3480.0000000000005,28.74922246192224,-7.024396973534692,91.00021402333968,86.08130392385709,90.84950589449481,48.607824791576434,90.55208852512445,18.910707162293704,29.505089650996677,-6.1083453184327245,29.31910744661274,-6.335538706168848,1.0202666131699192,1.1454182241241988,2.206021379185513,3.351439603309712,3.2848664849445086,0.013375921525989896,0.0,32.92545931973075,49.999895997524895,6.0,0.0,2.5,434.73420196123726,492.2041595997328,406.57131390019646,241.6464991949716,288.7473066013266,434.45995560318187
3490.0000000000005,28.749221817751277,-7.0243977599348,91.00020548006673,86.0812977685735,90.8494972641744,48.607828151304155,90.55207966038243,18.91072467657665,29.50508938339936,-6.108345646265889,29.31910708503516,-6.33553170404565,1.020266758706079,1.1454179572731775,2.2060218579461788,3.3514398152193565,3.2848662240742943,0.013375925096218213,0.0,32.9254673232366,49.999900147456174,6.0,0.0,2.5,434.7342022622476,492.2041578828832,406.57135499009314,241.64654851297783,288.747349375224,434.45996768424834
3500.0000000000005,28.749221199788224,-7.024398513242716,91.00019728191776,86.0812918624144,90.84948898249013,48.60783137647565,90.55207115372548,18.91074148507585,29.505089126842137,-6.1083459605738994,29.31910673828956,-6.335524983777417,1.0202668948781617,1.1454176972597208,2.206022309893892,3.351440007153613,3.28486597377428,0.01337592847687788,0.0,32.92547500432954,49.99990413122532,6.0,0.0,2.5,434.73420255274686,492.2041562361263,406.571394425256,241.64659584343767,288.74739043368646,434.4599792783477
3510.0000000000005,28.7492206060634,-7.024399261703195,91.00018941273773,86.0812861638633,90.84948103310195,48.607834472900485,90.552062988334,18.910757622443327,29.505088880080564,-6.108346262881184,29.319106405031278,-6.335518522274298,1.0202670346964735,1.1454174574130036,2.206022763642224,3.351440221055228,3.2848657332658706,0.013375931843255322,0.0,32.925482379131154,49.999907955569086,6.0,0.0,2.5,434.7342027928337,492.2041546091332,406.5714322810384,241.64664128379744,288.7474298451495,434.45999042568326
3520.0000000000005,28.749220037637706,-7.024399932879987,91.00018185954352,86.08128075695157,90.84947340291667,48.607837447141264,90.55205515077901,18.910773115718087,29.505088644808033,-6.108346551113357,29.319106086553983,-6.335512365402906,1.0202671753079435,1.145417235060515,2.2060232119968854,3.3514404470574006,3.284865502064053,0.013375935152315131,0.0,32.92548945986715,49.99991162874272,6.0,0.0,2.5,434.73420309439433,492.20415314646846,406.571468626294,241.64668491013913,288.7474676802512,434.46000104971546
3530.0000000000005,28.74921949073891,-7.024400598662112,91.00017460416991,86.08127552708896,90.8494660736101,48.60784030233583,90.5520476223687,18.91078799022489,29.505088417743327,-6.108346829290042,29.31910577966821,-6.3355064072181335,1.020267298688842,1.145417008170328,2.2060236184903217,3.35144062666065,3.284865280860836,0.013375938183181136,0.0,32.92549625741077,49.999915155816495,6.0,0.0,2.5,434.7342033529037,492.20415168451296,406.5715035304888,241.64672679488993,288.7475040267608,434.46001132773176
3540.0000000000005,28.749218965636647,-7.024401239541476,91.00016763811357,86.08127050840345,90.84945903657305,48.60784304289621,90.552040394168,18.91080227181692,29.505088199723566,-6.108347096385842,29.319105485020856,-6.335500696364136,1.0202674231697073,1.1454167970544935,2.206024021478173,3.3514408185326667,3.2848650681412592,0.013375941170550144,0.0,32.92550278409925,49.99991854092076,6.0,0.0,2.5,434.7342035985329,492.2041502849987,406.5715370393333,241.6467670100524,288.7475389156213,434.4600211803025
3550.0000000000005,28.749218461616373,-7.024401855303552,91.00016094986528,86.0812656905246,90.84945228017271,48.60784567412685,90.55203345422316,18.91081598446624,29.505087990547658,-6.108347352647002,29.31910520227293,-6.335495217597328,1.020267545583059,1.1454165975868107,2.2060244145578927,3.351441012144704,3.2848648637837767,0.013375944076301036,0.0,32.92550905061239,49.999921790935616,6.0,0.0,2.5,434.73420383333166,492.20414894233966,406.57156921167126,241.64680562310045,288.7475724117352,434.4600306326478
3560.0000000000005,28.74921797762577,-7.024402446810541,91.00015452716784,86.08126106155974,90.84944579202649,48.60784820100963,90.55202678981207,18.910829153208223,29.50508778969957,-6.108347598705791,29.319104930767825,-6.335489956745164,1.0202676341623544,1.1454163735236993,2.206024729505676,3.351441103029376,3.2848646676721525,0.013375946487647008,0.0,32.92551506858115,49.99992491210446,6.0,0.0,2.5,434.73420405846025,492.2041476492468,406.5716001071706,241.6468427045457,288.74760457757674,434.46003970903826
3570.0000000000005,28.74921751315286,-7.024403014745644,91.00014836259642,86.08125662095982,90.8494395646346,48.60785062657118,90.5520203932339,18.9108417931094,29.50508759700365,-6.108347834777361,29.319104670253985,-6.335484909016543,1.020267750797287,1.1454161939141356,2.20602509999968,3.3514412939138154,3.2848644792456048,0.013375949215633195,0.0,32.92552084490512,49.999927908062034,6.0,0.0,2.5,434.7342042740645,492.2041464117915,406.57162976202545,241.64687829680764,288.74763545301806,434.46004841774976
3580.0000000000005,28.7492170671171,-7.024403558134054,91.00014244399574,86.0812523587155,90.84943358571945,48.60785295530656,90.55201425188332,18.91085392859935,29.505087411908374,-6.108348061537413,29.319104420040293,-6.335480060969132,1.020267850381023,1.1454160076065922,2.206025428954984,3.351441436561576,3.2848642984388534,0.013375951672543716,0.0,32.92552639069811,49.999930784469434,6.0,0.0,2.5,434.73420448427333,492.2041452255604,406.5716582334204,241.64691246873556,288.7476650919067,434.46005678196974
3590.0000000000005,28.749216638183153,-7.024404157847472,91.00013677623802,86.08124819287745,90.8494278601448,48.60785518618496,90.55200837061841,18.91086555785853,29.50508723306779,-6.1083482806348,29.31910417906942,-6.3354753862679445,1.0202679369393892,1.1454158177456943,2.206025725194995,3.3514415429406887,3.284864124020578,0.013375953912968062,0.0,32.92553170590469,49.99993353909281,6.0,0.0,2.5,434.734204564534,492.2041439568485,406.57168550203824,241.64694521445088,288.7476934570841,434.46006484640645
3600.0000000000005,28.749216230655225,-7.024404569422585,91.00013133377665,86.08124436789353,90.84942236216952,48.60785733391924,90.55200272307451,18.91087673306407,29.505087065791592,-6.108348485564704,29.31910395153164,-6.3354710099998215,1.02026802866958,1.145415647993966,2.2060260274021304,3.3514416753960967,3.284863958509359,0.013375956171734545,0.0,32.92553681396521,49.999936190755136,6.0,0.0,2.5,434.7342048907152,492.2041430147745,406.57171171132825,241.64697668088584,288.74772071380096,434.4600724007092
3610.000000000001,28.74921583575181,-7.02440505601902,91.00012609230633,86.08124057723649,90.8494170673069,48.607859396562496,90.55199728443868,18.91088747299108,29.50508690182328,-6.108348686442128,29.319103729953,-6.335466680808793,1.0202681272176668,1.145415494568203,2.2060263419669552,3.3514418365351575,3.2848637991610534,0.013375958486801473,0.0,32.92554172182162,49.99993873969629,6.0,0.0,2.5,434.7342050681368,492.2041419389725,406.5717369267691,241.64700692377764,288.7477469967735,434.46007986527945
3620.000000000001,28.749215456341748,-7.024405520557536,91.00012105719232,86.08123695084019,90.84941198092191,48.60786137529726,90.5519920599612,18.910897789319165,29.505086744236447,-6.108348879501591,29.319103517029824,-6.335462551456885,1.020268204439088,1.145415327689168,2.206026605548289,3.3514419332374565,3.284863645319591,0.013375960477495464,0.0,32.92554643622293,49.99994118407983,6.0,0.0,2.5,434.73420524328526,492.2041409292004,406.5717611373877,241.6470359739243,288.7477722147232,434.460086989073
3630.000000000001,28.749215092275033,-7.024405965369851,91.00011622495603,86.08123346986946,90.84940709947229,48.60786327377497,90.55198704597704,18.91090769126077,29.505086593067247,-6.108349064698814,29.319103312737123,-6.335458595810337,1.0202682951699835,1.1454151862631023,2.206026894470465,3.3514420807335674,3.2848634977677067,0.013375962606498978,0.0,32.92555096074017,49.99994352926166,6.0,0.0,2.5,434.7342054128372,492.2041399590249,406.5717843701584,241.64706385706248,288.7477964012321,434.4600938139816
3640.000000000001,28.749214742663472,-7.024406391968739,91.00011158396552,86.08123012633274,90.84940241120964,48.60786509771373,90.55198223040593,18.910917203029044,29.50508644796073,-6.108349242468648,29.319103116600335,-6.335454796244108,1.0202683791902225,1.1454150469247413,2.2060271652541643,3.3514422121789056,3.284863356089615,0.013375964610758956,0.0,32.92555530691908,49.999945782351176,6.0,0.0,2.5,434.7342055765293,492.20413902672186,406.5718066861125,241.6470906413536,288.74781963496366,434.46010036936616
3650.000000000001,28.74921440786311,-7.024406799592724,91.0001071415144,86.08122692709736,90.84939792349756,48.60786684442626,90.55197762080145,18.91092631008456,29.505086308967645,-6.108349412748964,29.31910292873645,-6.335451155728322,1.020268457623143,1.1454149112895795,2.2060274201150807,3.3514423314046606,3.2848632204236816,0.01337596650316408,0.0,32.92555946830299,49.9999479399616,6.0,0.0,2.5,434.73420573471026,492.2041381362996,406.571828050996,241.64711628581284,288.74784187408966,434.4601066501901
3660.000000000001,28.74921408593855,-7.024407183492997,91.00010286561496,86.0812238546734,90.84939360404546,48.60786852591144,90.55197318405045,18.910935074304007,29.50508617546888,-6.10834957629811,29.31910274818997,-6.335447652637584,1.0202685212121547,1.1454147675367432,2.206027639808775,3.3514424073455182,3.284863090124309,0.013375968168924309,0.0,32.9255634729455,49.99995001717746,6.0,0.0,2.5,434.734205899521,492.2041372900851,406.5718486159968,241.64714096500785,288.7478632958532,434.4601126933748
3670.000000000001,28.749213776239625,-7.024407571633788,91.00009876029107,86.08122088471731,90.8493894569013,48.607870139645165,90.55196892428528,18.910943488335928,29.505086046675203,-6.108349734083163,29.319102574285974,-6.335444277763713,1.0202685901400124,1.1454146380158128,2.2060278678233805,3.351442505839193,3.284862964740757,0.013375969871945583,0.0,32.92556731769099,49.99995201061972,6.0,0.0,2.5,434.73420602834335,492.20413644595374,406.571868357628,241.64716465817912,288.7478838562813,434.46011851529073
3680.000000000001,28.7492134793318,-7.024407934037924,91.00009482032792,86.08121804889157,90.8493854767903,48.60787168925946,90.55196483604615,18.910951566957465,29.505085923467643,-6.108349885024609,29.319102407736167,-6.3354410562449175,1.020268659558515,1.1454145174998531,2.2060280933873533,3.351442610887206,3.284862844201668,0.0133759715476524,0.0,32.92557100938183,49.999953924489375,6.0,0.0,2.5,434.73420616717783,492.2041356586784,406.5718873080243,241.64718740654084,288.7479035835229,434.4601240739781
3690.000000000001,28.749213194151224,-7.024408294176567,91.00009104511619,86.08121530848854,90.84938166307892,48.60787317497784,90.5519609186596,18.910959311688373,29.50508580479494,-6.108350030410406,29.31910224753706,-6.335437955382645,1.02026871867075,1.1454143935394914,2.2060282941376363,3.351442687677128,3.284862729147995,0.013375973060558426,0.0,32.925574548794486,49.99995575921383,6.0,0.0,2.5,434.7342062814943,492.20413486782553,406.5719054701033,241.6472092143576,288.74792246763445,434.4601294242013
3700.000000000001,28.74921292171497,-7.0244086166085244,91.00008741507197,86.0812127169238,90.84937799603651,48.607874605456736,90.5519571519504,18.910966758644637,29.505085692498255,-6.108350167984952,29.31910209526792,-6.335435005761212,1.0202687868348832,1.1454142871774644,2.2060285104430744,3.351442797620539,3.2848626174456563,0.013375974655741037,0.0,32.925577952114566,49.999957525933496,6.0,0.0,2.5,434.73420642484433,492.2041341758799,406.5719229421477,241.647230183685,288.7479406747179,434.4601345131932
3710.000000000001,28.749212658729927,-7.024408934637336,91.00008392732552,86.08121020494934,90.84937447266535,48.607875977631466,90.55195353286948,18.91097390792044,29.505085583247208,-6.108350301828296,29.319101947641823,-6.335432138930513,1.0202731518139947,1.1454190119639367,2.2060380155899555,3.3514570275538924,3.284862511176707,0.013376032561037074,0.0,32.92558121922997,49.99995922109071,6.0,0.0,2.5,434.7342065525064,492.2041334763872,406.5719397195913,241.64725031535764,288.74795814363426,434.4601394584556
3720.000000000001,28.749212406285302,-7.024409242783406,91.0000805782094,86.08120779131383,90.8493710894444,48.60787729454614,90.5519500577658,18.91098077228924,29.50508547839925,-6.108350430277426,29.31910180596391,-6.335429391661648,1.0202726318117543,1.1454182595275928,2.2060369556318524,3.351455215159445,3.284862408989724,0.013376026395463245,0.0,32.92558435607873,49.99996084786847,6.0,0.0,2.5,434.7342066705272,492.2041328023228,406.57195582664895,241.64726964480383,288.7479749140897,434.46014419797706
3730.000000000001,28.749212164030123,-7.024409538673865,91.00007736291104,86.08120547457598,90.84936784139,48.60787855883893,90.55194672149256,18.91098736323056,29.50508537785552,-6.1083505534534766,29.319101670059272,-6.3354267581899535,1.0202726679425074,1.145418138169227,2.206037095508692,3.351455233677919,3.2848623108139305,0.013376027494679824,0.0,32.92558736786344,49.99996240954812,6.0,0.0,2.5,434.73420678349777,492.204132155914,406.5719712901558,241.64728820423056,288.74799101412384,434.46014874140786
3740.000000000001,28.74921193147051,-7.024409822595828,91.0000742761396,86.08120325072387,90.84936472317175,48.60787977280432,90.55194351857395,18.91099369132445,29.505085281355797,-6.1083506716751685,29.31910153960829,-6.335424230313777,1.02027253897062,1.1454178379209756,2.2060368759179867,3.3514547138389625,3.284862216541017,0.013376026404333757,0.0,32.925590259533294,49.99996390904403,6.0,0.0,2.5,434.73420689214754,492.2041315357835,406.5719861364692,241.64730602345423,288.74800647177267,434.46015310264767
3750.000000000001,28.7492117081809,-7.02441009534482,91.00007131268755,86.08120111568115,90.84936172953344,48.607880938443934,90.55194044361457,18.9109997669471,29.505085188698104,-6.108350785190055,29.319101414354225,-6.335421802847464,1.020272117145234,1.1454172150967497,2.206036020745497,3.3514532358422477,3.2848621260176745,0.01337602145059916,0.0,32.92559303586842,49.999965348837854,6.0,0.0,2.5,434.73420699623733,492.2041309403701,406.5720003904119,241.6473231317132,288.74802131257013,434.46015729061816
3760.000000000001,28.74921149380331,-7.0244103573069765,91.00006846754032,86.08119906611027,90.84935885540207,48.607882057652944,90.55193749140565,18.91100560019919,29.505085099742608,-6.108350894169291,29.31910129410077,-6.33541947230293,1.0202718158001998,1.1454167334789038,2.206035423786055,3.351452157264959,3.2848620390796675,0.013376018053266762,0.0,32.92559570147802,49.99996673127049,6.0,0.0,2.5,434.734207096016,492.20413036910287,406.5720140757816,241.64733955747195,288.74803556134333,434.46016131137605
3770.000000000001,28.74921128797093,-7.024410608698702,91.00006573592557,86.08119709846419,90.84935609596285,48.60788313223787,90.55193465700296,18.911011200740237,29.50508501432917,-6.108350998809272,29.3191011786371,-6.33541723459382,1.0202713357163875,1.1454160569182843,2.2060344381781745,3.3514504950964588,3.2848619556122527,0.01337601229054472,0.0,32.92559826076143,49.99996805858717,6.0,0.0,2.5,434.7342071920198,492.2041298208496,406.57202721520525,241.64735532793563,288.74804924106064,434.46016517197086
3780.000000000001,28.749211090353032,-7.024410850088884,91.00006311328013,86.08119520927772,90.84935344660359,48.60788416398776,90.55193193567065,18.911016577871635,29.505084932327023,-6.10835109927001,29.319101067783848,-6.335415085876491,1.0202708330298582,1.1454153604690458,2.206033401608936,3.3514487620779816,3.2848618754740992,0.013376006210302792,0.0,32.92560071796021,49.99996933300065,6.0,0.0,2.5,434.7342072841428,492.20412929441505,406.5720398306111,241.6473704693072,288.74806237520426,434.4601688789874
3790.000000000001,28.749210900619744,-7.024411082300162,91.00006059532032,86.08119339438161,90.84935090300691,48.60788515458461,90.55192932297267,18.911021740477,29.505084853594376,-6.108351195725277,29.319100961357048,-6.3354130226469465,1.0202697808531676,1.1454140524000422,2.206031174959387,3.3514452273594286,3.284861798569484,0.013375992905996429,0.0,32.9256030771449,49.99997055656223,6.0,0.0,2.5,434.73420737187706,492.2041287872306,406.57205194256096,241.64738500658888,288.74807498583647,434.46017243848
3800.000000000001,28.74921071854447,-7.02441130670553,91.00005817794188,86.08119165284755,90.8493484609836,48.60788610568085,90.55192681460508,18.911026696990746,29.505084778090335,-6.108351288225208,29.319100859263408,-6.335411044082264,1.0202703920730167,1.1454146167597914,2.206032542833907,3.3514471595936985,3.2848617245317926,0.013376001388774738,0.0,32.925605342157894,49.999971731318446,6.0,0.0,2.5,434.73420745359493,492.2041283016684,406.5720635710955,241.64739896353723,288.74808709516685,434.4601758519914
3810.000000000001,28.749210543654605,-7.024411518962495,91.00005585703836,86.08118998281854,90.84934611643898,48.607887018760266,90.55192440636353,18.911031455696104,29.505084705523593,-6.108351377126667,29.319100761156584,-6.335409144423579,1.0202698877644782,1.1454139337124882,2.2060314969356933,3.3514454306481816,3.284861653607715,0.013375995228435343,0.0,32.92560751678502,49.99997285911553,6.0,0.0,2.5,434.7342075372893,492.2041278386412,406.5720747352197,241.64741236348047,288.748098715145,434.46017912957393
3820.000000000001,28.74921037571728,-7.024411722788159,91.00005362860574,86.08118837733275,90.8493438652984,48.60788789546427,90.55192209406816,18.911036024486293,29.505084635825988,-6.108351462513099,29.319100666941488,-6.335407317291924,1.020269966331988,1.1454139097107372,2.206031709689861,3.3514456194005984,3.2848615856541485,0.013375996692478955,0.0,32.92560960458843,49.999973942055135,6.0,0.0,2.5,434.7342076176456,492.20412739091773,406.5720854545752,241.64742522867476,288.7481098738852,434.4601822816687
3830.000000000001,28.749210214510473,-7.024411919807847,91.00005148914899,86.08118683466103,90.84934170404787,48.607888737165865,90.55191987410265,18.91104041106803,29.505084568933675,-6.108351544462835,29.319100576519386,-6.335405563657275,1.0202696380102183,1.145413433363183,2.206031040943627,3.3514444743068097,3.2848615203751095,0.013375992804754605,0.0,32.92561160916415,49.99997498169256,6.0,0.0,2.5,434.734207692628,492.2041269590399,406.57209574592224,241.64743758077464,288.7481205896769,434.46018530696176
3840.000000000001,28.749210060018186,-7.024412101428027,91.00004944273084,86.08118536282285,90.84933963673983,48.60788954354098,90.55191775052813,18.911044613867087,29.50508450481572,-6.108351623013675,29.319100489811824,-6.3354038996604345,1.0202696000326543,1.1454132878047527,2.2060309982937127,3.351444286098466,3.2848614581785056,0.013375992707088204,0.0,32.925613530334545,49.99997597693056,6.0,0.0,2.5,434.7342077758508,492.2041265518482,406.57210559554386,241.6474494147212,288.7481308108259,434.4601881798048
3850.000000000001,28.74920991247831,-7.02441228676804,91.00004747571121,86.08118394380733,90.84933764969043,48.60789031841614,90.5519157095198,18.911048645569167,29.505084443962208,-6.10835169756524,29.31910040736304,-6.335402285558473,1.0202694991325374,1.145413075239175,2.206030817791356,3.351443893030531,3.2848613977777688,0.013375991765641164,0.0,32.925615372571826,49.99997693451212,6.0,0.0,2.5,434.73420783654103,492.20412615370526,406.572115061908,241.64746076763907,288.7481406948255,434.46019096250393
3860.000000000001,28.74920976866697,-7.024412481485001,91.00004558564521,86.08118254506438,90.8493357403144,48.60789106210928,90.55191374816832,18.91105252629626,29.505084383564025,-6.1083517715590006,29.319100326179296,-6.3354007203924425,1.020269729819359,1.1454132388250726,2.2060313538316216,3.3514445926566943,3.2848613407849263,0.013375995164665717,0.0,32.92561714670296,49.9999778523105,6.0,0.0,2.5,434.7342078734858,492.2041257155983,406.57212415426255,241.64747169482425,288.7481501173156,434.46019366381506
3870.000000000001,28.74920963412849,-7.024412629531469,91.00004378083986,86.08118127715755,90.84933391711907,48.607891774514485,90.55191187540701,18.911056230170345,29.505084328693368,-6.1083518387810045,29.319100251399725,-6.3353992733317455,1.0202695847202432,1.145412985070013,2.2060310738206774,3.351444058890691,3.284861284784504,0.013375993607751682,0.0,32.92561883948645,49.999978732199914,6.0,0.0,2.5,434.7342079619408,492.20412540400895,406.5721328463704,241.6474821241815,288.7481591815278,434.46019616061943
3880.000000000001,28.749209502989,-7.024412788277744,91.00004203285401,86.08118002421308,90.8493321513371,48.60789246223385,90.55191006170304,18.91105981037805,29.505084274543787,-6.108351905119605,29.319100178046316,-6.335397839351174,1.020269748259232,1.1454130805785587,2.2060314607853884,3.3514445413639478,3.2848612311421843,0.013375996089784672,0.0,32.92562047536245,49.99997958219898,6.0,0.0,2.5,434.7342080253509,492.2041250629024,406.5721412547345,241.6474922059696,288.7481679570726,434.4601986330456
3890.000000000001,28.749209376578065,-7.024412935966268,91.0000403584448,86.08117881899231,90.84933045988579,48.60789311918285,90.55190832435491,18.911063238878228,29.505084221845184,-6.108351969680598,29.319100106923216,-6.335396461033099,1.0202697310406923,1.1454129771912969,2.2060314560593355,3.351444433250633,3.2848611806135843,0.01337599619157434,0.0,32.92562204196912,49.99998039383888,6.0,0.0,2.5,434.73420809489915,492.2041247282483,406.57214930104215,241.64750186065675,288.7481763298351,434.46020101098696
3900.000000000001,28.749209255581576,-7.024413088573681,91.0000387515296,86.08117765745686,90.84932883662425,48.60789374955465,90.55190665706368,18.911066528822573,29.50508417157832,-6.108352031262484,29.319100039029244,-6.335395141857076,1.0202696267790838,1.1454127791702848,2.2060312614297053,3.3514440405999895,3.284861131444491,0.013375995136606176,0.0,32.92562354492611,49.999981172778405,6.0,0.0,2.5,434.73420814370456,492.20412439936865,406.5721570225545,241.64751112518528,288.748184377915,434.4602032864664
3910.000000000001,28.74920913895168,-7.024413231393794,91.00003720392964,86.08117654321427,90.84932727326574,48.607894356860974,90.55190505127405,18.91106969922089,29.505084123106773,-6.108352090644928,29.319099973551083,-6.335393875576528,1.0202697675370511,1.1454128592969453,2.2060315953995637,3.3514444546965088,3.284861084129693,0.013375997282457756,0.0,32.92562499335202,49.9999819229829,6.0,0.0,2.5,434.7342081975108,492.2041240895903,406.572164459999,241.64752005290785,288.7481921211561,434.46020547144394
3920.000000000001,28.749209026999736,-7.024413367894056,91.0000357185377,86.08117547305363,90.84932577274957,48.60789494027688,90.55190351002521,18.91107274281876,29.505084076590897,-6.1083521476314795,29.319099910702537,-6.33539265687358,1.0202697218302292,1.1454127332177857,2.206031525097818,3.3514442583156034,3.2848610388080077,0.013375996972153956,0.0,32.925626383822305,49.99998264378428,6.0,0.0,2.5,434.7342082500928,492.2041237911509,406.57217160079847,241.64752862350744,288.74819955559707,434.4602075739178
3930.000000000001,28.749208919525618,-7.024413499496063,91.0000342928174,86.08117444613185,90.84932433250722,48.607895500606894,90.5519020306744,18.911075664974927,29.505084031940207,-6.1083522023330366,29.31909985037392,-6.335391486407616,1.0202697706807144,1.1454127162614391,2.206031658054504,3.3514443743159426,3.2848609952247143,0.013375997889677976,0.0,32.92562771894029,49.99998333597148,6.0,0.0,2.5,434.7342082996843,492.2041235050916,406.57217845631624,241.6475368520544,288.74820669531243,434.46020959309607
3940.000000000001,28.749208816366483,-7.024413626296735,91.00003292421425,86.08117346065563,90.84932294996253,48.60789603871115,90.551900610582,18.911078470466634,29.505083989095244,-6.108352254822364,29.319099792480053,-6.335390363157273,1.0202697606698408,1.1454126360717665,2.206031662602571,3.3514442986743376,3.284860953316899,0.013375998024159973,0.0,32.92562900083806,49.99998400065152,6.0,0.0,2.5,434.7342083465237,492.204123230972,406.5721850381806,241.64754475205044,288.74821355180296,434.46021153081927
3950.000000000001,28.749208718102956,-7.0244137444407775,91.00003162131792,86.08117252059294,90.84932163379098,48.60789655116815,90.55189925865535,18.91108114186716,29.50508394827287,-6.1083523048337725,29.31909973732453,-6.3353892960752205,1.020269740408339,1.1454125477798232,2.206031644000957,3.35144419178078,3.284860913780941,0.013375998013208176,0.0,32.92563022154087,49.99998463359941,6.0,0.0,2.5,434.73420839530866,492.2041229670209,406.57219130489136,241.64755227439784,288.7482200764848,434.4602133720255
3960.000000000001,28.74920862300376,-7.024413862042024,91.00003035969267,86.08117161164165,90.84932035930912,48.607897047511074,90.55189794954977,18.911083728699797,29.50508390879964,-6.1083523531924016,29.319099683977967,-6.335388262454615,1.020269787774879,1.1454125373640056,2.2060317705539525,3.351444307917958,3.284860875109485,0.013375998879126442,0.0,32.925631403620855,49.99998524666239,6.0,0.0,2.5,434.73420843736943,492.2041227135316,406.5721973736268,241.64755955861347,288.74822639655446,434.4602151553023
3970.000000000001,28.74920853189868,-7.024413968809712,91.00002915242307,86.08117074373905,90.84931913972787,48.607897522793166,90.551896696812,18.911086205631705,29.505083870950287,-6.108352399561625,29.319099632817352,-6.335387274901507,1.0202698037042133,1.1454124945496926,2.2060318283160285,3.3514443228657207,3.284860838474192,0.013375999323915708,0.0,32.92563253563526,49.99998583355944,6.0,0.0,2.5,434.73420848697646,492.2041224739391,406.5722031823655,241.6475665332189,288.7482324349245,434.46021685956254
3980.000000000001,28.749208444604776,-7.024414075282323,91.00002799332364,86.08116990824426,90.84931796881219,48.60789797934559,90.55189549407103,18.91108858325504,29.505083834779615,-6.108352443874253,29.31909958388996,-6.335386325662569,1.0202698216130242,1.1454124562542929,2.2060318893344424,3.3514443455887357,3.284860803086556,0.01337599978448756,0.0,32.92563362222478,49.99998639745031,6.0,0.0,2.5,434.73420852791736,492.20412224040547,406.57220876036394,241.6475732282352,288.7482382431691,434.46021849710417
3990.000000000001,28.749208360933007,-7.0244141801316005,91.00002688137944,86.08116910672464,90.84931684554098,48.60789841696232,90.55189434029133,18.911090862557277,29.50508380011858,-6.1083524863374805,29.319099537013617,-6.335385413887991,1.0202698176826384,1.145412395742741,2.206031902076783,3.351444297819524,3.284860768920651,0.013375999948438744,0.0,32.92563466379977,49.999986938078045,6.0,0.0,2.5,434.73420856274606,492.2041220163485,406.5722141097972,241.6475796465418,288.7482438209136,434.4602200697258
4000.000000000001,28.74920828003256,-7.02441428020444,91.00002580876608,86.08116833342238,90.84931576199712,48.60789883879016,90.55189322731232,18.91109306143943,29.50508376649988,-6.108352527523721,29.319099491600767,-6.335384534729201,1.0202698525945697,1.1454123808839427,2.206031998116652,3.3514443790005943,3.284860736086433,0.013376000614543035,0.0,32.925635668668804,49.999987459091805,6.0,0.0,2.5,434.73420859848005,492.2041218000061,406.57221926864736,241.64758583837175,288.74824919148455,434.4602215866066
4010.000000000001,28.749208202803796,-7.024414372719036,91.00002478389891,86.08116759621589,90.84931472668899,48.60789924190056,90.55189216388327,18.911095162398283,29.50508373444683,-6.1083525667918925,29.31909944826799,-6.335383694835571,1.0202698541172115,1.1454123310200028,2.206032021132214,3.351444352152217,3.284860704869159,0.013376000834114443,0.0,32.92563662872016,49.99998795704386,6.0,0.0,2.5,434.73420863735686,492.2041215959314,406.5722241981144,241.6475917544693,288.7482543230001,434.4602230356159
4020.000000000001,28.749208128275026,-7.024414463505593,91.00002379487442,86.08116688338515,90.84931372758776,48.60789963091327,90.55189113764472,18.91109718987661,29.505083703511733,-6.108352604690424,29.319099406454846,-6.335382883501325,1.0202698839866482,1.1454123147503223,2.206032104743234,3.351444419493556,3.284860674704983,0.013376001418298951,0.0,32.925637555174944,49.99998843758653,6.0,0.0,2.5,434.73420867249456,492.2041213967764,406.57222895518714,241.64759746364987,288.7482592769863,434.4602244352415
4030.000000000001,28.74920805673695,-7.024414550762401,91.00002284551945,86.08116619931133,90.84931276855944,48.60790000434656,90.55189015256352,18.911099136309133,29.5050836738234,-6.108352641061572,29.31909936632508,-6.335382106104021,1.02026989274096,1.145412276767982,2.20603214191326,3.3514444186812424,3.284860645723428,0.013376001717848947,0.0,32.925638444640754,49.99998889881556,6.0,0.0,2.5,434.7342087060457,492.2041212058712,406.572233521561,241.64760294458304,288.7482640328184,434.4602257764802
4040.000000000001,28.74920798804996,-7.024414634183073,91.00002193405972,86.08116554240928,90.84931184781139,48.60790036290273,90.55188920680052,18.91110100517534,29.505083645320177,-6.108352675980825,29.319099327794813,-6.335381360884696,1.0202699108080615,1.1454122511606686,2.2060321985194347,3.3514444496801032,3.2848606179375937,0.0133760021323048,0.0,32.92563929865372,49.99998934167053,6.0,0.0,2.5,434.734208738824,492.2041210223743,406.57223790579286,241.6476082070896,288.74826859735686,434.4602270623525
4050.000000000001,28.7492079212046,-7.024414754048507,91.00002106264265,86.08116486590478,90.84931096747408,48.60790070619333,90.5518883024568,18.911102797124727,29.505083616979476,-6.108352710701013,29.319099289960125,-6.335380625704545,1.0202699171763343,1.145412213718182,2.2060322295457966,3.351444443263979,3.284860591145652,0.013376002389492807,0.0,32.92564011799436,49.99998976514229,6.0,0.0,2.5,434.73420870961786,492.2041207705628,406.5722420997028,241.64761325254497,288.7482729389631,434.460228330476
4060.000000000001,28.749207860010397,-7.024414791968296,91.00002023537296,86.08116431700506,90.84931013175331,48.607901034448105,90.55188744394889,18.911104499928,29.505083592427876,-6.108352740779139,29.319099256139488,-6.33537998610808,1.0202699293921862,1.1454121862988875,2.2060322712110656,3.3514444575099533,3.2848605657784478,0.013376002707203108,0.0,32.92564089663449,49.999990170121755,6.0,0.0,2.5,434.73420879632425,492.2041206786,406.57224609157765,241.64761804682587,288.7482770838969,434.46022943590657
4070.000000000001,28.749207800008985,-7.024414864306948,91.00001943182934,86.08116374078224,90.84930932003469,48.6079013513334,90.55188661020925,18.91110614519852,29.505083567809177,-6.108352770939519,29.319099222701453,-6.335379323250834,1.0202699439570728,1.1454121621210729,2.2060323181302186,3.351444480251291,3.2848605411748766,0.013376003053697632,0.0,32.92564164837796,49.99999056205394,6.0,0.0,2.5,434.73420882580024,492.2041205214032,406.5722499601568,241.64762267993285,288.748281134473,434.46023057765274
4080.000000000001,28.749207741711967,-7.02441493505836,91.00001865951263,86.08116318384958,90.84930853986167,48.6079016541841,90.55188580888228,18.911107725173224,29.505083543485533,-6.1083528007383725,29.319099189897823,-6.335378684320233,1.0202699628940677,1.1454121445409289,2.2060323739992387,3.351444518540167,3.2848605177335206,0.013376003452369348,0.0,32.92564237033588,49.9999909363388,6.0,0.0,2.5,434.7342088537012,492.2041203654247,406.5722536707405,241.6476271292846,288.74828500201323,434.460231679567
4090.000000000001,28.749207685465684,-7.024415003907507,91.00001791354916,86.08116264524125,90.84930778631396,48.607901946356094,90.55188503490784,18.91110925132267,29.505083520048803,-6.108352829450723,29.319099158274923,-6.335378071234572,1.0202699709249428,1.145412116050422,2.2060324057571736,3.351444521807596,3.284860495079834,0.013376003702947337,0.0,32.925643067554745,49.9999912973866,6.0,0.0,2.5,434.73420887969394,492.2041202136993,406.5722572531623,241.6476314270581,288.74828873398945,434.4602327372599
4100.000000000001,28.749207631843777,-7.024415069665622,91.00001720187046,86.08116213366787,90.84930706739316,48.607902225285386,90.55188429648663,18.911110708460622,29.505083497755557,-6.10835285676211,29.319099128164883,-6.335377489414384,1.0202699901703949,1.1454121018396737,2.2060324609355666,3.35144456277524,3.28486047327092,0.013376004093046196,0.0,32.925643733148945,49.999991642012674,6.0,0.0,2.5,434.734208904282,492.2041200725395,406.5722606717832,241.6476355303764,288.74829229175447,434.46023374125366
4110.000000000001,28.749207580057416,-7.0244151329169435,91.00001651471925,86.08116163872262,90.84930637324777,48.60790249490276,90.55188358350675,18.911112115954207,29.505083476228275,-6.108352883135183,29.31909909908586,-6.33537692571241,1.0202700012939756,1.1454120797489833,2.206032498164721,3.3514445779137048,3.284860452295153,0.013376004372416516,0.0,32.9256443760907,49.99999197513284,6.0,0.0,2.5,434.73420892843137,492.204119934666,406.5722639739272,241.64763949384576,288.7482957297951,434.46023471375827
4120.000000000001,28.74920753034353,-7.024415193634866,91.00001585533232,86.08116116376573,90.84930570714701,48.60790275391685,90.55188289932477,18.91111346716013,29.50508345556232,-6.108352908453014,29.31909907117188,-6.335376383565404,1.0202700053443825,1.1454120511012718,2.2060325195718846,3.3514445706731566,3.284860432157768,0.013376004553708867,0.0,32.925644993402216,49.99999229509211,6.0,0.0,2.5,434.7342089516187,492.2041198023456,406.57226714394653,241.647643298764,288.74829903255886,434.4602356489488
4130.000000000001,28.74920748295041,-7.024415251579342,91.00001522673777,86.08116071026984,90.84930507210512,48.607903000997915,90.55188224703248,18.91111475583847,29.5050834358724,-6.108352932575144,29.31909904457188,-6.335375868862968,1.020272181908195,1.1454144629859,2.206037237844273,3.351451700830173,3.284860412994912,0.013376033211512414,0.0,32.92564558218993,49.99999260029711,6.0,0.0,2.5,434.73420897362706,492.2041196750729,406.57227016679934,241.64764692755736,288.74830218212014,434.46023653703634
