time[s],P_suc[bar],T_suc[degC],P_dis[bar],T_dis[degC],P_gc_mid[bar],T_gc_mid[degC],P_gc_out[bar],T_gc_out[degC],P_eva_in[bar],T_eva_in[degC],P_eva_out[bar],T_eva_out[degC],W_comp[kW],Q_heat_s1[kW],Q_heat_s2[kW],Q_heat_total[kW],COP[null],m_dot[kg/s],T_air_in[degC],T_mid[degC],T_air_out[degC],V_air_indoor[kg/min],T_amb[degC],V_air_outdoor[m/s],h_suc[kJ/kg],h_dis[kJ/kg],h_gc_mid[kJ/kg],h_gc_out[kJ/kg],h_eva_in[kJ/kg],h_eva_out[kJ/kg]
4140.000000000001,28.74920743733629,-7.024415310596851,91.00001462381948,86.08116027098049,90.84930446307804,48.60790323840229,90.55188162143874,18.91111599353644,29.505083416867407,-6.108352955858152,29.31909901893363,-6.33537537397484,1.020269971300602,1.1454119508098524,2.206032469704044,3.3514444205138965,3.2848603945890917,0.013376004347854836,0.0,32.925646147872726,49.999992893369495,6.0,0.0,2.5,434.7342089896782,492.204119546194,406.57227306779873,241.64765041261583,288.7483051961039,434.460237391086
4150.000000000001,28.74920739388927,-7.024415359312569,91.00001404487803,86.08115986063433,90.84930387820269,48.60790346657348,90.5518810206655,18.911117181290138,29.50508339896489,-6.108352977790503,29.31909899464487,-6.335374904405057,1.0202716554565872,1.1454138124212856,2.2060361221713225,3.3514499345926083,3.2848603768109026,0.013376026539373578,0.0,32.9256466906686,49.999993175181146,6.0,0.0,2.5,434.7342090168112,492.2041194405229,406.57227585456303,241.64765375713745,288.74830809930285,434.4602382013512
4160.000000000001,28.74920735194029,-7.0244154112099855,91.00001348809053,86.08115945792063,90.84930331575178,48.60790368561277,90.55188044294664,18.911118322006928,29.505083381542608,-6.1083529991345245,29.31909897110581,-6.335374444399689,1.0202713490715145,1.1454134404035954,2.2060354704740552,3.35144891087765,3.284860359871515,0.01337602263119704,0.0,32.92564721187938,49.99999344587957,6.0,0.0,2.5,434.73420903532815,492.2041193261773,406.57227853277607,241.64765696934552,288.7483108926036,434.4602389944961
4170.000000000001,28.749207311701955,-7.024415460682292,91.00001295560314,86.08115907338582,90.84930277785827,48.60790389508856,90.5518798904317,18.911119414260213,29.50508336478988,-6.10835301965824,29.31909894849105,-6.335374008349277,1.020270149633569,1.1454120670304255,2.206032887290277,3.3514449543207023,3.2848603436299455,0.013376007010097671,0.0,32.92564771109733,49.9999937045144,6.0,0.0,2.5,434.734209053579,492.20411921777287,406.5722810940531,241.64766004496707,288.74831355505347,434.46023974706554
4180.000000000001,28.749207273119783,-7.0244155072687695,91.00001244249361,86.08115870533942,90.8493022595228,48.60790409697386,90.5518793580198,18.91112046599227,29.50508334882328,-6.108353039218912,29.319098926881843,-6.335373588889411,1.0202701527991471,1.1454120447366447,2.206032903931181,3.3514449486678246,3.2848603278974857,0.013376007151008009,0.0,32.92564819168081,49.999993953922846,6.0,0.0,2.5,434.734209072421,492.2041191172439,406.57228356231695,241.64766300655305,288.7483161279056,434.4602404706527
4190.000000000001,28.749207235953158,-7.024415552674441,91.000011949584,86.08115834994595,90.8493017615923,48.6079042907395,90.55187884657009,18.91112147601848,29.50508333337445,-6.108353058145269,29.31909890601373,-6.335373183606009,1.0202701906302385,1.14541206238919,2.2060329952177864,3.3514450576069765,3.28486031287137,0.013376007742943716,0.0,32.92564865318565,49.999994193318635,6.0,0.0,2.5,434.73420908973696,492.20411901777936,406.5722859326473,241.64766585072928,288.74831859686304,434.4602411697583
4200.000000000001,28.749207200247486,-7.02441559581132,91.00001147639664,86.08115800905847,90.84930128355104,48.60790447677118,90.5518783555437,18.91112244604733,29.505083318525664,-6.108353076336528,29.319098885957928,-6.335372795409683,1.0202718606429324,1.145413913424508,2.2060366152388804,3.3514505286633884,3.284860298461476,0.013376029729463477,0.0,32.925649096445795,49.99999442309706,6.0,0.0,2.5,434.73420910713565,492.2041189227457,406.5722882083225,241.64766858224408,288.7483209655937,434.46024183955154
4210.000000000001,28.74920716600145,-7.02441563761704,91.00001102206845,86.08115768172928,90.84930082459827,48.607904655460686,90.55187788412425,18.911123377488536,29.505083304306847,-6.108353093755966,29.31909886674157,-6.335372423187664,1.020271636327434,1.1454136387148162,2.2060361389477654,3.351449777662582,3.2848602845870034,0.013376026877026104,0.0,32.925649522070216,49.9999946438129,6.0,0.0,2.5,434.7342091231412,492.2041188314562,406.57229039351296,241.6476712050807,288.74832324085133,434.4602424817502
4220.000000000001,28.74920713314064,-7.024415678235982,91.00001058580537,86.08115736759714,90.84930038391919,48.607904827071536,90.55187743147619,18.91112427182395,29.5050832906763,-6.108353110454743,29.319098848315303,-6.335372065855324,1.020270192113168,1.1454119953700774,2.206033024599717,3.3514450199697947,3.284860271207505,0.013376008027626812,0.0,32.92564993073148,49.9999948557953,6.0,0.0,2.5,434.7342091377024,492.20411874408154,406.57229249185855,241.6476737234356,288.7483254268965,434.460243098206
4230.000000000001,28.74920710156066,-7.024415716652356,91.00001016703985,86.08115706602456,90.84929996088586,48.6079049917999,90.55187699695081,18.911125130371087,29.50508327755721,-6.108353126526936,29.31909883058892,-6.335371722343211,1.0202702257046123,1.1454120119934637,2.206033105274981,3.3514451172684447,3.2848602584221167,0.013376008549500709,0.0,32.925650323053844,49.99999505927087,6.0,0.0,2.5,434.7342091526754,492.2041186601496,406.5722945061332,241.64767614101368,288.74832752405,434.46024369085166
4240.000000000001,28.749207071509986,-7.0244157533385305,91.00000976842637,86.08115677889192,90.84929955821016,48.6079051486314,90.55187658333554,18.911125947684468,29.505083265080472,-6.108353141812188,29.319098813726967,-6.335371395634354,1.0202702425513677,1.1454120108284027,2.2060331493537384,3.3514451601821413,3.2848602462434413,0.013376008847909694,0.0,32.925650696543585,49.99999525298227,6.0,0.0,2.5,434.734209166716,492.20411858014165,406.5722964236096,241.6476784424783,288.74832952069147,434.4602442545132
4250.000000000001,28.749207042353365,-7.0244157892141175,91.00000938226846,86.08115649981664,90.84929916808768,48.60790530081727,90.55187618259588,18.911126740657608,29.505083252974433,-6.108353156643261,29.319098797365008,-6.335371080472953,1.0202714046472363,1.1454132960013903,2.206035669479475,3.351448965480865,3.2848602344585407,0.013376024158715003,0.0,32.92565105900496,49.99999544084165,6.0,0.0,2.5,434.73420917989665,492.20411850119353,406.57229828239485,241.6476806752896,288.74833145147403,434.460244798484
4260.000000000001,28.749207014741,-7.024415822631397,91.00000901486798,86.08115623606528,90.84929879696736,48.607905445509004,90.55187580139484,18.911127493902768,29.50508324155934,-6.108353170627879,29.319098781908927,-6.33537077980742,1.0202702351925794,1.1454119645926455,2.2060331479047868,3.3514451124974323,3.284860223198451,0.013376008898102372,0.0,32.92565140321966,49.99999561959634,6.0,0.0,2.5,434.7342091932588,492.2041184288656,406.5723000502801,241.64768279634328,288.74833329461893,434.460245317065
4270.000000000001,28.74920698813672,-7.0244158550790985,91.00000866175792,86.08115598172861,90.84929844025984,48.607905584428806,90.55187543499923,18.911128217676488,29.505083230518142,-6.108353184154453,29.319098766984485,-6.335370489891488,1.0202702462760378,1.1454119592494818,2.206033178655128,3.351445137904609,3.284860212416568,0.013376009112091011,0.0,32.92565173396156,49.9999957912155,6.0,0.0,2.5,434.7342092057396,492.2041183580205,406.5723017488268,241.64768483442728,288.74833506411966,434.4602458171568
4280.000000000001,28.74920696256264,-7.024415886284203,91.00000832248185,86.08115573732687,90.8492980975275,48.6079057178527,90.55187508295832,18.911128913099105,29.505083219897266,-6.108353197166082,29.31909875263226,-6.33537021160862,1.0202702452503165,1.145411941011705,2.206033182954528,3.351445123966233,3.2848602020575237,0.013376009164639498,0.0,32.92565205174651,49.99999595603009,6.0,0.0,2.5,434.73420921771447,492.2041182899053,406.5723033805907,241.6476867926816,288.7483367633632,434.46024629724474
4290.000000000001,28.749206937418357,-7.024415922186505,91.00000799741417,86.0811554895406,90.8492977690788,48.607905847796125,90.5518747454232,18.911129590417943,29.505083209308392,-6.108353210138489,29.319098738403166,-6.335369953785005,1.0202705833978416,1.1454123041699449,2.206033920688228,3.351446224858172,3.2848601923783174,0.013376013664824467,0.0,32.92565236218195,49.99999611540028,6.0,0.0,2.5,434.73420922124075,492.2041182031773,406.5723049536073,241.64768869895,288.74833835360573,434.46024674428423
4300.000000000001,28.74920691477701,-7.024415944815529,91.00000768454915,86.08115527736214,90.84929745304233,48.607905972310895,90.55187442080867,18.911130231817992,29.5050832004707,-6.108353220965512,29.319098726124466,-6.335369706488564,1.0202701744130105,1.1454118291962043,2.2060330419728262,3.351444871169031,3.284860182350435,0.013376008360755412,0.0,32.92565265528157,49.99999626950392,6.0,0.0,2.5,434.7342092397368,492.20411816116285,406.5723064648731,241.64769050506072,288.748339950811,434.46024716977007
4310.000000000001,28.74920689201996,-7.024415972938924,91.00000738107984,86.08115505742835,90.84929714648857,48.60790609160375,90.55187410595187,18.91113085182508,29.505083191046975,-6.108353232510524,29.319098713377237,-6.335369451949873,1.0202702169531463,1.145411861666162,2.206033139891223,3.3514450015573853,3.284860173186152,0.01337600897772918,0.0,32.92565293858024,49.999996417136686,6.0,0.0,2.5,434.7342092498309,492.2041180981471,406.5723079241817,241.6476922511338,288.7483414785119,434.46024760797906
4320.000000000001,28.7492068700193,-7.024415999073312,91.00000708804947,86.08115484797548,90.84929685047584,48.60790620605468,90.55187380193753,18.91113144956654,29.505083181899344,-6.108353243717261,29.31909870102295,-6.33536920960762,1.0202708017745818,1.1454125034983185,2.2060344099957674,3.3514469134940854,3.2848601642474065,0.013376016701366792,0.0,32.92565321160322,49.99999655871943,6.0,0.0,2.5,434.7342092612547,492.2041180418936,406.57230933001614,241.64769393458613,288.7483429489069,434.460248025716
4330.000000000001,28.749206848534055,-7.024416025239589,91.0000068037083,86.08115464257865,90.84929656325528,48.60790631665975,90.55187350695768,18.911132029253565,29.50508317287568,-6.108353254772169,29.319098688888417,-6.335368973694756,1.0202706513305606,1.145412320344866,2.206034090211755,3.351446410556621,3.284860155671356,0.013376014784339052,0.0,32.92565347626481,49.99999669554353,6.0,0.0,2.5,434.734209271394,492.204117983912,406.5723106921062,241.64769556723127,288.7483443681448,434.4602484326295
4340.000000000001,28.749206828180206,-7.024416050297532,91.0000065336562,86.08115444790137,90.84929629046485,48.60790642189045,90.55187322678856,18.911132580900187,29.505083164376888,-6.108353265184007,29.319098677432887,-6.335368752161685,1.020270565007305,1.1454122098744997,2.206033908733513,3.3514461186080124,3.2848601474492374,0.013376013704981551,0.0,32.925653728110944,49.99999682560684,6.0,0.0,2.5,434.7342092805727,492.2041179294703,406.5723119865741,241.64769712079143,288.74834571729514,434.4602488148865
4350.000000000001,28.749206808461192,-7.024416074400619,91.00000627212313,86.08115425950086,90.84929602627571,48.60790652402397,90.5518729554459,18.911133115728035,29.505083156151905,-6.10835327526047,29.31909866633968,-6.335368537694933,1.0202705045686251,1.1454121288850725,2.206033783060456,3.3514459119455284,3.284860139480886,0.013376012963376482,0.0,32.925653972265195,49.99999695184106,6.0,0.0,2.5,434.73420928973974,492.2041178769595,406.5723132412127,241.64769862693444,288.7483470243934,434.4602491849596
4360.000000000001,28.74920678938364,-7.024416102809539,91.0000060278987,86.08115406989577,90.84929577951377,48.607906621780096,90.55187270183005,18.91113362657433,29.505083148045067,-6.108353285192152,29.319098655486965,-6.335368344638084,1.0202700993919689,1.145411661640624,2.2060329120252358,3.35144457366586,3.2848601322955133,0.013376007702658304,0.0,32.92565420646309,49.99999707150892,6.0,0.0,2.5,434.7342092905676,492.2041178063751,406.57231442359233,241.64770006449507,288.74834821000945,434.4602495201768
4370.000000000001,28.74920677248073,-7.024416118539989,91.0000057919897,86.08115391290225,90.84929554120868,48.60790671585528,90.55187245706232,18.911134110068588,29.50508314154883,-6.108353293150685,29.31909864639747,-6.3353681594661,1.020270184426602,1.1454117451646353,2.206033100006015,3.3514448451706507,3.2848601246288336,0.013376008860387704,0.0,32.92565442733115,49.999997188017744,6.0,0.0,2.5,434.7342093062141,492.2041177794163,406.5723155639806,241.64770142597283,288.7483494215241,434.4602498385228
4380.000000000001,28.749206755427124,-7.024416139063874,91.00000556388272,86.0811537490514,90.84929531079241,48.6079068051925,90.55187222042913,18.911134574548328,29.505083134484074,-6.108353301805664,29.319098636844135,-6.335367966053241,1.0202701989638057,1.1454117500077947,2.2060331358676097,3.351444885875405,3.284860117720932,0.013376009095090333,0.0,32.92565463940912,49.99999729874435,6.0,0.0,2.5,434.73420931464864,492.204117734358,406.5723166593857,241.6477027341952,288.74835057508176,434.4602501711785
4390.000000000001,28.749206738516666,-7.024416159660518,91.00000534041511,86.08115358794991,90.84929508506042,48.60790689211973,90.55187198860816,18.91113502933996,29.505083127352044,-6.108353310543122,29.31909862727284,-6.335367777356908,1.0202703269453766,1.1454118824760129,2.2060334169217173,3.3514452993977306,3.284860110978373,0.013376010816295842,0.0,32.92565484710093,49.99999740633649,6.0,0.0,2.5,434.7342093226263,492.20411768929887,406.57231772988416,241.6477040151486,288.74835169610435,434.46025049632607
4400.000000000001,28.749206722250108,-7.024416182759126,91.00000512694407,86.08115342985764,90.84929486941945,48.60790697496458,90.55187176713778,18.911135464906124,29.505083120444844,-6.108353319005119,29.31909861803941,-6.335367599680069,1.0202705551341724,1.1454121279001312,2.2060339144626813,3.3514460423628125,3.284860104506373,0.01337601384969569,0.0,32.92565504596001,49.999997508733145,6.0,0.0,2.5,434.73420932510817,492.20411763963966,406.5723187516481,241.64770524185647,288.74835275787376,434.4602508030205
4410.000000000001,28.74920670712296,-7.024416198066888,91.00000492555294,86.08115328869046,90.84929466598985,48.60790705365582,90.5518715581998,18.911135876846743,29.505083114173907,-6.108353326687677,29.319098609547734,-6.3353674369182045,1.0202702015406406,1.1454117208779948,2.2060331537335034,3.351444874611498,3.2848600983844367,0.013376009252823036,0.0,32.925655234009525,49.99999760598104,6.0,0.0,2.5,434.7342093371672,492.20411760536473,406.5723197179453,241.6477064019134,288.74835376385084,434.4602510840489
4420.000000000001,28.749206692411736,-7.0244162162060775,91.00000473023576,86.08115314798715,90.84929446868583,48.60790713008805,90.55187135555296,18.911136276322736,29.505083108049075,-6.108353334191178,29.319098601282285,-6.335367275738292,1.0202703386540164,1.1454118649841507,2.206033453940297,3.3514453189244486,3.284860092420031,0.013376011088279025,0.0,32.92565541637384,49.99999770048089,6.0,0.0,2.5,434.7342093437577,492.20411756614334,406.57232065564,241.6477075268893,288.7483547433741,434.4602513619992
4430.000000000001,28.749206678230276,-7.024416233155421,91.00000454277748,86.08115301334878,90.84929427932408,48.607907203497454,90.55187116105942,18.91113665994078,29.505083102113968,-6.108353341462248,29.319098593288164,-6.335367120664841,1.020270204426082,1.1454117048744286,2.206033167307884,3.351444872182312,3.284860086713552,0.01337600936492564,0.0,32.92565559155247,49.9999977912035,6.0,0.0,2.5,434.7342093509588,492.2041175291385,406.5723215558261,241.64770860717567,288.74835568252814,434.4602516295204
4440.000000000001,28.749206664620072,-7.02441625032526,91.00000436385929,86.08115288311198,90.84929409857945,48.60790727387087,90.55187097539701,18.91113702736561,29.50508309640209,-6.1083533484599,29.31909858560485,-6.335366973459259,1.0202702056135922,1.1454116971965396,2.2060331733434446,3.351444870539984,3.2848600812805464,0.013376009415633373,0.0,32.9256557594648,49.99999787805013,6.0,0.0,2.5,434.73420935644185,492.2041174910895,406.572322416407,241.64770964175412,288.74835657557657,434.4602518836977
4450.000000000001,28.749206651601504,-7.02441626875617,91.00000419202296,86.08115275637726,90.84929392495313,48.60790734161941,90.55187079704577,18.911137380245066,29.505083090967556,-6.108353355117743,29.319098578286248,-6.335366831143972,1.0202720311808138,1.1454137379678326,2.2060371239142,3.351450861882032,3.2848600759968143,0.013376033382916708,0.0,32.925655920724466,49.99999796170568,6.0,0.0,2.5,434.7342093585162,492.20411745194,406.57232324374786,241.64771063537503,288.7483574376358,434.46025212916646
4460.000000000001,28.749206638185072,-7.024416301240308,91.0000040300427,86.0811526075446,90.8492937612979,48.607907406235256,90.55187062882143,18.911137720014267,29.50508308483433,-6.108353362631533,29.3190985703582,-6.335366687860756,1.0202706349039634,1.1454121620858666,2.2060341088140905,3.351446270899957,3.2848600716763974,0.013376015115248895,0.0,32.9256560766778,49.99999804065072,6.0,0.0,2.5,434.7342093393433,492.2041173687544,406.5723240269484,241.64771159142768,288.7483582092407,434.4602523776532
4470.000000000001,28.74920662771351,-7.0244162985641765,91.00000387346496,86.08115252627566,90.8492936031222,48.607907470689206,90.55187046629699,18.911138045686243,29.505083081392975,-6.1083533668475525,29.319098565134528,-6.335366588727823,1.020270289166748,1.1454117660669096,2.2060333633361653,3.351445129403075,3.2848600659930924,0.013376010607361382,0.0,32.925656225817534,49.99999812012607,6.0,0.0,2.5,434.73420936865847,492.204117387,406.5723247928358,241.6477125080569,288.748359022146,434.4602525489437
4480.000000000001,28.749206616433487,-7.024416312012704,91.00000372024797,86.08115241652966,90.8492934483444,48.60790753134848,90.55187030734012,18.91113835771239,29.505083076830346,-6.108353372437193,29.319098558902063,-6.335366457127975,1.020270757673018,1.1454122842910874,2.206034379345853,3.35144666363694,3.284860061343667,0.013376016779174334,0.0,32.92565636838293,49.99999819543893,6.0,0.0,2.5,434.73420937443785,492.20411735722433,406.5723255315422,241.64771338687763,288.7483598062915,434.46025277464
4490.000000000001,28.749206604827425,-7.024416338167612,91.0000035739101,86.08115228973065,90.84929330050932,48.607907588552,90.55187015547226,18.911138657964784,29.505083071661343,-6.1083533787697775,29.319098552153523,-6.335366324246024,1.0202705850205267,1.1454120829590992,2.206034009388373,3.351446092347472,3.284860057275928,0.013376014547593344,0.0,32.925656505809165,49.99999826596781,6.0,0.0,2.5,434.73420936092685,492.2041172941467,406.5723262338428,241.64771423233367,288.7483605266923,434.4602530036325
4500.000000000001,28.749206594850516,-7.024416335913088,91.00000343368583,86.08115221240138,90.84929315887295,48.60790764385615,90.55187000999686,18.91113894515888,29.505083067881984,-6.1083533833998445,29.319098546788304,-6.335366226712438,1.0202701127744866,1.1454115459244416,2.2060329904405926,3.351444536365034,3.284860052649424,0.013376008380170045,0.0,32.92565663706512,49.99999833425954,6.0,0.0,2.5,434.73420938839126,492.20411730331807,406.57232690891936,241.64771504107395,288.7483612310333,434.4602531727032
4510.000000000001,28.749206583786,-7.0244163858315565,91.0000032989371,86.0811520679776,90.8492930227241,48.607907696558875,90.55186987011373,18.91113922295341,29.505083062763845,-6.108353389670072,29.319098540305525,-6.335366092800824,1.020270491958522,1.1454119641996812,2.2060338135033706,3.351445777703052,3.2848600485049615,0.01337601338167706,0.0,32.925656764171094,49.99999839918166,6.0,0.0,2.5,434.734209336042,492.20411720163247,406.57232755579463,241.64771582317823,288.74836189453407,434.4602534027038
4520.000000000001,28.74920657516278,-7.024416359866507,91.00000317062504,86.08115202179094,90.8492928931094,48.60790774838381,90.55186973694695,18.9111394889552,29.50508305988344,-6.108353393198854,29.319098535866758,-6.335366021269579,1.0202700770179027,1.1454114925028132,2.206032918188239,3.3514444106910526,3.2848600445940987,0.013376007963228633,0.0,32.92565688593561,49.99999846294071,6.0,0.0,2.5,434.7342093977196,492.2041172487533,406.5723281789792,241.64771657193293,288.7483625358107,434.46025352791554
4530.000000000001,28.74920656604396,-7.024416370195809,91.00000304443081,86.08115193330514,90.84929276565245,48.607907797367886,90.55186960609635,18.91113974293671,29.505083056225345,-6.108353397680389,29.31909853085445,-6.335365912086672,1.0202702431796244,1.1454116727029109,2.2060332798706392,3.35144495257355,3.2848600407367843,0.013376010165298048,0.0,32.92565700160799,49.99999852403056,6.0,0.0,2.5,434.7342094032479,492.2041172272303,406.5723287829825,241.64771728755724,288.7483631864102,434.4602537147841
4540.000000000001,28.749206556849487,-7.024416381345644,91.00000292300784,86.08115184566243,90.84929264301472,48.60790784359864,90.55186948019276,18.91113998714985,29.50508305227796,-6.108353402516343,29.31909852559928,-6.335365805983429,1.0202702607878216,1.1454116864260468,2.2060333203207008,3.351445006746748,3.2848600371423786,0.01337601041956051,0.0,32.92565711285221,49.999998581483446,6.0,0.0,2.5,434.7342094076631,492.20411720257846,406.5723293601404,241.64771797566567,288.7483637961286,434.4602538973092
4550.000000000001,28.749206547880718,-7.024416392760088,91.00000280631498,86.08115176011198,90.84929252514641,48.60790788811812,90.55186935916232,18.91114022357885,29.505083048386314,-6.108353407283971,29.319098520439823,-6.335365707104359,1.02027025464969,1.1454116737257427,2.2060333093406657,3.3514449830664086,3.2848600336948253,0.013376010361981468,0.0,32.92565722063449,49.99999863658178,6.0,0.0,2.5,434.73420941111806,492.2041171768024,406.5723299152331,241.64771864169097,288.74836437350893,434.46025406803744
4560.000000000001,28.749206539487464,-7.024416402548923,91.00000269505564,86.08115168124533,90.84929241276768,48.60790793084118,90.55186924377027,18.911140449221307,29.505083044840006,-6.1083534116285705,29.319098515684438,-6.335365614622674,1.0202702543746514,1.145411667863066,2.20603331083258,3.3514449786956453,3.284860030296412,0.013376010379553932,0.0,32.92565732342189,49.99999868951585,6.0,0.0,2.5,434.73420941576376,492.2041171564831,406.5723304457088,241.64771927729643,288.7483649305197,434.4602542275503
4570.000000000001,28.74920653121561,-7.024416412632718,91.00000258623818,86.08115160280009,90.84929230284952,48.60790797268783,90.55186913090145,18.911140670111934,29.505083041312677,-6.108353415949864,29.31909851097361,-6.335365522637005,1.0202704398831135,1.145411870690543,2.2060337140330115,3.3514455847235545,3.2848600270213746,0.013376012832670285,0.0,32.92565742404895,49.99999874136563,6.0,0.0,2.5,434.7342094196516,492.2041171345456,406.5723309648338,241.64771989950364,288.74836547471307,434.4602543861629
4580.000000000001,28.749206523423677,-7.024416422137733,91.00000248426413,86.08115152950425,90.8492921998464,48.607908012254256,90.55186902511836,18.911140878189254,29.505083037991405,-6.108353420018773,29.319098506536807,-6.335365437179007,1.0202702521085223,1.1454116547749429,2.2060333099680367,3.35144496474298,3.284860023916976,0.013376010390618902,0.0,32.92565751894642,49.99999879028701,6.0,0.0,2.5,434.734209423304,492.2041171143292,406.57233145286887,241.64772048552015,288.74836598521483,434.46025453366417
4590.000000000001,28.749206515882506,-7.0244164313476745,91.00000238557796,86.08115145855578,90.84929210015805,48.60790805073526,90.55186892273375,18.911141079938545,29.505083034786367,-6.108353423945232,29.319098502249805,-6.335365354559485,1.0202702711102818,1.145411671153312,2.206033352936108,3.35144502408942,3.284860020906323,0.013376010658854336,0.0,32.92565761099797,49.999998837855166,6.0,0.0,2.5,434.7342094268221,492.20411709473854,406.5723319260344,241.64772105367317,288.74836647985586,434.4602546762617
4600.000000000001,28.749206508729543,-7.024416440075584,91.0000022919633,86.08115139130801,90.84929200559048,48.60790808748163,90.55186882560093,18.911141271801057,29.50508303175906,-6.108353427653981,29.319098498193032,-6.3353652764011485,1.0202702673485256,1.1454116622189978,2.20603334658812,3.3514450088071177,3.2848600180389846,0.013376010627690782,0.0,32.92565769860488,49.99999888325249,6.0,0.0,2.5,434.73420943017146,492.20411707624226,406.5723323759679,241.6477215939438,288.74836694986874,434.46025481116015
4610.000000000001,28.749206501871168,-7.024416448446061,91.00000220216914,86.08115132682364,90.84929191488078,48.6079081228595,90.55186873242657,18.911141456076507,29.50508302886449,-6.1083534312001575,29.3190984943094,-6.335365201588729,1.0202702636615737,1.1454116535544216,2.2060333403299635,3.3514449938843853,3.284860015283233,0.013376010596778789,0.0,32.92565778279118,49.99999892694552,6.0,0.0,2.5,434.7342094333802,492.20411705852933,406.57233280812966,241.64772211282855,288.74836740105815,434.4602549402852
4620.000000000001,28.74920649494931,-7.024416462115539,91.00000211988817,86.08115125425564,90.84929183176396,48.607908157417626,90.55186864688876,18.911141635781405,29.505083025800808,-6.108353434953472,29.319098490275167,-6.335365141476757,1.0202669591397957,1.1454079394740346,2.2060261971884536,3.351434136662488,3.284860012999087,0.013375967293291328,0.0,32.925657865832925,49.999998968491525,6.0,0.0,2.5,434.7342094283696,492.20411702105486,406.5723332136505,241.6477226178337,288.74836777731633,434.46025504624265
4630.000000000001,28.74920648958801,-7.024416463656166,91.00000203744756,86.081151208155,90.84929174842496,48.6079081915359,90.55186856128334,18.911141805420183,29.505083024102326,-6.108353437034282,29.319098487665993,-6.335365082193334,1.0202701631742297,1.1454115322672909,2.2060331261346557,3.3514446584019466,3.284860009994849,0.013376009312054146,0.0,32.92565794339862,49.99999901090632,6.0,0.0,2.5,434.73420943877994,492.2041170254437,406.5723336178864,241.6477230954767,288.7483682221461,434.4602551474353
4640.000000000001,28.749206483610973,-7.024416470752328,91.00000195673681,86.08115115030051,90.84929166686685,48.607908223218544,90.55186847754064,18.911141968379408,29.50508302163504,-6.108353440056931,29.31909848432697,-6.335365009513281,1.0202719962824855,1.1454135861453163,2.206037091301124,3.35145067744644,3.284860007584208,0.013376033360118628,0.0,32.92565801779455,49.99999905038385,6.0,0.0,2.5,434.73420944188985,492.2041170096904,406.5723340058868,241.64772355458933,288.74836863835026,434.4602552718354
4650.000000000001,28.749206477681224,-7.024416477958766,91.0000018790457,86.08115109432755,90.84929158839938,48.60790825307453,90.55186839697336,18.911142125173285,29.50508301907912,-6.108353443188207,29.319098480929743,-6.335364941858018,1.020271773745977,1.145413332432457,2.206036611651043,3.3514499440835,3.2848600052694685,0.013376030457596852,0.0,32.92565808936587,49.99999908742342,6.0,0.0,2.5,434.7342094447118,492.20411699408186,406.5723343763976,241.64772399633273,288.7483690283092,434.4602553883307
4660.000000000001,28.749206471984635,-7.024416484991093,91.0000018045839,86.08115104047958,90.84929151319301,48.607908281645045,90.55186831974896,18.911142276021565,29.505083016625846,-6.108353446193688,29.319098477667065,-6.335364878904386,1.0202714931609584,1.145413013716048,2.2060360064116806,3.3514490201277294,3.2848600030413704,0.013376026793482008,0.0,32.92565815818176,49.99999912280481,6.0,0.0,2.5,434.7342094472514,492.20411697880337,406.57233473131294,241.64772442127244,288.7483693988097,434.4602554969748
4670.000000000001,28.74920646655813,-7.024416491535476,91.00000173324045,86.08115098930665,90.8492914411336,48.60790830916272,90.55186824575092,18.911142421060394,29.505083014316888,-6.108353449022388,29.31909847458001,-6.335364819546328,1.0202712650342178,1.1454127540419676,2.2060355145159174,3.351448268557885,3.2848600008797506,0.013376023816433448,0.0,32.92565822432374,49.99999915686044,6.0,0.0,2.5,434.73420944991295,492.2041169648271,406.57233507200914,241.64772482979072,288.7483697545305,434.4602555994403
4680.000000000001,28.7492064613576,-7.024416497883465,91.00000166490176,86.0811509401268,90.84929137210688,48.60790833568416,90.55186817486157,18.911142560428456,29.50508301211188,-6.108353451723758,29.319098471627537,-6.335364762638676,1.0202710550621472,1.1454125148914078,2.2060350618206077,3.3514475767120158,3.2848599988047984,0.013376021076878087,0.0,32.92565828789742,49.99999918966336,6.0,0.0,2.5,434.7342094523456,492.20411695118406,406.5723353990917,241.64772522230456,288.74837009606296,434.46025569765885
4690.000000000001,28.749206456371272,-7.024416503969404,91.00000159942397,86.0811508930305,90.84929130596743,48.60790836124244,90.5518681069324,18.91114269431108,29.50508301000361,-6.108353454306609,29.31909846880112,-6.33536470813732,1.0202708861071237,1.1454123219251875,2.2060346977563023,3.3514470196814896,3.2848599968083416,0.013376018874527704,0.0,32.92565834899983,49.99999922125511,6.0,0.0,2.5,434.7342094546763,492.2041169381504,406.5723357131384,241.64772559933908,288.7483704239973,434.4602557917216
4700.000000000001,28.749206450514357,-7.024416530436611,91.00000153966371,86.08115081313628,90.84929124555568,48.607908385370365,90.55186804475773,18.91114282433574,29.50508300691244,-6.108353458093575,29.319098465050526,-6.335364645766616,1.0202703863262557,1.145411757610172,2.206033619180044,3.351445376790216,3.2848599956507134,0.01337601234080578,0.0,32.9256584090644,49.99999925017585,6.0,0.0,2.5,434.7342094268991,492.2041168680855,406.5723360034775,241.6477259647916,288.7483706808728,434.4602559006097
4710.000000000001,28.749206447451478,-7.024416515372025,91.00000148137507,86.08115080686201,90.84929118666952,48.607908410931934,90.55186798422545,18.911142948201476,29.505083006545625,-6.108353458542979,29.319098463971617,-6.335364629320793,1.0202702111605535,1.1454115581086222,2.206033240568828,3.3514447986774503,3.2848599929867537,0.013376010049708132,0.0,32.92565846594647,49.9999992815886,6.0,0.0,2.5,434.73420945803423,492.20411691266816,406.5723362955764,241.6477263131725,288.748370999325,434.46025592953754
4720.000000000001,28.74920644333348,-7.0244165204239275,91.00000142250285,86.08115076514589,90.84929112718761,48.60790843439719,90.55186792316067,18.911143066419584,29.505083004974228,-6.108353460468095,29.31909846177381,-6.335364574800963,1.020271357898211,1.1454128424951446,2.206035721222189,3.351448563717334,3.2848599911903995,0.013376025094781537,0.0,32.9256585198421,49.9999993110315,6.0,0.0,2.5,434.73420945992007,492.2041169019421,406.57233658014746,241.6477266463008,288.7483713137432,434.4602560221149
4730.000000000001,28.749206438906164,-7.02441652828162,91.00000136550157,86.0811507202119,90.8492910696151,48.60790845619243,90.55186786405113,18.911143180932807,29.50508300300672,-6.108353462878483,29.3190984591997,-6.3353645214018,1.0202713091210371,1.145412784853597,2.206035616962491,3.351448401816088,3.284859989548621,0.013376024466777011,0.0,32.92565857214316,49.99999933811199,6.0,0.0,2.5,434.73420945811426,492.20411688439447,406.572336851505,241.64772696896637,288.7483716001224,434.46025611380384
4740.000000000001,28.749206434838527,-7.0244165303165005,91.00000131111376,86.08115068505715,90.84929101467968,48.607908476860814,90.55186780765128,18.911143290440123,29.50508300129784,-6.1083534649720255,29.31909845689357,-6.335364477701262,1.0202715119204084,1.1454130098713884,2.2060360564431734,3.351449066314561,3.284859987912716,0.013376027135585136,0.0,32.92565862206254,49.99999936374434,6.0,0.0,2.5,434.7342094646443,492.204116879817,406.5723371098605,241.64772727752035,288.7483718704984,434.4602561893205
4750.000000000001,28.749206430886336,-7.024416535068326,91.00000125877747,86.08115064754662,90.84929096182228,48.60790849670741,90.5518677533872,18.911143395764725,29.505082999608337,-6.108353467041809,29.319098454640244,-6.335364433240329,1.020271424206434,1.1454129087969458,2.206035867791932,3.3514487765888767,3.2848599863468984,0.013376025995643354,0.0,32.92565866999695,49.99999938839676,6.0,0.0,2.5,434.7342094666072,492.2041168696102,406.5723373582656,241.64772757427963,288.74837213201766,434.4602562659288
4760.000000000001,28.749206427067975,-7.024416539771096,91.0000012087103,86.08115061140097,90.84929091125696,48.60790851578236,90.55186770147017,18.911143497006947,29.50508299796424,-6.1083534690559995,29.31909845245388,-6.335364390771815,1.020271190784274,1.1454126442518315,2.206035364047999,3.3514480082998306,3.2848599848473627,0.013376022945080775,0.0,32.92565871608912,49.99999941204458,6.0,0.0,2.5,434.7342094683256,492.2041168594334,406.572337596295,241.64772785948972,288.7483723815099,434.46025633918526
4770.000000000001,28.74920642340919,-7.024416544191752,91.0000011608478,86.08115057696881,90.84929086289912,48.60790853417791,90.55186765181256,18.911143594273653,29.50508299639478,-6.108353470978727,29.31909845036293,-6.335364350454256,1.0202718242659885,1.14541335304445,2.2060367346811205,3.35145008772557,3.284859983403635,0.013376031259449214,0.0,32.925658760402655,49.99999943481709,6.0,0.0,2.5,434.7342094701074,492.2041168498964,406.5723378246121,241.64772813347423,288.7483726204929,434.460256408768
4780.000000000001,28.749206418843304,-7.024416568957747,91.00000111810128,86.08115050955439,90.8492908196911,48.60790855138083,90.5518676073184,18.9111436888316,29.50508299383269,-6.108353474117564,29.319098447332088,-6.335364301746836,1.0202706494379246,1.1454120317537415,2.206034196181888,3.3514462279356296,3.284859982772188,0.013376015872293884,0.0,32.92565880419204,49.99999945522285,6.0,0.0,2.5,434.7342094419232,492.20411678359994,406.5723380320312,241.64772839910535,288.7483727919895,434.46025649404817
4790.000000000001,28.74920641700153,-7.024416552522723,91.00000107620876,86.08115051484151,90.84929077737658,48.6079085703218,90.55186756381309,18.911143778782275,29.505082993953994,-6.108353473968975,29.31909844692368,-6.335364298406887,1.0202701268992214,1.14541144310536,2.206033066168801,3.3514445092741614,3.284859980620804,0.013376009023880493,0.0,32.92565884553022,49.999999478470784,6.0,0.0,2.5,434.73420947229806,492.20411683108256,406.5723382444779,241.64772865201124,288.7483730275104,434.4602565003802
4800.000000000001,28.74920641379988,-7.024416561269959,91.0000010375536,86.0811504745401,90.84929073834634,48.60790858795588,90.55186752360096,18.91114386592756,29.505082992623574,-6.108353475598848,29.31909844512692,-6.335364267470652,1.0202668013594816,1.14540770759875,2.2060258768097643,3.3514335844085146,3.2848599797061,0.013375965435981024,0.0,32.92565888613001,49.99999949964348,6.0,0.0,2.5,434.73420946615056,492.2041168036908,406.57233844116365,241.64772889667373,288.74837320604337,434.4602565542351
4810.000000000001,28.749206411518795,-7.02441655891414,91.00000099599929,86.08115045781534,90.84929069631549,48.60790860481302,90.55186748047085,18.911143948148265,29.50508299212184,-6.108353476213552,29.319098444184384,-6.335364237950556,1.0202705720613716,1.1454119386787347,2.20603403025738,3.3514459689361145,3.2848599780397443,0.013376014875795728,0.0,32.92565892358755,49.999999520957374,6.0,0.0,2.5,434.73420947533714,492.20411681616656,406.5723386434771,241.64772912848173,288.74837344503464,434.46025660376495
4820.000000000001,28.74920640849412,-7.024416562385,91.0000009546368,86.08115042815926,90.84929065454797,48.607908619761474,90.55186743764273,18.911144027360308,29.505082990802343,-6.1083534778300645,29.31909844244368,-6.335364195867726,1.0202710847123924,1.145412512181183,2.2060351395805085,3.351447651761691,3.284859976901572,0.01337602160451745,0.0,32.925658959474674,49.99999953992608,6.0,0.0,2.5,434.7342094771012,492.20411680808223,406.5723388364957,241.64772935205303,288.74837365972496,434.4602566753292
4830.000000000001,28.749206405427575,-7.024416566119271,91.0000009150521,86.08115039939304,90.84929061458382,48.607908633587726,90.5518673966577,18.911144103815047,29.505082989375808,-6.108353479577659,29.31909844060839,-6.335364158591062,1.0202710258337924,1.1454124441694118,2.2060350130662214,3.3514474572356328,3.2848599758056856,0.013376020840102445,0.0,32.92565899407634,49.99999955728515,6.0,0.0,2.5,434.73420947854817,492.2041167997391,406.572339019058,241.64772956776727,288.7483738548096,434.460256739428
4840.000000000001,28.749206401949785,-7.0244165856337295,91.00000087873102,86.08115034753689,90.84929057789907,48.60790864667672,90.55186735897233,18.91114417811832,29.505082987465705,-6.108353481917732,29.31909843834257,-6.335364115581399,1.0202703866812308,1.1454117246477973,2.2060336323460845,3.3514453569938816,3.284859975104809,0.013376012471512369,0.0,32.92565902797901,49.99999957328061,6.0,0.0,2.5,434.73420945605335,492.20411675195754,406.57233918840905,241.64772977701716,288.74837401607925,434.46025681374255
4850.000000000001,28.74920639992816,-7.024416573206679,91.00000084441716,86.0811503471246,90.84929054324266,48.60790866035234,90.551867323376,18.91114424908244,29.50508298698772,-6.1083534825033325,29.319098437437848,-6.335364106191207,1.0202702594732014,1.145411580315878,2.2060333573749538,3.3514449376908315,3.284859973690982,0.01337601080701202,0.0,32.925659060317514,49.99999959008385,6.0,0.0,2.5,434.7342094805279,492.20411678337433,406.5723393542304,241.64772997678432,288.74837418910994,434.460256830956
4860.000000000001,28.74920639750373,-7.024416575830628,91.00000081004285,86.08115032345148,90.84929050852712,48.607908673356064,90.55186728775924,18.911144316896756,29.50508298601907,-6.108353483690053,29.31909843611088,-6.335364074179495,1.020270594134453,1.1454119543093153,2.2060340816325734,3.3514460359418887,3.2848599726478342,0.01337601520074492,0.0,32.92565909098414,49.99999960647722,6.0,0.0,2.5,434.73420948219183,492.2041167781896,406.57233951723623,241.64773016797972,288.7483743713587,434.4602568854013
4870.000000000001,28.749206394900742,-7.024416579448996,91.00000077730243,86.08115029848561,90.849290475457,48.60790868556938,90.55186725381208,18.91114438251384,29.505082984823247,-6.108353485155021,29.31909843456391,-6.335364043557547,1.02027073540679,1.145412111292738,2.206034387777791,3.3514464990705286,3.284859971735131,0.013376017059484465,0.0,32.92565912081716,49.99999962165043,6.0,0.0,2.5,434.73420948271166,492.2041167694405,406.5723396717456,241.6477303528924,288.7483745336017,434.46025693815056
4880.000000000001,28.749206391472956,-7.024416602419024,91.00000074909792,86.08115024277481,90.84929044692755,48.6079086967008,90.5518672244136,18.911144445971274,29.50508298272984,-6.108353487719683,29.319098432169454,-6.335364005928284,1.0202705163457992,1.1454118637449533,2.2060339155270654,3.3514457792720185,3.2848599715255484,0.013376014199476222,0.0,32.92565915029235,49.99999963466343,6.0,0.0,2.5,434.734209454638,492.2041167079981,406.57233980768615,241.6477305310715,288.7483746349122,434.46025700416254
4890.000000000001,28.74920638979149,-7.024416604677356,91.00000072457343,86.0811502249253,90.84929042210595,48.60790870943538,90.55186719876808,18.911144506975404,29.505082982360392,-6.10835348817227,29.319098431466838,-6.335364003890105,1.0202702909990125,1.1454116093865312,2.206033428649247,3.351445038035778,3.2848599705418864,0.013376011250511794,0.0,32.925659178939554,49.999999649519566,6.0,0.0,2.5,434.7342094550992,492.20411670278577,406.57233993953696,241.6477307018736,288.7483747468768,434.4602570091195
4900.000000000001,28.749206389178735,-7.0244165864995685,91.00000069671475,86.0811502404713,90.84929039397737,48.60790872251573,90.55186716988275,18.911144564342123,29.50508298301557,-6.108353487369641,29.319098431771227,-6.33536400342672,1.0202701774173215,1.1454114805699704,2.2060331827020043,3.351444663271975,3.28485996891109,0.013376009760709746,0.0,32.925659205226445,49.99999966600234,6.0,0.0,2.5,434.73420948528207,492.2041167533208,406.57234008293693,241.6477308633823,288.7483749264443,434.46025700912736
4910.000000000001,28.749206387188018,-7.024416588427755,91.00000066687184,86.08115022013493,90.84929036385385,48.60790873331558,90.55186713902512,18.911144619236552,29.505082982208663,-6.108353488358148,29.319098430677,-6.335363967942442,1.0202705493326691,1.145411896627646,2.2060339875019968,3.3514458841296424,3.2848599680954536,0.013376014641801232,0.0,32.92565922997778,49.99999968003976,6.0,0.0,2.5,434.7342094870056,492.20411674915954,406.5723402222311,241.64773101853416,288.7483750952982,434.46025706857046
4920.000000000001,28.749206384737224,-7.024416594126762,91.00000064302505,86.0811501941203,90.84929033973687,48.607908742925645,90.55186711416648,18.911144673225408,29.50508298091364,-6.1083534899447045,29.319098429080288,-6.335363952944192,1.0202701876633913,1.1454114894148169,2.2060332062078825,3.3514446956226998,3.2848599676308607,0.013376009907420343,0.0,32.92565925529186,49.99999969111519,6.0,0.0,2.5,434.7342094838753,492.20411673044566,406.5723403380404,241.64773117009372,288.74837517740883,434.46025709642936
4930.000000000001,28.74920638340984,-7.0244165931287625,91.00000061553988,86.08115018261316,90.84929031200083,48.60790875315678,90.55186708575829,18.911144724366352,29.505082980688027,-6.108353490221077,29.319098428590472,-6.335363930913445,1.0202704197047654,1.1454117485349478,2.2060337082089267,3.3514454567438747,3.2848599665505143,0.013376012952454807,0.0,32.925659278170826,49.99999970441547,6.0,0.0,2.5,434.7342094886311,492.204116737996,406.5723404675687,241.6477313145798,288.748375341627,434.46025713287753
4940.000000000001,28.74920638138495,-7.024416595462867,91.00000058859962,86.0811501630983,90.8492902848144,48.60790876191294,90.55186705791864,18.911144773571777,29.50508297971698,-6.108353491410696,29.319098427359567,-6.335363900387904,1.0202704906367448,1.1454118268938438,2.2060338621568047,3.3514456890506485,3.2848599658694737,0.013376013887342386,0.0,32.92565930014911,49.99999971573442,6.0,0.0,2.5,434.7342094897952,492.20411673241733,406.572340588873,241.64773145368392,288.74837548080046,434.4602571847125
4950.000000000001,28.749206379027665,-7.0244166035433295,91.00000056771827,86.08115013431564,90.84929026370115,48.60790877014114,90.55186703614397,18.911144822031872,29.50508297838565,-6.1083534930417045,29.319098425764537,-6.335363885819675,1.0202696421990165,1.1454108733445676,2.206032028428509,3.351442901773076,3.284859965596561,0.01337600277162693,0.0,32.925659322749645,49.99999972507112,6.0,0.0,2.5,434.73420948267744,492.2041167065695,406.572340689432,241.6477315896248,288.7483755447941,434.4602572118786
4960.000000000001,28.74920637803046,-7.024416599760856,91.00000054408592,86.08115013044232,90.84929023983972,48.60790877940997,90.5518670116889,18.911144867439475,29.505082978370485,-6.108353493060292,29.319098425507686,-6.33536387232158,1.0202702982632397,1.1454116086924715,2.206033447006805,3.3514450556992768,3.2848599644665653,0.013376011374187528,0.0,32.92565934309397,49.999999736989366,6.0,0.0,2.5,434.73420949104286,492.20411672254977,406.572340802948,241.64773171776756,288.74837568976574,434.46025723410656
4970.000000000001,28.749206376278984,-7.02441660159451,91.00000052039918,86.08115011376627,90.84929021593553,48.60790878742289,90.55186698720775,18.911144911008023,29.50508297755295,-6.1083534940618724,29.319098424460886,-6.335363844322956,1.02027037021423,1.145411688333493,2.2060336030819223,3.351445291415416,3.284859963846348,0.01337601232175371,0.0,32.92565936255204,49.99999974736818,6.0,0.0,2.5,434.734209492342,492.204116718404,406.5723409109995,241.64773184091067,288.74837581731794,434.46025728145133
4980.000000000001,28.749206374418595,-7.024416604424516,91.00000049801304,86.08115009695534,90.84929019332849,48.60790879471614,90.55186696404323,18.91114495299115,29.505082976590767,-6.108353495240635,29.31909842327724,-6.335363819722204,1.0202709899268505,1.145412382989205,2.206034943478413,3.3514473264676186,3.284859963241633,0.013376020450514564,0.0,32.92565938137625,49.99999975662529,6.0,0.0,2.5,434.73420949232826,492.20411671283097,406.57234101192415,241.64773195949493,288.7483759291399,434.46025732368753
4990.000000000001,28.74920637257071,-7.024416609212266,91.0000004770774,86.08115007812138,90.84929017219471,48.60790880175011,90.55186694236913,18.91114499371525,29.5050829756098,-6.108353496442418,29.319098422085897,-6.335363797605794,1.0202707561149027,1.145412119464888,2.2060344383914066,3.351446557856294,3.284859962681176,0.013376017389569311,0.0,32.92565939971445,49.99999976539681,6.0,0.0,2.5,434.73420948919215,492.20411670271346,406.5723411072297,241.64773207437327,288.7483760289682,434.4602573619647
5000.000000000001,28.749206371052765,-7.024416608144406,91.00000045759376,86.08115006834147,90.84929015252365,48.60790880883234,90.55186692218577,18.911145032528847,29.505082974927927,-6.10835349727779,29.319098421186585,-6.335363782153705,1.020270591906818,1.1454119342121076,2.2060340836291537,3.3514460178412606,3.2848599620789134,0.013376015239996954,0.0,32.92565941722751,49.99999977420816,6.0,0.0,2.5,434.73420949451594,492.204116705508,406.5723411983228,241.64773218377323,288.74837612610565,434.4602573888692
5010.000000000001,28.749206369550446,-7.024416609909848,91.00000043896956,86.08115005537574,90.84929013371597,48.60790881576537,90.551866902886,18.91114506971377,29.505082974224404,-6.10835349813965,29.31909842028469,-6.3353637642305785,1.0202705867862425,1.1454119275426338,2.20603407289704,3.3514460004396742,3.284859961509248,0.013376015176301524,0.0,32.92565943402798,49.99999978286502,6.0,0.0,2.5,434.73420949532624,492.20411670247887,406.572341286137,241.6477322885708,288.7483762219435,434.4602574197353
5020.000000000001,28.749206367037857,-7.024416632214866,91.00000042465038,86.08115000850783,90.84929011920129,48.60790882182727,90.55186688786488,18.91114510601244,29.50508297246504,-6.108353500295038,29.319098418369013,-6.335363737123316,1.020270603269518,1.1454119451117222,2.2060341097103278,3.3514460548220493,3.28485996174166,0.013376015401999574,0.0,32.9256594511769,49.99999978952326,6.0,0.0,2.5,434.7342094661097,492.2041166419981,406.5723413570731,241.6477323901495,288.7483762530392,434.46025746774853
5030.000000000001,28.749206367166735,-7.024416613402082,91.00000041007463,86.08115003354423,90.84929010447952,48.60790883013004,90.55186687269904,18.911145140213197,29.50508297336086,-6.1083534991975625,29.319098419033473,-6.3353637551370525,1.0202701269979513,1.1454114097762744,2.2060330792090097,3.351444488985284,3.284859960417144,0.013376009154847017,0.0,32.92565946706014,49.99999979961382,6.0,0.0,2.5,434.73420949552,492.2041166950757,406.57234143861086,241.64773248605073,288.7483763527368,434.4602574373095
5040.000000000001,28.749206366147327,-7.024416614119048,91.00000039311058,86.08115002294603,90.84929008734848,48.60790883716368,90.55186685513641,18.91114517259814,29.50508297304486,-6.108353499584723,29.319098418549295,-6.335363734394946,1.020270475345214,1.145411799963587,2.206033832754658,3.351445632718245,3.2848599598888386,0.013376013724545333,0.0,32.92565948172262,49.99999980875742,6.0,0.0,2.5,434.7342094968299,492.20411669422543,406.5723415217967,241.64773257746452,288.7483764584754,434.46025747168176
5050.000000000001,28.749206364800333,-7.0244166157040695,91.00000037655309,86.08115001110836,90.8492900706323,48.60790884307448,90.55186683800088,18.911145203851163,29.505082972374417,-6.108353500406054,29.31909841771141,-6.335363714807102,1.0202705559978784,1.14541188970028,2.206034007497486,3.3514458971977654,3.2848599594446544,0.01337601478499582,0.0,32.92565949591659,49.9999998162757,6.0,0.0,2.5,434.7342094975528,492.20411669104305,406.5723415987252,241.64773266572337,288.7483765458061,434.46025750505805
5060.000000000001,28.74920636348013,-7.024416617308816,91.00000036078899,86.08114999985092,90.84929005471757,48.60790884853122,90.5518668216826,18.911145234080376,29.50508297170589,-6.1083535012251104,29.319098416880333,-6.335363698664992,1.0202705471217033,1.1454118789760628,2.206033988616225,3.351445867592288,3.28485995900508,0.013376014671551644,0.0,32.9256595096125,49.999999823131525,6.0,0.0,2.5,434.7342094981812,492.2041166880334,406.5723416712082,241.64773275102976,288.748376623977,434.46025753290303
